t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
18.200000762939453,45.08079147338867,0.0056449659168720245,0.0018222074722871184,878.0437622070312,-0.014135971665382385,1149.8896484375,-0.02758515253663063,1072.952880859375,-0.023023642599582672,1172.78369140625,-0.0322025828063488,110.93659973144531,174.8992156982422,48.418392181396484,44.48366928100586,5.405292510986328,0.7713181972503662,5.855678081512451,0.975946307182312,-0.0010897769825533032,-0.006500530056655407,-0.009899367578327656,0.002532337559387088,0.0008665003115311265,2.946303367614746,5998291.0
18.299999237060547,45.081356048583984,0.00582718662917614,0.0017980551347136497,878.0423583984375,-0.014195834286510944,1149.886962890625,-0.027697205543518066,1072.9505615234375,-0.023112919181585312,1172.780517578125,-0.032352689653635025,110.9334945678711,174.8893585205078,48.413883209228516,44.480201721191406,5.404846668243408,0.7712385654449463,5.855012893676758,0.9758355021476746,-0.001119798282161355,-0.0065382313914597034,-0.009968585334718227,0.0025546529795974493,0.000875701429322362,2.9462921619415283,5998268.0
18.399999618530273,45.08193588256836,0.006006992422044277,0.0017889662412926555,878.0408935546875,-0.014255641959607601,1149.8841552734375,-0.02781132608652115,1072.9482421875,-0.0232031662017107,1172.7772216796875,-0.032507576048374176,110.93037414550781,174.87945556640625,48.40936279296875,44.476680755615234,5.4043869972229,0.7711566686630249,5.854330062866211,0.9757216572761536,-0.0011506961891427636,-0.006578024476766586,-0.010040038265287876,0.002577073872089386,0.0008849401492625475,2.9462809562683105,5998245.0
18.5,45.08253860473633,0.0061858887784183025,0.0017953327624127269,878.0394897460938,-0.014315437525510788,1149.88134765625,-0.027927570044994354,1072.9459228515625,-0.023294443264603615,1172.7740478515625,-0.032667264342308044,110.92724609375,174.86953735351562,48.40482711791992,44.473114013671875,5.403912544250488,0.7710724472999573,5.853628158569336,0.9756047129631042,-0.0011816142359748483,-0.006619876250624657,-0.010113696567714214,0.0025996032636612654,0.000894217228051275,2.9462697505950928,5998222.0
18.600000381469727,45.08315658569336,0.006365422159433365,0.0018391618505120277,878.0380249023438,-0.014375263825058937,1149.8785400390625,-0.02804599143564701,1072.943603515625,-0.02338680624961853,1172.770751953125,-0.03283177316188812,110.92410278320312,174.8595733642578,48.40027618408203,44.46949005126953,5.403423309326172,0.7709858417510986,5.852908134460449,0.9754846692085266,-0.001212775125168264,-0.006663771346211433,-0.010189549997448921,0.002622244879603386,0.0009035334223881364,2.946258306503296,5998199.0
18.700000762939453,45.08379364013672,0.006549338344484568,0.0018788509769365191,878.03662109375,-0.014435159973800182,1149.875732421875,-0.028166649863123894,1072.9412841796875,-0.023480312898755074,1172.7674560546875,-0.0330011323094368,110.92094421386719,174.8495635986328,48.39570617675781,44.4658088684082,5.402919292449951,0.7708969116210938,5.852169036865234,0.9753614664077759,-0.0012443531304597855,-0.006709713488817215,-0.010267605073750019,0.002645001979544759,0.0009128893143497407,2.946247100830078,5998176.0
18.799999237060547,45.084449768066406,0.006737223360687494,0.0019737950060516596,878.03515625,-0.01449516974389553,1149.8729248046875,-0.02828962169587612,1072.9388427734375,-0.02357501909136772,1172.76416015625,-0.033175453543663025,110.91777801513672,174.8395233154297,48.391117095947266,44.46207046508789,5.402400016784668,0.7708055973052979,5.851410388946533,0.975235104560852,-0.0012768144952133298,-0.006757752504199743,-0.01034791674464941,0.002667877823114395,0.0009222858352586627,2.9462356567382812,5998152.5
18.899999618530273,45.085121154785156,0.006934602744877338,0.002062226179987192,878.03369140625,-0.014555332250893116,1149.8701171875,-0.02841499075293541,1072.9365234375,-0.0236709862947464,1172.7607421875,-0.03335484489798546,110.91458892822266,174.82943725585938,48.38650894165039,44.45826721191406,5.401865482330322,0.7707117795944214,5.850632190704346,0.9751054048538208,-0.0013100961223244667,-0.0068079330958426,-0.0104305325075984,0.0026908759027719498,0.0009317236253991723,2.9462242126464844,5998129.5
19.0,45.0858154296875,0.007140825502574444,0.002054946729913354,878.0322265625,-0.014615689404308796,1149.8673095703125,-0.028542863205075264,1072.9342041015625,-0.023768272250890732,1172.7574462890625,-0.033539507538080215,110.91138458251953,174.81932067871094,48.38187789916992,44.454402923583984,5.401314735412598,0.7706154584884644,5.8498334884643555,0.9749722480773926,-0.0013449189718812704,-0.006860367022454739,-0.010515570640563965,0.0027139997109770775,0.0009412036160938442,2.9462125301361084,5998106.0
19.100000381469727,45.08652877807617,0.007346320431679487,0.0020199548453092575,878.03076171875,-0.014676282182335854,1149.8643798828125,-0.028673354536294937,1072.9317626953125,-0.023866942152380943,1172.7540283203125,-0.0337296687066555,110.90817260742188,174.8091583251953,48.37722396850586,44.45046615600586,5.4007487297058105,0.7705166339874268,5.849013328552246,0.9748355746269226,-0.0013811970129609108,-0.006915158126503229,-0.010603138245642185,0.0027372532058507204,0.0009507265640422702,2.9462010860443115,5998082.5
19.200000762939453,45.08726501464844,0.007548315916210413,0.002005321439355612,878.029296875,-0.014737151563167572,1149.861572265625,-0.028806546702980995,1072.9293212890625,-0.023967061191797256,1172.750732421875,-0.033925410360097885,110.90493774414062,174.79893493652344,48.37254333496094,44.44646453857422,5.400166034698486,0.7704151272773743,5.848171710968018,0.9746952652931213,-0.001417747582308948,-0.0069722929038107395,-0.01069322694092989,0.002760640112683177,0.0009602934587746859,2.9461894035339355,5998058.5
19.299999237060547,45.08802032470703,0.0077488478273153305,0.0019301357679069042,878.02783203125,-0.014798338524997234,1149.858642578125,-0.028942488133907318,1072.927001953125,-0.024068696424365044,1172.747314453125,-0.034126732498407364,110.90168762207031,174.78868103027344,48.367835998535156,44.442386627197266,5.399566650390625,0.7703109383583069,5.8473076820373535,0.9745513200759888,-0.0014542678836733103,-0.007031724322587252,-0.010785793885588646,0.0027841643895953894,0.0009699050569906831,2.9461777210235596,5998035.0
19.399999618530273,45.08879470825195,0.007941861636936665,0.001807214692234993,878.0263671875,-0.014859884977340698,1149.855712890625,-0.029081229120492935,1072.924560546875,-0.02417191118001938,1172.743896484375,-0.03433363884687424,110.8984146118164,174.7783660888672,48.36309814453125,44.438232421875,5.398950576782227,0.7702039480209351,5.84642219543457,0.9744036793708801,-0.0014910054160282016,-0.0070934290997684,-0.010880821384489536,0.0028078295290470123,0.0009795624064281583,2.9461660385131836,5998011.0
19.5,45.0895881652832,0.008122582919895649,0.0016722246073186398,878.0248413085938,-0.014921830967068672,1149.852783203125,-0.029222801327705383,1072.922119140625,-0.024276765063405037,1172.740478515625,-0.034546054899692535,110.89513397216797,174.7679901123047,48.35832977294922,44.433998107910156,5.398316860198975,0.7700942754745483,5.845514297485352,0.9742524027824402,-0.0015271580778062344,-0.007157310377806425,-0.010978217236697674,0.0028316399548202753,0.000989266438409686,2.9461543560028076,5997987.0
19.600000381469727,45.09040069580078,0.008289805613458157,0.0015822694404050708,878.0233764648438,-0.014984219335019588,1149.849853515625,-0.029367197304964066,1072.919677734375,-0.024383315816521645,1172.7369384765625,-0.034763798117637634,110.89183044433594,174.757568359375,48.3535270690918,44.429683685302734,5.3976664543151855,0.7699817419052124,5.84458589553833,0.9740976095199585,-0.0015621196944266558,-0.00722321355715394,-0.01107783056795597,0.002855598693713546,0.0009990180842578411,2.9461424350738525,5997963.0
19.700000762939453,45.09122848510742,0.008448032662272453,0.0015156188746914268,878.0218505859375,-0.015047089196741581,1149.846923828125,-0.02951439656317234,1072.917236328125,-0.02449161373078823,1172.7335205078125,-0.034986644983291626,110.88850402832031,174.74710083007812,48.348690032958984,44.42528533935547,5.396997928619385,0.7698664665222168,5.843636512756348,0.9739394187927246,-0.0015957070281729102,-0.007290967740118504,-0.011179495602846146,0.0028797099366784096,0.001008818275295198,2.9461305141448975,5997939.0
19.799999237060547,45.09207534790039,0.008599594235420227,0.0014240116579458117,878.0203857421875,-0.015110481530427933,1149.843994140625,-0.029664380475878716,1072.914794921875,-0.024601701647043228,1172.72998046875,-0.03521440178155899,110.88516235351562,174.73655700683594,48.343814849853516,44.42080307006836,5.396312236785889,0.7697483897209167,5.842667579650879,0.9737779498100281,-0.0016284390585497022,-0.007360458839684725,-0.011283103376626968,0.002903976943343878,0.0010186678264290094,2.9461185932159424,5997914.5
19.899999618530273,45.092933654785156,0.008741995319724083,0.0012976231519132853,878.0188598632812,-0.015174435451626778,1149.841064453125,-0.02981715090572834,1072.912353515625,-0.02471362054347992,1172.7264404296875,-0.03544694185256958,110.88180541992188,174.72596740722656,48.33890151977539,44.41623306274414,5.395608425140381,0.7696276903152466,5.841679096221924,0.9736132025718689,-0.0016605440760031343,-0.007431600708514452,-0.011388571932911873,0.0029284032061696053,0.001028567785397172,2.9461066722869873,5997890.0
20.0,45.093807220458984,0.008871757425367832,0.0010743816383183002,878.017333984375,-0.01523899007588625,1149.8380126953125,-0.02997269481420517,1072.909912109375,-0.02482740581035614,1172.722900390625,-0.03568410873413086,110.87841796875,174.71531677246094,48.33395004272461,44.41157531738281,5.394887447357178,0.7695042490959167,5.840672016143799,0.9734453558921814,-0.001691666548140347,-0.007504276931285858,-0.011495787650346756,0.0029529917519539595,0.001038519199937582,2.9460947513580322,5997866.0
20.100000381469727,45.094696044921875,0.008979195728898048,0.0009260911610908806,878.0158081054688,-0.015304182656109333,1149.8349609375,-0.030130980536341667,1072.9073486328125,-0.024943089112639427,1172.71923828125,-0.03592567518353462,110.87501525878906,174.70460510253906,48.32896041870117,44.406822204589844,5.394148349761963,0.7693782448768616,5.839646816253662,0.9732744693756104,-0.0017213481478393078,-0.007578328717499971,-0.011604596860706806,0.002977745607495308,0.0010485226521268487,2.946082592010498,5997841.0
20.200000762939453,45.0955924987793,0.009071804583072662,0.0007943243836052716,878.0142822265625,-0.015370049513876438,1149.83203125,-0.030291922390460968,1072.9049072265625,-0.02506069839000702,1172.7156982421875,-0.036171261221170425,110.87159729003906,174.69381713867188,48.32392501831055,44.401981353759766,5.393392086029053,0.7692497372627258,5.83860445022583,0.9731007814407349,-0.0017483319388702512,-0.007653478067368269,-0.011714725755155087,0.0030026680324226618,0.0010585794225335121,2.946070432662964,5997816.5
20.299999237060547,45.096500396728516,0.009151237085461617,0.0007592839538119733,878.0126953125,-0.015436625108122826,1149.8289794921875,-0.030455440282821655,1072.90234375,-0.02518024668097496,1172.7120361328125,-0.036420512944459915,110.86814880371094,174.68296813964844,48.31884765625,44.39704513549805,5.392618656158447,0.7691187858581543,5.8375468254089355,0.972924530506134,-0.0017735472647473216,-0.00772954011335969,-0.011825991794466972,0.0030277615878731012,0.0010686900932341814,2.9460582733154297,5997792.0
20.399999618530273,45.097415924072266,0.009227165952324867,0.0007310622604563832,878.0111694335938,-0.015503944829106331,1149.825927734375,-0.030621467158198357,1072.8997802734375,-0.025301743298768997,1172.7083740234375,-0.03667314350605011,110.86468505859375,174.67205810546875,48.31372833251953,44.39201736450195,5.3918280601501465,0.7689855098724365,5.836474895477295,0.9727458357810974,-0.0017970979679375887,-0.007806350011378527,-0.011938233859837055,0.003053028602153063,0.0010788555955514312,2.9460461139678955,5997767.0
20.5,45.09833908081055,0.009300271980464458,0.000640910177025944,878.0096435546875,-0.015572039410471916,1149.8228759765625,-0.030789969488978386,1072.8973388671875,-0.025425197556614876,1172.7047119140625,-0.036928996443748474,110.86119842529297,174.66107177734375,48.308563232421875,44.38689422607422,5.391020774841309,0.7688500881195068,5.835389137268066,0.9725648164749146,-0.0018201649654656649,-0.007883861660957336,-0.012051409110426903,0.0030784711707383394,0.001089076860807836,2.9460337162017822,5997742.0
20.600000381469727,45.09926986694336,0.009364362806081772,0.0005672256229445338,878.008056640625,-0.01564093865454197,1149.8197021484375,-0.030960936099290848,1072.894775390625,-0.025550609454512596,1172.7010498046875,-0.03718799352645874,110.85768127441406,174.6500244140625,48.30335235595703,44.381675720214844,5.390197277069092,0.7687125205993652,5.834289073944092,0.9723815321922302,-0.0018427727045491338,-0.00796203687787056,-0.012165483087301254,0.003104092087596655,0.001099354587495327,2.946021556854248,5997717.0
20.700000762939453,45.10020446777344,0.009421085938811302,0.0004975578049197793,878.0064697265625,-0.015710672363638878,1149.816650390625,-0.031134331598877907,1072.8922119140625,-0.025677984580397606,1172.697265625,-0.03744996711611748,110.8541488647461,174.63890075683594,48.298095703125,44.376365661621094,5.389357566833496,0.7685729265213013,5.833176612854004,0.972196102142334,-0.0018641394563019276,-0.00804076250642538,-0.01228034496307373,0.003129892749711871,0.0011096895905211568,2.9460091590881348,5997691.5
20.799999237060547,45.10114669799805,0.009470841847360134,0.00045612110989168286,878.0049438476562,-0.01578126661479473,1149.8134765625,-0.03131010755896568,1072.8896484375,-0.025807322934269905,1172.6934814453125,-0.03771473094820976,110.85059356689453,174.62771606445312,48.292789459228516,44.3709602355957,5.388502597808838,0.7684313654899597,5.8320512771606445,0.9720085263252258,-0.0018844929290935397,-0.008119946345686913,-0.012395904399454594,0.0031558757182210684,0.0011200826847925782,2.9459967613220215,5997666.0
20.899999618530273,45.10209274291992,0.009516453370451927,0.00043755522347055376,878.0033569335938,-0.01585274562239647,1149.8104248046875,-0.031488217413425446,1072.8870849609375,-0.025938620790839195,1172.689697265625,-0.03798212483525276,110.84701538085938,174.616455078125,48.287437438964844,44.36545944213867,5.387631893157959,0.7682880163192749,5.83091402053833,0.9718190431594849,-0.0019038531463593245,-0.008199498988687992,-0.012512076646089554,0.003182042622938752,0.001130534801632166,2.945984125137329,5997641.0
21.0,45.10304641723633,0.009560208767652512,0.00044575752690434456,878.0017700195312,-0.01592513546347618,1149.8072509765625,-0.031668633222579956,1072.8843994140625,-0.026071874424815178,1172.6859130859375,-0.03825201094150543,110.84341430664062,174.60511779785156,48.28203582763672,44.35986328125,5.386746406555176,0.7681428790092468,5.829765796661377,0.9716276526451111,-0.001922560972161591,-0.008279367350041866,-0.012628809548914433,0.0032083953265100718,0.001141046523116529,2.945971727371216,5997615.0
21.100000381469727,45.104000091552734,0.009604784660041332,0.00038054169272072613,878.0001220703125,-0.01599845476448536,1149.8040771484375,-0.03185132518410683,1072.8818359375,-0.026207078248262405,1172.68212890625,-0.0385243184864521,110.83978271484375,174.5937042236328,48.276588439941406,44.35417556762695,5.385846138000488,0.7679960131645203,5.828606128692627,0.9714343547821045,-0.0019408846274018288,-0.008359527215361595,-0.012746081687510014,0.003234935225918889,0.0011516186641529202,2.9459590911865234,5997589.5
21.200000762939453,45.10496139526367,0.00964283850044012,0.00032201746944338083,877.99853515625,-0.016072727739810944,1149.8009033203125,-0.03203628957271576,1072.879150390625,-0.02634422294795513,1172.67822265625,-0.03879900649189949,110.83613586425781,174.58221435546875,48.271087646484375,44.34839630126953,5.384932041168213,0.7678475379943848,5.8274359703063965,0.9712392687797546,-0.0019591553136706352,-0.008439985103905201,-0.012863901443779469,0.003261664416640997,0.0011622520396485925,2.945946216583252,5997564.0
21.299999237060547,45.105926513671875,0.0096750408411026,0.0002844779519364238,877.9969482421875,-0.016147971153259277,1149.797607421875,-0.032223496586084366,1072.8765869140625,-0.026483306661248207,1172.67431640625,-0.039075978100299835,110.83245849609375,174.57066345214844,48.265541076660156,44.3425178527832,5.38400411605835,0.7676974534988403,5.826254844665527,0.9710424542427063,-0.001976440893486142,-0.008520659990608692,-0.012982191517949104,0.0032885842956602573,0.0011729473480954766,2.9459335803985596,5997538.0
21.399999618530273,45.106895446777344,0.00970348808914423,0.0003129146934952587,877.9953002929688,-0.016224203631281853,1149.79443359375,-0.032412897795438766,1072.8739013671875,-0.026624320074915886,1172.67041015625,-0.0393550731241703,110.8287582397461,174.55902099609375,48.25994110107422,44.336551666259766,5.383062362670898,0.7675458788871765,5.825063705444336,0.9708439111709595,-0.0019928596448153257,-0.00860147550702095,-0.013100877404212952,0.003315696259960532,0.0011837052879855037,2.945920705795288,5997512.0
21.5,45.10786437988281,0.009734779596328735,0.0003184553061146289,877.9937133789062,-0.016301441937685013,1149.7911376953125,-0.03260445222258568,1072.8712158203125,-0.026767253875732422,1172.66650390625,-0.03963617980480194,110.82503509521484,174.54730224609375,48.25429153442383,44.33049011230469,5.382107734680176,0.7673928141593933,5.823862552642822,0.9706437587738037,-0.0020086553413420916,-0.00868238601833582,-0.013219914399087429,0.003343001939356327,0.0011945266742259264,2.9459080696105957,5997485.5
21.600000381469727,45.10883712768555,0.009766625240445137,0.0002877061197068542,877.9920654296875,-0.016379699110984802,1149.787841796875,-0.0327981561422348,1072.8685302734375,-0.02691209688782692,1172.6624755859375,-0.039919283241033554,110.82128143310547,174.5355224609375,48.24858856201172,44.324337005615234,5.381139755249023,0.7672383189201355,5.822652339935303,0.9704420566558838,-0.0020246447529643774,-0.008763423189520836,-0.013339337892830372,0.003370502730831504,0.0012054122053086758,2.945894956588745,5997459.5
21.700000762939453,45.10981369018555,0.009795395657420158,0.0002181675226893276,877.9904174804688,-0.016458990052342415,1149.7845458984375,-0.03299400582909584,1072.8658447265625,-0.027058841660618782,1172.658447265625,-0.04020438343286514,110.81751251220703,174.52365112304688,48.24283981323242,44.31809616088867,5.380159854888916,0.7670824527740479,5.821432590484619,0.9702387452125549,-0.0020405168179422617,-0.008844591677188873,-0.013459153473377228,0.003398199798539281,0.0012163625797256827,2.9458820819854736,5997433.0
21.799999237060547,45.11079406738281,0.0098172128200531,0.00017866080452222377,877.98876953125,-0.016539325937628746,1149.78125,-0.033191971480846405,1072.8631591796875,-0.027207478880882263,1172.6544189453125,-0.040491413325071335,110.81371307373047,174.51170349121094,48.23703384399414,44.31175994873047,5.379167556762695,0.7669252753257751,5.8202033042907715,0.9700338840484619,-0.0020558417309075594,-0.008925851434469223,-0.013579324819147587,0.0034260947722941637,0.0012273783795535564,2.945868968963623,5997406.5
21.899999618530273,45.11177444458008,0.009835079312324524,0.0001836874580476433,877.9871215820312,-0.01662072166800499,1149.7779541015625,-0.033392008394002914,1072.8603515625,-0.02735799551010132,1172.650390625,-0.04078023508191109,110.80988311767578,174.4996795654297,48.231178283691406,44.305335998535156,5.378163814544678,0.7667667865753174,5.818965435028076,0.9698275327682495,-0.002070146379992366,-0.009007115848362446,-0.01369976531714201,0.0034541888162493706,0.0012384605361148715,2.9458558559417725,5997379.5
22.0,45.11275863647461,0.009853447787463665,0.0001957575441338122,877.9854125976562,-0.016703182831406593,1149.774658203125,-0.033594075590372086,1072.857666015625,-0.02751038409769535,1172.646240234375,-0.04107072576880455,110.80603790283203,174.48756408691406,48.22527313232422,44.298824310302734,5.377148151397705,0.7666069865226746,5.817718982696533,0.9696198105812073,-0.0020838126074522734,-0.009088334627449512,-0.013820427469909191,0.0034824830945581198,0.001249609631486237,2.945842742919922,5997353.0
22.100000381469727,45.11374282836914,0.009873023256659508,8.741086639929563e-05,877.9837646484375,-0.016786722466349602,1149.771240234375,-0.03379815071821213,1072.8548583984375,-0.027664627879858017,1172.6422119140625,-0.041362836956977844,110.80216217041016,174.4753875732422,48.21931457519531,44.2922248840332,5.376121520996094,0.7664459943771362,5.816464424133301,0.9694107174873352,-0.002097373129799962,-0.009169511497020721,-0.013941316865384579,0.0035109787713736296,0.0012608262477442622,2.9458296298980713,5997326.0
22.200000762939453,45.11473083496094,0.009881764650344849,3.118294262094423e-05,877.9820556640625,-0.016871346160769463,1149.767822265625,-0.03400421887636185,1072.8521728515625,-0.027820715680718422,1172.6380615234375,-0.04165656119585037,110.79825592041016,174.46311950683594,48.21330261230469,44.2855339050293,5.3750834465026855,0.7662838101387024,5.815201759338379,0.9692002534866333,-0.0021108987275511026,-0.009250659495592117,-0.014062448404729366,0.0035396770108491182,0.0012721111997961998,2.9458162784576416,5997299.0
22.299999237060547,45.115718841552734,0.009884882718324661,-4.132130015932489e-06,877.9804077148438,-0.016957063227891922,1149.764404296875,-0.034212224185466766,1072.849365234375,-0.02797863259911537,1172.6337890625,-0.041951730847358704,110.79432678222656,174.45077514648438,48.207237243652344,44.27875900268555,5.374035358428955,0.7661204934120178,5.813931465148926,0.9689885377883911,-0.0021228764671832323,-0.00933164544403553,-0.014183688908815384,0.0035685787443071604,0.001283465069718659,2.945802927017212,5997271.5
22.399999618530273,45.11670684814453,0.009884469211101532,2.135602517228108e-05,877.9786987304688,-0.01704387739300728,1149.760986328125,-0.03442210704088211,1072.8465576171875,-0.028138361871242523,1172.629638671875,-0.04224817827343941,110.79037475585938,174.43833923339844,48.20111846923828,44.27189636230469,5.372976779937744,0.7659561038017273,5.8126540184021,0.9687756896018982,-0.00213400786742568,-0.00941239669919014,-0.014304970391094685,0.0035976849030703306,0.0012948884395882487,2.945789337158203,5997244.5
22.5,45.117698669433594,0.0098866056650877,8.859140507411212e-05,877.9769897460938,-0.01713179610669613,1149.757568359375,-0.0346338115632534,1072.84375,-0.028299884870648384,1172.6253662109375,-0.042545780539512634,110.78639221191406,174.4258270263672,48.194950103759766,44.26495361328125,5.371908187866211,0.7657906413078308,5.811370849609375,0.9685617685317993,-0.002144500380381942,-0.00949286948889494,-0.014426248148083687,0.0036269966512918472,0.0013063820078969002,2.9457759857177734,5997217.0
22.600000381469727,45.11868667602539,0.009895464405417442,0.00011486992298159748,877.9752807617188,-0.01722082309424877,1149.7540283203125,-0.034847330302000046,1072.8408203125,-0.028463179245591164,1172.62109375,-0.04284452274441719,110.78238677978516,174.41322326660156,48.18872833251953,44.2579231262207,5.370830059051514,0.7656241655349731,5.8100810050964355,0.9683467745780945,-0.0021551051177084446,-0.009573094546794891,-0.014547554776072502,0.0036565144546329975,0.0013179463567212224,2.9457623958587646,5997189.5
22.700000762939453,45.11967468261719,0.00990695133805275,0.0002644257037900388,877.9735107421875,-0.017310958355665207,1149.7506103515625,-0.03506265953183174,1072.8380126953125,-0.028628231957554817,1172.6168212890625,-0.043144483119249344,110.77835083007812,174.4005584716797,48.18245315551758,44.25080871582031,5.369742393493652,0.7654567956924438,5.808784008026123,0.9681307077407837,-0.002166329650208354,-0.009653151035308838,-0.014668972231447697,0.0036862390115857124,0.0013295820681378245,2.945748805999756,5997161.5
22.799999237060547,45.12066650390625,0.009933393448591232,0.000409557978855446,877.9718017578125,-0.017402207478880882,1149.7470703125,-0.035279810428619385,1072.8350830078125,-0.028795022517442703,1172.6124267578125,-0.043445710092782974,110.7742919921875,174.38778686523438,48.176124572753906,44.243614196777344,5.368645668029785,0.7652884125709534,5.807480812072754,0.9679135084152222,-0.002177668269723654,-0.009733070619404316,-0.014790532179176807,0.003716171719133854,0.0013412897242233157,2.945734977722168,5997133.5
22.899999618530273,45.12165832519531,0.009974349290132523,0.0006362305139191449,877.9700317382812,-0.017494570463895798,1149.7435302734375,-0.03549882769584656,1072.832275390625,-0.028963541612029076,1172.608154296875,-0.0437484011054039,110.77020263671875,174.37493896484375,48.169742584228516,44.2363395690918,5.36754035949707,0.7651191353797913,5.8061699867248535,0.9676949977874756,-0.0021907249465584755,-0.009813036769628525,-0.014912419021129608,0.0037463128101080656,0.001353070023469627,2.94572114944458,5997105.5
23.0,45.122657775878906,0.010037972591817379,0.0009104596101678908,877.9683227539062,-0.017588049173355103,1149.739990234375,-0.03571977838873863,1072.829345703125,-0.029133783653378487,1172.603759765625,-0.04405283182859421,110.7660903930664,174.3620147705078,48.163307189941406,44.22898483276367,5.36642599105835,0.7649489045143127,5.8048505783081055,0.9674751162528992,-0.0022054254077374935,-0.009893223643302917,-0.01503481063991785,0.0037766641471534967,0.0013649235479533672,2.945707321166992,5997077.5
23.100000381469727,45.123661041259766,0.010129018686711788,0.0012074558762833476,877.966552734375,-0.017682643607258797,1149.736328125,-0.03594278171658516,1072.826416015625,-0.029305750504136086,1172.599365234375,-0.04435938969254494,110.76194763183594,174.3489990234375,48.156822204589844,44.22154998779297,5.3653035163879395,0.7647776007652283,5.803521633148193,0.9672536253929138,-0.002222870010882616,-0.009973907843232155,-0.015157985500991344,0.0038072264287620783,0.0013768509961664677,2.9456934928894043,5997049.0
23.200000762939453,45.124671936035156,0.010249764658510685,0.0014855964109301567,877.9647827148438,-0.01777835562825203,1149.7327880859375,-0.03616798296570778,1072.823486328125,-0.029479455202817917,1172.5948486328125,-0.04466859623789787,110.75777435302734,174.33590698242188,48.1502799987793,44.21403503417969,5.364171504974365,0.7646052241325378,5.802180767059326,0.9670301079750061,-0.0022436955478042364,-0.010055424645543098,-0.015282278880476952,0.0038380015175789595,0.0013888529501855373,2.9456794261932373,5997020.5
23.299999237060547,45.12569808959961,0.010398323647677898,0.0016468557296320796,877.9630126953125,-0.01787518709897995,1149.7291259765625,-0.03639557212591171,1072.820556640625,-0.02965492382645607,1172.59033203125,-0.04498104378581047,110.75357818603516,174.3227081298828,48.14368438720703,44.20643997192383,5.363030910491943,0.7644315361976624,5.800825595855713,0.9668042659759521,-0.0022682673297822475,-0.010138134472072124,-0.015408056788146496,0.003868991741910577,0.0014009303413331509,2.9456653594970703,5996991.5
23.399999618530273,45.126739501953125,0.010563009418547153,0.0017062538536265492,877.961181640625,-0.017973141744732857,1149.7254638671875,-0.036625731736421585,1072.8175048828125,-0.02983218990266323,1172.5858154296875,-0.045297328382730484,110.74935150146484,174.3094482421875,48.13703536987305,44.19876480102539,5.361880779266357,0.7642564177513123,5.799454689025879,0.9665758013725281,-0.002296444494277239,-0.010222376324236393,-0.015535660088062286,0.0039001989644020796,0.0014130838681012392,2.9456512928009033,5996963.0
23.5,45.1277961730957,0.010733635164797306,0.0016544917598366737,877.9594116210938,-0.0180722214281559,1149.7218017578125,-0.03685862198472023,1072.8145751953125,-0.03001130372285843,1172.581298828125,-0.045617882162332535,110.74510192871094,174.29608154296875,48.13032913208008,44.19100570678711,5.360720157623291,0.7640796303749084,5.798065662384033,0.9663442969322205,-0.002326861722394824,-0.010308344848453999,-0.015665285289287567,0.0039316266775131226,0.0014253145782276988,2.9456369876861572,5996934.0
23.600000381469727,45.128868103027344,0.010899083688855171,0.0015746821882203221,877.9575805664062,-0.018172435462474823,1149.7181396484375,-0.03709433227777481,1072.8115234375,-0.030192313715815544,1172.5767822265625,-0.045942939817905426,110.74081420898438,174.28262329101562,48.123565673828125,44.18315887451172,5.359549522399902,0.7639010548591614,5.796658515930176,0.9661097526550293,-0.002358353463932872,-0.010396108031272888,-0.015797007828950882,0.003963277209550142,0.0014376231702044606,2.945622682571411,5996904.5
23.700000762939453,45.12995910644531,0.011056552641093731,0.0014767784159630537,877.9557495117188,-0.018273789435625076,1149.71435546875,-0.03733289986848831,1072.8084716796875,-0.030375273898243904,1172.5721435546875,-0.04627252742648125,110.73650360107422,174.26907348632812,48.11674499511719,44.17523193359375,5.358367919921875,0.7637204527854919,5.79523229598999,0.965872049331665,-0.002389576518908143,-0.01048559881746769,-0.015930764377117157,0.003995154052972794,0.001450010691769421,2.945608139038086,5996875.5
23.799999237060547,45.13106155395508,0.011204230599105358,0.0013690012274309993,877.9539184570312,-0.018376292660832405,1149.710693359375,-0.03757432848215103,1072.805419921875,-0.03056023083627224,1172.5675048828125,-0.04660654813051224,110.73216247558594,174.2554473876953,48.10986328125,44.167213439941406,5.357174396514893,0.7635377645492554,5.793787479400635,0.9656312465667725,-0.002420197008177638,-0.01057671569287777,-0.016066454350948334,0.004027260467410088,0.0014624780742451549,2.94559383392334,5996846.0
23.899999618530273,45.13218307495117,0.01134113036096096,0.0011932377237826586,877.9520874023438,-0.018479956313967705,1149.7069091796875,-0.037818603217601776,1072.8023681640625,-0.030747227370738983,1172.5628662109375,-0.04694486781954765,110.72779083251953,174.24171447753906,48.10292053222656,44.15910339355469,5.355968952178955,0.7633529305458069,5.792325019836426,0.9653875231742859,-0.002449941821396351,-0.01066933386027813,-0.01620396040380001,0.004059599246829748,0.0014750263653695583,2.9455792903900146,5996816.5
24.0,45.13331604003906,0.01146045420318842,0.0009732446633279324,877.9502563476562,-0.01858478970825672,1149.703125,-0.03806569427251816,1072.79931640625,-0.03093629516661167,1172.55810546875,-0.047287311404943466,110.723388671875,174.22787475585938,48.09592056274414,44.15090560913086,5.354751110076904,0.7631658315658569,5.790844917297363,0.9651408195495605,-0.0024786379653960466,-0.01076331827789545,-0.016343148425221443,0.0040921736508607864,0.0014876564964652061,2.9455645084381104,5996786.5
24.100000381469727,45.134464263916016,0.011557778343558311,0.0007496739272028208,877.9483642578125,-0.01869080774486065,1149.69921875,-0.038315549492836,1072.7962646484375,-0.03112746775150299,1172.5533447265625,-0.04763359948992729,110.71895599365234,174.2139434814453,48.08885192871094,44.142616271972656,5.35352087020874,0.7629765272140503,5.789348602294922,0.9648914337158203,-0.002505376935005188,-0.010858449153602123,-0.01648380421102047,0.004124986007809639,0.001500369282439351,2.945549726486206,5996756.5
24.200000762939453,45.1356201171875,0.011632746085524559,0.0005313291912898421,877.9464721679688,-0.018798021599650383,1149.6954345703125,-0.03856806457042694,1072.7930908203125,-0.031320761889219284,1172.548583984375,-0.04798334464430809,110.71448516845703,174.19992065429688,48.081722259521484,44.13423156738281,5.352277755737305,0.7627850770950317,5.787837028503418,0.9646394848823547,-0.0025295657105743885,-0.01095445267856121,-0.01662565767765045,0.004158038645982742,0.0015131656546145678,2.9455349445343018,5996726.5
24.299999237060547,45.136783599853516,0.011685878969728947,0.0002969577326439321,877.944580078125,-0.01890644058585167,1149.6915283203125,-0.03882312402129173,1072.7899169921875,-0.031516190618276596,1172.543701171875,-0.048336103558540344,110.70999145507812,174.185791015625,48.07453155517578,44.125755310058594,5.351021766662598,0.7625914812088013,5.786312103271484,0.9643853306770325,-0.0025510918349027634,-0.011051052249968052,-0.016768433153629303,0.00419133435934782,0.0015260465443134308,2.9455201625823975,5996696.0
24.399999618530273,45.1379508972168,0.011715574190020561,9.074006084119901e-05,877.9426879882812,-0.019016079604625702,1149.6876220703125,-0.039080604910850525,1072.7867431640625,-0.03171375021338463,1172.5389404296875,-0.048691436648368835,110.7054672241211,174.17156982421875,48.0672721862793,44.1171875,5.349753379821777,0.7623958587646484,5.784775257110596,0.9641291499137878,-0.0025699310936033726,-0.011147976852953434,-0.016911864280700684,0.004224875010550022,0.0015390126500278711,2.945505142211914,5996665.5
24.5,45.139122009277344,0.011724648997187614,-1.5383628124254756e-05,877.9407958984375,-0.019126947969198227,1149.6837158203125,-0.039340365678071976,1072.7835693359375,-0.031913429498672485,1172.5340576171875,-0.04904886707663536,110.7009048461914,174.15724182128906,48.05995178222656,44.108524322509766,5.3484721183776855,0.7621984481811523,5.783227920532227,0.9638713598251343,-0.002585797803476453,-0.011244935914874077,-0.017055662348866463,0.00425866199657321,0.0015520649030804634,2.9454901218414307,5996635.0
24.600000381469727,45.140296936035156,0.01172311045229435,-8.613779937149957e-05,877.9389038085938,-0.01923905499279499,1149.6798095703125,-0.039602264761924744,1072.7803955078125,-0.032115206122398376,1172.529052734375,-0.049407944083213806,110.6963119506836,174.14280700683594,48.05256271362305,44.099769592285156,5.347178936004639,0.761999249458313,5.781672477722168,0.9636120796203613,-0.0025989734567701817,-0.011341674253344536,-0.017199575901031494,0.004292696248739958,0.0015652040019631386,2.945474863052368,5996604.0
24.700000762939453,45.1414680480957,0.011714496649801731,-0.00016389171651098877,877.9369506835938,-0.01935240812599659,1149.67578125,-0.03986620530486107,1072.7772216796875,-0.03231905400753021,1172.524169921875,-0.049768347293138504,110.69168853759766,174.12828063964844,48.04511260986328,44.09092330932617,5.345873832702637,0.7617985606193542,5.780109405517578,0.9633516073226929,-0.0026106294244527817,-0.011438061483204365,-0.017343472689390182,0.0043269796296954155,0.0015784306451678276,2.9454596042633057,5996573.0
24.799999237060547,45.14263916015625,0.011698107235133648,-0.0002768656413536519,877.9349975585938,-0.019467011094093323,1149.671875,-0.040132101625204086,1072.77392578125,-0.032524943351745605,1172.5191650390625,-0.05012987181544304,110.68702697753906,174.1136474609375,48.037593841552734,44.08198928833008,5.344557285308838,0.7615965008735657,5.778540134429932,0.9630900025367737,-0.0026211224030703306,-0.0115340081974864,-0.017487265169620514,0.00436151260510087,0.0015917454147711396,2.945444345474243,5996541.5
24.899999618530273,45.1438102722168,0.011670420877635479,-0.0003690003650262952,877.9330444335938,-0.019582873210310936,1149.6678466796875,-0.040399886667728424,1072.7706298828125,-0.03273283690214157,1172.51416015625,-0.05049232020974159,110.68233489990234,174.09890747070312,48.03001403808594,44.07296371459961,5.343230247497559,0.7613931894302368,5.7769646644592285,0.9628275036811829,-0.0026303401682525873,-0.011629416607320309,-0.017630862072110176,0.004396295640617609,0.0016051491256803274,2.9454288482666016,5996510.5
25.0,45.14497756958008,0.011633520945906639,-0.0003065457858610898,877.9310913085938,-0.01969999447464943,1149.6636962890625,-0.040669459849596024,1072.7674560546875,-0.03294270113110542,1172.509033203125,-0.05085543915629387,110.6776123046875,174.0840606689453,48.02236557006836,44.06385040283203,5.341892242431641,0.761188805103302,5.775384902954102,0.9625641107559204,-0.002637838013470173,-0.011724147945642471,-0.017774119973182678,0.004431329667568207,0.0016186421271413565,2.94541335105896,5996478.5
25.100000381469727,45.146141052246094,0.01160286646336317,-0.00021900546562392265,877.9291381835938,-0.019818376749753952,1149.65966796875,-0.04094072803854942,1072.76416015625,-0.03315449133515358,1172.50390625,-0.05121898651123047,110.67285919189453,174.06912231445312,48.01465606689453,44.05465316772461,5.340544700622559,0.760983407497406,5.773800849914551,0.9623001217842102,-0.0026438748463988304,-0.011818088591098785,-0.017916928976774216,0.004466614685952663,0.0016322252340614796,2.9453978538513184,5996447.0
25.200000762939453,45.147300720214844,0.011580965481698513,-0.00016104624955914915,877.9271240234375,-0.019938018172979355,1149.655517578125,-0.04121365770697594,1072.7607421875,-0.03336817026138306,1172.498779296875,-0.051582928746938705,110.6680679321289,174.05406188964844,48.00688171386719,44.045372009277344,5.3391876220703125,0.7607771158218384,5.772212505340576,0.9620354175567627,-0.002650356851518154,-0.011911313980817795,-0.018059363588690758,0.0045021516270935535,0.001645898912101984,2.9453821182250977,5996415.0
25.299999237060547,45.14845657348633,0.011564861051738262,-0.00025318568805232644,877.9251098632812,-0.020058918744325638,1149.6513671875,-0.04148826003074646,1072.7574462890625,-0.03358369693160057,1172.49365234375,-0.05194737762212753,110.66324615478516,174.03890991210938,47.999046325683594,44.036006927490234,5.337821960449219,0.7605701088905334,5.770620346069336,0.9617700576782227,-0.0026575420051813126,-0.012003929354250431,-0.01820153370499611,0.00453794002532959,0.001659663743339479,2.945366382598877,5996383.0
25.399999618530273,45.14961624145508,0.011539542116224766,-0.0004129447042942047,877.923095703125,-0.020181072875857353,1149.647216796875,-0.041764531284570694,1072.7540283203125,-0.033801041543483734,1172.4884033203125,-0.052312422543764114,110.65839385986328,174.02366638183594,47.991146087646484,44.02656173706055,5.336447238922119,0.7603623867034912,5.769023895263672,0.9615039825439453,-0.002665104577317834,-0.012096007354557514,-0.01834350824356079,0.004573980811983347,0.0016735201934352517,2.945350408554077,5996350.5
25.5,45.1507682800293,0.01149824820458889,-0.0005955275846645236,877.9210815429688,-0.0203044805675745,1149.64306640625,-0.04204241931438446,1072.7506103515625,-0.03402017429471016,1172.483154296875,-0.0526779368519783,110.65350341796875,174.00830078125,47.98318099975586,44.01703643798828,5.335064888000488,0.7601539492607117,5.767423152923584,0.9612371921539307,-0.0026712222024798393,-0.012187431566417217,-0.0184851735830307,0.0046102735213935375,0.0016874689608812332,2.9453344345092773,5996318.0
25.600000381469727,45.15191650390625,0.011438694782555103,-0.0008096228120848536,877.9190673828125,-0.020429130643606186,1149.6387939453125,-0.04232180491089821,1072.7471923828125,-0.03424105420708656,1172.4779052734375,-0.05304360389709473,110.6485824584961,173.9928436279297,47.975154876708984,44.0074348449707,5.333674430847168,0.7599448561668396,5.765820026397705,0.9609699845314026,-0.002675119321793318,-0.012278006412088871,-0.018626336008310318,0.0046468195505440235,0.001701510394923389,2.9453182220458984,5996285.0
25.700000762939453,45.15306091308594,0.01135773304849863,-0.0010258938418701291,877.9169921875,-0.02055502124130726,1149.6346435546875,-0.0426025465130806,1072.7437744140625,-0.03446364402770996,1172.4725341796875,-0.05340903624892235,110.64363098144531,173.97727966308594,47.967071533203125,43.99775314331055,5.332276821136475,0.7597352266311646,5.764214992523193,0.9607024788856506,-0.002676490694284439,-0.012367506511509418,-0.018766770139336586,0.004683618433773518,0.001715645077638328,2.9453020095825195,5996252.0
25.799999237060547,45.154197692871094,0.011255143210291862,-0.0011429291917011142,877.9149780273438,-0.020682143047451973,1149.63037109375,-0.04288448020815849,1072.7403564453125,-0.034687891602516174,1172.4671630859375,-0.05377378314733505,110.63864135742188,173.96160888671875,47.95892333984375,43.98800277709961,5.330873012542725,0.7595252394676208,5.76261043548584,0.9604350924491882,-0.0026748899836093187,-0.012455670163035393,-0.018906213343143463,0.004720669239759445,0.0017298734746873379,2.9452857971191406,5996219.0
25.899999618530273,45.15532302856445,0.011140850372612476,-0.0012436088873073459,877.9129028320312,-0.020810486748814583,1149.6259765625,-0.04316742345690727,1072.7369384765625,-0.034913741052150726,1172.4617919921875,-0.05413736030459404,110.63362121582031,173.94583129882812,47.950714111328125,43.97817611694336,5.32946252822876,0.7593148946762085,5.761007785797119,0.9601680040359497,-0.002670236164703965,-0.012542231008410454,-0.01904439926147461,0.004757972434163094,0.001744195818901062,2.9452693462371826,5996185.5
26.0,45.156436920166016,0.011016489937901497,-0.0012627801625058055,877.9107666015625,-0.020940041169524193,1149.6217041015625,-0.043451230973005295,1072.7333984375,-0.035141125321388245,1172.4564208984375,-0.05449940264225006,110.62857055664062,173.92996215820312,47.942447662353516,43.968284606933594,5.328046798706055,0.7591044902801514,5.759408950805664,0.9599015116691589,-0.0026637010741978884,-0.01262704562395811,-0.019181184470653534,0.0047955261543393135,0.0017586125759407878,2.9452528953552246,5996152.0
26.100000381469727,45.15753936767578,0.010890211910009384,-0.0012536424910649657,877.90869140625,-0.02107079140841961,1149.6173095703125,-0.043735768646001816,1072.7298583984375,-0.03536997735500336,1172.450927734375,-0.05485963448882103,110.62348175048828,173.9139862060547,47.93412399291992,43.95832443237305,5.326626300811768,0.7588940858840942,5.757814884185791,0.9596357941627502,-0.002655397169291973,-0.01270999200642109,-0.019316446036100388,0.00483332946896553,0.001773123862221837,2.9452362060546875,5996118.5
26.200000762939453,45.158626556396484,0.01076484750956297,-0.0012591092381626368,877.9065551757812,-0.021202724426984787,1149.6129150390625,-0.04402094706892967,1072.726318359375,-0.03560022637248039,1172.4454345703125,-0.055217888206243515,110.61836242675781,173.8979034423828,47.92573928833008,43.94830322265625,5.325202465057373,0.7586839199066162,5.7562255859375,0.9593709111213684,-0.0026463214308023453,-0.012791047804057598,-0.01945015788078308,0.004871380981057882,0.0017877299105748534,2.9452195167541504,5996084.5
26.299999237060547,45.159706115722656,0.010638936422765255,-0.0013060651253908873,877.9044189453125,-0.021335821598768234,1149.6085205078125,-0.0443066842854023,1072.7227783203125,-0.03583179786801338,1172.4398193359375,-0.05557408928871155,110.61321258544922,173.88172912597656,47.917301177978516,43.9382209777832,5.323774814605713,0.7584740519523621,5.754642009735107,0.959106981754303,-0.0026367914397269487,-0.012870224192738533,-0.019582334905862808,0.004909679759293795,0.0018024310702458024,2.9452028274536133,5996050.0
26.399999618530273,45.1607666015625,0.01050832960754633,-0.0014156241668388247,877.9022827148438,-0.021470066159963608,1149.6041259765625,-0.04459291696548462,1072.7191162109375,-0.03606462478637695,1172.434326171875,-0.05592815577983856,110.6080322265625,173.86546325683594,47.908809661865234,43.92808151245117,5.32234525680542,0.7582646608352661,5.753064155578613,0.9588440656661987,-0.002626637928187847,-0.012947515584528446,-0.019712967798113823,0.0049482244066894054,0.0018172274576500058,2.945185899734497,5996015.5
26.5,45.16181945800781,0.010366767644882202,-0.00155933469068259,877.900146484375,-0.021605435758829117,1149.599609375,-0.044879548251628876,1072.715576171875,-0.036298640072345734,1172.4287109375,-0.05627996101975441,110.60281372070312,173.84909057617188,47.900264739990234,43.91789245605469,5.320913314819336,0.7580557465553284,5.751492977142334,0.9585821628570557,-0.002615372883155942,-0.01302286796271801,-0.0198419988155365,0.004987012594938278,0.0018321191892027855,2.945168972015381,5995981.0
26.600000381469727,45.16285705566406,0.010210834443569183,-0.001693914644420147,877.8980102539062,-0.02174190804362297,1149.5950927734375,-0.04516645893454552,1072.7119140625,-0.03653377294540405,1172.4229736328125,-0.0566292479634285,110.59757232666016,173.83262634277344,47.89167022705078,43.907649993896484,5.319480895996094,0.7578474879264832,5.749929428100586,0.9583215713500977,-0.0026022412348538637,-0.01309614535421133,-0.019969293847680092,0.005026042927056551,0.0018471063813194633,2.9451518058776855,5995946.0
26.700000762939453,45.163875579833984,0.010041442699730396,-0.0018455397803336382,877.8958129882812,-0.02187946066260338,1149.590576171875,-0.045453496277332306,1072.708251953125,-0.03676995262503624,1172.4173583984375,-0.05697569251060486,110.59229278564453,173.81605529785156,47.88302230834961,43.897361755371094,5.318047523498535,0.7576399445533752,5.748373985290527,0.9580623507499695,-0.002586828777566552,-0.013167174533009529,-0.020094677805900574,0.005065314471721649,0.001862189034000039,2.9451346397399902,5995911.0
26.799999237060547,45.16488265991211,0.00985688902437687,-0.0020643987227231264,877.8936157226562,-0.02201807126402855,1149.5860595703125,-0.04574050381779671,1072.7044677734375,-0.03700709342956543,1172.41162109375,-0.057318948209285736,110.58698272705078,173.7993927001953,47.874324798583984,43.887027740478516,5.316614627838135,0.7574332356452942,5.746829032897949,0.9578048586845398,-0.0025692274793982506,-0.013235791586339474,-0.020217983052134514,0.005104823969304562,0.0018773672636598349,2.945117235183716,5995875.5
26.899999618530273,45.16586685180664,0.009650448337197304,-0.0023378892801702023,877.8914184570312,-0.022157710045576096,1149.5814208984375,-0.04602731019258499,1072.7008056640625,-0.037245120853185654,1172.4058837890625,-0.05765864998102188,110.5816421508789,173.7826385498047,47.86558151245117,43.87665557861328,5.315182685852051,0.7572275996208191,5.745295524597168,0.9575492739677429,-0.002549180993810296,-0.013301813043653965,-0.02033902332186699,0.005144569557160139,0.0018926409538835287,2.9450998306274414,5995840.0
27.0,45.166831970214844,0.009416659362614155,-0.0025090868584811687,877.88916015625,-0.02229834906756878,1149.5767822265625,-0.04631371423602104,1072.697021484375,-0.03748393803834915,1172.400146484375,-0.05799432098865509,110.5762710571289,173.7657928466797,47.85679244995117,43.866249084472656,5.313753128051758,0.75702303647995,5.743775367736816,0.9572958946228027,-0.0025258210953325033,-0.013364973478019238,-0.02045753225684166,0.005184548906981945,0.0019080101046711206,2.945082187652588,5995804.5
27.100000381469727,45.16777420043945,0.009165750816464424,-0.0026309816166758537,877.886962890625,-0.02243995852768421,1149.5721435546875,-0.04659947007894516,1072.693359375,-0.037723444402217865,1172.394287109375,-0.05832536891102791,110.57086944580078,173.74887084960938,47.84796142578125,43.85580825805664,5.312325954437256,0.7568198442459106,5.742270469665527,0.9570450782775879,-0.0024984446354210377,-0.01342493761330843,-0.020573170855641365,0.005224758293479681,0.0019234745996072888,2.9450645446777344,5995768.5
27.200000762939453,45.1686897277832,0.008902653120458126,-0.0026731237303465605,877.8847045898438,-0.022582506760954857,1149.5675048828125,-0.046884357929229736,1072.6895751953125,-0.037963543087244034,1172.388427734375,-0.05865129455924034,110.56543731689453,173.73184204101562,47.83908462524414,43.84534454345703,5.3109025955200195,0.7566182017326355,5.740783214569092,0.9567972421646118,-0.0024682728108018637,-0.0134815014898777,-0.020685730502009392,0.0052651953883469105,0.001939033973030746,2.9450466632843018,5995732.0
27.299999237060547,45.169578552246094,0.008635340258479118,-0.002747092628851533,877.8824462890625,-0.02272595837712288,1149.562744140625,-0.04716818034648895,1072.6856689453125,-0.03820410743355751,1172.382568359375,-0.058971717953681946,110.55997467041016,173.71473693847656,47.83017349243164,43.83485412597656,5.309484481811523,0.7564183473587036,5.739315032958984,0.9565525054931641,-0.00243580830283463,-0.013534517027437687,-0.020795060321688652,0.00530585553497076,0.0019546879921108484,2.945028781890869,5995696.0
