t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
27.399999618530273,45.17044448852539,0.008360631763935089,-0.002858293941244483,877.880126953125,-0.022870274260640144,1149.55810546875,-0.04745078831911087,1072.681884765625,-0.03844503313302994,1172.3765869140625,-0.059286393225193024,110.55448913574219,173.69754028320312,47.821224212646484,43.8243522644043,5.308072090148926,0.7562204003334045,5.737866401672363,0.956311047077179,-0.002401998732239008,-0.013583938591182232,-0.020901110023260117,0.005346735008060932,0.001970436191186309,2.9450109004974365,5995659.0
27.5,45.17127990722656,0.008074802346527576,-0.0029540052637457848,877.8778686523438,-0.023015417158603668,1149.5533447265625,-0.047732025384902954,1072.677978515625,-0.03868619725108147,1172.3707275390625,-0.05959508940577507,110.5489730834961,173.68026733398438,47.81224060058594,43.81383514404297,5.306666851043701,0.7560246586799622,5.736438751220703,0.9560731649398804,-0.002366413362324238,-0.013629677705466747,-0.021003786474466324,0.005387830547988415,0.0019862784538418055,2.944992780685425,5995622.0
27.600000381469727,45.172088623046875,0.007779401261359453,-0.0030251354910433292,877.8755493164062,-0.02316134423017502,1149.5484619140625,-0.048011716455221176,1072.6741943359375,-0.038927484303712845,1172.36474609375,-0.059897493571043015,110.54342651367188,173.6629180908203,47.803226470947266,43.803314208984375,5.305269718170166,0.7558311820030212,5.7350335121154785,0.9558389186859131,-0.0023286151699721813,-0.013671603985130787,-0.02110295556485653,0.005429137032479048,0.0020022138487547636,2.944974422454834,5995585.0
27.700000762939453,45.17286682128906,0.007476888131350279,-0.003041714895516634,877.8732299804688,-0.023308012634515762,1149.543701171875,-0.04828967526555061,1072.6702880859375,-0.03916877135634422,1172.3587646484375,-0.060193296521902084,110.53784942626953,173.64547729492188,47.79418182373047,43.792789459228516,5.303881645202637,0.7556401491165161,5.733651161193848,0.9556085467338562,-0.002288804156705737,-0.013709603808820248,-0.021198496222496033,0.005470650270581245,0.0020182423759251833,2.944956064224243,5995547.5
27.799999237060547,45.173614501953125,0.007172716315835714,-0.0031343719456344843,877.870849609375,-0.02345537580549717,1149.538818359375,-0.048565737903118134,1072.666259765625,-0.03940994292497635,1172.3526611328125,-0.06048223376274109,110.53225708007812,173.6279754638672,47.78511047363281,43.78226852416992,5.30250358581543,0.7554518580436707,5.732293605804443,0.9553822875022888,-0.002247263677418232,-0.013743595220148563,-0.02129032462835312,0.005512365605682135,0.0020343628711998463,2.9449377059936523,5995510.0
27.899999618530273,45.17433166503906,0.006859279237687588,-0.0032544315326958895,877.8685302734375,-0.02360338345170021,1149.533935546875,-0.0488397590816021,1072.662353515625,-0.039650868624448776,1172.3465576171875,-0.0607641227543354,110.52662658691406,173.6103973388672,47.77601623535156,43.771759033203125,5.3011369705200195,0.7552663087844849,5.730961322784424,0.9551602602005005,-0.002204654971137643,-0.01377356331795454,-0.021378416568040848,0.005554278381168842,0.002050574868917465,2.9449191093444824,5995472.0
28.0,45.17501449584961,0.006533836014568806,-0.0034134695306420326,877.8661499023438,-0.023751987144351006,1149.529052734375,-0.04911156743764877,1072.658447265625,-0.039891429245471954,1172.340576171875,-0.06103872135281563,110.52098083496094,173.59275817871094,47.76689910888672,43.76126480102539,5.299782752990723,0.7550837397575378,5.7296552658081055,0.9549425840377808,-0.002160017378628254,-0.013799400068819523,-0.021462662145495415,0.005596383940428495,0.002066877903416753,2.9449002742767334,5995434.0
28.100000381469727,45.1756706237793,0.006192489061504602,-0.003580299438908696,877.86376953125,-0.023901136592030525,1149.524169921875,-0.04938098043203354,1072.6544189453125,-0.040131501853466034,1172.3343505859375,-0.0613057017326355,110.51530456542969,173.57504272460938,47.75776672363281,43.75079345703125,5.298441410064697,0.7549042701721191,5.728376865386963,0.9547294974327087,-0.0021130512468516827,-0.013820962980389595,-0.021542910486459732,0.005638676229864359,0.002083270810544491,2.9448814392089844,5995396.0
28.200000762939453,45.17628860473633,0.005834459327161312,-0.003745927009731531,877.8613891601562,-0.024050777778029442,1149.5191650390625,-0.049647774547338486,1072.650390625,-0.04037095233798027,1172.3282470703125,-0.06156465783715248,110.50960540771484,173.55726623535156,47.748619079589844,43.7403450012207,5.297114372253418,0.7547280788421631,5.727128028869629,0.9545212984085083,-0.0020632618106901646,-0.01383806299418211,-0.02161896601319313,0.005681150127202272,0.002099753124639392,2.9448626041412354,5995357.5
28.299999237060547,45.17687225341797,0.005459866486489773,-0.0038463121745735407,877.8589477539062,-0.02420085109770298,1149.5142822265625,-0.04991172254085541,1072.6463623046875,-0.04060965031385422,1172.3221435546875,-0.06181515008211136,110.5038833618164,173.5394287109375,47.73945999145508,43.72993087768555,5.295803070068359,0.7545552849769592,5.72590970993042,0.9543182253837585,-0.00201053568162024,-0.013850502669811249,-0.021690627560019493,0.0057238005101680756,0.0021163239143788815,2.9448435306549072,5995318.5
28.399999618530273,45.17741775512695,0.0050752353854477406,-0.0038733731489628553,877.8565063476562,-0.02435130439698696,1149.50927734375,-0.0501725897192955,1072.6422119140625,-0.040847454220056534,1172.31591796875,-0.06205673888325691,110.4981460571289,173.5215301513672,47.730289459228516,43.71955490112305,5.29450798034668,0.7543861269950867,5.724723815917969,0.9541206359863281,-0.001954848412424326,-0.013858083635568619,-0.021757686510682106,0.005766621325165033,0.0021329817827790976,2.94482421875,5995279.5
28.5,45.17792510986328,0.004687897861003876,-0.0038049311842769384,877.8540649414062,-0.024502074345946312,1149.504150390625,-0.05043016001582146,1072.63818359375,-0.04108421877026558,1172.3096923828125,-0.062289055436849594,110.49237823486328,173.5035858154297,47.72111892700195,43.709224700927734,5.293231010437012,0.7542207837104797,5.723572254180908,0.9539287686347961,-0.0018969682278111577,-0.013860691338777542,-0.02182002365589142,0.005809605587273836,0.0021497260313481092,2.9448049068450928,5995240.0
28.600000381469727,45.17839431762695,0.00430740462616086,-0.003609881503507495,877.8516235351562,-0.024653099477291107,1149.4991455078125,-0.05068425461649895,1072.634033203125,-0.04131980240345001,1172.303466796875,-0.0625118687748909,110.4865951538086,173.485595703125,47.711944580078125,43.69894790649414,5.291972637176514,0.7540594339370728,5.722455978393555,0.9537426829338074,-0.0018377505475655198,-0.01385829970240593,-0.021877603605389595,0.005852747242897749,0.0021665554959326982,2.9447855949401855,5995200.5
28.700000762939453,45.17882537841797,0.003946416545659304,-0.0033937476109713316,877.8491821289062,-0.024804316461086273,1149.4940185546875,-0.050934746861457825,1072.6298828125,-0.04155405983328819,1172.2972412109375,-0.06272513419389725,110.48078918457031,173.46754455566406,47.7027702331543,43.68872833251953,5.29073429107666,0.7539023160934448,5.721375465393066,0.9535625576972961,-0.0017783544026315212,-0.013851000927388668,-0.021930508315563202,0.005896039307117462,0.0021834690123796463,2.944766044616699,5995161.0
28.799999237060547,45.17921829223633,0.0036070419009774923,-0.0031794109381735325,877.8466796875,-0.024955660104751587,1149.489013671875,-0.05118158459663391,1072.625732421875,-0.04178685322403908,1172.2908935546875,-0.06292902678251266,110.47496795654297,173.449462890625,47.693603515625,43.67857360839844,5.289516925811768,0.753749430179596,5.720329761505127,0.9533882737159729,-0.0017203489551320672,-0.013839040882885456,-0.02197898179292679,0.005939475726336241,0.0022004651837050915,2.944746255874634,5995121.0
28.899999618530273,45.17958068847656,0.0032891007140278816,-0.002983837854117155,877.8441772460938,-0.025107063353061676,1149.48388671875,-0.051424745470285416,1072.6214599609375,-0.04201805219054222,1172.2845458984375,-0.06312384456396103,110.46913146972656,173.43133544921875,47.684444427490234,43.66849136352539,5.288321495056152,0.7536008954048157,5.71931791305542,0.9532196521759033,-0.0016640223329886794,-0.01382269337773323,-0.022023286670446396,0.00598305044695735,0.0022175428457558155,2.9447264671325684,5995080.5
29.0,45.179908752441406,0.0029907170683145523,-0.0028700060211122036,877.8416748046875,-0.025258459150791168,1149.4786376953125,-0.05166423320770264,1072.6173095703125,-0.04224754869937897,1172.2783203125,-0.06330990791320801,110.46327209472656,173.41317749023438,47.675296783447266,43.65848159790039,5.287148475646973,0.753456711769104,5.718339443206787,0.9530565738677979,-0.0016094536986202002,-0.013802229426801205,-0.022063685581088066,0.00602675648406148,0.0022347010672092438,2.944706678390503,5995040.0
29.100000381469727,45.18021011352539,0.0027037165127694607,-0.0028978611808270216,877.839111328125,-0.025409778580069542,1149.4735107421875,-0.05190004035830498,1072.613037109375,-0.04247523471713066,1172.27197265625,-0.06348752975463867,110.4573974609375,173.3949737548828,47.666168212890625,43.64855194091797,5.285998821258545,0.7533169388771057,5.717392921447754,0.9528988003730774,-0.0015565132489427924,-0.013777894899249077,-0.0221004206687212,0.0060705882497131824,0.0022519382182508707,2.9446866512298584,5994999.5
29.200000762939453,45.18048095703125,0.002413930371403694,-0.002931614639237523,877.8365478515625,-0.025560954585671425,1149.46826171875,-0.05213214084506035,1072.6087646484375,-0.04270101338624954,1172.265625,-0.06365691125392914,110.45150756835938,173.3767547607422,47.65705108642578,43.638710021972656,5.284873008728027,0.7531813979148865,5.716477394104004,0.9527462720870972,-0.0015042851446196437,-0.013749837875366211,-0.022133631631731987,0.006114539690315723,0.0022692533675581217,2.944666624069214,5994958.5
29.299999237060547,45.180721282958984,0.0021207688841968775,-0.002891198033466935,877.833984375,-0.025711918249726295,1149.4630126953125,-0.05236044526100159,1072.6044921875,-0.04292479529976845,1172.2591552734375,-0.06381802260875702,110.44561004638672,173.35850524902344,47.6479606628418,43.62895965576172,5.283771514892578,0.7530501484870911,5.715594291687012,0.9525989890098572,-0.001451111864298582,-0.013718030415475368,-0.022163281217217445,0.006158605683594942,0.002286644885316491,2.9446463584899902,5994917.0
29.399999618530273,45.180931091308594,0.0018316489877179265,-0.002837929641827941,877.8314208984375,-0.02586260624229908,1149.457763671875,-0.05258483812212944,1072.6002197265625,-0.04314648360013962,1172.2528076171875,-0.06397073715925217,110.43968963623047,173.34022521972656,47.63888931274414,43.61930465698242,5.282694339752197,0.7529231905937195,5.714742660522461,0.9524571299552917,-0.0013969945721328259,-0.013682438991963863,-0.02218933217227459,0.0062027801759541035,0.002304112073034048,2.9446258544921875,5994875.5
29.5,45.181114196777344,0.0015478560235351324,-0.002795267617329955,877.828857421875,-0.026012949645519257,1149.4525146484375,-0.05280522629618645,1072.595947265625,-0.04336598515510559,1172.2464599609375,-0.06411503255367279,110.43376159667969,173.32192993164062,47.62984848022461,43.609745025634766,5.281642436981201,0.752800464630127,5.713923931121826,0.9523206353187561,-0.0013428318779915571,-0.013643119484186172,-0.022211829200387,0.0062470571137964725,0.0023216530680656433,2.9446053504943848,5994834.0
29.600000381469727,45.181270599365234,0.00126832933165133,-0.0027817620430141687,877.8262329101562,-0.026162881404161453,1149.447265625,-0.05302153900265694,1072.591552734375,-0.0435832142829895,1172.239990234375,-0.06425094604492188,110.42781829833984,173.30361938476562,47.62083435058594,43.60029220581055,5.28061580657959,0.7526819705963135,5.713137626647949,0.952189564704895,-0.001288748811930418,-0.013600144535303116,-0.02223084308207035,0.006291431374847889,0.002339266939088702,2.944584846496582,5994792.0
29.700000762939453,45.181396484375,0.00099015305750072,-0.0027196379378437996,877.8236083984375,-0.026312338188290596,1149.44189453125,-0.053233709186315536,1072.587158203125,-0.04379807785153389,1172.2335205078125,-0.06437850743532181,110.42186737060547,173.28529357910156,47.611854553222656,43.590946197509766,5.2796149253845215,0.752567708492279,5.712383270263672,0.9520639181137085,-0.0012346310541033745,-0.013553573749959469,-0.02224642224609852,0.00633589643985033,0.002356952056288719,2.9445641040802,5994749.5
29.799999237060547,45.181495666503906,0.0007181892869994044,-0.0026911282911896706,877.8209838867188,-0.026461252942681313,1149.4366455078125,-0.05344165861606598,1072.582763671875,-0.04401049017906189,1172.2271728515625,-0.06449770927429199,110.41590881347656,173.26695251464844,47.602909088134766,43.58171081542969,5.278639793395996,0.7524577975273132,5.7116618156433105,0.9519436955451965,-0.0011801422806456685,-0.013503430411219597,-0.022258583456277847,0.006380446720868349,0.0023747070226818323,2.9445431232452393,5994707.0
29.899999618530273,45.18156814575195,0.00044907646952196956,-0.0026961700059473515,877.8182983398438,-0.02660956233739853,1149.4312744140625,-0.05364532023668289,1072.578369140625,-0.044220369309186935,1172.220703125,-0.06460857391357422,110.4099349975586,173.2486114501953,47.59400177001953,43.572593688964844,5.277691841125488,0.7523521184921265,5.710973262786865,0.9518288373947144,-0.0011259097373113036,-0.013449798338115215,-0.022267404943704605,0.006425076629966497,0.0023925304412841797,2.9445221424102783,5994664.5
30.0,45.18161392211914,0.00017945945728570223,-0.0027152758557349443,877.8156127929688,-0.026757199317216873,1149.4259033203125,-0.0538446307182312,1072.573974609375,-0.04442762956023216,1172.2142333984375,-0.06471113860607147,110.4039535522461,173.23025512695312,47.58513259887695,43.563594818115234,5.276770114898682,0.7522506713867188,5.7103166580200195,0.9517194628715515,-0.0010715087410062551,-0.013392720371484756,-0.022272922098636627,0.00646978011354804,0.002410421147942543,2.9445011615753174,5994621.5
30.100000381469727,45.18163299560547,-9.20681341085583e-05,-0.002675471128895879,877.81298828125,-0.02690410241484642,1149.4205322265625,-0.05403950437903404,1072.5694580078125,-0.044632188975811005,1172.207763671875,-0.06480535119771957,110.39796447753906,173.21189880371094,47.57630920410156,43.55472183227539,5.275875568389893,0.7521535754203796,5.709693431854248,0.9516155123710632,-0.0010165596613660455,-0.013332197442650795,-0.022275125607848167,0.00651455158367753,0.002428377280011773,2.9444799423217773,5994578.5
30.200000762939453,45.18162155151367,-0.00035961525281891227,-0.002683571306988597,877.8102416992188,-0.027050210162997246,1149.4150390625,-0.054229848086833954,1072.5650634765625,-0.044833969324827194,1172.2012939453125,-0.06489114463329315,110.39197540283203,173.1935577392578,47.56753158569336,43.54597473144531,5.275008201599121,0.7520607113838196,5.709103107452393,0.9515171647071838,-0.0009609059779904783,-0.013268211856484413,-0.022273994982242584,0.006559385452419519,0.0024463976733386517,2.9444587230682373,5994535.0
30.299999237060547,45.18158721923828,-0.0006279723602347076,-0.0027277672197669744,877.8075561523438,-0.027195457369089127,1149.40966796875,-0.054415591061115265,1072.560546875,-0.045032888650894165,1172.1947021484375,-0.06496850401163101,110.38597106933594,173.17520141601562,47.55880355834961,43.53736114501953,5.274168491363525,0.7519721984863281,5.708545684814453,0.9514243006706238,-0.000905277265701443,-0.013200821354985237,-0.022269578650593758,0.00660427613183856,0.0024644804652780294,2.944437265396118,5994491.5
30.399999618530273,45.181522369384766,-0.0009007491171360016,-0.002755932742729783,877.8048095703125,-0.027339782565832138,1149.4041748046875,-0.05459665507078171,1072.5560302734375,-0.04522886872291565,1172.188232421875,-0.06503739207983017,110.37996673583984,173.15687561035156,47.55012893676758,43.52888107299805,5.2733564376831055,0.7518880367279053,5.708022594451904,0.9513370990753174,-0.0008490572799928486,-0.013130023144185543,-0.022261863574385643,0.006649216637015343,0.002482624491676688,2.94441556930542,5994447.5
30.5,45.181434631347656,-0.0011763423681259155,-0.002747755963355303,877.8020629882812,-0.027483126148581505,1149.398681640625,-0.05477293208241463,1072.551513671875,-0.04542182385921478,1172.1817626953125,-0.06509768962860107,110.37395477294922,173.1385498046875,47.54150390625,43.520538330078125,5.2725725173950195,0.751808226108551,5.707533359527588,0.9512555003166199,-0.0007918310584500432,-0.013055769726634026,-0.02225079946219921,0.006694202311336994,0.0025008278898894787,2.944394111633301,5994403.5
30.600000381469727,45.18131637573242,-0.001451118034310639,-0.0027323958929628134,877.79931640625,-0.027625426650047302,1149.3931884765625,-0.05494432523846626,1072.546875,-0.045611679553985596,1172.1751708984375,-0.06514929234981537,110.36793518066406,173.1202392578125,47.53293991088867,43.5123405456543,5.271817207336426,0.7517328262329102,5.707078456878662,0.9511797428131104,-0.0007338013383559883,-0.012978035025298595,-0.022236350923776627,0.006739226635545492,0.002519089262932539,2.9443721771240234,5994359.0
30.700000762939453,45.18117141723633,-0.0017243576003238559,-0.0026791468262672424,877.7965698242188,-0.027766622602939606,1149.3876953125,-0.05511074513196945,1072.5423583984375,-0.045798350125551224,1172.168701171875,-0.06519213318824768,110.3619155883789,173.10194396972656,47.52443313598633,43.5042839050293,5.271090507507324,0.7516618967056274,5.706658363342285,0.951109766960144,-0.0006753965863026679,-0.01289683673530817,-0.022218527272343636,0.006784283556044102,0.00253740674816072,2.944350481033325,5994314.5
30.799999237060547,45.180999755859375,-0.001992272213101387,-0.002533166902139783,877.7937622070312,-0.02790665626525879,1149.3822021484375,-0.055272120982408524,1072.5377197265625,-0.0459817536175251,1172.1622314453125,-0.06522617489099503,110.35589599609375,173.0836639404297,47.5159912109375,43.49637985229492,5.270392894744873,0.7515954375267029,5.706274032592773,0.9510456323623657,-0.0006166892708279192,-0.012812200002372265,-0.02219734527170658,0.0068293665535748005,0.0025557789485901594,2.9443283081054688,5994270.0
30.899999618530273,45.1807975769043,-0.0022455889265984297,-0.0023113617207854986,877.7909545898438,-0.028045466169714928,1149.376708984375,-0.055428389459848404,1072.533203125,-0.04616181179881096,1172.1556396484375,-0.06525146961212158,110.3498764038086,173.06541442871094,47.50761413574219,43.48862838745117,5.269724369049072,0.7515334486961365,5.7059245109558105,0.9509873986244202,-0.0005581564037129283,-0.012724200263619423,-0.022172873839735985,0.006874470505863428,0.0025742037687450647,2.9443063735961914,5994225.0
31.0,45.180572509765625,-0.0024767250288277864,-0.002045582514256239,877.7881469726562,-0.028182992711663246,1149.37109375,-0.0555795393884182,1072.528564453125,-0.04633845388889313,1172.149169921875,-0.06526817381381989,110.34385681152344,173.0471954345703,47.49930191040039,43.48103332519531,5.26908540725708,0.7514761090278625,5.705609321594238,0.950934886932373,-0.000500948925036937,-0.012633022852241993,-0.022145291790366173,0.00691958935931325,0.0025926800444722176,2.944283962249756,5994179.5
31.100000381469727,45.18032455444336,-0.0026812832802534103,-0.001797676319256425,877.7853393554688,-0.028319180011749268,1149.3656005859375,-0.055725615471601486,1072.52392578125,-0.04651160538196564,1172.142578125,-0.06527663767337799,110.33783721923828,173.0290069580078,47.49106216430664,43.473594665527344,5.268476486206055,0.7514232397079468,5.70532751083374,0.95088791847229,-0.00044601154513657093,-0.012538948096334934,-0.022114869207143784,0.006964716129004955,0.002611205680295825,2.9442617893218994,5994134.0
31.200000762939453,45.180057525634766,-0.0028610508888959885,-0.0015867219772189856,877.782470703125,-0.028453970327973366,1149.3599853515625,-0.05586669221520424,1072.519287109375,-0.04668121412396431,1172.1361083984375,-0.06527731567621231,110.33181762695312,173.0108642578125,47.48289489746094,43.4663200378418,5.26789665222168,0.7513747811317444,5.705077648162842,0.9508463144302368,-0.0003939380112569779,-0.012442310340702534,-0.02208193577826023,0.0070098466239869595,0.0026297790464013815,2.944239377975464,5994088.5
31.299999237060547,45.179771423339844,-0.0030197231099009514,-0.0014227995416149497,877.7796630859375,-0.028587305918335915,1149.3543701171875,-0.056002866476774216,1072.5145263671875,-0.04684723541140556,1172.1295166015625,-0.06527069211006165,110.32579803466797,172.99273681640625,47.47480392456055,43.45920944213867,5.2673468589782715,0.7513307929039001,5.704858303070068,0.9508097171783447,-0.00034458981826901436,-0.012343420647084713,-0.02204679325222969,0.007054974790662527,0.0026483985129743814,2.944216728210449,5994042.5
31.399999618530273,45.17947006225586,-0.0031620031222701073,-0.0013456051237881184,877.7767944335938,-0.028719134628772736,1149.3487548828125,-0.05613422393798828,1072.5098876953125,-0.047009631991386414,1172.123046875,-0.06525719165802002,110.31978607177734,172.9746551513672,47.46678924560547,43.452266693115234,5.266826152801514,0.7512909770011902,5.704667091369629,0.9507778882980347,-0.0002976182440761477,-0.012242544442415237,-0.022009702399373055,0.007100095972418785,0.002667062683030963,2.9441940784454346,5993996.5
31.5,45.17915344238281,-0.003296563634648919,-0.001262733363546431,877.77392578125,-0.02884940430521965,1149.3431396484375,-0.05626083165407181,1072.505126953125,-0.04716837406158447,1172.116455078125,-0.06523717194795609,110.31378173828125,172.9566192626953,47.4588508605957,43.44548797607422,5.266334533691406,0.7512552738189697,5.704503536224365,0.9507505893707275,-0.00025253809872083366,-0.012139889411628246,-0.02197086438536644,0.00714520551264286,0.0026857696939259768,2.94417142868042,5993950.0
31.600000381469727,45.17882537841797,-0.0034228370059281588,-0.0011933567002415657,877.77099609375,-0.02897806279361248,1149.3375244140625,-0.05638272315263748,1072.50048828125,-0.04732344672083855,1172.1099853515625,-0.06521083414554596,110.30776977539062,172.93862915039062,47.45099639892578,43.43887710571289,5.265872001647949,0.7512235641479492,5.704366683959961,0.9507278203964233,-0.00020835368195548654,-0.012035556137561798,-0.021930374205112457,0.007190299220383167,0.0027045179158449173,2.944148540496826,5993903.5
31.700000762939453,45.17848205566406,-0.003542172722518444,-0.0011441503884270787,877.7681274414062,-0.029105065390467644,1149.3319091796875,-0.05649992823600769,1072.4957275390625,-0.047474831342697144,1172.103515625,-0.06517836451530457,110.30177307128906,172.92068481445312,47.44322204589844,43.432437896728516,5.265437602996826,0.7511957287788391,5.704256057739258,0.950709342956543,-0.00016520176723133773,-0.011929653584957123,-0.021888332441449165,0.007235372439026833,0.0027233061846345663,2.9441256523132324,5993857.0
31.799999237060547,45.17812728881836,-0.0036565877962857485,-0.0011445253621786833,877.7651977539062,-0.02923036366701126,1149.3262939453125,-0.056612469255924225,1072.490966796875,-0.04762250930070877,1172.096923828125,-0.06513992697000504,110.2957763671875,172.9027862548828,47.43553161621094,43.42616653442383,5.265031337738037,0.7511715888977051,5.704171180725098,0.9506951570510864,-0.00012292061001062393,-0.011822271160781384,-0.02184482477605343,0.007280421443283558,0.0027421326376497746,2.9441025257110596,5993810.0
31.899999618530273,45.17776107788086,-0.003771040355786681,-0.0010996890487149358,877.7622680664062,-0.02935391664505005,1149.320556640625,-0.05672036111354828,1072.4862060546875,-0.047766465693712234,1172.0904541015625,-0.06509564816951752,110.28978729248047,172.88494873046875,47.42792892456055,43.420066833496094,5.264652729034424,0.7511510848999023,5.704111099243164,0.9506851434707642,-8.127844921546057e-05,-0.011713475920259953,-0.021799912676215172,0.00732544157654047,0.0027609956450760365,2.9440793991088867,5993763.0
32.0,45.17738342285156,-0.0038810090627521276,-0.0010365513153374195,877.7593383789062,-0.029475681483745575,1149.31494140625,-0.05682360380887985,1072.4814453125,-0.047906696796417236,1172.083984375,-0.06504557281732559,110.28380584716797,172.86715698242188,47.42041015625,43.41413879394531,5.264301300048828,0.7511341571807861,5.704075813293457,0.9506793022155762,-3.967489828937687e-05,-0.011603272520005703,-0.021753596141934395,0.007370429113507271,0.00277989380992949,2.944056272506714,5993715.5
32.099998474121094,45.176998138427734,-0.003984664101153612,-0.0009951501851901412,877.75634765625,-0.029595619067549706,1149.3092041015625,-0.056922197341918945,1072.4765625,-0.048043180257081985,1172.077392578125,-0.06498977541923523,110.27783203125,172.84942626953125,47.41297912597656,43.40837860107422,5.263976573944092,0.7511206865310669,5.704065799713135,0.9506775736808777,1.3151246776033076e-06,-0.011491721495985985,-0.021705927327275276,0.007415379863232374,0.0027988257352262735,2.944032907485962,5993668.0
32.20000076293945,45.176597595214844,-0.004084179177880287,-0.0009696491761133075,877.75341796875,-0.029713692143559456,1149.303466796875,-0.05701616778969765,1072.4718017578125,-0.048175908625125885,1172.0709228515625,-0.06492839753627777,110.27186584472656,172.8317413330078,47.4056396484375,43.402793884277344,5.263679027557373,0.7511106729507446,5.704079627990723,0.9506799578666687,4.149318556301296e-05,-0.011378906667232513,-0.021656986325979233,0.007460290566086769,0.0028177895583212376,2.944009304046631,5993620.5
32.29999923706055,45.17618942260742,-0.004181144293397665,-0.0009478878928348422,877.7504272460938,-0.02982986532151699,1149.2978515625,-0.05710553377866745,1072.4669189453125,-0.04830487072467804,1172.064453125,-0.06486154347658157,110.26590728759766,172.8141326904297,47.39838790893555,43.39738464355469,5.263407230377197,0.7511039972305298,5.704117298126221,0.9506862163543701,8.112531941151246e-05,-0.011264883913099766,-0.021606823429465294,0.0075051565654575825,0.0028367838822305202,2.943985939025879,5993572.5
32.400001525878906,45.17577362060547,-0.0042759329080581665,-0.0009498279541730881,877.7474365234375,-0.029944103211164474,1149.2921142578125,-0.05719030275940895,1072.462158203125,-0.04843006283044815,1172.0579833984375,-0.0647892951965332,110.25995635986328,172.7965850830078,47.391231536865234,43.39214324951172,5.263161659240723,0.7511005997657776,5.704178810119629,0.9506964683532715,0.00012038855493301526,-0.011149688623845577,-0.021555470302700996,0.007549974601715803,0.0028558073099702597,2.943962335586548,5993524.5
32.5,45.17534255981445,-0.004370915703475475,-0.001006919308565557,877.7444458007812,-0.03005637601017952,1149.286376953125,-0.05727048218250275,1072.457275390625,-0.04855147376656532,1172.051513671875,-0.06471170485019684,110.25401306152344,172.77908325195312,47.3841667175293,43.38707733154297,5.262941360473633,0.751100480556488,5.704263687133789,0.950710654258728,0.0001593211491126567,-0.011033355258405209,-0.02150295302271843,0.007594740949571133,0.0028748579788953066,2.9439384937286377,5993476.0
32.599998474121094,45.17490768432617,-0.004471607506275177,-0.0011288449168205261,877.741455078125,-0.03016665019094944,1149.2806396484375,-0.05734607204794884,1072.452392578125,-0.04866909235715866,1172.0450439453125,-0.06462880969047546,110.24808502197266,172.7616729736328,47.377193450927734,43.38218307495117,5.262746334075928,0.7511035799980164,5.704371929168701,0.950728714466095,0.00019821760361082852,-0.01091588381677866,-0.021449269726872444,0.007639451418071985,0.0028939347248524427,2.9439146518707275,5993427.5
32.70000076293945,45.174461364746094,-0.0045844921842217445,-0.0012524137273430824,877.7384033203125,-0.030274897813796997,1149.27490234375,-0.057417042553424835,1072.447509765625,-0.048782914876937866,1172.03857421875,-0.0645405501127243,110.24217224121094,172.7443084716797,47.37031936645508,43.37746047973633,5.262576103210449,0.7511098384857178,5.704504013061523,0.9507506489753723,0.00023775832960382104,-0.010797211900353432,-0.02139435149729252,0.007684103213250637,0.0029130359180271626,2.9438908100128174,5993379.0
32.79999923706055,45.17400360107422,-0.00470973365008831,-0.0014070270117372274,877.7353515625,-0.0303810928016901,1149.2691650390625,-0.057483330368995667,1072.442626953125,-0.048892926424741745,1172.0321044921875,-0.06444673240184784,110.23625946044922,172.72703552246094,47.36354064941406,43.3729133605957,5.262430667877197,0.7511192560195923,5.704660415649414,0.9507766962051392,0.00027874676743522286,-0.010677194222807884,-0.021338045597076416,0.007728691678494215,0.0029321599286049604,2.9438669681549072,5993330.5
32.900001525878906,45.17353057861328,-0.004850436467677355,-0.0014406144618988037,877.7322998046875,-0.030485205352306366,1149.263427734375,-0.05754484608769417,1072.437744140625,-0.0489991120994091,1172.025634765625,-0.06434712558984756,110.2303695678711,172.70982360839844,47.35686111450195,43.3685417175293,5.262309551239014,0.7511318922042847,5.704841613769531,0.9508069157600403,0.0003212229930795729,-0.010555683635175228,-0.021280203014612198,0.007773213554173708,0.002951305126771331,2.943842887878418,5993281.5
33.0,45.17304611206055,-0.004994497634470463,-0.0014520795084536076,877.729248046875,-0.0305872093886137,1149.2576904296875,-0.05760150030255318,1072.432861328125,-0.049101442098617554,1172.019287109375,-0.0642414391040802,110.2244873046875,172.69268798828125,47.35028076171875,43.364341735839844,5.262213230133057,0.7511477470397949,5.70504903793335,0.9508415460586548,0.0003656318876892328,-0.010432496666908264,-0.021220631897449493,0.007817664183676243,0.002970470115542412,2.9438188076019287,5993232.5
33.099998474121094,45.17254638671875,-0.00513970572501421,-0.0014693164266645908,877.7261962890625,-0.030687082558870316,1149.2518310546875,-0.05765322223305702,1072.427978515625,-0.04919989034533501,1172.0128173828125,-0.0641295313835144,110.21862030029297,172.67562866210938,47.34379959106445,43.36031723022461,5.262141227722168,0.7511669397354126,5.7052836418151855,0.9508805871009827,0.0004105169209651649,-0.010307598859071732,-0.02115929126739502,0.007862039841711521,0.002989653032273054,2.9437944889068604,5993183.0
33.20000076293945,45.17203140258789,-0.005286637227982283,-0.0015825344016775489,877.72314453125,-0.03078479692339897,1149.24609375,-0.05769997462630272,1072.4229736328125,-0.049294427037239075,1172.0064697265625,-0.0640113428235054,110.21276092529297,172.6586456298828,47.33742141723633,43.356468200683594,5.262093544006348,0.7511894702911377,5.705544948577881,0.9509241580963135,0.0004556956118904054,-0.010180980898439884,-0.02109616994857788,0.007906336337327957,0.003008852479979396,2.943770170211792,5993133.5
33.29999923706055,45.171504974365234,-0.005444890819489956,-0.00164802314247936,877.7200317382812,-0.03088032826781273,1149.2403564453125,-0.05774172767996788,1072.4180908203125,-0.04938502237200737,1172.0,-0.06388682872056961,110.20692443847656,172.64173889160156,47.331146240234375,43.35279846191406,5.262070655822754,0.751215398311615,5.705833435058594,0.9509722590446472,0.0005012473557144403,-0.010052628815174103,-0.021031243726611137,0.007950548082590103,0.003028066596016288,2.9437458515167236,5993084.0
33.400001525878906,45.17095947265625,-0.005609693005681038,-0.0016880246112123132,877.7169799804688,-0.030973652377724648,1149.234619140625,-0.05777840316295624,1072.4130859375,-0.04947163909673691,1171.99365234375,-0.0637558102607727,110.20109558105469,172.62493896484375,47.32497787475586,43.34930419921875,5.262072563171387,0.751244843006134,5.706150054931641,0.9510250091552734,0.0005483615095727146,-0.009922408498823643,-0.020964374765753746,0.007994672283530235,0.0030472937505692244,2.9437215328216553,5993034.0
33.5,45.1703987121582,-0.005778495687991381,-0.0017322237836197019,877.7138671875,-0.031064745038747787,1149.228759765625,-0.05780993029475212,1072.408203125,-0.0495542474091053,1171.9873046875,-0.06361810117959976,110.1952896118164,172.6082000732422,47.31891632080078,43.34598922729492,5.262098789215088,0.75127774477005,5.70649528503418,0.9510825872421265,0.0005964257288724184,-0.00979024637490511,-0.02089548110961914,0.008038703352212906,0.0030665320809930563,2.943696975708008,5992984.5
33.599998474121094,45.16981887817383,-0.005951717961579561,-0.0017648983048275113,877.7107543945312,-0.03115358017385006,1149.2230224609375,-0.05783624202013016,1072.4031982421875,-0.049632806330919266,1171.98095703125,-0.06347359716892242,110.18949890136719,172.59156799316406,47.31296157836914,43.342857360839844,5.262150287628174,0.7513143420219421,5.706869602203369,0.9511449337005615,0.0006451821536757052,-0.00965609960258007,-0.02082451619207859,0.008082636632025242,0.0030857801903039217,2.9436724185943604,5992934.5
33.70000076293945,45.16922378540039,-0.00612820778042078,-0.0017633431125432253,877.7076416015625,-0.031240135431289673,1149.2171630859375,-0.05785728618502617,1072.3983154296875,-0.04970727860927582,1171.974609375,-0.06332217156887054,110.18372344970703,172.5750274658203,47.3071174621582,43.33990478515625,5.262226581573486,0.7513545155525208,5.707273483276367,0.9512122273445129,0.0006947076763026416,-0.009519921615719795,-0.020751425996422768,0.00812646746635437,0.0031050362158566713,2.943647623062134,5992884.0
33.79999923706055,45.16861343383789,-0.006304542068392038,-0.0017493375344201922,877.7045288085938,-0.03132438287138939,1149.21142578125,-0.05787299945950508,1072.393310546875,-0.049777623265981674,1171.96826171875,-0.06316372752189636,110.17796325683594,172.55857849121094,47.30138397216797,43.337135314941406,5.262328147888184,0.751398503780365,5.707707405090332,0.9512845277786255,0.0007448667893186212,-0.009381677024066448,-0.02067616768181324,0.008170191198587418,0.0031242985278367996,2.9436230659484863,5992834.0
33.900001525878906,45.1679801940918,-0.006479475647211075,-0.0017533835489302874,877.7013549804688,-0.031406302005052567,1149.2056884765625,-0.05788334459066391,1072.3883056640625,-0.04984379559755325,1171.9619140625,-0.0629982277750969,110.17222595214844,172.54222106933594,47.2957649230957,43.33454895019531,5.262454986572266,0.7514461874961853,5.708171367645264,0.951361894607544,0.000795248313806951,-0.00924137607216835,-0.020598744973540306,0.008213803172111511,0.00314356479793787,2.9435982704162598,5992783.5
34.0,45.167335510253906,-0.006654814351350069,-0.0017637098208069801,877.6982421875,-0.031485866755247116,1149.1998291015625,-0.05788829177618027,1072.38330078125,-0.04990576580166817,1171.9556884765625,-0.06282564997673035,110.16651153564453,172.5259552001953,47.290260314941406,43.332149505615234,5.262607574462891,0.7514978051185608,5.708665370941162,0.9514442086219788,0.0008457112708128989,-0.009099042043089867,-0.02051917463541031,0.008257298730313778,0.0031628338620066643,2.943573474884033,5992732.5
34.099998474121094,45.16666793823242,-0.006831184960901737,-0.0017676373245194554,877.695068359375,-0.03156305104494095,1149.194091796875,-0.05788780003786087,1072.3782958984375,-0.049963485449552536,1171.9493408203125,-0.06264597177505493,110.16081237792969,172.5098114013672,47.28487014770508,43.329933166503906,5.262786388397217,0.7515532374382019,5.7091898918151855,0.9515316486358643,0.0008964739390648901,-0.008954676799476147,-0.02043745294213295,0.00830067228525877,0.0031821036245673895,2.9435484409332275,5992682.0
34.20000076293945,45.165985107421875,-0.00700794905424118,-0.0018024862511083484,877.69189453125,-0.031637828797101974,1149.188232421875,-0.05788183584809303,1072.373291015625,-0.05001692473888397,1171.943115234375,-0.062459152191877365,110.15513610839844,172.49375915527344,47.279598236083984,43.32790756225586,5.262990951538086,0.7516125440597534,5.709744930267334,0.9516241550445557,0.0009475983097217977,-0.008808273822069168,-0.020353564992547035,0.008343919180333614,0.0032013722229748964,2.943523406982422,5992631.0
34.29999923706055,45.165283203125,-0.0071881976909935474,-0.0017558402614668012,877.688720703125,-0.0317101776599884,1149.1824951171875,-0.05787035822868347,1072.3682861328125,-0.050066038966178894,1171.9368896484375,-0.062265150249004364,110.14947509765625,172.47781372070312,47.27444839477539,43.326072692871094,5.263221740722656,0.7516758441925049,5.710330963134766,0.9517217874526978,0.0009990014368668199,-0.008659835904836655,-0.020267508924007416,0.008387033827602863,0.0032206380274146795,2.943498373031616,5992580.0
34.400001525878906,45.16456604003906,-0.0073637813329696655,-0.0016916361637413502,877.685546875,-0.031780071556568146,1149.1767578125,-0.05785331502556801,1072.36328125,-0.050110794603824615,1171.9306640625,-0.06206389144062996,110.14384460449219,172.4619903564453,47.26941680908203,43.324424743652344,5.263478755950928,0.7517430782318115,5.7109479904174805,0.9518246650695801,0.001051070517860353,-0.008509327657520771,-0.02017923817038536,0.008430012501776218,0.0032398991752415895,2.9434733390808105,5992529.0
34.5,45.1638298034668,-0.007532945368438959,-0.0017127568135038018,877.682373046875,-0.03184748440980911,1149.1708984375,-0.05783068761229515,1072.3582763671875,-0.05015115439891815,1171.9244384765625,-0.06185538321733475,110.13823699951172,172.44627380371094,47.26451110839844,43.32297134399414,5.263762474060059,0.7518143653869629,5.7115960121154785,0.9519326686859131,0.0011027819709852338,-0.008356811478734016,-0.020088814198970795,0.008472848683595657,0.0032591535709798336,2.943448305130005,5992478.0
34.599998474121094,45.1630744934082,-0.007704220712184906,-0.0017009912990033627,877.67919921875,-0.03191239386796951,1149.1651611328125,-0.0578024685382843,1072.353271484375,-0.05018708109855652,1171.9183349609375,-0.06163972243666649,110.13264465332031,172.4306640625,47.259727478027344,43.321712493896484,5.264072895050049,0.7518896460533142,5.712274551391602,0.9520457983016968,0.001153948251157999,-0.00820237584412098,-0.019996313378214836,0.008515539579093456,0.003278399584814906,2.94342303276062,5992426.5
34.70000076293945,45.16230392456055,-0.0078743202611804,-0.001697421190328896,877.676025390625,-0.031974777579307556,1149.1593017578125,-0.05776863545179367,1072.3482666015625,-0.05021854490041733,1171.912109375,-0.06141689419746399,110.12708282470703,172.41517639160156,47.255069732666016,43.320648193359375,5.264410018920898,0.7519689202308655,5.712984561920166,0.9521640539169312,0.0012056083651259542,-0.008045999333262444,-0.019901711493730545,0.008558077737689018,0.003297635121271014,2.9433977603912354,5992375.5
34.79999923706055,45.16151809692383,-0.008044062182307243,-0.001677599037066102,877.6727905273438,-0.032034605741500854,1149.153564453125,-0.05772915482521057,1072.34326171875,-0.050245508551597595,1171.906005859375,-0.06118687987327576,110.12155151367188,172.39981079101562,47.25053787231445,43.31977844238281,5.264774799346924,0.7520522475242615,5.7137250900268555,0.952287495136261,0.0012573038693517447,-0.0078877042979002,-0.019805021584033966,0.00860046036541462,0.0033168585505336523,2.9433724880218506,5992324.0
34.900001525878906,45.16071319580078,-0.008211822248995304,-0.001686534145846963,877.6696166992188,-0.03209185600280762,1149.1478271484375,-0.057683996856212616,1072.3382568359375,-0.05026794224977493,1171.89990234375,-0.060949668288230896,110.11603546142578,172.3845672607422,47.24613952636719,43.3191032409668,5.265166282653809,0.752139687538147,5.714497089385986,0.9524161219596863,0.0013091566506773233,-0.007727501448243856,-0.019706249237060547,0.008642680011689663,0.003336068009957671,2.943347215652466,5992272.5
35.0,45.15989303588867,-0.008380475454032421,-0.0017210589721798897,877.6663818359375,-0.032146502286195755,1149.14208984375,-0.05763314291834831,1072.3331298828125,-0.05028581619262695,1171.893798828125,-0.0607052706182003,110.11055755615234,172.36944580078125,47.24186706542969,43.31863021850586,5.265584945678711,0.7522311210632324,5.715299606323242,0.952549934387207,0.0013609552988782525,-0.007565423380583525,-0.019605418667197227,0.008684734813869,0.003355261404067278,2.943321704864502,5992220.5
35.099998474121094,45.159053802490234,-0.008552581071853638,-0.0017567360773682594,877.6631469726562,-0.032198525965213776,1149.13623046875,-0.05757656320929527,1072.328125,-0.05029910057783127,1171.8878173828125,-0.060453664511442184,110.1051025390625,172.35446166992188,47.237728118896484,43.31835174560547,5.266030788421631,0.7523266673088074,5.7161335945129395,0.9526889324188232,0.0014130602357909083,-0.007401464972645044,-0.019502518698573112,0.008726617321372032,0.0033744368702173233,2.943296432495117,5992169.0
35.20000076293945,45.158199310302734,-0.008728254586458206,-0.0017997558461502194,877.659912109375,-0.03224789723753929,1149.1304931640625,-0.05751420930027962,1072.3231201171875,-0.05030776187777519,1171.8817138671875,-0.060194775462150574,110.09967041015625,172.339599609375,47.23372268676758,43.318275451660156,5.266504764556885,0.752426266670227,5.716999053955078,0.9528332352638245,0.0014657748397439718,-0.00723559083417058,-0.01939750649034977,0.008768322877585888,0.003393592545762658,2.9432709217071533,5992117.0
35.29999923706055,45.157325744628906,-0.008908230811357498,-0.0017774777952581644,877.65673828125,-0.03229459747672081,1149.124755859375,-0.057446036487817764,1072.318115234375,-0.05031176656484604,1171.875732421875,-0.059928517788648605,110.09427642822266,172.3248748779297,47.22985076904297,43.31840133666992,5.267005920410156,0.7525299787521362,5.717896461486816,0.9529827833175659,0.001519113196991384,-0.007067765109241009,-0.019290339201688766,0.008809847757220268,0.0034127263352274895,2.9432454109191895,5992065.0
35.400001525878906,45.156436920166016,-0.009085978381335735,-0.001742541091516614,877.6535034179688,-0.03233860433101654,1149.1190185546875,-0.05737198144197464,1072.3131103515625,-0.05031108856201172,1171.8697509765625,-0.05965478718280792,110.08890533447266,172.31028747558594,47.22611618041992,43.318729400634766,5.2675347328186035,0.7526378631591797,5.7188262939453125,0.9531376957893372,0.0015731826424598694,-0.0068979412317276,-0.019180962815880775,0.008851185441017151,0.0034318368416279554,2.9432199001312256,5992013.0
35.5,45.15552520751953,-0.00926023256033659,-0.001677798805758357,877.6502685546875,-0.032379887998104095,1149.11328125,-0.057292018085718155,1072.3079833984375,-0.05030568689107895,1171.86376953125,-0.059373557567596436,110.08356475830078,172.29583740234375,47.2225227355957,43.31926345825195,5.268092155456543,0.7527498602867126,5.719788074493408,0.953298032283783,0.0016271807253360748,-0.006726154126226902,-0.019069407135248184,0.008892332203686237,0.003450921503826976,2.9431943893432617,5991961.0
35.599998474121094,45.15460205078125,-0.009428012184798717,-0.001574333175085485,877.6470336914062,-0.03241843357682228,1149.1075439453125,-0.05720612406730652,1072.302978515625,-0.05029553174972534,1171.85791015625,-0.05908486619591713,110.07826232910156,172.28152465820312,47.21906661987305,43.31999969482422,5.268677234649658,0.7528660893440247,5.72078275680542,0.9534637331962585,0.001680979854427278,-0.006552454084157944,-0.018955713137984276,0.00893328059464693,0.0034699784591794014,2.9431686401367188,5991909.0
35.70000076293945,45.15365982055664,-0.009585445746779442,-0.001472851145081222,877.6437377929688,-0.03245421126484871,1149.101806640625,-0.057114310562610626,1072.2979736328125,-0.05028058961033821,1171.8519287109375,-0.05878880247473717,110.07298278808594,172.26734924316406,47.21574783325195,43.320945739746094,5.269290447235107,0.752986490726471,5.721808910369873,0.9536347985267639,0.00173419457860291,-0.0063769277185201645,-0.018839960917830467,0.008974027819931507,0.003489005845040083,2.943143129348755,5991857.0
35.79999923706055,45.1526985168457,-0.009732730686664581,-0.0013870737748220563,877.6405029296875,-0.03248719871044159,1149.09619140625,-0.05701659247279167,1072.29296875,-0.050260838121175766,1171.8460693359375,-0.058485519140958786,110.06774139404297,172.25332641601562,47.21257781982422,43.32209777832031,5.269932270050049,0.7531111240386963,5.722866535186768,0.9538111090660095,0.0017863294342532754,-0.006199709605425596,-0.018722278997302055,0.009014567360281944,0.003508001798763871,2.943117380142212,5991804.5
35.900001525878906,45.15172576904297,-0.009871438145637512,-0.0012915643164888024,877.6372680664062,-0.03251737728714943,1149.0904541015625,-0.05691301077604294,1072.2879638671875,-0.050236254930496216,1171.84033203125,-0.05817520618438721,110.06253051757812,172.2394561767578,47.20954895019531,43.323455810546875,5.270602226257324,0.7532399296760559,5.7239556312561035,0.9539926052093506,0.0018373866332694888,-0.006020930130034685,-0.01860279031097889,0.009054895490407944,0.0035269642248749733,2.943091869354248,5991752.5
36.0,45.15073776245117,-0.010000594891607761,-0.0012577461311593652,877.634033203125,-0.03254472464323044,1149.084716796875,-0.056803591549396515,1072.282958984375,-0.05020681768655777,1171.83447265625,-0.05785803124308586,110.05735778808594,172.22573852539062,47.2066650390625,43.32502365112305,5.271300792694092,0.753372848033905,5.725074291229248,0.954179048538208,0.0018875158857554197,-0.005840702448040247,-0.018481599166989326,0.009095005691051483,0.00354589126072824,2.943066120147705,5991700.0
36.099998474121094,45.14973831176758,-0.010126369073987007,-0.0012079861480742693,877.6307373046875,-0.032569218426942825,1149.0791015625,-0.05668837949633598,1072.27783203125,-0.05017251893877983,1171.8287353515625,-0.057534173130989075,110.0522232055664,172.21217346191406,47.20392608642578,43.32680130004883,5.272027492523193,0.7535098195075989,5.726222991943359,0.9543704986572266,0.0019365515327081084,-0.005659150425344706,-0.018358826637268066,0.009134895168244839,0.0035647808108478785,2.943040370941162,5991647.5
36.20000076293945,45.14872741699219,-0.010247168131172657,-0.0011673856060951948,877.6275024414062,-0.0325908362865448,1149.073486328125,-0.05656738951802254,1072.2728271484375,-0.05013334006071091,1171.822998046875,-0.0572037398815155,110.047119140625,172.19876098632812,47.20133590698242,43.328792572021484,5.272782325744629,0.7536508440971375,5.727400779724121,0.9545668363571167,0.001985236071050167,-0.005476322025060654,-0.018234511837363243,0.009174558334052563,0.003583631245419383,2.943014621734619,5991595.0
36.29999923706055,45.147701263427734,-0.010363906621932983,-0.001172318123281002,877.624267578125,-0.03260956332087517,1149.0677490234375,-0.05644064024090767,1072.267822265625,-0.050089281052351,1171.8172607421875,-0.05686681717634201,110.04204559326172,172.1855010986328,47.19889450073242,43.330989837646484,5.273565292358398,0.7537959218025208,5.728607654571533,0.9547679424285889,0.0020333221182227135,-0.005292284302413464,-0.018108714371919632,0.009213990531861782,0.0036024402361363173,2.942988872528076,5991542.5
36.400001525878906,45.146663665771484,-0.010481137782335281,-0.0012981194304302335,877.6209716796875,-0.03262537717819214,1149.0621337890625,-0.05630814656615257,1072.2628173828125,-0.05004033073782921,1171.8116455078125,-0.05652350187301636,110.03701782226562,172.1724090576172,47.19660186767578,43.333396911621094,5.274376392364502,0.7539448738098145,5.7298431396484375,0.9549738764762878,0.002080923644825816,-0.005107094533741474,-0.01798148825764656,0.009253187105059624,0.0036212061531841755,2.942963123321533,5991490.0
36.5,45.1456184387207,-0.01061095017939806,-0.001402663765475154,877.6177368164062,-0.03263825923204422,1149.0565185546875,-0.05616990849375725,1072.2578125,-0.04998648166656494,1171.805908203125,-0.056173812597990036,110.03202819824219,172.15948486328125,47.194461822509766,43.33601760864258,5.275215148925781,0.7540977001190186,5.731107234954834,0.9551845788955688,0.002128595020622015,-0.004920752253383398,-0.017852824181318283,0.009292145259678364,0.003639926901087165,2.9429373741149902,5991438.0
