t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
36.599998474121094,45.14455795288086,-0.010751216672360897,-0.0014177652774378657,877.6144409179688,-0.03264819458127022,1149.0509033203125,-0.05602586641907692,1072.2528076171875,-0.0499277301132679,1171.8004150390625,-0.05581758916378021,110.02706909179688,172.14671325683594,47.19247055053711,43.33884811401367,5.276081562042236,0.7542544603347778,5.732400894165039,0.9554001092910767,0.002177831716835499,-0.004733110312372446,-0.017722569406032562,0.00933085847645998,0.00365860085003078,2.942911386489868,5991385.0
36.70000076293945,45.14348220825195,-0.010892992839217186,-0.0014634098624810576,877.6112060546875,-0.03265516832470894,1149.0452880859375,-0.05587594956159592,1072.247802734375,-0.049864061176776886,1171.7947998046875,-0.05545460060238838,110.02215576171875,172.13412475585938,47.190635681152344,43.341888427734375,5.276976108551025,0.7544150948524475,5.733724117279053,0.9556207060813904,0.002228354336693883,-0.004544045776128769,-0.0175905954092741,0.009369323030114174,0.003677225671708584,2.942885637283325,5991332.5
36.79999923706055,45.142391204833984,-0.01103933434933424,-0.001446060836315155,877.60791015625,-0.03265916183590889,1149.039794921875,-0.05572011321783066,1072.242919921875,-0.04979545623064041,1171.789306640625,-0.05508476495742798,110.01728057861328,172.12168884277344,47.18894958496094,43.34514236450195,5.277897834777832,0.7545796036720276,5.735077857971191,0.9558463096618652,0.0022791135124862194,-0.004353548400104046,-0.017456883564591408,0.009407535195350647,0.0036957997363060713,2.9428598880767822,5991280.0
36.900001525878906,45.14128875732422,-0.01118393987417221,-0.0014656889252364635,877.6046752929688,-0.03266016021370888,1149.0341796875,-0.05555832386016846,1072.2379150390625,-0.04972190037369728,1171.7838134765625,-0.05470799654722214,110.01244354248047,172.10943603515625,47.18742370605469,43.34860610961914,5.278847694396973,0.7547480463981628,5.736462593078613,0.9560770988464355,0.0023305572103708982,-0.00416156742721796,-0.017321376129984856,0.009445488452911377,0.0037143209483474493,2.9428341388702393,5991227.5
37.0,45.14017105102539,-0.01133050862699747,-0.0015263959066942334,877.6013793945312,-0.03265814855694771,1149.0286865234375,-0.05539056286215782,1072.23291015625,-0.049643371254205704,1171.7783203125,-0.05432427302002907,110.00765228271484,172.09735107421875,47.18605041503906,43.35228729248047,5.279825210571289,0.754920482635498,5.73787784576416,0.9563129544258118,0.002381890080869198,-0.0039681326597929,-0.017184099182486534,0.009483179077506065,0.003732787212356925,2.9428083896636963,5991175.0
37.099998474121094,45.1390380859375,-0.01148314867168665,-0.0016122182132676244,877.59814453125,-0.03265310823917389,1149.0230712890625,-0.05521680414676666,1072.22802734375,-0.04955985024571419,1171.77294921875,-0.05393357202410698,110.00289916992188,172.08544921875,47.184837341308594,43.356178283691406,5.2808308601379395,0.7550968527793884,5.73932409286499,0.9565539956092834,0.002433609217405319,-0.0037732254713773727,-0.017045024782419205,0.009520601481199265,0.003751196665689349,2.942782402038574,5991122.5
37.20000076293945,45.13788986206055,-0.011644369922578335,-0.001761206309311092,877.5948486328125,-0.032645028084516525,1149.017578125,-0.0550369992852211,1072.2230224609375,-0.04947131499648094,1171.767578125,-0.05353577807545662,109.99818420410156,172.07373046875,47.183780670166016,43.36028289794922,5.281864166259766,0.7552772760391235,5.7408013343811035,0.9568002820014954,0.002486209850758314,-0.0035767790395766497,-0.016904078423976898,0.009557751938700676,0.0037695474456995726,2.9427566528320312,5991070.0
37.29999923706055,45.136722564697266,-0.011820491403341293,-0.0019256683299317956,877.5916137695312,-0.032633889466524124,1149.0120849609375,-0.05485108494758606,1072.218017578125,-0.049377746880054474,1171.76220703125,-0.05313072353601456,109.99351501464844,172.0621795654297,47.182884216308594,43.36460494995117,5.282925605773926,0.7554617524147034,5.742311000823975,0.9570518732070923,0.0025400081649422646,-0.003378695109859109,-0.016761157661676407,0.009594624862074852,0.003787836991250515,2.9427309036254883,5991017.5
37.400001525878906,45.13554000854492,-0.012013058178126812,-0.0021713166497647762,877.5883178710938,-0.03261968120932579,1149.006591796875,-0.05465896427631378,1072.213134765625,-0.049279116094112396,1171.7569580078125,-0.05271812900900841,109.9888916015625,172.0508270263672,47.182151794433594,43.369144439697266,5.28401517868042,0.7556504011154175,5.74385404586792,0.9573089480400085,0.0025958199985325336,-0.003178797895088792,-0.016616078093647957,0.00963121559470892,0.0038060639053583145,2.9427051544189453,5990965.0
37.5,45.134342193603516,-0.012230189517140388,-0.0024362269323319197,877.5850830078125,-0.03260238468647003,1149.001220703125,-0.05446050688624382,1072.208251953125,-0.049175385385751724,1171.751708984375,-0.05229765176773071,109.98431396484375,172.03964233398438,47.18157958984375,43.373897552490234,5.285132884979248,0.7558431625366211,5.745430946350098,0.957571804523468,0.0026538639795035124,-0.0029768934473395348,-0.016468636691570282,0.009667517617344856,0.0038242258597165346,2.9426794052124023,5990912.5
37.599998474121094,45.13311767578125,-0.012473812326788902,-0.0026970787439495325,877.581787109375,-0.032581981271505356,1148.9957275390625,-0.05425555631518364,1072.203369140625,-0.04906652122735977,1171.7464599609375,-0.05186881870031357,109.97978210449219,172.02867126464844,47.18117141723633,43.37887191772461,5.286279678344727,0.7560402750968933,5.747044086456299,0.957840621471405,0.0027152227703481913,-0.002772687701508403,-0.016318533569574356,0.009703526273369789,0.0038423205260187387,2.9426536560058594,5990860.0
37.70000076293945,45.13187026977539,-0.012743519619107246,-0.0029160326812416315,877.5785522460938,-0.03255845978856087,1148.9903564453125,-0.05404391139745712,1072.1983642578125,-0.04895246401429176,1171.7413330078125,-0.051431067287921906,109.97529602050781,172.0178680419922,47.18092727661133,43.38406753540039,5.2874555587768555,0.7562417984008789,5.748695373535156,0.9581158757209778,0.0027801895048469305,-0.0025658642407506704,-0.016165444627404213,0.009739235043525696,0.003860345808789134,2.9426279067993164,5990808.0
37.79999923706055,45.13059616088867,-0.013035123236477375,-0.003135165199637413,877.5753173828125,-0.032531801611185074,1148.98486328125,-0.053825363516807556,1072.1934814453125,-0.048833154141902924,1171.7362060546875,-0.050983816385269165,109.97085571289062,172.0072784423828,47.18085479736328,43.38948440551758,5.288661479949951,0.756447970867157,5.750386714935303,0.9583978056907654,0.002848811214789748,-0.0023561115376651287,-0.016009049490094185,0.009774638339877129,0.0038782996125519276,2.9426021575927734,5990755.5
37.900001525878906,45.12929153442383,-0.013348639942705631,-0.003358001122251153,877.572021484375,-0.032501980662345886,1148.9794921875,-0.053599707782268524,1072.1885986328125,-0.048708513379096985,1171.7310791015625,-0.05052652582526207,109.96646881103516,171.99688720703125,47.18095016479492,43.39512634277344,5.289897441864014,0.7566589713096619,5.7521209716796875,0.9586867690086365,0.0029206648468971252,-0.002143170451745391,-0.015849078074097633,0.00980972871184349,0.003896179376170039,2.9425764083862305,5990703.0
38.0,45.12795639038086,-0.013684439472854137,-0.003537933574989438,877.5687866210938,-0.03246898204088211,1148.9742431640625,-0.05336673930287361,1072.183837890625,-0.04857846722006798,1171.72607421875,-0.050058670341968536,109.96212768554688,171.9866943359375,47.18121337890625,43.400997161865234,5.291164875030518,0.7568750381469727,5.753899097442627,0.9589831829071045,0.002995857037603855,-0.0019267816096544266,-0.01568526402115822,0.00984449964016676,0.003913982771337032,2.9425508975982666,5990651.0
38.099998474121094,45.1265869140625,-0.01403823308646679,-0.0036345655098557472,877.5655517578125,-0.03243277966976166,1148.9688720703125,-0.05312624201178551,1072.178955078125,-0.04844291880726814,1171.7210693359375,-0.049579717218875885,109.95783233642578,171.97669982910156,47.18165588378906,43.407100677490234,5.292464733123779,0.7570963501930237,5.75572395324707,0.9592872858047485,0.0030745065305382013,-0.001706681796349585,-0.015517332591116428,0.009878943674266338,0.003931707702577114,2.9425251483917236,5990598.5
38.20000076293945,45.12518310546875,-0.014401690103113651,-0.0036473164800554514,877.5623168945312,-0.03239334374666214,1148.963623046875,-0.0528780072927475,1072.174072265625,-0.04830177128314972,1171.7161865234375,-0.04908917099237442,109.9535903930664,171.9669189453125,47.182273864746094,43.4134407043457,5.293797016143799,0.7573232054710388,5.757596969604492,0.959599494934082,0.0031561439391225576,-0.0014826608821749687,-0.015345063991844654,0.009913051500916481,0.003949351143091917,2.9424996376037598,5990546.5
38.29999923706055,45.12374496459961,-0.014766421169042587,-0.003550648922100663,877.55908203125,-0.032350651919841766,1148.958251953125,-0.05262186378240585,1072.1693115234375,-0.04815492406487465,1171.7113037109375,-0.04858667030930519,109.94940948486328,171.9573516845703,47.18307113647461,43.42001724243164,5.295163631439209,0.7575558423995972,5.759519577026367,0.9599199295043945,0.0032397983595728874,-0.0012546115322038531,-0.015168339014053345,0.009946816600859165,0.003966910298913717,2.942473888397217,5990494.5
38.400001525878906,45.12226867675781,-0.01512148603796959,-0.003410901641473174,877.5558471679688,-0.03230467066168785,1148.9530029296875,-0.05235768109560013,1072.1644287109375,-0.04800226911902428,1171.7064208984375,-0.04807201400399208,109.94527435302734,171.94801330566406,47.184051513671875,43.426841735839844,5.296565532684326,0.7577943801879883,5.761492729187012,0.9602488279342651,0.0033244765363633633,-0.0010225293226540089,-0.014987142756581306,0.00998023059219122,0.003984383307397366,2.942448377609253,5990442.5
38.5,45.12075424194336,-0.015462576411664486,-0.003248416120186448,877.5526123046875,-0.03225536644458771,1148.9478759765625,-0.05208538845181465,1072.15966796875,-0.047843705862760544,1171.70166015625,-0.047545213252305984,109.94119262695312,171.9388885498047,47.18521499633789,43.43391036987305,5.298003196716309,0.758039116859436,5.763516426086426,0.9605861306190491,0.0034088219981640577,-0.0007865442312322557,-0.01480159442871809,0.010013283230364323,0.004001766908913851,2.942422866821289,5990390.5
38.599998474121094,45.11920928955078,-0.01578741893172264,-0.0031088427640497684,877.5493774414062,-0.03220270574092865,1148.942626953125,-0.051804959774017334,1072.1549072265625,-0.04767913743853569,1171.6968994140625,-0.04700640216469765,109.93717193603516,171.92999267578125,47.18656921386719,43.44123458862305,5.299477577209473,0.7582901120185852,5.765590667724609,0.9609317779541016,0.0034922845661640167,-0.0005468392046168447,-0.01461186632514,0.010045968927443027,0.004019058309495449,2.942397356033325,5990338.5
38.70000076293945,45.11763000488281,-0.016098301857709885,-0.002952149836346507,877.546142578125,-0.032146651297807693,1148.9375,-0.05151638761162758,1072.150146484375,-0.04750847443938255,1171.6922607421875,-0.04645579680800438,109.9332046508789,171.92132568359375,47.1881103515625,43.448814392089844,5.300989627838135,0.7585474252700806,5.767714023590088,0.9612857103347778,0.003574511967599392,-0.00030362492543645203,-0.014418157748878002,0.010078277438879013,0.004036255180835724,2.9423720836639404,5990287.0
38.79999923706055,45.11602020263672,-0.016393518075346947,-0.00284635741263628,877.54296875,-0.032087165862321854,1148.932373046875,-0.05121966823935509,1072.1453857421875,-0.04733164235949516,1171.6876220703125,-0.0458935983479023,109.9292984008789,171.9128875732422,47.18984603881836,43.4566535949707,5.302539825439453,0.7588111162185669,5.769886493682861,0.9616477489471436,0.0036557151470333338,-5.708369644708e-05,-0.014220639131963253,0.010110201314091682,0.004053354728966951,2.9423465728759766,5990235.5
38.900001525878906,45.1143798828125,-0.016678152605891228,-0.0027942543383687735,877.5397338867188,-0.032024212181568146,1148.92724609375,-0.050914812833070755,1072.140625,-0.04714856669306755,1171.68310546875,-0.04532003030180931,109.92545318603516,171.90469360351562,47.19178009033203,43.464752197265625,5.304128646850586,0.7590811848640442,5.772107124328613,0.9620178937911987,0.003735586302354932,0.00019258123938925564,-0.014019505120813847,0.010141732171177864,0.004070354159921408,2.942321300506592,5990183.5
39.0,45.11271286010742,-0.01695757918059826,-0.0027846014127135277,877.5365600585938,-0.03195774927735329,1148.922119140625,-0.05060182139277458,1072.135986328125,-0.04695918411016464,1171.6785888671875,-0.04473527520895004,109.92166900634766,171.89674377441406,47.19390869140625,43.473121643066406,5.30575704574585,0.7593576312065125,5.7743754386901855,0.9623959064483643,0.003814705414697528,0.00044522929238155484,-0.01381488423794508,0.010172862559556961,0.004087250214070082,2.942296028137207,5990132.5
39.099998474121094,45.111019134521484,-0.01723603904247284,-0.0028252277988940477,877.5333862304688,-0.03188773989677429,1148.9171142578125,-0.05028066039085388,1072.1312255859375,-0.04676343873143196,1171.674072265625,-0.04413941130042076,109.91793823242188,171.8890380859375,47.19623947143555,43.481754302978516,5.307424545288086,0.7596403360366821,5.77669095993042,0.9627818465232849,0.003893670393154025,0.0007007857784628868,-0.013606841675937176,0.010203585959970951,0.0041040414944291115,2.9422707557678223,5990081.0
39.20000076293945,45.10929489135742,-0.017518561333417892,-0.002888130024075508,877.5301513671875,-0.03181414678692818,1148.912109375,-0.049951277673244476,1072.1265869140625,-0.046561263501644135,1171.6697998046875,-0.04353243485093117,109.91427612304688,171.881591796875,47.19877243041992,43.49066162109375,5.309132099151611,0.7599294185638428,5.779054164886475,0.9631756544113159,0.003972966689616442,0.0009592282585799694,-0.01339538861066103,0.010233892127871513,0.004120723810046911,2.9422457218170166,5990029.5
39.29999923706055,45.1075439453125,-0.0178073737770319,-0.002911453368142247,877.5269775390625,-0.03173692896962166,1148.9071044921875,-0.049613602459430695,1072.1219482421875,-0.04635260999202728,1171.6654052734375,-0.042914245277643204,109.91068267822266,171.8743896484375,47.201507568359375,43.49984359741211,5.310880184173584,0.7602247595787048,5.78146505355835,0.9635774493217468,0.004053208976984024,0.0012205956736579537,-0.013180475682020187,0.0102637754753232,0.004137295763939619,2.942220449447632,5989978.5
39.400001525878906,45.10576248168945,-0.01809852011501789,-0.0029076600912958384,877.5238037109375,-0.03165604919195175,1148.9022216796875,-0.04926753044128418,1072.1173095703125,-0.04613741487264633,1171.6611328125,-0.04228467494249344,109.90715026855469,171.867431640625,47.20445251464844,43.509300231933594,5.312668323516846,0.7605264782905579,5.783924579620361,0.963987410068512,0.004134673159569502,0.0014849542640149593,-0.012962027452886105,0.01029322762042284,0.0041537536308169365,2.942195415496826,5989927.5
39.5,45.10395050048828,-0.01838928647339344,-0.0028464493807405233,877.5206909179688,-0.03157147020101547,1148.897216796875,-0.04891297593712807,1072.11279296875,-0.045915618538856506,1171.656982421875,-0.04164360091090202,109.90367889404297,171.86074829101562,47.20760726928711,43.51903533935547,5.314497947692871,0.7608344554901123,5.786433219909668,0.9644054770469666,0.004216878209263086,0.0017523217247799039,-0.012740013189613819,0.010322241112589836,0.00417009461671114,2.9421706199645996,5989876.5
39.599998474121094,45.10211181640625,-0.018673930317163467,-0.0027902915608137846,877.5175170898438,-0.03148315101861954,1148.892333984375,-0.048549868166446686,1072.108154296875,-0.04568716138601303,1171.65283203125,-0.04099095240235329,109.90027618408203,171.85433959960938,47.21097183227539,43.529052734375,5.316368579864502,0.7611488699913025,5.7889909744262695,0.9648318290710449,0.004299519117921591,0.002022682223469019,-0.012514440342783928,0.010350806638598442,0.004186316393315792,2.942145586013794,5989826.0
39.70000076293945,45.10024642944336,-0.018952960148453712,-0.0027538028080016375,877.5143432617188,-0.03139105439186096,1148.8875732421875,-0.048178158700466156,1072.1036376953125,-0.04545197635889053,1171.6488037109375,-0.04032675549387932,109.8969497680664,171.8481903076172,47.21455383300781,43.53935623168945,5.3182806968688965,0.7614697217941284,5.791598796844482,0.9652664065361023,0.0043818773701786995,0.002295949263498187,-0.0122853834182024,0.010378916747868061,0.0042024157010018826,2.9421207904815674,5989775.5
39.79999923706055,45.098350524902344,-0.019228341057896614,-0.002695568837225437,877.51123046875,-0.03129513934254646,1148.8828125,-0.04779782146215439,1072.09912109375,-0.04521000385284424,1171.644775390625,-0.03965106979012489,109.89368438720703,171.84230041503906,47.21834945678711,43.54994583129883,5.320235252380371,0.7617969512939453,5.794255256652832,0.9657092094421387,0.0044640242122113705,0.002572043100371957,-0.012052911333739758,0.010406563989818096,0.0042183902114629745,2.942095994949341,5989725.0
39.900001525878906,45.09642791748047,-0.01949789747595787,-0.0026048270519822836,877.5081176757812,-0.031195368617773056,1148.8780517578125,-0.0474088154733181,1072.0946044921875,-0.044961195439100266,1171.640869140625,-0.0389639250934124,109.89049530029297,171.83670043945312,47.22236251831055,43.560829162597656,5.322231769561768,0.7621306777000427,5.796961307525635,0.966160237789154,0.0045461757108569145,0.0028509076219052076,-0.011817068792879581,0.010433739982545376,0.00423423619940877,2.9420714378356934,5989675.0
40.0,45.094478607177734,-0.019758379086852074,-0.002486967947334051,877.5050048828125,-0.031091704964637756,1148.873291015625,-0.0470111109316349,1072.090087890625,-0.04470549523830414,1171.636962890625,-0.038265377283096313,109.88737487792969,171.83139038085938,47.22659683227539,43.57200241088867,5.324270725250244,0.7624707818031311,5.799716472625732,0.9666194319725037,0.004628026392310858,0.003132460406050086,-0.011577928438782692,0.010460437275469303,0.0042499518021941185,2.942046642303467,5989624.5
40.099998474121094,45.09250259399414,-0.020007075741887093,-0.0024515155237168074,877.5018920898438,-0.03098410740494728,1148.8685302734375,-0.0466046966612339,1072.0855712890625,-0.04444285109639168,1171.6331787109375,-0.03755553811788559,109.88433074951172,171.8263397216797,47.231056213378906,43.58346939086914,5.326352596282959,0.7628174424171448,5.802520751953125,0.9670867919921875,0.004709149710834026,0.0034165792167186737,-0.011335601098835468,0.010486647486686707,0.004265533294528723,2.9420220851898193,5989574.5
40.20000076293945,45.09049987792969,-0.020252227783203125,-0.002407841384410858,877.498779296875,-0.030872538685798645,1148.8638916015625,-0.04618958383798599,1072.0811767578125,-0.044173214584589005,1171.6295166015625,-0.036834582686424255,109.88135528564453,171.82159423828125,47.235740661621094,43.595237731933594,5.328476905822754,0.7631704807281494,5.805372714996338,0.9675621390342712,0.004789178725332022,0.0037031080573797226,-0.011090232990682125,0.01051236316561699,0.0042809778824448586,2.941997766494751,5989525.0
40.29999923706055,45.08847427368164,-0.02049301192164421,-0.002303852466866374,877.4957275390625,-0.030756963416934013,1148.859375,-0.04576575383543968,1072.0767822265625,-0.043896544724702835,1171.6258544921875,-0.036102600395679474,109.87845611572266,171.817138671875,47.24065017700195,43.6072998046875,5.330644607543945,0.763529896736145,5.808272838592529,0.9680454730987549,0.004869130440056324,0.003991993144154549,-0.01084186602383852,0.01053757593035698,0.004296283237636089,2.9419734477996826,5989475.5
40.400001525878906,45.08642578125,-0.02072339691221714,-0.002179244766011834,877.49267578125,-0.030637340620160103,1148.854736328125,-0.04533318802714348,1072.0723876953125,-0.043612804263830185,1171.6221923828125,-0.035359639674425125,109.87564086914062,171.81297302246094,47.24578857421875,43.619667053222656,5.332855701446533,0.7638957500457764,5.811221122741699,0.9685368537902832,0.004948833957314491,0.004283169284462929,-0.01059055607765913,0.01056228019297123,0.004311445634812117,2.9419491291046143,5989426.0
40.5,45.084354400634766,-0.020941322669386864,-0.002019580453634262,877.4896240234375,-0.030513638630509377,1148.850341796875,-0.04489189013838768,1072.068115234375,-0.04332195222377777,1171.6187744140625,-0.03460583835840225,109.87289428710938,171.80911254882812,47.25115966796875,43.6323356628418,5.335109710693359,0.7642679810523987,5.814216613769531,0.9690361022949219,0.0050275130197405815,0.004576499108225107,-0.010336428880691528,0.010586465708911419,0.004326462745666504,2.941925048828125,5989377.0
40.599998474121094,45.08226013183594,-0.02114327996969223,-0.001870860462076962,877.486572265625,-0.0303858183324337,1148.8458251953125,-0.044441886246204376,1072.063720703125,-0.043023958802223206,1171.6153564453125,-0.03384140878915787,109.87022399902344,171.80555725097656,47.25676345825195,43.64530944824219,5.337406635284424,0.7646464705467224,5.817258358001709,0.9695430994033813,0.0051048994064331055,0.004871819168329239,-0.010079639963805676,0.0106101268902421,0.00434133131057024,2.9419009685516357,5989328.0
40.70000076293945,45.08014678955078,-0.021330365911126137,-0.001719850697554648,877.4835205078125,-0.030253848060965538,1148.8414306640625,-0.04398323595523834,1072.0594482421875,-0.0427187904715538,1171.6119384765625,-0.03306662663817406,109.86763763427734,171.8022918701172,47.262603759765625,43.65858840942383,5.339746952056885,0.7650312185287476,5.820346355438232,0.9700577259063721,0.005180502776056528,0.005168922245502472,-0.009820383042097092,0.010633256286382675,0.004356049001216888,2.9418768882751465,5989279.0
40.79999923706055,45.0780143737793,-0.021502351388335228,-0.0015641473000869155,877.48046875,-0.030117692425847054,1148.8370361328125,-0.043515998870134354,1072.05517578125,-0.04240642860531807,1171.6087646484375,-0.032281793653964996,109.8651351928711,171.79934692382812,47.2686767578125,43.67217254638672,5.342130184173584,0.7654222249984741,5.823478698730469,0.9705798029899597,0.005254416726529598,0.005467616952955723,-0.00955884251743555,0.010655846446752548,0.004370612557977438,2.9418530464172363,5989230.5
40.900001525878906,45.075862884521484,-0.02165876515209675,-0.0014304878422990441,877.4774780273438,-0.02997731976211071,1148.8326416015625,-0.043040238320827484,1072.051025390625,-0.04208686575293541,1171.60546875,-0.031487204134464264,109.86270904541016,171.79672241210938,47.27499008178711,43.686065673828125,5.3445563316345215,0.765819251537323,5.82665491104126,0.97110915184021,0.005326543003320694,0.005767707247287035,-0.009295201860368252,0.010677890852093697,0.0043850187212228775,2.9418294429779053,5989182.0
41.0,45.07369613647461,-0.021801814436912537,-0.001322045223787427,877.4744873046875,-0.02983270026743412,1148.828369140625,-0.042556032538414,1072.0467529296875,-0.04176008328795433,1171.6024169921875,-0.03068317472934723,109.86036682128906,171.79440307617188,47.28153991699219,43.70026779174805,5.347024917602539,0.7662222981452942,5.829873561859131,0.9716456532478333,0.005396764725446701,0.006068992894142866,-0.009029654785990715,0.010699382051825523,0.004399265628308058,2.941805839538574,5989134.0
41.099998474121094,45.07151794433594,-0.021934019401669502,-0.0011947882594540715,877.4715576171875,-0.029683806002140045,1148.82421875,-0.042063456028699875,1072.0426025390625,-0.04142608493566513,1171.599365234375,-0.02986999973654747,109.85810852050781,171.79238891601562,47.288333892822266,43.714778900146484,5.349535942077637,0.7666311860084534,5.833134174346924,0.9721890091896057,0.005465307738631964,0.006371301133185625,-0.008762363344430923,0.010720314458012581,0.00441334955394268,2.941782236099243,5989086.0
41.20000076293945,45.0693244934082,-0.022053498774766922,-0.001044358010403812,877.4685668945312,-0.029530605301260948,1148.8199462890625,-0.04156257584691048,1072.0384521484375,-0.04108487442135811,1171.596435546875,-0.029047934338450432,109.8559341430664,171.79071044921875,47.29536819458008,43.72959518432617,5.352088928222656,0.7670458555221558,5.836434841156006,0.9727391004562378,0.005532435141503811,0.006674489006400108,-0.008493460714817047,0.010740681551396847,0.004427268635481596,2.941758871078491,5989038.5
41.29999923706055,45.06711959838867,-0.022157933562994003,-0.0009529810631647706,877.4656372070312,-0.02937307581305504,1148.81591796875,-0.041053466498851776,1072.034423828125,-0.04073645547032356,1171.5936279296875,-0.028217244893312454,109.85384368896484,171.78936767578125,47.302642822265625,43.74472427368164,5.3546833992004395,0.767466127872467,5.839775085449219,0.9732958674430847,0.0055978563614189625,0.006978392135351896,-0.008223104290664196,0.010760476812720299,0.004441019147634506,2.9417355060577393,5988991.0
41.400001525878906,45.064903259277344,-0.022253232076764107,-0.0008348182891495526,877.4627075195312,-0.029211195185780525,1148.811767578125,-0.040536221116781235,1072.0303955078125,-0.04038083925843239,1171.5908203125,-0.027378253638744354,109.85183715820312,171.788330078125,47.31016159057617,43.76015853881836,5.357318878173828,0.7678919434547424,5.843153953552246,0.9738590121269226,0.0056612431071698666,0.007282816804945469,-0.00795147754251957,0.010779695585370064,0.004454599227756262,2.9417123794555664,5988944.0
41.5,45.06267547607422,-0.02233671396970749,-0.0006955695571377873,877.4597778320312,-0.02904493920505047,1148.8077392578125,-0.04001091793179512,1072.0263671875,-0.040018051862716675,1171.588134765625,-0.026531215757131577,109.84992218017578,171.78762817382812,47.317928314208984,43.775901794433594,5.359994888305664,0.7683231234550476,5.8465704917907715,0.9744284152984619,0.0057233176194131374,0.007587642874568701,-0.00767869409173727,0.01079833135008812,0.004468005150556564,2.9416894912719727,5988897.5
41.599998474121094,45.06044387817383,-0.02240627072751522,-0.00045523702283389866,877.4569091796875,-0.028874287381768227,1148.8038330078125,-0.03947763890028,1072.0223388671875,-0.03964810445904732,1171.58544921875,-0.025676393881440163,109.84809112548828,171.78726196289062,47.32593536376953,43.791954040527344,5.362710952758789,0.7687596082687378,5.85002326965332,0.9750038981437683,0.005783670581877232,0.007892717607319355,-0.00740489736199379,0.010816378518939018,0.004481235519051552,2.941666603088379,5988850.5
41.70000076293945,45.05820083618164,-0.022451793774962425,-0.0002490038168616593,877.4539794921875,-0.028699226677417755,1148.7999267578125,-0.03893648833036423,1072.0184326171875,-0.039271026849746704,1171.5830078125,-0.024814099073410034,109.84635162353516,171.7872314453125,47.33419418334961,43.80830764770508,5.365466594696045,0.7692012190818787,5.853511810302734,0.9755853414535522,0.005842013284564018,0.008197860792279243,-0.007130258716642857,0.010833832435309887,0.004494286607950926,2.941643714904785,5988804.5
41.79999923706055,45.05595779418945,-0.022476695477962494,-7.931952131912112e-05,877.451171875,-0.028519736602902412,1148.7960205078125,-0.03838762268424034,1072.0145263671875,-0.03888685256242752,1171.58056640625,-0.023944804444909096,109.84469604492188,171.78753662109375,47.34269332885742,43.82496643066406,5.368261337280273,0.7696477770805359,5.857034206390381,0.9761723875999451,0.005897003225982189,0.008502772077918053,-0.006855072919279337,0.010850688442587852,0.004507156554609537,2.9416213035583496,5988758.5
41.900001525878906,45.0537109375,-0.02248462662100792,8.744459773879498e-05,877.4483032226562,-0.028335807844996452,1148.792236328125,-0.037831202149391174,1072.0106201171875,-0.03849561884999275,1171.578125,-0.02306901291012764,109.84313201904297,171.78817749023438,47.351444244384766,43.8419303894043,5.37109375,0.7700991630554199,5.860588073730469,0.9767647385597229,0.005949048325419426,0.00880719069391489,-0.0065795923583209515,0.010866940021514893,0.004519842565059662,2.941598653793335,5988712.5
42.0,45.05146026611328,-0.02247588150203228,0.00029744673520326614,877.4454956054688,-0.02814742736518383,1148.7884521484375,-0.03726738318800926,1072.0068359375,-0.03809737786650658,1171.575927734375,-0.022187160328030586,109.84165954589844,171.78915405273438,47.36043930053711,43.859195709228516,5.373963832855225,0.7705551981925964,5.864172458648682,0.9773620963096619,0.005998515989631414,0.009110900573432446,-0.006304025650024414,0.010882584378123283,0.004532341845333576,2.9415764808654785,5988667.0
42.099998474121094,45.04921340942383,-0.02244613692164421,0.0005918027018196881,877.4426879882812,-0.0279545895755291,1148.7847900390625,-0.03669632598757744,1072.0030517578125,-0.03769218176603317,1171.57373046875,-0.02129966765642166,109.84027862548828,171.7904815673828,47.36967849731445,43.87675476074219,5.376870632171631,0.7710157036781311,5.867785930633545,0.9779642820358276,0.006045364774763584,0.009413693100214005,-0.0060285767540335655,0.010897616855800152,0.004544652532786131,2.941554307937622,5988622.0
42.20000076293945,45.04697036743164,-0.022386956959962845,0.0009381002164445817,877.4398803710938,-0.02775728702545166,1148.7811279296875,-0.03611820563673973,1071.999267578125,-0.03728009760379791,1171.5716552734375,-0.020407021045684814,109.8389892578125,171.7921600341797,47.37916564941406,43.894615173339844,5.379812717437744,0.7714804410934448,5.871425628662109,0.9785709381103516,0.006088978610932827,0.009715302847325802,-0.005753503646701574,0.010912034660577774,0.004556771833449602,2.9415321350097656,5988577.5
42.29999923706055,45.04473114013672,-0.022293146699666977,0.0012590312398970127,877.4371337890625,-0.027555519714951515,1148.7774658203125,-0.03553325682878494,1071.99560546875,-0.03686119616031647,1171.5697021484375,-0.01950986124575138,109.8377914428711,171.79417419433594,47.38890075683594,43.91276550292969,5.382789611816406,0.7719492316246033,5.8750901222229,0.979181706905365,0.00612821476534009,0.010015364736318588,-0.005479165818542242,0.010925833135843277,0.004568697419017553,2.9415104389190674,5988533.0
42.400001525878906,45.04249954223633,-0.02216724492609501,0.0016347841592505574,877.4343872070312,-0.027349285781383514,1148.7740478515625,-0.03494175523519516,1071.9918212890625,-0.0364355593919754,1171.5677490234375,-0.018608972430229187,109.83668518066406,171.79652404785156,47.39888000488281,43.93120574951172,5.385800361633301,0.7724217772483826,5.878776550292969,0.9797960519790649,0.006162333767861128,0.010313449427485466,-0.005205988883972168,0.010939010418951511,0.004580427426844835,2.941488742828369,5988488.5
42.5,45.040283203125,-0.022003766149282455,0.0020784889347851276,877.431640625,-0.027138592675328255,1148.7705078125,-0.03434399887919426,1071.98828125,-0.03600328415632248,1171.56591796875,-0.017705149948596954,109.8356704711914,171.79922485351562,47.40910339355469,43.949928283691406,5.388843536376953,0.7728978395462036,5.882481098175049,0.9804134964942932,0.00619155541062355,0.0106091583147645,-0.004934364929795265,0.010951563715934753,0.0045919595286250114,2.94146728515625,5988445.0
42.599998474121094,45.038082122802734,-0.02179591730237007,0.002418858464807272,877.428955078125,-0.026923445984721184,1148.76708984375,-0.03374031186103821,1071.9847412109375,-0.03556448593735695,1171.564208984375,-0.01679927110671997,109.83474731445312,171.8022918701172,47.4195671081543,43.96893310546875,5.3919172286987305,0.7733771204948425,5.88620138168335,0.9810335636138916,0.006215023808181286,0.010902028530836105,-0.004664754495024681,0.010963491164147854,0.004603291396051645,2.941445827484131,5988401.5
42.70000076293945,45.03590393066406,-0.02155403047800064,0.002656429074704647,877.42626953125,-0.026703860610723495,1148.7637939453125,-0.03313107416033745,1071.981201171875,-0.03511929139494896,1171.5626220703125,-0.015892360359430313,109.83392333984375,171.80567932128906,47.430274963378906,43.988216400146484,5.395020961761475,0.7738592028617859,5.889933109283447,0.981655478477478,0.00623174337670207,0.01119151245802641,-0.004397701006382704,0.010974791832268238,0.004614421632140875,2.941424608230591,5988358.0
42.79999923706055,45.033748626708984,-0.02128838747739792,0.002873229095712304,877.423583984375,-0.026479851454496384,1148.760498046875,-0.032516662031412125,1071.9776611328125,-0.03466784581542015,1171.56103515625,-0.01498536579310894,109.83319091796875,171.80943298339844,47.44122314453125,44.00776672363281,5.3981523513793945,0.774343729019165,5.893672943115234,0.9822788238525391,0.006242926232516766,0.011477192863821983,-0.004133621230721474,0.010985465720295906,0.004625347908586264,2.94140362739563,5988315.5
42.900001525878906,45.031620025634766,-0.021001065149903297,0.0029473889153450727,877.4209594726562,-0.02625144086778164,1148.75732421875,-0.031897395849227905,1071.9742431640625,-0.03421030566096306,1171.5595703125,-0.014079040847718716,109.83255004882812,171.8135223388672,47.45240783691406,44.02758026123047,5.401309490203857,0.7748303413391113,5.8974175453186035,0.9829029440879822,0.006249723955988884,0.011758776381611824,-0.003872805740684271,0.010995512828230858,0.004636069294065237,2.941382884979248,5988273.0
43.0,45.029518127441406,-0.02070632576942444,0.0030229822732508183,877.4183349609375,-0.0260186567902565,1148.754150390625,-0.031273577362298965,1071.9708251953125,-0.033746831119060516,1171.5582275390625,-0.013174053281545639,109.8320083618164,171.81797790527344,47.46382522583008,44.047645568847656,5.404491424560547,0.7753186225891113,5.901165008544922,0.9835275411605835,0.00625228276476264,0.012035997584462166,-0.0036155199632048607,0.011004934087395668,0.0046465834602713585,2.941362142562866,5988231.0
43.099998474121094,45.02745056152344,-0.02040402777493,0.003029261017218232,877.415771484375,-0.025781529024243355,1148.7509765625,-0.0306454598903656,1071.9674072265625,-0.03327760100364685,1171.5570068359375,-0.012270867824554443,109.83155059814453,171.82275390625,47.47547912597656,44.067962646484375,5.407695293426514,0.7758081555366516,5.904913425445557,0.9841521978378296,0.006252405233681202,0.012308764271438122,-0.003361854236572981,0.011013729497790337,0.004656889010220766,2.9413416385650635,5988189.5
43.20000076293945,45.02540969848633,-0.02010110206902027,0.0030581187456846237,877.4132080078125,-0.025540094822645187,1148.748046875,-0.030013272538781166,1071.964111328125,-0.032802775502204895,1171.5557861328125,-0.011369853280484676,109.83119201660156,171.827880859375,47.48735809326172,44.088523864746094,5.410920143127441,0.7762987017631531,5.908660888671875,0.9847767949104309,0.006250001024454832,0.012576986104249954,-0.0031119007617235184,0.011021901853382587,0.004666985012590885,2.94132137298584,5988148.0
43.29999923706055,45.023399353027344,-0.019795291125774384,0.0030768883880227804,877.41064453125,-0.02529439516365528,1148.7449951171875,-0.02937721461057663,1071.9609375,-0.032322533428668976,1171.5546875,-0.01047128438949585,109.83092498779297,171.83335876464844,47.49946594238281,44.10931396484375,5.414163112640381,0.7767899632453918,5.912405967712402,0.9854010343551636,0.006245998665690422,0.012840654700994492,-0.00286566698923707,0.011029452085494995,0.004676870070397854,2.9413013458251953,5988107.0
43.400001525878906,45.021419525146484,-0.019487600773572922,0.003074116539210081,877.4081420898438,-0.025044476613402367,1148.7420654296875,-0.02873748540878296,1071.9576416015625,-0.031837038695812225,1171.5537109375,-0.009575411677360535,109.83075714111328,171.83917236328125,47.51179504394531,44.130332946777344,5.417423725128174,0.777281641960144,5.916148662567139,0.9860247373580933,0.0062401024624705315,0.013099736534059048,-0.002623187843710184,0.011036381125450134,0.00468654278665781,2.941281318664551,5988066.5
43.5,45.01947021484375,-0.019180189818143845,0.00306368968449533,877.4056396484375,-0.024790383875370026,1148.7392578125,-0.028094276785850525,1071.95458984375,-0.03134646266698837,1171.552734375,-0.008682485669851303,109.83067321777344,171.8453369140625,47.52434539794922,44.15156555175781,5.420699596405029,0.7777734994888306,5.919887065887451,0.9866478443145752,0.0062324912287294865,0.013354208320379257,-0.002384485676884651,0.011042692698538303,0.004696001764386892,2.9412617683410645,5988026.5
43.599998474121094,45.01755142211914,-0.018873820081353188,0.003014666261151433,877.4031982421875,-0.024532174691557884,1148.7364501953125,-0.0274477768689394,1071.951416015625,-0.030850963667035103,1171.5518798828125,-0.00779271125793457,109.8306884765625,171.85182189941406,47.537113189697266,44.17301559448242,5.423989295959473,0.7782653570175171,5.923620223999023,0.9872700572013855,0.006223467644304037,0.013604076579213142,-0.0021495569963008165,0.011048387736082077,0.0047052460722625256,2.941242218017578,5987987.0
43.70000076293945,45.01566696166992,-0.018572354689240456,0.002974405651912093,877.4007568359375,-0.02426989935338497,1148.7337646484375,-0.026798158884048462,1071.9483642578125,-0.030350709334015846,1171.5511474609375,-0.006906263995915651,109.8307876586914,171.85865783691406,47.55009841918945,44.194664001464844,5.427290916442871,0.7787570953369141,5.9273481369018555,0.9878913164138794,0.006213153712451458,0.013849355280399323,-0.0019183886470273137,0.011053469032049179,0.004714274778962135,2.941222906112671,5987947.5
43.79999923706055,45.01380920410156,-0.018274914473295212,0.002932765055447817,877.3983154296875,-0.02400362119078636,1148.7310791015625,-0.026145579293370247,1071.9453125,-0.029845859855413437,1171.550537109375,-0.006023254245519638,109.83098602294922,171.86581420898438,47.563289642333984,44.21651077270508,5.430603981018066,0.7792484760284424,5.931069374084473,0.9885115623474121,0.006202087737619877,0.014090104959905148,-0.0016909200930967927,0.011057938449084759,0.004723086953163147,2.9412038326263428,5987909.0
43.900001525878906,45.01198196411133,-0.0179816372692585,0.002958006924018264,877.3959350585938,-0.02373339794576168,1148.728515625,-0.025490188971161842,1071.9423828125,-0.02933656796813011,1171.550048828125,-0.005143771879374981,109.8312759399414,171.87330627441406,47.576690673828125,44.238548278808594,5.433926105499268,0.7797394394874573,5.934783458709717,0.9891306161880493,0.006190181244164705,0.014326377771794796,-0.0014671016251668334,0.011061797849833965,0.004731681197881699,2.9411849975585938,5987870.5
44.0,45.01018142700195,-0.01768583618104458,0.0029887878336012363,877.3935546875,-0.0234592966735363,1148.72607421875,-0.02483213320374489,1071.939453125,-0.028822986409068108,1171.549560546875,-0.0042679039761424065,109.83165740966797,171.8811492919922,47.59029769897461,44.26076126098633,5.437256336212158,0.7802297472953796,5.938490867614746,0.9897484183311462,0.0061775026842951775,0.014558226801455021,-0.0012468819040805101,0.011065051890909672,0.004740056581795216,2.941166400909424,5987832.5
44.099998474121094,45.00841522216797,-0.01738695800304413,0.003020097501575947,877.3912353515625,-0.023181380704045296,1148.7236328125,-0.024171585217118263,1071.9366455078125,-0.02830526791512966,1171.5491943359375,-0.0033958242274820805,109.83212280273438,171.88929748535156,47.60410690307617,44.28315353393555,5.440593242645264,0.7807194590568542,5.942189693450928,0.9903649091720581,0.006163211073726416,0.014785622246563435,-0.0010302916634827852,0.011067700572311878,0.004748213104903698,2.941148042678833,5987795.0
44.20000076293945,45.006675720214844,-0.01708494871854782,0.002972477348521352,877.3889770507812,-0.022899718955159187,1148.72119140625,-0.02350872941315174,1071.933837890625,-0.027783561497926712,1171.548828125,-0.002527757314965129,109.83268737792969,171.8977813720703,47.61811065673828,44.30570983886719,5.443936347961426,0.7812082767486572,5.9458794593811035,0.9909799098968506,0.006147280335426331,0.015008528716862202,-0.0008173681562766433,0.011069748550653458,0.0047561489045619965,2.941129684448242,5987758.0
44.29999923706055,45.004966735839844,-0.016787700355052948,0.0028406037017703056,877.3866577148438,-0.022614380344748497,1148.7188720703125,-0.022843755781650543,1071.9310302734375,-0.02725801430642605,1171.548583984375,-0.0016639298992231488,109.83333587646484,171.90660095214844,47.6323127746582,44.32843017578125,5.447283744812012,0.7816962599754333,5.949559211730957,0.9915931820869446,0.006129703484475613,0.015226911753416061,-0.0006081493920646608,0.011071196757256985,0.004763863980770111,2.9411118030548096,5987721.5
44.400001525878906,45.00328826904297,-0.01650363951921463,0.0027372073382139206,877.3843994140625,-0.022325435653328896,1148.7166748046875,-0.022176820784807205,1071.9283447265625,-0.026728780940175056,1171.5484619140625,-0.0008044570568017662,109.83407592773438,171.91574096679688,47.646705627441406,44.35129928588867,5.450634479522705,0.7821831703186035,5.95322847366333,0.9922047257423401,0.006111521739512682,0.015440830029547215,-0.0004025767557322979,0.011072049848735332,0.00477135693654418,2.941094160079956,5987685.0
44.5,45.00163650512695,-0.016229918226599693,0.0026162879075855017,877.3822021484375,-0.022032957524061203,1148.7144775390625,-0.021508023142814636,1071.92578125,-0.026196002960205078,1171.5484619140625,5.072294152341783e-05,109.83490753173828,171.92520141601562,47.661285400390625,44.37431716918945,5.453987121582031,0.782668948173523,5.9568867683410645,0.9928144216537476,0.006093837320804596,0.015650449320673943,-0.00020048842998221517,0.011072310619056225,0.004778627771884203,2.9410765171051025,5987649.5
44.599998474121094,45.00001525878906,-0.015968291088938713,0.0024621395859867334,877.3800048828125,-0.021737022325396538,1148.7122802734375,-0.02083745412528515,1071.923095703125,-0.025659821927547455,1171.548583984375,0.0009016969706863165,109.83583068847656,171.93496704101562,47.676048278808594,44.3974723815918,5.45734167098999,0.7831535339355469,5.960534572601318,0.9934224486351013,0.006076304242014885,0.015855899080634117,-1.7575007404957432e-06,0.011071980930864811,0.004785676021128893,2.941059112548828,5987614.0
44.70000076293945,44.998416900634766,-0.01572207547724247,0.0023043567780405283,877.3778686523438,-0.02143770270049572,1148.7103271484375,-0.020165201276540756,1071.920654296875,-0.025120370090007782,1171.5487060546875,0.0017485651187598705,109.83683776855469,171.945068359375,47.69099807739258,44.42076110839844,5.460696220397949,0.7836369276046753,5.96417236328125,0.9940287470817566,0.00605924054980278,0.01605732925236225,0.00019376435375306755,0.011071065440773964,0.004792500287294388,2.941042184829712,5987579.5
44.79999923706055,44.99684524536133,-0.015491640195250511,0.0021596685983240604,877.375732421875,-0.021135075017809868,1148.708251953125,-0.019491322338581085,1071.9180908203125,-0.024577774107456207,1171.548828125,0.002591497730463743,109.83793640136719,171.95547485351562,47.70612335205078,44.444175720214844,5.464050769805908,0.7841190099716187,5.967800617218018,0.9946334362030029,0.006043142173439264,0.016254931688308716,0.00038626615423709154,0.011069564148783684,0.004799100570380688,2.9410252571105957,5987545.5
44.900001525878906,44.995296478271484,-0.015275673940777779,0.0020059116650372744,877.3736572265625,-0.0208292156457901,1148.7064208984375,-0.018815860152244568,1071.9156494140625,-0.024032151326537132,1171.5491943359375,0.0034307031892240047,109.83911895751953,171.96620178222656,47.72142028808594,44.467708587646484,5.467403888702393,0.7845999002456665,5.971419334411621,0.9952365159988403,0.006028119474649429,0.01644890010356903,0.0005759413470514119,0.011067482642829418,0.004805476404726505,2.9410088062286377,5987511.5
45.0,44.99376678466797,-0.015075082890689373,0.0018465535249561071,877.37158203125,-0.020520199090242386,1148.70458984375,-0.018138855695724487,1071.913330078125,-0.02348361536860466,1171.549560546875,0.004266385454684496,109.84039306640625,171.97723388671875,47.73689651489258,44.49135971069336,5.470755577087402,0.7850795388221741,5.975029468536377,0.9958382248878479,0.006014078855514526,0.01663941703736782,0.0007629672181792557,0.011064821854233742,0.004811627324670553,2.9409923553466797,5987478.5
45.099998474121094,44.99225997924805,-0.014890426769852638,0.0016000154428184032,877.3695068359375,-0.020208101719617844,1148.7027587890625,-0.01746034249663353,1071.9110107421875,-0.022932268679142,1171.550048828125,0.005098762456327677,109.84175872802734,171.98858642578125,47.75253677368164,44.51512145996094,5.474105358123779,0.7855579853057861,5.978631973266602,0.9964386224746704,0.006001219619065523,0.01682666875422001,0.0009475323604419827,0.011061584576964378,0.004817552398890257,2.94097638130188,5987445.5
45.20000076293945,44.99077224731445,-0.014730425551533699,0.0013770925579592586,877.3675537109375,-0.019892998039722443,1148.7010498046875,-0.016780337318778038,1071.90869140625,-0.022378209978342056,1171.550537109375,0.005928076803684235,109.84320068359375,172.000244140625,47.76834487915039,44.53898620605469,5.477452278137207,0.7860352993011475,5.982226848602295,0.9970378279685974,0.005989681463688612,0.017010856419801712,0.0011298318859189749,0.011057772673666477,0.004823251627385616,2.94096040725708,5987413.5
45.29999923706055,44.98929977416992,-0.014592716470360756,0.001187050947919488,877.3655395507812,-0.019574960693717003,1148.6993408203125,-0.016098815947771072,1071.906494140625,-0.021821526810526848,1171.55126953125,0.006754708476364613,109.84474182128906,172.01220703125,47.78432083129883,44.562950134277344,5.4807963371276855,0.7865115404129028,5.985816478729248,0.997636079788208,0.005980693269520998,0.017192279919981956,0.001310167950578034,0.011053388006985188,0.004828724078834057,2.9409449100494385,5987381.5
45.400001525878906,44.98783874511719,-0.014474011026322842,0.0009640798671171069,877.3635864257812,-0.019254066050052643,1148.6978759765625,-0.015415733680129051,1071.9044189453125,-0.02126229554414749,1171.5518798828125,0.007579078897833824,109.84635925292969,172.0244598388672,47.800453186035156,44.58700942993164,5.484138011932373,0.786986768245697,5.989401340484619,0.9982335567474365,0.005973999388515949,0.017371216788887978,0.0014888136647641659,0.011048433370888233,0.004833969287574291,2.940929651260376,5987350.5
45.5,44.986392974853516,-0.014377603307366371,0.0006583330105058849,877.3616943359375,-0.018930383026599884,1148.6962890625,-0.014731052331626415,1071.9022216796875,-0.020700586959719658,1171.552734375,0.008401557803153992,109.84806823730469,172.0370330810547,47.816749572753906,44.61116027832031,5.487475872039795,0.7874611616134644,5.992982864379883,0.9988304972648621,0.00596928084269166,0.01754789799451828,0.0016660015098750591,0.011042908765375614,0.004838986787945032,2.9409143924713135,5987319.5
45.599998474121094,44.984954833984375,-0.014311769977211952,0.0003122882335446775,877.3598022460938,-0.018603982403874397,1148.69482421875,-0.014044718816876411,1071.9002685546875,-0.020136460661888123,1171.5535888671875,0.009222551248967648,109.84986114501953,172.04991149902344,47.83319854736328,44.63540267944336,5.490811347961426,0.7879348397254944,5.996562957763672,0.9994271397590637,0.005967074539512396,0.0177225973457098,0.0018420048290863633,0.011036816984415054,0.004843776114284992,2.940899610519409,5987289.5
45.70000076293945,44.983524322509766,-0.014280540868639946,-2.608579416119028e-05,877.3579711914062,-0.018274933099746704,1148.6934814453125,-0.013356626965105534,1071.898193359375,-0.019569963216781616,1171.5545654296875,0.010042620822787285,109.85174560546875,172.06307983398438,47.84980773925781,44.659732818603516,5.494143962860107,0.7884079217910767,6.000142574310303,1.0000238418579102,0.0059685539454221725,0.017895691096782684,0.0020171976648271084,0.011030157096683979,0.004848336800932884,2.940885066986084,5987259.5
