t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
45.79999923706055,44.982093811035156,-0.014283149503171444,-0.000375170522602275,877.3561401367188,-0.01794329658150673,1148.6922607421875,-0.01266662310808897,1071.8963623046875,-0.019001130014657974,1171.5556640625,0.010862456634640694,109.85370635986328,172.07655334472656,47.8665657043457,44.68414306640625,5.497474193572998,0.7888806462287903,6.003725051879883,1.0006208419799805,0.005974337458610535,0.018067602068185806,0.00219200411811471,0.011022930964827538,0.004852668382227421,2.940870761871338,5987230.5
45.900001525878906,44.98066711425781,-0.014320666901767254,-0.000682408339343965,877.3543701171875,-0.017609139904379845,1148.69091796875,-0.011974533088505268,1071.8944091796875,-0.018429981544613838,1171.5567626953125,0.011682785116136074,109.85575866699219,172.09033203125,47.88347625732422,44.70863723754883,5.500802040100098,0.7893531918525696,6.007312774658203,1.0012187957763672,0.005984450690448284,0.018238743767142296,0.0023668380454182625,0.01101513672620058,0.00485676946118474,2.940856695175171,5987202.0
46.0,44.9792366027832,-0.014388907700777054,-0.0009129162644967437,877.3526611328125,-0.017272518947720528,1148.6898193359375,-0.011280164122581482,1071.892578125,-0.017856525257229805,1171.5579833984375,0.012504358775913715,109.85790252685547,172.10440063476562,47.90053939819336,44.733211517333984,5.504128932952881,0.7898258566856384,6.010908603668213,1.001818060874939,0.005999183747917414,0.018409542739391327,0.002542126690968871,0.011006776243448257,0.004860640037804842,2.940842866897583,5987174.0
46.099998474121094,44.9777946472168,-0.014480199664831161,-0.0011085789883509278,877.3509521484375,-0.016933491453528404,1148.688720703125,-0.010583324357867241,1071.890869140625,-0.01728074625134468,1171.5592041015625,0.01332790032029152,109.86012268066406,172.1187744140625,47.91775131225586,44.75786590576172,5.507455348968506,0.7902988791465759,6.014514446258545,1.002419114112854,0.006018112413585186,0.018580371513962746,0.0027182463090866804,0.010997846722602844,0.004864279180765152,2.9408295154571533,5987146.5
46.20000076293945,44.976348876953125,-0.014591056853532791,-0.0012392984936013818,877.3492431640625,-0.016592109575867653,1148.687744140625,-0.009883846156299114,1071.88916015625,-0.01670262962579727,1171.5606689453125,0.014154010452330112,109.86243438720703,172.13345336914062,47.93511199951172,44.78260040283203,5.510782241821289,0.790772557258606,6.018133163452148,1.0030221939086914,0.006040352862328291,0.018751511350274086,0.002895478857681155,0.010988346301019192,0.004867685493081808,2.9408161640167236,5987119.5
46.29999923706055,44.97488784790039,-0.014714987017214298,-0.0013675856171175838,877.3475952148438,-0.016248418018221855,1148.686767578125,-0.009181581437587738,1071.8875732421875,-0.01612214185297489,1171.5621337890625,0.014983195811510086,109.86483764648438,172.14842224121094,47.9526252746582,44.80741882324219,5.514110565185547,0.7912471294403076,6.021766185760498,1.0036276578903198,0.006065559107810259,0.01892319694161415,0.0030740639194846153,0.0109782749786973,0.00487085897475481,2.940803289413452,5987093.0
46.400001525878906,44.973419189453125,-0.014851745218038559,-0.00147219595964998,877.3460083007812,-0.01590246520936489,1148.6859130859375,-0.008476406335830688,1071.885986328125,-0.015539247542619705,1171.5635986328125,0.01581585966050625,109.86731719970703,172.1636962890625,47.97028350830078,44.83232116699219,5.5174407958984375,0.7917229533195496,6.025414943695068,1.004235863685608,0.0060929348692297935,0.019095586612820625,0.0032541609834879637,0.010967628099024296,0.0048737977631390095,2.9407904148101807,5987067.0
46.5,44.97193145751953,-0.014998964965343475,-0.0015197019092738628,877.3444213867188,-0.015554286539554596,1148.68505859375,-0.0077682072296738625,1071.8843994140625,-0.014953909441828728,1171.565185546875,0.016652358695864677,109.86988830566406,172.1792755126953,47.98809051513672,44.857303619384766,5.520774841308594,0.7922002077102661,6.029081344604492,1.0048468112945557,0.006122508551925421,0.019268833100795746,0.0034359272103756666,0.010956404730677605,0.0048765018582344055,2.9407780170440674,5987042.0
46.599998474121094,44.97043228149414,-0.015150935389101505,-0.0014568596379831433,877.3428955078125,-0.015203920193016529,1148.684326171875,-0.007056874223053455,1071.8829345703125,-0.014366082847118378,1171.56689453125,0.01749301888048649,109.87255096435547,172.1951446533203,48.006046295166016,44.88237380981445,5.524113655090332,0.7926791310310364,6.032765865325928,1.0054609775543213,0.0061539835296571255,0.01944306120276451,0.00361949042417109,0.010944601148366928,0.004878969397395849,2.940765857696533,5987017.0
46.70000076293945,44.96891784667969,-0.01529662124812603,-0.001375151565298438,877.3413696289062,-0.014851396903395653,1148.68359375,-0.00634232209995389,1071.881591796875,-0.013775723055005074,1171.5687255859375,0.018338065594434738,109.87529754638672,172.21131896972656,48.024147033691406,44.90753173828125,5.5274577140808105,0.7931599617004395,6.036469459533691,1.0060782432556152,0.006186621263623238,0.0196183230727911,0.003804908599704504,0.010932215489447117,0.004881199449300766,2.9407541751861572,5986993.0
46.79999923706055,44.96738815307617,-0.015434136614203453,-0.0012805291917175055,877.3399047851562,-0.01449674554169178,1148.6829833984375,-0.005624521989375353,1071.8802490234375,-0.013182786293327808,1171.5706787109375,0.019187528640031815,109.87813568115234,172.22781372070312,48.04240036010742,44.932777404785156,5.530807971954346,0.7936428189277649,6.0401930809021,1.0066988468170166,0.006218960974365473,0.019794538617134094,0.003992104437202215,0.010919243097305298,0.004883191082626581,2.9407424926757812,5986969.5
46.900001525878906,44.965843200683594,-0.015562189742922783,-0.0011966257588937879,877.3385009765625,-0.014139991253614426,1148.6824951171875,-0.004903479013592005,1071.87890625,-0.012587234377861023,1171.5726318359375,0.020041324198246002,109.88105773925781,172.24459838867188,48.0608024597168,44.95811462402344,5.53416633605957,0.7941278219223022,6.043935298919678,1.0073225498199463,0.006250749807804823,0.019971605390310287,0.0041809785179793835,0.010905683040618896,0.00488494336605072,2.9407310485839844,5986946.5
47.0,44.96428680419922,-0.015681851655244827,-0.0010904483497142792,877.3370971679688,-0.013781155459582806,1148.6820068359375,-0.004179210402071476,1071.877685546875,-0.011989032849669456,1171.5745849609375,0.020899329334497452,109.88407135009766,172.26168823242188,48.079349517822266,44.983543395996094,5.537532806396484,0.7946150898933411,6.047696590423584,1.0079494714736938,0.006281749345362186,0.02014940045773983,0.004371414426714182,0.01089153066277504,0.0048864553682506084,2.9407200813293457,5986924.0
47.099998474121094,44.96271896362305,-0.015790896490216255,-0.0009426779579371214,877.3357543945312,-0.013420258648693562,1148.681640625,-0.0034517368767410517,1071.87646484375,-0.011388156563043594,1171.5767822265625,0.021761419251561165,109.88716888427734,172.27908325195312,48.09804916381836,45.009063720703125,5.540908336639404,0.7951046824455261,6.051476001739502,1.0085793733596802,0.006312039215117693,0.020327817648649216,0.0045633092522621155,0.010876784101128578,0.004887725226581097,2.940709352493286,5986902.0
47.20000076293945,44.96113967895508,-0.015885164961218834,-0.0007688153418712318,877.3344116210938,-0.013057317584753036,1148.681396484375,-0.002721091965213418,1071.8753662109375,-0.010784583166241646,1171.5789794921875,0.02262743003666401,109.8903579711914,172.29678344726562,48.11689758300781,45.03468322753906,5.544293403625488,0.7955965399742126,6.055273532867432,1.0092122554779053,0.00634124968200922,0.02050672471523285,0.004756533075124025,0.010861439630389214,0.004888752941042185,2.9406988620758057,5986880.5
47.29999923706055,44.95955276489258,-0.01596204563975334,-0.0006597915198653936,877.3331298828125,-0.012692349031567574,1148.68115234375,-0.0019873364362865686,1071.8743896484375,-0.010178297758102417,1171.581298828125,0.023497113958001137,109.89363861083984,172.31478881835938,48.13589096069336,45.060394287109375,5.5476884841918945,0.7960907220840454,6.05908727645874,1.00984787940979,0.006368767470121384,0.020685937255620956,0.004950905218720436,0.010845495387911797,0.004889536648988724,2.9406888484954834,5986860.0
47.400001525878906,44.95795440673828,-0.01602802611887455,-0.0006695433985441923,877.3319091796875,-0.012325366958975792,1148.6810302734375,-0.001250557485036552,1071.8734130859375,-0.00956929475069046,1171.5836181640625,0.02437014877796173,109.89701080322266,172.33311462402344,48.15503692626953,45.086204528808594,5.5510945320129395,0.7965871691703796,6.062917232513428,1.0104862451553345,0.006394181400537491,0.020865237340331078,0.005146212410181761,0.010828948579728603,0.004890075419098139,2.940678834915161,5986840.0
47.5,44.95635223388672,-0.016094978898763657,-0.0007205381989479065,877.3306884765625,-0.011956383474171162,1148.680908203125,-0.0005108286277391016,1071.8724365234375,-0.008957574144005775,1171.586181640625,0.02524626813828945,109.90047454833984,172.35174560546875,48.1743278503418,45.11211395263672,5.554511070251465,0.7970858216285706,6.066761493682861,1.01112699508667,0.006418287754058838,0.02104448713362217,0.005342321470379829,0.010811797343194485,0.004890368785709143,2.940669298171997,5986820.5
47.599998474121094,44.954742431640625,-0.016167033463716507,-0.0008144757011905313,877.3294677734375,-0.011585414409637451,1148.680908203125,0.0002318352198926732,1071.87158203125,-0.008343142457306385,1171.5887451171875,0.02612541802227497,109.9040298461914,172.3706817626953,48.19376754760742,45.138118743896484,5.557938575744629,0.7975866198539734,6.070620536804199,1.0117701292037964,0.006442593410611153,0.021223699674010277,0.005539244506508112,0.010794038884341717,0.0048904153518378735,2.940659999847412,5986801.5
47.70000076293945,44.953128814697266,-0.01624848134815693,-0.000968057313002646,877.328369140625,-0.011212469078600407,1148.680908203125,0.0009774597128853202,1071.8707275390625,-0.007726002484560013,1171.5914306640625,0.027007684111595154,109.90766906738281,172.38992309570312,48.213356018066406,45.164222717285156,5.56137752532959,0.7980894446372986,6.0744948387146,1.0124157667160034,0.006467592902481556,0.021402928978204727,0.00573704345151782,0.010775672271847725,0.0048902141861617565,2.9406509399414062,5986783.0
47.79999923706055,44.95150375366211,-0.01634528674185276,-0.0011487026931717992,877.3272705078125,-0.010837561450898647,1148.6810302734375,0.0017260985914617777,1071.8699951171875,-0.007106156088411808,1171.5941162109375,0.027893241494894028,109.91140747070312,172.40948486328125,48.233089447021484,45.190425872802734,5.564827919006348,0.7985943555831909,6.078383922576904,1.0130640268325806,0.006493877619504929,0.021582290530204773,0.005935832858085632,0.01075669378042221,0.00488976389169693,2.9406423568725586,5986765.5
47.900001525878906,44.949867248535156,-0.016460157930850983,-0.0013611316680908203,877.326171875,-0.01046070083975792,1148.6812744140625,0.0024778442457318306,1071.869384765625,-0.00648359814658761,1171.596923828125,0.02878239005804062,109.91522979736328,172.42933654785156,48.25297164916992,45.21672821044922,5.5682902336120605,0.7991013526916504,6.082290172576904,1.0137150287628174,0.006522282492369413,0.021761968731880188,0.0061358013190329075,0.0107371024787426,0.004889064468443394,2.940633773803711,5986748.0
48.0,44.94822311401367,-0.016596270725131035,-0.001531686051748693,877.3251342773438,-0.010081898421049118,1148.6815185546875,0.00323281972669065,1071.8687744140625,-0.005858317017555237,1171.599853515625,0.029675515368580818,109.91915130615234,172.44952392578125,48.27299880981445,45.24312973022461,5.5717644691467285,0.7996104955673218,6.086214065551758,1.014369010925293,0.006553218234330416,0.021942177787423134,0.006337169092148542,0.010716894641518593,0.004888114053755999,2.9406256675720215,5986731.5
48.099998474121094,44.946563720703125,-0.016749437898397446,-0.001645807409659028,877.3241577148438,-0.00970116164535284,1148.681884765625,0.003991175442934036,1071.8681640625,-0.005230290815234184,1171.6029052734375,0.030573084950447083,109.92315673828125,172.47000122070312,48.293174743652344,45.26963424682617,5.57525110244751,0.8001217842102051,6.090157508850098,1.0150262117385864,0.0065871914848685265,0.022123176604509354,0.006540196482092142,0.010696068406105042,0.00488691171631217,2.940617799758911,5986716.0
48.20000076293945,44.94488525390625,-0.016914019361138344,-0.0017345906235277653,877.3232421875,-0.009318498894572258,1148.682373046875,0.004753060173243284,1071.86767578125,-0.004599488340318203,1171.60595703125,0.03147553652524948,109.92726135253906,172.4907989501953,48.313499450683594,45.29623794555664,5.5787506103515625,0.8006354570388794,6.094122409820557,1.015687108039856,0.006623716093599796,0.022305166348814964,0.006745091639459133,0.010674619115889072,0.004885456524789333,2.940610408782959,5986700.5
48.29999923706055,44.94319534301758,-0.017087478190660477,-0.0017883266555145383,877.3223266601562,-0.008933914825320244,1148.682861328125,0.005518598016351461,1071.8673095703125,-0.003965871408581734,1171.6092529296875,0.03238321468234062,109.93144989013672,172.5119171142578,48.33396911621094,45.32295227050781,5.582263946533203,0.8011515736579895,6.098110198974609,1.0163516998291016,0.006662128027528524,0.02248828485608101,0.0069519937969744205,0.010652544908225536,0.004883746616542339,2.940603256225586,5986686.0
48.400001525878906,44.94148635864258,-0.01726631075143814,-0.0018588023958727717,877.3214111328125,-0.008547413162887096,1148.6834716796875,0.0062878974713385105,1071.866943359375,-0.003329397412016988,1171.6124267578125,0.033296383917331696,109.93574523925781,172.53334045410156,48.35458755493164,45.349769592285156,5.58579158782959,0.8016703724861145,6.102121353149414,1.0170202255249023,0.0067021590657532215,0.022672634571790695,0.007161011453717947,0.010629840195178986,0.004881781991571188,2.940596342086792,5986671.5
48.5,44.939762115478516,-0.017452191561460495,-0.0018840065458789468,877.3206176757812,-0.00815899483859539,1148.68408203125,0.007061049807816744,1071.8665771484375,-0.002690019318833947,1171.6158447265625,0.034215252846479416,109.94012451171875,172.55508422851562,48.3753547668457,45.3766975402832,5.589334011077881,0.8021918535232544,6.106157302856445,1.0176929235458374,0.0067433700896799564,0.02285827323794365,0.00737221073359251,0.010606503114104271,0.004879560321569443,2.940589666366577,5986658.5
48.599998474121094,44.93801498413086,-0.01764059253036976,-0.0018220780184492469,877.31982421875,-0.007768660318106413,1148.684814453125,0.00783815048635006,1071.8663330078125,-0.0020476896315813065,1171.6192626953125,0.035140033811330795,109.9446029663086,172.5771484375,48.39627456665039,45.40373992919922,5.592892169952393,0.8027162551879883,6.110218048095703,1.0183696746826172,0.006786017678678036,0.023045286536216736,0.0075856768526136875,0.01058252900838852,0.004877080209553242,2.9405834674835205,5986645.5
48.70000076293945,44.93625259399414,-0.01782280020415783,-0.0017067916924133897,877.3190307617188,-0.00737640680745244,1148.6856689453125,0.008619279600679874,1071.8662109375,-0.0014023574767634273,1171.6229248046875,0.03607087954878807,109.94917297363281,172.5995330810547,48.41733932495117,45.43089294433594,5.596466541290283,0.8032436966896057,6.114305019378662,1.0190508365631104,0.006829488091170788,0.023233694955706596,0.007801440544426441,0.010557912290096283,0.004874341189861298,2.940577507019043,5986633.5
48.79999923706055,44.93446731567383,-0.01799347996711731,-0.0014884674455970526,877.3182983398438,-0.006982230581343174,1148.6866455078125,0.009404473006725311,1071.8660888671875,-0.0007539738435298204,1171.6265869140625,0.03700779378414154,109.9538345336914,172.62222290039062,48.438560485839844,45.45816421508789,5.600057601928711,0.8037741780281067,6.118417739868164,1.0197362899780273,0.006872615776956081,0.023423418402671814,0.008019426837563515,0.010532651096582413,0.004871341399848461,2.9405717849731445,5986622.0
48.900001525878906,44.93267059326172,-0.018142325803637505,-0.0012057428248226643,877.317626953125,-0.006586125586181879,1148.6876220703125,0.010193723253905773,1071.8660888671875,-0.00010249352635582909,1171.6302490234375,0.03795062378048897,109.9585952758789,172.64524841308594,48.459930419921875,45.48555374145508,5.603666305541992,0.8043078780174255,6.122555732727051,1.0204260349273682,0.006914674770087004,0.02361431159079075,0.008239492774009705,0.010506739839911461,0.0048680794425308704,2.940566301345825,5986611.0
49.0,44.93085479736328,-0.018262900412082672,-0.0009333132766187191,877.3170166015625,-0.006188084837049246,1148.6885986328125,0.01098695956170559,1071.8660888671875,0.0005521206767298281,1171.6341552734375,0.03889903053641319,109.96345520019531,172.66859436035156,48.48145294189453,45.513065338134766,5.607292652130127,0.8048447370529175,6.126718044281006,1.0211197137832642,0.006954209413379431,0.023806100711226463,0.008461372926831245,0.010480173863470554,0.004864554386585951,2.940561294555664,5986600.5
49.099998474121094,44.92902755737305,-0.018356231972575188,-0.0006948289810679853,877.31640625,-0.005788101349025965,1148.6898193359375,0.011784053407609463,1071.8660888671875,0.0012098941951990128,1171.6380615234375,0.039852481335401535,109.96841430664062,172.6922607421875,48.50312805175781,45.54069900512695,5.610937118530273,0.8053847551345825,6.1309027671813965,1.0218172073364258,0.006990276277065277,0.023998435586690903,0.008684719912707806,0.010452951304614544,0.004860764369368553,2.940556526184082,5986591.0
49.20000076293945,44.92719268798828,-0.01842571422457695,-0.0005239316960796714,877.3158569335938,-0.005386166274547577,1148.6910400390625,0.012584855780005455,1071.8663330078125,0.0018708385759964585,1171.64208984375,0.04081040993332863,109.97346496582031,172.7162628173828,48.52495574951172,45.56845474243164,5.614599704742432,0.8059278726577759,6.13510799407959,1.0225180387496948,0.007022896781563759,0.024190979078412056,0.008909202180802822,0.010425067506730556,0.004856708459556103,2.940552234649658,5986582.0
49.29999923706055,44.925350189208984,-0.01847810670733452,-0.00032529604504816234,877.3153076171875,-0.004982271697372198,1148.6922607421875,0.013389217667281628,1071.866455078125,0.0025349522475153208,1171.646240234375,0.0417722724378109,109.9786148071289,172.74057006835938,48.54693603515625,45.59634017944336,5.61828088760376,0.806473970413208,6.139331340789795,1.0232218503952026,0.0070523847825825214,0.024383433163166046,0.009134526364505291,0.010396520607173443,0.004852385725826025,2.9405481815338135,5986573.5
49.400001525878906,44.92350387573242,-0.018510637804865837,-9.92793939076364e-05,877.3148193359375,-0.004576411563903093,1148.6937255859375,0.014197017066180706,1071.8668212890625,0.003202223451808095,1171.650390625,0.04273763671517372,109.98385620117188,172.76522827148438,48.569068908691406,45.62434387207031,5.621979713439941,0.8070228099822998,6.143571376800537,1.0239286422729492,0.007079527713358402,0.02457558549940586,0.009360483847558498,0.010367307811975479,0.004847794305533171,2.940544366836548,5986566.0
49.5,44.92164993286133,-0.018520565703511238,8.584501483710483e-05,877.3143920898438,-0.00416857935488224,1148.6951904296875,0.015008121728897095,1071.8671875,0.0038726315833628178,1171.65478515625,0.04370606318116188,109.98920440673828,172.79019165039062,48.59135818481445,45.6524772644043,5.625696659088135,0.8075742721557617,6.1478271484375,1.0246378183364868,0.0071038296446204185,0.024767190217971802,0.00958683155477047,0.010337425395846367,0.004842933267354965,2.9405407905578613,5986559.0
49.599998474121094,44.9197998046875,-0.018511980772018433,0.0002591406519059092,877.3140258789062,-0.003758770413696766,1148.6966552734375,0.01582237333059311,1071.8675537109375,0.004546147771179676,1171.6591796875,0.044677041471004486,109.9946517944336,172.81549072265625,48.61379623413086,45.68073272705078,5.629430770874023,0.8081281781196594,6.152095794677734,1.0253492593765259,0.007124849129468203,0.024957967922091484,0.009813293814659119,0.010306873358786106,0.004837802145630121,2.940537691116333,5986552.5
49.70000076293945,44.91794967651367,-0.018486065790057182,0.00045035569928586483,877.3136596679688,-0.0033469817135483027,1148.6982421875,0.01663961634039879,1071.8680419921875,0.005222732666879892,1171.6636962890625,0.04565008357167244,110.00019073486328,172.84112548828125,48.63638687133789,45.709110260009766,5.633182048797607,0.8086842894554138,6.156375885009766,1.0260626077651978,0.007143066264688969,0.0251476913690567,0.01003964338451624,0.010275648906826973,0.0048323990777134895,2.940534830093384,5986547.0
49.79999923706055,44.916099548339844,-0.018441030755639076,0.0006614201120100915,877.3133544921875,-0.0029332120902836323,1148.699951171875,0.017459699884057045,1071.86865234375,0.005902340169996023,1171.6683349609375,0.046624742448329926,110.00582885742188,172.86708068847656,48.65913009643555,45.737613677978516,5.63694953918457,0.8092424869537354,6.160665988922119,1.0267776250839233,0.007158542517572641,0.025336144492030144,0.010265668854117393,0.010243751108646393,0.004826723597943783,2.9405324459075928,5986542.0
49.900001525878906,44.91425704956055,-0.018374888226389885,0.0008228245424106717,877.3130493164062,-0.0025174624752253294,1148.7017822265625,0.0182824544608593,1071.8692626953125,0.0065849157981574535,1171.6729736328125,0.04760054498910904,110.0115737915039,172.89337158203125,48.68202209472656,45.7662353515625,5.640732765197754,0.8098024129867554,6.16496467590332,1.0274940729141235,0.007170960307121277,0.025523090735077858,0.010491136461496353,0.010211179964244366,0.0048207747749984264,2.940530300140381,5986537.5
50.0,44.912418365478516,-0.018292605876922607,0.0009496580460108817,877.3128662109375,-0.002099735662341118,1148.70361328125,0.019107695668935776,1071.8699951171875,0.0072703976184129715,1171.6778564453125,0.0485769584774971,110.01741027832031,172.9199676513672,48.70506286621094,45.79497528076172,5.64453125,0.8103640079498291,6.16926908493042,1.0282114744186401,0.007179983425885439,0.02570827305316925,0.01071578823029995,0.010177932679653168,0.004814551677554846,2.940528392791748,5986533.5
50.099998474121094,44.910587310791016,-0.018197640776634216,0.0010125342523679137,877.3126831054688,-0.0016800370067358017,1148.70556640625,0.01993524469435215,1071.8707275390625,0.007958715781569481,1171.6827392578125,0.04955350235104561,110.02334594726562,172.94691467285156,48.72825241088867,45.823829650878906,5.648343563079834,0.8109269738197327,6.173577785491943,1.028929591178894,0.007186225149780512,0.025891490280628204,0.010939426720142365,0.010144011117517948,0.004808053374290466,2.9405269622802734,5986530.5
50.20000076293945,44.90876770019531,-0.01809638738632202,0.0011170647339895368,877.3125,-0.0012583746574819088,1148.7076416015625,0.02076493762433529,1071.87158203125,0.00864979438483715,1171.687744140625,0.05052977800369263,110.02938079833984,172.9741668701172,48.7515869140625,45.85280227661133,5.652169227600098,0.811491072177887,6.177889823913574,1.0296483039855957,0.007190073374658823,0.026072589680552483,0.011161897331476212,0.010109414346516132,0.004801279399544001,2.940525770187378,5986528.5
50.29999923706055,44.906959533691406,-0.017984680831432343,0.001336676999926567,877.3123779296875,-0.0008347589755430818,1148.709716796875,0.021596645936369896,1071.8724365234375,0.009343553334474564,1171.69287109375,0.051505498588085175,110.03551483154297,173.0017547607422,48.77506637573242,45.88188171386719,5.656006813049316,0.8120561242103577,6.18220329284668,1.0303672552108765,0.0071923560462892056,0.026251493021845818,0.011383122764527798,0.01007414236664772,0.004794228821992874,2.9405250549316406,5986526.5
50.400001525878906,44.9051628112793,-0.01785101369023323,0.0015927089843899012,877.3123168945312,-0.00040920302853919566,1148.7119140625,0.02243022806942463,1071.8734130859375,0.010039911605417728,1171.697998046875,0.05248035117983818,110.041748046875,173.0296630859375,48.79868698120117,45.911067962646484,5.65985631942749,0.8126218914985657,6.186517238616943,1.0310862064361572,0.007192455232143402,0.02642807364463806,0.0116029754281044,0.010038196109235287,0.0047869011759757996,2.9405245780944824,5986525.5
50.5,44.903377532958984,-0.01769174262881279,0.0018318819347769022,877.3123168945312,1.8277734852745198e-05,1148.7142333984375,0.023265480995178223,1071.8743896484375,0.010738781653344631,1171.703369140625,0.05345383286476135,110.04808044433594,173.05789184570312,48.822452545166016,45.94036102294922,5.6637163162231445,0.8131882548332214,6.190830230712891,1.0318050384521484,0.007188783027231693,0.026602059602737427,0.011821188032627106,0.010001576505601406,0.004779295530170202,2.9405243396759033,5986525.5
50.599998474121094,44.901607513427734,-0.017508553341031075,0.0019825296476483345,877.3123168945312,0.0004476651956792921,1148.7166748046875,0.02410215139389038,1071.87548828125,0.011440068483352661,1171.708740234375,0.05442528426647186,110.05450439453125,173.08645629882812,48.84635543823242,45.96975326538086,5.667585372924805,0.8137549161911011,6.195139408111572,1.0325231552124023,0.0071808164939284325,0.02677314355969429,0.012037445791065693,0.009964285418391228,0.004771411884576082,2.9405245780944824,5986525.5
50.70000076293945,44.89985656738281,-0.01731030084192753,0.0020738074090331793,877.3124389648438,0.0008789384155534208,1148.7191162109375,0.024939974769949913,1071.876708984375,0.012143664062023163,1171.7142333984375,0.05539403855800629,110.06103515625,173.11532592773438,48.87039566040039,45.999244689941406,5.6714630126953125,0.8143216371536255,6.199441909790039,1.0332403182983398,0.0071686990559101105,0.026941031217575073,0.012251459062099457,0.009926322847604752,0.004763249307870865,2.9405250549316406,5986526.5
50.79999923706055,44.89812469482422,-0.0171029195189476,0.0021047028712928295,877.3125,0.0013120733201503754,1148.7215576171875,0.025778720155358315,1071.8779296875,0.012849454768002033,1171.7198486328125,0.056359563022851944,110.06765747070312,173.14451599121094,48.894569396972656,46.02882385253906,5.675347805023193,0.8148881793022156,6.203736305236816,1.0339560508728027,0.007153548765927553,0.02710554003715515,0.012463041581213474,0.009887691587209702,0.00475480780005455,2.940526008605957,5986528.5
50.900001525878906,44.89641571044922,-0.01689244993031025,0.002052311785519123,877.3126831054688,0.0017470426391810179,1148.7242431640625,0.026618193835020065,1071.8792724609375,0.013557319529354572,1171.7254638671875,0.0573214553296566,110.07437896728516,173.1740264892578,48.91887664794922,46.058494567871094,5.679238319396973,0.8154543042182922,6.2080206871032715,1.034670114517212,0.007136087398976088,0.02726656384766102,0.01267208345234394,0.009848393499851227,0.004746086895465851,2.9405272006988525,5986531.0
51.0,44.89472579956055,-0.016687218099832535,0.001991774421185255,877.3128662109375,0.0021838161628693342,1148.7269287109375,0.027458231896162033,1071.8807373046875,0.014267136342823505,1171.7313232421875,0.058279458433389664,110.0811996459961,173.20384216308594,48.94331359863281,46.0882453918457,5.683133125305176,0.8160197734832764,6.212294578552246,1.0353823900222778,0.007117107510566711,0.02742406539618969,0.012878546491265297,0.009808432310819626,0.004737086594104767,2.940528631210327,5986534.0
51.099998474121094,44.8930549621582,-0.01648804172873497,0.0019407395739108324,877.3131103515625,0.0026223608292639256,1148.729736328125,0.028298722580075264,1071.8822021484375,0.014978785067796707,1171.7371826171875,0.059233471751213074,110.0881118774414,173.23397827148438,48.96788024902344,46.118072509765625,5.687031269073486,0.8165843486785889,6.216556549072266,1.036092758178711,0.007097750436514616,0.027578111737966537,0.013082494959235191,0.009767810814082623,0.004727806430310011,2.94053053855896,5986538.0
51.20000076293945,44.89140701293945,-0.01629396714270115,0.0019271272467449307,877.3134155273438,0.0030626405496150255,1148.7325439453125,0.029139574617147446,1071.8836669921875,0.015692150220274925,1171.7431640625,0.06018347665667534,110.09512329101562,173.26441955566406,48.99256896972656,46.147972106933594,5.690931797027588,0.8171479105949402,6.220807075500488,1.0368010997772217,0.007078140042722225,0.02772878110408783,0.013284003362059593,0.009726529940962791,0.004718246404081583,2.940532922744751,5986542.5
51.29999923706055,44.88977813720703,-0.016101254150271416,0.0019404325867071748,877.313720703125,0.003504617139697075,1148.735595703125,0.029980704188346863,1071.88525390625,0.01640711911022663,1171.7491455078125,0.06112945079803467,110.10223388671875,173.29518127441406,49.01737976074219,46.177940368652344,5.694833278656006,0.817710280418396,6.225045680999756,1.0375076532363892,0.007058205548673868,0.02787613496184349,0.013483135029673576,0.009684594348073006,0.004708406515419483,2.940535306930542,5986548.0
51.400001525878906,44.88816833496094,-0.01590721122920513,0.0019452039850875735,877.3140869140625,0.003948250785470009,1148.738525390625,0.03082200512290001,1071.886962890625,0.01712358556687832,1171.75537109375,0.06207131966948509,110.10943603515625,173.32623291015625,49.04230880737305,46.207969665527344,5.698735237121582,0.8182713985443115,6.22927188873291,1.0382120609283447,0.007037482690066099,0.02802019752562046,0.013679904863238335,0.009642005898058414,0.004698286298662424,2.9405384063720703,5986554.0
51.5,44.88657760620117,-0.015712691470980644,0.0019126409897580743,877.3145141601562,0.004393498878926039,1148.74169921875,0.031663358211517334,1071.888671875,0.017841441556811333,1171.7615966796875,0.06300895661115646,110.11672973632812,173.3575897216797,49.067352294921875,46.23805618286133,5.702636241912842,0.8188311457633972,6.233485698699951,1.0389143228530884,0.007015646435320377,0.028160953894257545,0.013874297961592674,0.009598768316209316,0.00468788668513298,2.9405417442321777,5986560.5
51.599998474121094,44.885005950927734,-0.015521426685154438,0.0019228649325668812,877.3150024414062,0.0048403190448880196,1148.744873046875,0.032504644244909286,1071.8905029296875,0.018560584634542465,1171.7679443359375,0.06394220888614655,110.1241226196289,173.38925170898438,49.09251403808594,46.2681999206543,5.706535339355469,0.8193894624710083,6.2376861572265625,1.0396143198013306,0.006992839276790619,0.028298398479819298,0.014066309668123722,0.00955488346517086,0.00467720627784729,2.9405453205108643,5986568.0
51.70000076293945,44.883453369140625,-0.015329140238463879,0.0019123248057439923,877.3154907226562,0.005288665182888508,1148.7481689453125,0.03334575146436691,1071.8924560546875,0.01928090862929821,1171.7744140625,0.06487102061510086,110.13160705566406,173.4212188720703,49.11778259277344,46.29838943481445,5.710432052612305,0.8199462294578552,6.241872310638428,1.0403120517730713,0.006969587877392769,0.028432579711079597,0.014255978167057037,0.009510355070233345,0.004666246473789215,2.940549373626709,5986576.0
51.79999923706055,44.881919860839844,-0.015137908048927784,0.001904395641759038,877.3160400390625,0.005738491658121347,1148.7515869140625,0.034186579287052155,1071.8944091796875,0.02000231109559536,1171.7808837890625,0.06579527258872986,110.1391830444336,173.45347595214844,49.14316177368164,46.3286247253418,5.714324951171875,0.8205013871192932,6.246044635772705,1.0410075187683105,0.006945300847291946,0.0285634845495224,0.01444329135119915,0.009465185925364494,0.004655006341636181,2.940553665161133,5986585.0
51.900001525878906,44.880409240722656,-0.014947468414902687,0.001963325310498476,877.316650390625,0.006189750507473946,1148.7550048828125,0.03502700850367546,1071.896484375,0.020724693313241005,1171.78759765625,0.06671486049890518,110.1468505859375,173.48602294921875,49.16864776611328,46.3588981628418,5.71821403503418,0.8210548758506775,6.250202178955078,1.0417003631591797,0.00692030368372798,0.028691129758954048,0.01462826319038868,0.009419379755854607,0.004643486347049475,2.940558433532715,5986594.5
52.0,44.87891387939453,-0.014751136302947998,0.002077159471809864,877.3172607421875,0.006642393302172422,1148.758544921875,0.035866934806108475,1071.8985595703125,0.02144795097410679,1171.7943115234375,0.06762969493865967,110.15461730957031,173.5188751220703,49.194236755371094,46.38920593261719,5.722097873687744,0.8216065764427185,6.254344463348389,1.0423907041549683,0.0068945614621043205,0.028815530240535736,0.014810903929173946,0.009372939355671406,0.004631686955690384,2.940563440322876,5986605.0
52.099998474121094,44.877437591552734,-0.01454341970384121,0.002162157092243433,877.3179321289062,0.007096370216459036,1148.76220703125,0.03670622408390045,1071.9007568359375,0.0221719890832901,1171.8011474609375,0.0685395821928978,110.1624755859375,173.552001953125,49.21992111206055,46.4195442199707,5.72597599029541,0.8221564292907715,6.25847053527832,1.0430784225463867,0.006867154035717249,0.028936615213751793,0.014991139993071556,0.009325867518782616,0.0046196081675589085,2.9405689239501953,5986616.0
52.20000076293945,44.87598419189453,-0.01432720385491848,0.0022059220355004072,877.3186645507812,0.007551630958914757,1148.7659912109375,0.03754469379782677,1071.9029541015625,0.022896699607372284,1171.8079833984375,0.0694442018866539,110.17041778564453,173.58541870117188,49.24570846557617,46.44990921020508,5.729847431182861,0.8227044343948364,6.262579441070557,1.043763279914856,0.006837332621216774,0.029054252430796623,0.01516883447766304,0.00927816890180111,0.004607249516993761,2.9405746459960938,5986627.5
52.29999923706055,44.874549865722656,-0.014106611721217632,0.0023246228229254484,877.3194580078125,0.008008122444152832,1148.769775390625,0.03838216885924339,1071.9052734375,0.023621978238224983,1171.81494140625,0.07034322619438171,110.17845916748047,173.61912536621094,49.27158737182617,46.48029708862305,5.733711242675781,0.8232503533363342,6.266669750213623,1.0444450378417969,0.006805481854826212,0.02916834130883217,0.015343882143497467,0.009229847230017185,0.004594612400978804,2.9405808448791504,5986640.0
52.400001525878906,44.873138427734375,-0.01387414988130331,0.0024586250074207783,877.3203125,0.008465793915092945,1148.7735595703125,0.039218492805957794,1071.90771484375,0.024347711354494095,1171.822021484375,0.07123641669750214,110.18658447265625,173.65310668945312,49.29755783081055,46.51069641113281,5.737566947937012,0.8237941265106201,6.270740509033203,1.0451234579086304,0.006772125139832497,0.02927883341908455,0.015516230836510658,0.009180905297398567,0.004581696819514036,2.940587282180786,5986653.5
52.5,44.87175369262695,-0.013628287240862846,0.002633722499012947,877.3211669921875,0.008924589492380619,1148.777587890625,0.04005347192287445,1071.91015625,0.025073787197470665,1171.8292236328125,0.07212343066930771,110.1948013305664,173.6873779296875,49.32361602783203,46.54111099243164,5.741413593292236,0.8243355751037598,6.274790287017822,1.045798420906067,0.0067361751571297646,0.029385585337877274,0.015685735270380974,0.009131348691880703,0.004568502772599459,2.94059419631958,5986667.5
52.599998474121094,44.87038803100586,-0.013364914804697037,0.002801100490614772,877.3220825195312,0.009384454227983952,1148.7816162109375,0.04088690131902695,1071.9127197265625,0.025800086557865143,1171.83642578125,0.0730038583278656,110.20310974121094,173.72190856933594,49.34975814819336,46.571529388427734,5.745250701904297,0.8248746395111084,6.278817653656006,1.0464695692062378,0.006697418168187141,0.029488442465662956,0.01585223153233528,0.009081181138753891,0.004555031191557646,2.940601348876953,5986682.0
52.70000076293945,44.86905288696289,-0.013084804639220238,0.002943095052614808,877.3230590820312,0.009845330379903316,1148.7857666015625,0.04171853885054588,1071.915283203125,0.02652648463845253,1171.8438720703125,0.07387720793485641,110.21150207519531,173.75672912597656,49.37598419189453,46.60194778442383,5.7490763664245605,0.8254111409187317,6.282820224761963,1.047136664390564,0.006655227392911911,0.029587194323539734,0.01601550541818142,0.00903040636330843,0.0045412820763885975,2.9406089782714844,5986697.5
52.79999923706055,44.86774444580078,-0.012790495529770851,0.003049528459087014,877.3240356445312,0.010307161137461662,1148.7899169921875,0.042548127472400665,1071.91796875,0.02725284732878208,1171.8511962890625,0.07474295794963837,110.21998596191406,173.79180908203125,49.402286529541016,46.63235855102539,5.752890110015869,0.8259448409080505,6.286796569824219,1.0477993488311768,0.006609661970287561,0.029681643471121788,0.01617535576224327,0.008979030884802341,0.004527256824076176,2.9406168460845947,5986714.0
52.900001525878906,44.8664665222168,-0.012485542334616184,0.00313782412558794,877.3250732421875,0.01076988410204649,1148.7943115234375,0.04337542504072189,1071.9207763671875,0.027979034930467606,1171.8587646484375,0.07560062408447266,110.22855377197266,173.8271484375,49.42866516113281,46.66276168823242,5.756690979003906,0.8264755010604858,6.290744304656982,1.048457384109497,0.0065610045567154884,0.02977162040770054,0.01633160561323166,0.008927060291171074,0.004512955900281668,2.9406251907348633,5986731.0
53.0,44.86521530151367,-0.012171760201454163,0.0031696786172688007,877.326171875,0.011233438737690449,1148.798583984375,0.044200196862220764,1071.923583984375,0.028704900294542313,1171.8663330078125,0.07644977420568466,110.2372055053711,173.86276245117188,49.45511245727539,46.69314193725586,5.760477542877197,0.827003002166748,6.294661998748779,1.0491102933883667,0.006509689148515463,0.029857005923986435,0.016484126448631287,0.008874498307704926,0.004498379770666361,2.94063401222229,5986748.5
53.099998474121094,44.86399841308594,-0.011854792013764381,0.0031158479396253824,877.3273315429688,0.011697758920490742,1148.8031005859375,0.04502222314476967,1071.926513671875,0.029430298134684563,1171.8740234375,0.07729004323482513,110.24594116210938,173.89862060546875,49.48162841796875,46.72350311279297,5.764248847961426,0.8275270462036133,6.298547744750977,1.049757957458496,0.006455921567976475,0.02993769571185112,0.016632812097668648,0.008821353316307068,0.004483529832214117,2.940643072128296,5986767.0
53.20000076293945,44.862815856933594,-0.011543207801878452,0.003064179327338934,877.3285522460938,0.012162778526544571,1148.8076171875,0.04584130644798279,1071.929443359375,0.03015507385134697,1171.8818359375,0.07812114804983139,110.25476837158203,173.9347381591797,49.50820541381836,46.75382995605469,5.768003940582275,0.8280474543571472,6.302401065826416,1.0504001379013062,0.006400469224900007,0.030013658106327057,0.01677762158215046,0.008767629973590374,0.004468406550586224,2.940652370452881,5986786.0
53.29999923706055,44.86166000366211,-0.011236789636313915,0.0030138117726892233,877.3297729492188,0.012628430500626564,1148.812255859375,0.04665730148553848,1071.9324951171875,0.030879076570272446,1171.8896484375,0.07894298434257507,110.263671875,173.9711151123047,49.53484344482422,46.78411865234375,5.771740913391113,0.8285640478134155,6.306221008300781,1.0510368347167969,0.00634452048689127,0.030084969475865364,0.016918623819947243,0.00871333573013544,0.004453010857105255,2.940662145614624,5986806.0
53.400001525878906,44.86053466796875,-0.010935408063232899,0.003009040839970112,877.3310546875,0.013094643130898476,1148.8170166015625,0.047470077872276306,1071.9356689453125,0.0316021591424942,1171.8975830078125,0.079755499958992,110.27265930175781,174.0077362060547,49.5615348815918,46.81436538696289,5.775459289550781,0.8290767073631287,6.310007095336914,1.0516678094863892,0.006288049276918173,0.030151700600981712,0.017055878415703773,0.008658476173877716,0.004437344614416361,2.9406723976135254,5986827.0
53.5,44.85944366455078,-0.01063450425863266,0.003007443156093359,877.3323974609375,0.013561345636844635,1148.82177734375,0.04827951639890671,1071.9388427734375,0.032324183732271194,1171.9056396484375,0.0805586725473404,110.28173065185547,174.04458618164062,49.588279724121094,46.84456253051758,5.779157638549805,0.8295853137969971,6.3137593269348145,1.0522931814193726,0.006231096573174,0.030213916674256325,0.017189450562000275,0.008603058755397797,0.004421407822519541,2.940682888031006,5986848.0
53.599998474121094,44.85837936401367,-0.01033375971019268,0.0030310957226902246,877.3338012695312,0.014028464443981647,1148.82666015625,0.049085475504398346,1071.942138671875,0.033045005053281784,1171.9136962890625,0.08135239034891129,110.29087829589844,174.08168029785156,49.61506652832031,46.87470245361328,5.782835960388184,0.8300896883010864,6.317476749420166,1.0529128313064575,0.006173066329210997,0.030271634459495544,0.017319343984127045,0.00854708906263113,0.004405202344059944,2.9406938552856445,5986870.5
53.70000076293945,44.85734558105469,-0.010030650533735752,0.0030831312760710716,877.335205078125,0.014495925977826118,1148.83154296875,0.049887802451848984,1071.9454345703125,0.033764488995075226,1171.921875,0.08213651925325394,110.30010986328125,174.1190185546875,49.64189910888672,46.90477752685547,5.786491870880127,0.830589771270752,6.321159362792969,1.053526520729065,0.006113964132964611,0.030324865132570267,0.017445562407374382,0.00849057361483574,0.004388729576021433,2.9407050609588623,5986893.5
53.79999923706055,44.85634231567383,-0.009722337126731873,0.003160973312333226,877.336669921875,0.014963655732572079,1148.836669921875,0.050686340779066086,1071.9488525390625,0.03448249772191048,1171.93017578125,0.08291088044643402,110.30941772460938,174.1565704345703,49.66877365112305,46.934783935546875,5.790125846862793,0.8310855031013489,6.324806213378906,1.0541343688964844,0.006053447723388672,0.03037358447909355,0.0175680760294199,0.00843351986259222,0.004371989984065294,2.9407167434692383,5986917.0
53.900001525878906,44.855369567871094,-0.009406239725649357,0.003237617202103138,877.3381958007812,0.01543157733976841,1148.8416748046875,0.05148090794682503,1071.952392578125,0.035198889672756195,1171.9384765625,0.08367525786161423,110.31880187988281,174.19435119628906,49.6956787109375,46.964717864990234,5.793735980987549,0.8315767049789429,6.328415870666504,1.0547358989715576,0.00599113292992115,0.03041774034500122,0.01768682152032852,0.008375933393836021,0.0043549854308366776,2.9407286643981934,5986941.5
54.0,44.85443115234375,-0.00908247847110033,0.0032912681344896555,877.3397827148438,0.01589961349964142,1148.846923828125,0.05227131024003029,1071.9559326171875,0.035913530737161636,1171.9468994140625,0.08442934602499008,110.32826232910156,174.23236083984375,49.72261428833008,46.99456787109375,5.797321796417236,0.8320633172988892,6.331987380981445,1.0553312301635742,0.005926656536757946,0.03045724332332611,0.01780170388519764,0.008317822590470314,0.004337716847658157,2.9407410621643066,5986966.5
54.099998474121094,44.85352325439453,-0.00875335093587637,0.0033200362231582403,877.3413696289062,0.01636768877506256,1148.8521728515625,0.053057342767715454,1071.9595947265625,0.03662627562880516,1171.955322265625,0.08517283201217651,110.33779907226562,174.2705841064453,49.749576568603516,47.02433395385742,5.800882339477539,0.8325452208518982,6.335519313812256,1.055919885635376,0.005860023200511932,0.030492011457681656,0.01791263185441494,0.00825919397175312,0.004320186097174883,2.940753936767578,5986992.5
54.20000076293945,44.85264587402344,-0.008421347476541996,0.0032919025979936123,877.343017578125,0.01683572307229042,1148.8575439453125,0.053838808089494705,1071.9632568359375,0.03733697533607483,1171.9638671875,0.08590544760227203,110.347412109375,174.30902099609375,49.77656173706055,47.05400085449219,5.804416656494141,0.8330222368240356,6.339011192321777,1.056501865386963,0.0057915328070521355,0.03052198700606823,0.0180195365101099,0.008200054988265038,0.004302394110709429,2.9407670497894287,5987019.5
54.29999923706055,44.851802825927734,-0.008092157542705536,0.0032446098048239946,877.3447265625,0.01730363629758358,1148.8629150390625,0.05461552366614342,1071.967041015625,0.0380454882979393,1171.9725341796875,0.08662696182727814,110.35709381103516,174.34765625,49.803565979003906,47.08357238769531,5.807923793792725,0.8334943056106567,6.342461109161377,1.0570768117904663,0.005721512250602245,0.030547142028808594,0.018122386187314987,0.008140413090586662,0.004284343216568232,2.9407804012298584,5987047.0
54.400001525878906,44.85099411010742,-0.007767696399241686,0.0031518253963440657,877.3464965820312,0.017771348357200623,1148.868408203125,0.055387336760759354,1071.9708251953125,0.038751665502786636,1171.981201171875,0.08733724057674408,110.36685180664062,174.38650512695312,49.83058547973633,47.113033294677734,5.811402797698975,0.8339611887931824,6.3458685874938965,1.0576448440551758,0.005650759674608707,0.030567524954676628,0.018221214413642883,0.008080276660621166,0.004266034346073866,2.9407942295074463,5987075.0
54.5,44.8502197265625,-0.00745251402258873,0.003120316890999675,877.3482666015625,0.018238777294754982,1148.8740234375,0.056154120713472366,1071.9747314453125,0.0394553616642952,1171.989990234375,0.08803624659776688,110.37667846679688,174.425537109375,49.857608795166016,47.14238357543945,5.814853191375732,0.8344228863716125,6.349234104156494,1.0582057237625122,0.0055795456282794476,0.030583199113607407,0.018316077068448067,0.008019653148949146,0.004247469361871481,2.9408085346221924,5987104.0
54.599998474121094,44.84947204589844,-0.007140482310205698,0.003094686195254326,877.3501586914062,0.018705841153860092,1148.879638671875,0.0569157674908638,1071.978759765625,0.04015643894672394,1171.9989013671875,0.08872402459383011,110.3865737915039,174.46478271484375,49.884639739990234,47.17161178588867,5.818273067474365,0.8348792195320129,6.3525567054748535,1.0587594509124756,0.0055085523054003716,0.030594291165471077,0.01840709149837494,0.0079585500061512,0.004228650126606226,2.9408230781555176,5987133.5
54.70000076293945,44.848758697509766,-0.006831013597548008,0.003125341609120369,877.35205078125,0.019172456115484238,1148.8853759765625,0.057672169059515,1071.9827880859375,0.040854763239622116,1172.0078125,0.08940055221319199,110.39653778076172,174.5041961669922,49.91167449951172,47.200714111328125,5.821662902832031,0.8353301286697388,6.355836868286133,1.0593061447143555,0.005436944775283337,0.03060084581375122,0.018494291231036186,0.007896975614130497,0.004209578037261963,2.940838098526001,5987164.0
54.79999923706055,44.84807586669922,-0.006518479436635971,0.0031212391331791878,877.35400390625,0.019638542085886,1148.8912353515625,0.05842319503426552,1071.9869384765625,0.041550200432538986,1172.0167236328125,0.09006577730178833,110.40656280517578,174.54380798339844,49.93870162963867,47.22968673706055,5.825020790100098,0.83577561378479,6.359073638916016,1.0598455667495728,0.0053647104650735855,0.03060290589928627,0.018577713519334793,0.007834937423467636,0.004190254956483841,2.9408533573150635,5987195.5
54.900001525878906,44.8474235534668,-0.006206355523318052,0.003160557011142373,877.35595703125,0.02010401338338852,1148.8970947265625,0.05916869640350342,1071.9910888671875,0.0422426201403141,1172.0257568359375,0.0907195508480072,110.41666412353516,174.58360290527344,49.965721130371094,47.258522033691406,5.828347206115723,0.8362155556678772,6.362266540527344,1.0603777170181274,0.0052910735830664635,0.030600441619753838,0.018657317385077477,0.007772442884743214,0.004170683212578297,2.940869092941284,5987227.5
55.0,44.8468017578125,-0.005890300031751394,0.003232126124203205,877.3579711914062,0.020568786188960075,1148.903076171875,0.05990852788090706,1071.995361328125,0.04293189197778702,1172.034912109375,0.09136173874139786,110.42682647705078,174.62356567382812,49.99272918701172,47.28721237182617,5.831640720367432,0.8366498947143555,6.365415096282959,1.06090247631073,0.005216557998210192,0.030593471601605415,0.018733108416199684,0.007709500379860401,0.004150863736867905,2.940885305404663,5987260.0
