t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
55.099998474121094,44.846214294433594,-0.005567087326198816,0.0033135227859020233,877.360107421875,0.021032778546214104,1148.9090576171875,0.06064252927899361,1071.999755859375,0.04361787810921669,1172.0440673828125,0.09199216961860657,110.43704986572266,174.66368103027344,50.01972198486328,47.31575393676758,5.834900379180908,0.8370785117149353,6.368518352508545,1.0614197254180908,0.005140531342476606,0.03058195486664772,0.018805038183927536,0.007646117825061083,0.004130799323320389,2.940901756286621,5987293.5
55.20000076293945,44.84565734863281,-0.005235734861344099,0.0033917587716132402,877.3621826171875,0.02149590663611889,1148.9151611328125,0.061370521783828735,1072.004150390625,0.04430045560002327,1172.05322265625,0.09261059761047363,110.44734191894531,174.7039794921875,50.04669189453125,47.344139099121094,5.838126182556152,0.8375014662742615,6.371575355529785,1.0619292259216309,0.00506255216896534,0.030565816909074783,0.018873021006584167,0.00758230360224843,0.004110491368919611,2.940918445587158,5987327.5
55.29999923706055,44.84513473510742,-0.004896559286862612,0.0034743866417557,877.3643798828125,0.021958084776997566,1148.92138671875,0.06209230422973633,1072.008544921875,0.04497947916388512,1172.0626220703125,0.09321671724319458,110.45768737792969,174.7444305419922,50.073638916015625,47.37236404418945,5.841317176818848,0.8379184603691101,6.374585151672363,1.0624308586120605,0.00498247193172574,0.030544966459274292,0.01893695816397667,0.007518066558986902,0.004089942201972008,2.9409356117248535,5987362.5
55.400001525878906,44.84464645385742,-0.004549120552837849,0.003554917871952057,877.3665771484375,0.02241922914981842,1148.9276123046875,0.06280767917633057,1072.0130615234375,0.045654814690351486,1172.0718994140625,0.09381023794412613,110.46810150146484,174.78504943847656,50.100555419921875,47.400421142578125,5.844472408294678,0.838329553604126,6.3775458335876465,1.0629242658615112,0.004900310188531876,0.03051931969821453,0.018996750935912132,0.007453414145857096,0.004069154150784016,2.940953254699707,5987398.5
55.5,44.84418869018555,-0.0041936286725103855,0.003650576574727893,877.3688354492188,0.022879257798194885,1148.9339599609375,0.06351644545793533,1072.0177001953125,0.04632632061839104,1172.081298828125,0.09439083933830261,110.47856903076172,174.8258056640625,50.12744140625,47.428306579589844,5.847590923309326,0.8387344479560852,6.380456447601318,1.063409447669983,0.004815975204110146,0.030488787218928337,0.019052300602197647,0.007388356141746044,0.004048128612339497,2.9409711360931396,5987435.0
55.599998474121094,44.84376907348633,-0.003828570945188403,0.003723673988133669,877.3711547851562,0.023338081315159798,1148.9403076171875,0.06421839445829391,1072.0223388671875,0.04699384793639183,1172.0908203125,0.09495821595191956,110.48909759521484,174.86669921875,50.1542854309082,47.45601272583008,5.850672245025635,0.8391331434249878,6.3833160400390625,1.063886046409607,0.004729472566395998,0.030453279614448547,0.019103510305285454,0.007322901394218206,0.0040268683806061745,2.9409892559051514,5987472.0
55.70000076293945,44.843387603759766,-0.0034562034998089075,0.0037506865337491035,877.37353515625,0.023795614019036293,1148.94677734375,0.064913310110569,1072.027099609375,0.04765724763274193,1172.100341796875,0.0955120250582695,110.49967956542969,174.90774536132812,50.18108367919922,47.4835319519043,5.853715419769287,0.8395254611968994,6.386122703552246,1.0643537044525146,0.004640561994165182,0.030412696301937103,0.019150260835886,0.007257059216499329,0.004005375783890486,2.9410078525543213,5987510.0
55.79999923706055,44.843040466308594,-0.0030811349861323833,0.003774374956265092,877.3759155273438,0.024251772090792656,1148.9532470703125,0.06560098379850388,1072.0318603515625,0.04831637069582939,1172.10986328125,0.09605195373296738,110.51031494140625,174.94891357421875,50.20783996582031,47.51085662841797,5.856719493865967,0.839911162853241,6.3888750076293945,1.0648125410079956,0.004549546167254448,0.030366957187652588,0.019192464649677277,0.00719083845615387,0.003983653150498867,2.9410269260406494,5987548.5
55.900001525878906,44.842735290527344,-0.002703697420656681,0.0037351620849221945,877.3783569335938,0.024706464260816574,1148.9598388671875,0.06628122925758362,1072.0367431640625,0.048971060663461685,1172.1195068359375,0.09657777100801468,110.52100372314453,174.99020385742188,50.23453903198242,47.53798294067383,5.859683513641357,0.8402901291847229,6.39157247543335,1.0652620792388916,0.004457053262740374,0.03031604178249836,0.019230088219046593,0.0071242498233914375,0.003961702808737755,2.9410462379455566,5987588.0
56.0,44.842464447021484,-0.0023301811888813972,0.0036579957231879234,877.380859375,0.025159604847431183,1148.966552734375,0.0669538602232933,1072.0416259765625,0.049621161073446274,1172.1292724609375,0.09708927571773529,110.53174591064453,175.03163146972656,50.26118087768555,47.564903259277344,5.862607002258301,0.8406623005867004,6.394214153289795,1.0657023191452026,0.004363111220300198,0.030259931460022926,0.01926310360431671,0.007057302165776491,0.003939527086913586,2.941066026687622,5987628.0
56.099998474121094,44.84223175048828,-0.0019643816631287336,0.0035780100151896477,877.3834228515625,0.02561110258102417,1148.9732666015625,0.067618727684021,1072.046630859375,0.05026652663946152,1172.138916015625,0.09758637845516205,110.54254150390625,175.0731658935547,50.28776168823242,47.59161376953125,5.865488052368164,0.8410274386405945,6.396799087524414,1.0661332607269287,0.004268633667379618,0.03019869141280651,0.019291557371616364,0.006990006193518639,0.003917128778994083,2.9410860538482666,5987669.0
56.20000076293945,44.84203338623047,-0.0016065806848928332,0.0035731394309550524,877.385986328125,0.026060868054628372,1148.9801025390625,0.06827573478221893,1072.0517578125,0.05090700089931488,1172.148681640625,0.09806908667087555,110.55338287353516,175.11480712890625,50.314273834228516,47.61810302734375,5.868326663970947,0.8413854241371155,6.399327754974365,1.0665546655654907,0.004174167290329933,0.03013242408633232,0.01931554265320301,0.006922371219843626,0.0038945104461163282,2.9411065578460693,5987710.5
56.29999923706055,44.84187316894531,-0.0012492667883634567,0.003621784271672368,877.3886108398438,0.026508811861276627,1148.9869384765625,0.06892476230859756,1072.056884765625,0.05154244229197502,1172.1585693359375,0.09853746742010117,110.56427001953125,175.15655517578125,50.34071731567383,47.64436721801758,5.871121883392334,0.8417362570762634,6.40179967880249,1.0669666528701782,0.004079793114215136,0.03006124310195446,0.01933516003191471,0.006854407489299774,0.0038716746494174004,2.941127300262451,5987752.5
56.400001525878906,44.84174728393555,-0.000887088302988559,0.0037792460061609745,877.3912963867188,0.02695484273135662,1148.9937744140625,0.06956568360328674,1072.06201171875,0.0521727129817009,1172.16845703125,0.09899146854877472,110.57520294189453,175.1984100341797,50.36708068847656,47.67040252685547,5.873873233795166,0.8420798182487488,6.404214382171631,1.0673691034317017,0.003984495066106319,0.02998516522347927,0.019350415095686913,0.006786125246435404,0.0038486244156956673,2.941148281097412,5987795.5
56.5,44.84165954589844,-0.0005091637140139937,0.004005287773907185,877.39404296875,0.02739887125790119,1149.0008544921875,0.07019834220409393,1072.0672607421875,0.052797671407461166,1172.1783447265625,0.09943090379238129,110.586181640625,175.24034118652344,50.39336395263672,47.696197509765625,5.876579284667969,0.8424161076545715,6.406571865081787,1.067762017250061,0.0038875730242580175,0.029904142022132874,0.01936124637722969,0.006717533804476261,0.0038253620732575655,2.9411697387695312,5987839.5
56.599998474121094,44.841609954833984,-0.00010863492207136005,0.004206328187137842,877.3967895507812,0.027840806171298027,1149.0078125,0.07082250714302063,1072.0726318359375,0.05341717600822449,1172.1883544921875,0.09985538572072983,110.59719848632812,175.28236389160156,50.419559478759766,47.72175216674805,5.879240036010742,0.8427448868751526,6.408869743347168,1.0681449174880981,0.003787485184147954,0.02981799840927124,0.019367463886737823,0.006648643873631954,0.0038018906489014626,2.9411916732788086,5987884.0
56.70000076293945,44.84159851074219,0.0003119978937320411,0.004341015592217445,877.3995971679688,0.028280558064579964,1149.0150146484375,0.07143789529800415,1072.0780029296875,0.05403107777237892,1172.1983642578125,0.10026433318853378,110.60826110839844,175.324462890625,50.4456672668457,47.74705505371094,5.881854057312012,0.8430661559104919,6.411106109619141,1.0685176849365234,0.003683247370645404,0.02972646988928318,0.019368790090084076,0.006579465698450804,0.0037782127037644386,2.941213846206665,5987929.0
56.79999923706055,44.84162902832031,0.0007460994529537857,0.004448221065104008,877.4024047851562,0.02871803194284439,1149.022216796875,0.07204419374465942,1072.0833740234375,0.054639220237731934,1172.2083740234375,0.1006571501493454,110.61936950683594,175.3666534423828,50.471675872802734,47.77210235595703,5.884420871734619,0.8433796763420105,6.413278579711914,1.0688797235488892,0.003575156209990382,0.02962932363152504,0.0193649809807539,0.006510010454803705,0.003754331497475505,2.9412362575531006,5987975.0
56.900001525878906,44.841705322265625,0.0011909215245395899,0.0044698710553348064,877.4053344726562,0.029153140261769295,1149.0294189453125,0.07264114916324615,1072.0888671875,0.055241432040929794,1172.218505859375,0.10103332996368408,110.63050842285156,175.4088897705078,50.497581481933594,47.7968864440918,5.88693904876709,0.8436852097511292,6.4153852462768555,1.0692309141159058,0.0034640615340322256,0.02952641062438488,0.01935587078332901,0.006440289318561554,0.003730250056833029,2.9412591457366943,5988021.5
57.0,44.84182357788086,0.0016379086300730705,0.004490791354328394,877.4082641601562,0.029585786163806915,1149.0367431640625,0.07322849333286285,1072.094482421875,0.055837541818618774,1172.2286376953125,0.1013924777507782,110.64168548583984,175.45120239257812,50.52338409423828,47.8213996887207,5.889408111572266,0.8439826369285583,6.417424201965332,1.0695706605911255,0.003350274171680212,0.0294176135212183,0.019341329112648964,0.006370313931256533,0.0037059716414660215,2.941282272338867,5988068.5
57.099998474121094,44.84198760986328,0.002086987718939781,0.004493961576372385,877.4112548828125,0.03001587465405464,1149.0440673828125,0.07380601763725281,1072.10009765625,0.056427378207445145,1172.23876953125,0.10173431783914566,110.65289306640625,175.49356079101562,50.549072265625,47.84563446044922,5.891826629638672,0.844271719455719,6.419394493103027,1.069899082183838,0.0032349852845072746,0.029302924871444702,0.019321328029036522,0.006300096400082111,0.003681499045342207,2.9413058757781982,5988116.5
57.20000076293945,44.842193603515625,0.0025363839231431484,0.004523801617324352,877.4142456054688,0.030443312600255013,1149.0513916015625,0.07437354326248169,1072.105712890625,0.05701076239347458,1172.2489013671875,0.10205865651369095,110.66413879394531,175.5359649658203,50.574642181396484,47.86958312988281,5.894193172454834,0.844552218914032,6.421294689178467,1.0702158212661743,0.0031181746162474155,0.029182329773902893,0.019295845180749893,0.006229648366570473,0.0036568359937518835,2.9413297176361084,5988165.0
57.29999923706055,44.84244918823242,0.0029887640848755836,0.004564113449305296,877.4173583984375,0.03086799941956997,1149.0589599609375,0.07493086904287338,1072.1114501953125,0.05758751928806305,1172.2591552734375,0.10236532986164093,110.6754150390625,175.5784149169922,50.60009002685547,47.89323806762695,5.896507263183594,0.8448240160942078,6.42312479019165,1.0705208778381348,0.0030001250561326742,0.029055841267108917,0.01926487311720848,0.006158981937915087,0.0036319857463240623,2.9413540363311768,5988214.5
57.400001525878906,44.84274673461914,0.003445175476372242,0.004593777935951948,877.42041015625,0.03128984197974205,1149.06640625,0.07547781616449356,1072.1173095703125,0.058157484978437424,1172.2694091796875,0.10265413671731949,110.68672180175781,175.6208953857422,50.62540817260742,47.916595458984375,5.898767948150635,0.8450869917869568,6.424883842468262,1.0708140134811401,0.002880473854020238,0.028923440724611282,0.0192283783107996,0.006088110152631998,0.0036069517955183983,2.941378593444824,5988264.5
57.5,44.84309387207031,0.0039045533630996943,0.0045895930379629135,877.423583984375,0.0317087359726429,1149.073974609375,0.07601418346166611,1072.123046875,0.058720484375953674,1172.2796630859375,0.10292486101388931,110.69805145263672,175.6634063720703,50.65059280395508,47.93964385986328,5.900973320007324,0.8453409075737,6.426569938659668,1.0710949897766113,0.002759104361757636,0.028785090893507004,0.01918630860745907,0.006017044652253389,0.0035817374009639025,2.941403388977051,5988315.0
57.599998474121094,44.843482971191406,0.004363512620329857,0.004541563801467419,877.4267578125,0.032124586403369904,1149.0816650390625,0.0765397772192955,1072.1290283203125,0.05927634611725807,1172.2900390625,0.10317728668451309,110.70941162109375,175.7059326171875,50.675636291503906,47.96237564086914,5.903123378753662,0.8455856442451477,6.428183078765869,1.0713638067245483,0.0026361842174082994,0.02864077500998974,0.019138630479574203,0.005945798475295305,0.0035563462879508734,2.9414286613464355,5988366.5
57.70000076293945,44.84391784667969,0.004817668814212084,0.0044354405254125595,877.4299926757812,0.03253728896379471,1149.08935546875,0.07705441117286682,1072.135009765625,0.059824902564287186,1172.30029296875,0.10341126471757889,110.72079467773438,175.74847412109375,50.70053482055664,47.98479080200195,5.905216217041016,0.8458210825920105,6.429722309112549,1.0716203451156616,0.0025122053921222687,0.028490513563156128,0.019085347652435303,0.005874384194612503,0.003530781948938966,2.9414541721343994,5988418.5
57.79999923706055,44.84440231323242,0.005261213053017855,0.004317147191613913,877.4332885742188,0.03294674679636955,1149.0970458984375,0.07755794376134872,1072.1409912109375,0.060365982353687286,1172.3106689453125,0.10362673550844193,110.7322006225586,175.791015625,50.725284576416016,48.006874084472656,5.907251834869385,0.8460471034049988,6.431186676025391,1.0718644857406616,0.00238780677318573,0.02833438105881214,0.019026517868041992,0.00580281438305974,0.003505048342049122,2.9414801597595215,5988471.0
57.900001525878906,44.84492874145508,0.00569292763248086,0.0042479876428842545,877.4365844726562,0.03335285186767578,1149.1048583984375,0.07805026322603226,1072.14697265625,0.06089942529797554,1172.321044921875,0.10382378846406937,110.74362182617188,175.83355712890625,50.749874114990234,48.02861785888672,5.909228801727295,0.8462636470794678,6.432576656341553,1.0720961093902588,0.002263848204165697,0.02817252278327942,0.018962271511554718,0.005731102079153061,0.0034791489597409964,2.9415063858032227,5988524.5
58.0,44.845497131347656,0.006117726676166058,0.0041341292671859264,877.43994140625,0.03375551104545593,1149.1126708984375,0.07853128761053085,1072.1531982421875,0.06142507866024971,1172.3314208984375,0.10400255024433136,110.75506591796875,175.8760986328125,50.7743034362793,48.05002212524414,5.91114616394043,0.8464705944061279,6.433892726898193,1.0723154544830322,0.0021405478473752737,0.028005100786685944,0.01889275386929512,0.005659259855747223,0.003453087294474244,2.941532850265503,5988578.5
58.099998474121094,44.846107482910156,0.006531139370054007,0.003973606042563915,877.443359375,0.03415462002158165,1149.1204833984375,0.07900092005729675,1072.1593017578125,0.06194278970360756,1172.341796875,0.10416311770677567,110.76652526855469,175.91860961914062,50.79856872558594,48.07107925415039,5.913003444671631,0.8466679453849792,6.435135364532471,1.072522521018982,0.002017275895923376,0.027832213789224625,0.018818046897649765,0.005587300285696983,0.0034268677700310946,2.9415595531463623,5988633.0
58.20000076293945,44.84675979614258,0.0069285002537071705,0.0038390192203223705,877.44677734375,0.034550074487924576,1149.12841796875,0.07945907115936279,1072.16552734375,0.062452420592308044,1172.352294921875,0.10430562496185303,110.77799987792969,175.9611053466797,50.82265853881836,48.09177780151367,5.914799690246582,0.846855640411377,6.436303615570068,1.072717308998108,0.0018947612261399627,0.027654020115733147,0.018738290295004845,0.005515236407518387,0.003400493646040559,2.94158673286438,5988688.5
58.29999923706055,44.84745407104492,0.007312402129173279,0.0036922204308211803,877.4502563476562,0.03494177758693695,1149.136474609375,0.07990571111440659,1072.1717529296875,0.06295382976531982,1172.3626708984375,0.10443031042814255,110.78948211669922,176.00357055664062,50.8465690612793,48.11211395263672,5.916534900665283,0.847033679485321,6.437399387359619,1.0728999376296997,0.001773714437149465,0.027470728382468224,0.01865367963910103,0.005443079397082329,0.003373968880623579,2.9416141510009766,5988744.0
58.400001525878906,44.84818649291992,0.007681624032557011,0.003618042916059494,877.4537963867188,0.035329628735780716,1149.1444091796875,0.08034079521894455,1072.1781005859375,0.06344690173864365,1172.3731689453125,0.10453743487596512,110.80097961425781,176.04600524902344,50.870296478271484,48.13208770751953,5.918208599090576,0.8472021222114563,6.438423156738281,1.0730705261230469,0.001653826329857111,0.02728252112865448,0.018564380705356598,0.005370842758566141,0.0033472974319010973,2.9416420459747314,5988800.5
58.5,44.84895324707031,0.00804342795163393,0.003514155512675643,877.4573364257812,0.03571352735161781,1149.1524658203125,0.08076430857181549,1072.1844482421875,0.06393151730298996,1172.3836669921875,0.10462725162506104,110.81248474121094,176.08837890625,50.89384078979492,48.15168380737305,5.9198198318481445,0.8473609685897827,6.439375400543213,1.073229193687439,0.0015353674534708261,0.027089593932032585,0.01847057230770588,0.0052985381335020065,0.003320483025163412,2.9416701793670654,5988858.0
58.599998474121094,44.84975814819336,0.008394843898713589,0.0034500639885663986,877.4609375,0.03609338030219078,1149.16064453125,0.08117618411779404,1072.19091796875,0.06440755724906921,1172.39404296875,0.10469993948936462,110.82400512695312,176.13072204589844,50.91718673706055,48.17090606689453,5.921368598937988,0.8475103378295898,6.4402570724487305,1.073376178741455,0.0014173622475937009,0.026892049238085747,0.018372343853116035,0.00522617669776082,0.0032935296185314655,2.9416985511779785,5988915.5
58.70000076293945,44.8505973815918,0.008739850483834743,0.003352594096213579,877.4645385742188,0.03646909072995186,1149.168701171875,0.0815763920545578,1072.1973876953125,0.06487493216991425,1172.404541015625,0.10475565493106842,110.83551788330078,176.17298889160156,50.94034194946289,48.18974304199219,5.922854900360107,0.8476501703262329,6.441068172454834,1.0735113620758057,0.0013003243366256356,0.026690034195780754,0.018269822001457214,0.005153771489858627,0.003266440937295556,2.9417271614074707,5988974.0
58.79999923706055,44.851470947265625,0.009075109846889973,0.0031486544758081436,877.4682006835938,0.03684056177735329,1149.1768798828125,0.0819648802280426,1072.203857421875,0.0653335228562355,1172.4150390625,0.10479454696178436,110.8470458984375,176.21519470214844,50.96329116821289,48.208194732666016,5.924278259277344,0.8477806448936462,6.441809177398682,1.0736348628997803,0.0011837092461064458,0.02648363821208477,0.018163084983825684,0.005081333220005035,0.0032392211724072695,2.941756010055542,5989033.0
58.900001525878906,44.852378845214844,0.009389975108206272,0.0028980036731809378,877.471923828125,0.0372077077627182,1149.1851806640625,0.08234159648418427,1072.21044921875,0.06578324735164642,1172.425537109375,0.10481677204370499,110.85856628417969,176.25733947753906,50.98603439331055,48.22625732421875,5.925638675689697,0.8479017615318298,6.442480564117432,1.0737468004226685,0.00106805469840765,0.026272999122738838,0.018052252009510994,0.005008873995393515,0.0032118740491569042,2.9417853355407715,5989092.5
59.0,44.85331726074219,0.009679775685071945,0.0026486599817872047,877.4756469726562,0.03757043182849884,1149.193359375,0.08270658552646637,1072.217041015625,0.06622401624917984,1172.43603515625,0.10482269525527954,110.8700942993164,176.29940795898438,51.00857162475586,48.24392318725586,5.926936626434326,0.8480135798454285,6.443083763122559,1.0738472938537598,0.0009549134410917759,0.026058379560709,0.017937570810317993,0.004936405457556248,0.0031844032928347588,2.94181489944458,5989152.5
59.099998474121094,44.854286193847656,0.009944641962647438,0.002322240499779582,877.4794311523438,0.03792864829301834,1149.20166015625,0.08305990695953369,1072.2236328125,0.06665575504302979,1172.4464111328125,0.10481283068656921,110.8816146850586,176.3413848876953,51.03089141845703,48.261192321777344,5.928171157836914,0.8481162190437317,6.443620204925537,1.0739367008209229,0.0008449867600575089,0.025840099900960922,0.017819348722696304,0.004863937851041555,0.003156813094392419,2.9418447017669678,5989213.5
59.20000076293945,44.855281829833984,0.010176865383982658,0.0019888996612280607,877.4832153320312,0.03828227519989014,1149.2099609375,0.08340165764093399,1072.2303466796875,0.06707838922739029,1172.4569091796875,0.10478774458169937,110.89313507080078,176.38328552246094,51.0529899597168,48.27806091308594,5.929343223571777,0.848209798336029,6.444091796875,1.0740152597427368,0.0007383500342257321,0.025618480518460274,0.0176978912204504,0.004791482351720333,0.003129107179120183,2.9418747425079346,5989274.5
59.29999923706055,44.85629653930664,0.010375755839049816,0.001673275139182806,877.487060546875,0.038631223142147064,1149.2183837890625,0.0837320014834404,1072.237060546875,0.06749187409877777,1172.4674072265625,0.10474813729524612,110.90465545654297,176.42507934570312,51.07487106323242,48.29452133178711,5.930452346801758,0.8482944965362549,6.4445013999938965,1.0740835666656494,0.0006362283602356911,0.025393931195139885,0.01757359318435192,0.0047190492041409016,0.0031012895051389933,2.9419052600860596,5989336.5
59.400001525878906,44.85733413696289,0.01054308284074068,0.0013713146327063441,877.490966796875,0.038975417613983154,1149.2266845703125,0.08405110985040665,1072.243896484375,0.06789617240428925,1172.4779052734375,0.10469479113817215,110.91616821289062,176.46678161621094,51.096527099609375,48.31058120727539,5.93149995803833,0.8483705520629883,6.444851398468018,1.0741418600082397,0.000538816733751446,0.02516687661409378,0.017446864396333694,0.004646648187190294,0.0030733635649085045,2.9419357776641846,5989399.0
59.5,44.85839080810547,0.010680214501917362,0.0010394079145044088,877.494873046875,0.03931478410959244,1149.235107421875,0.08435917645692825,1072.250732421875,0.06829126924276352,1172.4884033203125,0.10462848842144012,110.92766571044922,176.50836181640625,51.117950439453125,48.32623291015625,5.932486534118652,0.8484381437301636,6.4451446533203125,1.0741908550262451,0.0004460036288946867,0.024937711656093597,0.017318090423941612,0.004574288614094257,0.0030453333165496588,2.9419667720794678,5989462.0
59.599998474121094,44.859458923339844,0.010784155689179897,0.000727853795979172,877.4988403320312,0.03964924439787865,1149.24365234375,0.08465639501810074,1072.257568359375,0.06867717206478119,1172.498779296875,0.10454998910427094,110.93916320800781,176.5498504638672,51.13914489746094,48.34148025512695,5.933412551879883,0.8484976887702942,6.445384502410889,1.074230670928955,0.00035773272975347936,0.024706820026040077,0.017187638208270073,0.00450197933241725,0.0030172024853527546,2.94199800491333,5989525.5
59.70000076293945,44.86053466796875,0.010856940411031246,0.0003586983948480338,877.5028076171875,0.039978738874197006,1149.2520751953125,0.0849430039525032,1072.264404296875,0.06905387341976166,1172.50927734375,0.10446011275053024,110.95064544677734,176.59121704101562,51.16010665893555,48.356319427490234,5.934279441833496,0.8485493659973145,6.445572853088379,1.0742621421813965,0.00027455721283331513,0.0244746170938015,0.01705591380596161,0.0044297282584011555,0.002988974330946803,2.9420294761657715,5989589.5
59.79999923706055,44.86162185668945,0.010892810299992561,-2.80984713754151e-05,877.5068359375,0.040303200483322144,1149.2606201171875,0.08521922677755356,1072.2713623046875,0.06942141801118851,1172.519775390625,0.1043596863746643,110.96212005615234,176.63246154785156,51.18083190917969,48.370750427246094,5.93508768081665,0.848593533039093,6.445713043212891,1.0742855072021484,0.00019628838344942778,0.0242414940148592,0.016923299059271812,0.004357542842626572,0.0029606525786221027,2.942061185836792,5989654.0
59.900001525878906,44.86271286010742,0.010890000499784946,-0.00044326731585897505,877.5108642578125,0.04062257334589958,1149.2691650390625,0.08548534661531448,1072.2783203125,0.06977984309196472,1172.5301513671875,0.10424961894750595,110.97357940673828,176.673583984375,51.20132064819336,48.38478088378906,5.9358391761779785,0.8486305475234985,6.4458088874816895,1.0743014812469482,0.00012387809692882001,0.02400791272521019,0.016790242865681648,0.004285430070012808,0.0029322404880076647,2.9420931339263916,5989719.0
60.0,44.863800048828125,0.010845674201846123,-0.0008035473292693496,877.5149536132812,0.040936801582574844,1149.2777099609375,0.08574167639017105,1072.2852783203125,0.07012920826673508,1172.54052734375,0.10413090139627457,110.98503112792969,176.71458435058594,51.22157287597656,48.39841079711914,5.936534881591797,0.8486608266830444,6.445863246917725,1.074310541152954,5.7673867559060454e-05,0.02377435564994812,0.01665721833705902,0.004213396459817886,0.0029037413187325,2.9421253204345703,5989784.5
60.099998474121094,44.86488342285156,0.010765318758785725,-0.0010924616362899542,877.51904296875,0.04124584421515465,1149.2862548828125,0.08598855882883072,1072.2923583984375,0.07046958804130554,1172.551025390625,0.10400461405515671,110.9964599609375,176.7554473876953,51.241580963134766,48.41164016723633,5.937176704406738,0.8486846685409546,6.44588041305542,1.0743134021759033,-1.7878635389934061e-06,0.023541338741779327,0.01652473211288452,0.004141448065638542,0.0028751585632562637,2.942157745361328,5989851.0
60.20000076293945,44.865962982177734,0.01065607275813818,-0.001387081341817975,877.523193359375,0.04154966026544571,1149.294921875,0.08622634410858154,1072.2994384765625,0.07080108672380447,1172.5614013671875,0.10387178510427475,111.00788116455078,176.7961883544922,51.2613525390625,48.42447280883789,5.937766075134277,0.848702609539032,6.445864200592041,1.0743107795715332,-5.516592864296399e-05,0.023309309035539627,0.016393225640058517,0.004069588612765074,0.002846495248377323,2.942190408706665,5989917.5
60.29999923706055,44.867027282714844,0.010517365299165249,-0.0016319173155352473,877.52734375,0.041848212480545044,1149.303466796875,0.0864553451538086,1072.3065185546875,0.07112380862236023,1172.57177734375,0.10373330116271973,111.01927947998047,176.83677673339844,51.2808837890625,48.436920166015625,5.938305377960205,0.84871506690979,6.445817947387695,1.0743030309677124,-0.00010333146929042414,0.02307862788438797,0.016263050958514214,0.0039978232234716415,0.002817754168063402,2.94222354888916,5989984.5
60.400001525878906,44.868080139160156,0.010354173369705677,-0.0018603658536449075,877.5315551757812,0.04214147850871086,1149.3121337890625,0.08667588979005814,1072.3135986328125,0.07143787294626236,1172.5821533203125,0.10359001159667969,111.03067016601562,176.8772430419922,51.3001708984375,48.448978424072266,5.938796043395996,0.8487223982810974,6.44574499130249,1.0742908716201782,-0.00014608260244131088,0.022849662229418755,0.01613456942141056,0.003926155623048544,0.0027889381162822247,2.9422566890716553,5990052.0
60.5,44.86911392211914,0.010168137028813362,-0.0021272983867675066,877.5357666015625,0.04242943227291107,1149.32080078125,0.08688828349113464,1072.32080078125,0.0717434212565422,1172.5924072265625,0.1034427285194397,111.04203796386719,176.9175567626953,51.31922149658203,48.46065902709961,5.939240455627441,0.8487251400947571,6.445647716522217,1.0742746591567993,-0.0001840655750129372,0.022622715681791306,0.016008077189326286,0.0038545881398022175,0.002760050119832158,2.9422900676727295,5990120.0
60.599998474121094,44.87013244628906,0.009955407120287418,-0.002270870143547654,877.5400390625,0.04271206259727478,1149.32958984375,0.08709283173084259,1072.3280029296875,0.07204059511423111,1172.602783203125,0.10329218953847885,111.05338287353516,176.95773315429688,51.33803176879883,48.47196960449219,5.939640522003174,0.8487236499786377,6.445529460906982,1.0742549896240234,-0.0002174315304728225,0.022398073226213455,0.015883857384324074,0.003783123567700386,0.0027310927398502827,2.942323684692383,5990188.5
60.70000076293945,44.87112808227539,0.009728319942951202,-0.0024041146971285343,877.5443115234375,0.04298936575651169,1149.3382568359375,0.08728986233472824,1072.335205078125,0.07232953608036041,1172.6131591796875,0.10313918441534042,111.0647201538086,176.9977569580078,51.35660171508789,48.482913970947266,5.939998149871826,0.8487183451652527,6.445393085479736,1.0742322206497192,-0.0002455779758747667,0.022176066413521767,0.01576223224401474,0.0037117640022188425,0.0027020685374736786,2.9423575401306152,5990257.5
60.79999923706055,44.872100830078125,0.009487908333539963,-0.00249990145675838,877.5486450195312,0.0432613305747509,1149.3470458984375,0.08747966587543488,1072.3424072265625,0.07261041551828384,1172.6234130859375,0.10298434644937515,111.07603454589844,177.03765869140625,51.374935150146484,48.49349594116211,5.940316200256348,0.8487096428871155,6.445241451263428,1.074206829071045,-0.00027023785514757037,0.021956872195005417,0.01564338058233261,0.0036405110731720924,0.0026729798410087824,2.9423916339874268,5990327.0
60.900001525878906,44.873046875,0.009237918071448803,-0.002515041036531329,877.552978515625,0.04352797195315361,1149.355712890625,0.08766251057386398,1072.3497314453125,0.07288338989019394,1172.6336669921875,0.10282821953296661,111.08732604980469,177.077392578125,51.393035888671875,48.503726959228516,5.940596103668213,0.84869784116745,6.445075511932373,1.0741792917251587,-0.0002914716606028378,0.021740660071372986,0.01552746444940567,0.003569365479052067,0.002643829444423318,2.9424259662628174,5990396.5
61.0,44.87397003173828,0.008986414410173893,-0.0024873169604688883,877.557373046875,0.043789297342300415,1149.364501953125,0.08783864229917526,1072.3570556640625,0.07314863055944443,1172.64404296875,0.10267127305269241,111.09860229492188,177.1169891357422,51.4109001159668,48.513614654541016,5.940840721130371,0.8486834168434143,6.4448981285095215,1.07414972782135,-0.000309816503431648,0.021527547389268875,0.015414600260555744,0.0034983281511813402,0.0026146189775317907,2.942460298538208,5990467.0
61.099998474121094,44.87487030029297,0.008737682364881039,-0.0025494631845504045,877.561767578125,0.04404532536864281,1149.373291015625,0.08800827711820602,1072.3643798828125,0.07340630143880844,1172.654296875,0.10251380503177643,111.10985565185547,177.15643310546875,51.428531646728516,48.52316665649414,5.941051483154297,0.8486665487289429,6.4447102546691895,1.0741183757781982,-0.0003264192782808095,0.021317558363080025,0.0153048075735569,0.0034273995552212,0.002585351001471281,2.942495107650757,5990537.5
61.20000076293945,44.8757438659668,0.008482735604047775,-0.0026623327285051346,877.566162109375,0.04429607465863228,1149.3822021484375,0.0881715714931488,1072.3717041015625,0.07365656644105911,1172.66455078125,0.10235600918531418,111.12109375,177.19573974609375,51.44593048095703,48.53239059448242,5.941230297088623,0.8486475944519043,6.444512844085693,1.0740854740142822,-0.00034189337748102844,0.02111065946519375,0.015198051929473877,0.0033565799240022898,0.0025560278445482254,2.9425299167633057,5990608.5
61.29999923706055,44.876590728759766,0.008216503076255322,-0.0027370499446988106,877.5706176757812,0.044541578739881516,1149.3909912109375,0.08832874149084091,1072.3790283203125,0.07389958947896957,1172.6746826171875,0.10219815373420715,111.13230895996094,177.23489379882812,51.463104248046875,48.54129409790039,5.941379547119141,0.8486266732215881,6.44430685043335,1.0740511417388916,-0.0003549949324224144,0.020906928926706314,0.015094408765435219,0.0032858692575246096,0.0025266511365771294,2.9425652027130127,5990680.0
61.400001525878906,44.87741470336914,0.007942797616124153,-0.0027850880287587643,877.5750732421875,0.04478186368942261,1149.3997802734375,0.08848002552986145,1072.386474609375,0.07413552701473236,1172.6849365234375,0.10204067081212997,111.14350128173828,177.27389526367188,51.48004913330078,48.54988098144531,5.941501140594482,0.848604142665863,6.444094181060791,1.0740156173706055,-0.0003650785074569285,0.020706508308649063,0.014994017779827118,0.003215267788618803,0.0024972232058644295,2.9426004886627197,5990752.0
61.5,44.87820816040039,0.0076642888598144054,-0.0028536259196698666,877.57958984375,0.045016974210739136,1149.40869140625,0.08862565457820892,1072.3939208984375,0.0743645429611206,1172.6951904296875,0.10188394039869308,111.15467834472656,177.31275939941406,51.496768951416016,48.55816650390625,5.941596508026123,0.8485801219940186,6.443875789642334,1.073979377746582,-0.0003727082221303135,0.020509490743279457,0.014896969310939312,0.003144775051623583,0.0024677456822246313,2.9426357746124268,5990824.0
61.599998474121094,44.87897491455078,0.0073789265006780624,-0.0029479563236236572,877.5841064453125,0.04524694010615349,1149.41748046875,0.08876585960388184,1072.4013671875,0.07458680868148804,1172.705322265625,0.10172829031944275,111.16583251953125,177.35145568847656,51.513267517089844,48.56615447998047,5.941667556762695,0.8485549092292786,6.4436540603637695,1.0739423036575317,-0.0003782419953495264,0.020315933972597122,0.014803322963416576,0.0030743901152163744,0.0024382208939641714,2.942671537399292,5990896.5
61.70000076293945,44.87971115112305,0.007084130775183439,-0.0030475363600999117,877.588623046875,0.04547181352972984,1149.4263916015625,0.0889008641242981,1072.4088134765625,0.07480248808860779,1172.7154541015625,0.10157405585050583,111.17696380615234,177.3900146484375,51.529544830322266,48.573856353759766,5.941715717315674,0.8485286235809326,6.443429470062256,1.0739048719406128,-0.00038138689706102014,0.020125923678278923,0.014713161624968052,0.0030041125137358904,0.002408650005236268,2.9427073001861572,5990969.5
61.79999923706055,44.88042068481445,0.00677937688305974,-0.003117059823125601,877.5932006835938,0.04569164291024208,1149.435302734375,0.0890309065580368,1072.416259765625,0.07501174509525299,1172.7255859375,0.10142160952091217,111.18807983398438,177.42843627929688,51.54560852050781,48.58127212524414,5.94174337387085,0.8485015034675598,6.443203926086426,1.0738673210144043,-0.00038179437979124486,0.01993957720696926,0.014626601710915565,0.0029339406173676252,0.002379035111516714,2.9427433013916016,5991043.0
61.900001525878906,44.881099700927734,0.006467671133577824,-0.0031567555852234364,877.5977783203125,0.04590648040175438,1149.4442138671875,0.08915624022483826,1072.423828125,0.07521475851535797,1172.7357177734375,0.1012713760137558,111.19917297363281,177.46670532226562,51.56145095825195,48.58842086791992,5.941751956939697,0.8484737873077393,6.442979335784912,1.0738298892974854,-0.0003793968353420496,0.019757015630602837,0.014543764293193817,0.002863873727619648,0.002349377842620015,2.942779541015625,5991116.5
62.0,44.881744384765625,0.006151995621621609,-0.0031643726397305727,877.6023559570312,0.04611637815833092,1149.453125,0.08927711844444275,1072.431396484375,0.07541169226169586,1172.745849609375,0.10112372040748596,111.21025085449219,177.50482177734375,51.57708740234375,48.59530258178711,5.941742897033691,0.8484455943107605,6.4427571296691895,1.073792815208435,-0.00037461426109075546,0.019578322768211365,0.014464734122157097,0.002793909516185522,0.0023196793626993895,2.9428160190582275,5991190.5
62.099998474121094,44.882362365722656,0.005835558287799358,-0.0031565974932163954,877.6069946289062,0.04632139950990677,1149.4620361328125,0.089393749833107,1072.4388427734375,0.07560272514820099,1172.7559814453125,0.10097894072532654,111.22129821777344,177.5428009033203,51.59251022338867,48.6019287109375,5.941718101501465,0.8484172224998474,6.442538261413574,1.0737563371658325,-0.0003678548673633486,0.019403548911213875,0.01438956055790186,0.0027240465860813856,0.0022899415343999863,2.94285249710083,5991265.0
62.20000076293945,44.8829460144043,0.005519898608326912,-0.0031246482394635677,877.6116333007812,0.04652160778641701,1149.4710693359375,0.0895063504576683,1072.4464111328125,0.07578802853822708,1172.76611328125,0.10083726048469543,111.23233032226562,177.58062744140625,51.60772705078125,48.60831069946289,5.941679000854492,0.8483887910842896,6.442323684692383,1.0737205743789673,-0.00035957538057118654,0.019232701510190964,0.014318253844976425,0.002654282609000802,0.002260165521875024,2.9428892135620117,5991339.5
62.29999923706055,44.88349533081055,0.005207433830946684,-0.003174235112965107,877.6162719726562,0.04671706631779671,1149.47998046875,0.0896151065826416,1072.4541015625,0.07596778124570847,1172.776123046875,0.10069885849952698,111.24334716796875,177.61830139160156,51.62274169921875,48.61445236206055,5.941627025604248,0.848360538482666,6.442114353179932,1.0736857652664185,-0.00035000694333575666,0.019065771251916885,0.0142508028075099,0.0025846154894679785,0.002230352722108364,2.9429259300231934,5991414.5
62.400001525878906,44.88401794433594,0.004890010226517916,-0.003317990805953741,877.6209716796875,0.04690784215927124,1149.4888916015625,0.08972019702196121,1072.461669921875,0.07614213973283768,1172.7862548828125,0.10056386888027191,111.25434112548828,177.65585327148438,51.63755416870117,48.62036895751953,5.941564083099365,0.8483325242996216,6.441911220550537,1.073651909828186,-0.00033952327794395387,0.018902717158198357,0.014187169261276722,0.0025150428991764784,0.0022005042992532253,2.942962884902954,5991490.0
62.5,44.88450622558594,0.00455821119248867,-0.0034566670656204224,877.6256713867188,0.047094009816646576,1149.4979248046875,0.08982181549072266,1072.46923828125,0.07631129026412964,1172.7962646484375,0.10043250024318695,111.26531219482422,177.69325256347656,51.65216827392578,48.626060485839844,5.94149112701416,0.8483049273490906,6.441715240478516,1.0736192464828491,-0.00032698962604627013,0.018743598833680153,0.014127414673566818,0.0024455625098198652,0.0021706214174628258,2.943000078201294,5991565.5
62.599998474121094,44.88496398925781,0.004212544299662113,-0.0036641242913901806,877.63037109375,0.047275640070438385,1149.5069580078125,0.08992023020982742,1072.4769287109375,0.07647538930177689,1172.8062744140625,0.10030518472194672,111.2762680053711,177.7305145263672,51.666587829589844,48.63153839111328,5.941409587860107,0.8482779264450073,6.441527843475342,1.0735880136489868,-0.00031112044234760106,0.018588591367006302,0.014071714133024216,0.0023761712945997715,0.0021407052408903837,2.943037271499634,5991641.5
62.70000076293945,44.88538360595703,0.0038461319636553526,-0.003949666861444712,877.6351318359375,0.04745280742645264,1149.515869140625,0.0900157243013382,1072.484619140625,0.07663462311029434,1172.8162841796875,0.1001824140548706,111.28720092773438,177.7676239013672,51.68082046508789,48.636810302734375,5.941320896148682,0.8482517004013062,6.441350936889648,1.0735584497451782,-0.00029200350400060415,0.018437860533595085,0.014020237140357494,0.002306866692379117,0.0021107567008584738,2.9430747032165527,5991717.5
62.79999923706055,44.88576889038086,0.0034511652775108814,-0.004233470652252436,877.639892578125,0.0476255938410759,1149.52490234375,0.09010861068964005,1072.4921875,0.07678916305303574,1172.8262939453125,0.10006476938724518,111.2981185913086,177.8046112060547,51.694862365722656,48.64188766479492,5.941226959228516,0.8482264280319214,6.441187381744385,1.0735312700271606,-0.0002686064108274877,0.018291659653186798,0.01397323701530695,0.002237645210698247,0.002080776961520314,2.943112373352051,5991794.0
62.900001525878906,44.886112213134766,0.003027818165719509,-0.004505406599491835,877.6446533203125,0.047794077545404434,1149.533935546875,0.09019927680492401,1072.4998779296875,0.07693920284509659,1172.8363037109375,0.09995304048061371,111.30902099609375,177.84146118164062,51.70872116088867,48.64678192138672,5.941128730773926,0.8482023477554321,6.441039562225342,1.0735065937042236,-0.00023978827812243253,0.01815033331513405,0.013931063003838062,0.002168503124266863,0.002050766721367836,2.943150043487549,5991871.0
63.0,44.886417388916016,0.002577277598902583,-0.0047764224000275135,877.6494140625,0.04795834422111511,1149.54296875,0.09028811752796173,1072.507568359375,0.07708495110273361,1172.8463134765625,0.09984804689884186,111.31990051269531,177.878173828125,51.72239685058594,48.651493072509766,5.941028118133545,0.8481796979904175,6.440910816192627,1.0734851360321045,-0.0002055161166936159,0.018014224246144295,0.013894062489271164,0.0020994357764720917,0.0020207264460623264,2.943187952041626,5991948.0
63.099998474121094,44.88667297363281,0.002099635312333703,-0.005081287119537592,877.6542358398438,0.0481184758245945,1149.552001953125,0.09037555009126663,1072.515380859375,0.07722662389278412,1172.8563232421875,0.09975063800811768,111.33075714111328,177.9147491455078,51.73590087890625,48.65604019165039,5.940927028656006,0.8481588959693909,6.440804958343506,1.073467493057251,-0.00016585245612077415,0.01788366213440895,0.013862567022442818,0.0020304385107010603,0.00199065706692636,2.943225860595703,5992025.0
63.20000076293945,44.88688278198242,0.0015915066469460726,-0.005416234955191612,877.6590576171875,0.04827456921339035,1149.56103515625,0.09046198427677155,1072.5230712890625,0.07736445218324661,1172.8663330078125,0.09966163337230682,111.34160614013672,177.95120239257812,51.74923324584961,48.660430908203125,5.940827369689941,0.8481401801109314,6.440724849700928,1.0734541416168213,-0.00012071218225173652,0.017758972942829132,0.013836909085512161,0.001961505739018321,0.001960558583959937,2.9432640075683594,5992102.5
63.29999923706055,44.88704299926758,0.0010498830815777183,-0.005816244054585695,877.6638793945312,0.04842671379446983,1149.570068359375,0.09054786711931229,1072.53076171875,0.0774986743927002,1172.876220703125,0.09958193451166153,111.35243225097656,177.98753356933594,51.76239776611328,48.664676666259766,5.940730571746826,0.8481240272521973,6.440673828125,1.0734456777572632,-6.952720286790282e-05,0.017640523612499237,0.013817460276186466,0.001892631407827139,0.0019304314628243446,2.9433021545410156,5992180.5
63.400001525878906,44.88714599609375,0.0004682586877606809,-0.006226054858416319,877.6687622070312,0.048575013875961304,1149.5791015625,0.09063366800546646,1072.53857421875,0.07762954384088516,1172.88623046875,0.09951251745223999,111.36325073242188,178.02374267578125,51.77539825439453,48.668785095214844,5.940639019012451,0.8481107354164124,6.4406561851501465,1.0734426975250244,-1.179365881398553e-05,0.01752871461212635,0.013804630376398563,0.0018238085322082043,0.0019002758199349046,2.943340539932251,5992258.5
63.5,44.8871955871582,-0.00015434676606673747,-0.006766400765627623,877.673583984375,0.04871956259012222,1149.5882568359375,0.09071992337703705,1072.54638671875,0.0777573212981224,1172.8961181640625,0.09945449978113174,111.37405395507812,178.05982971191406,51.788246154785156,48.67277526855469,5.940555095672607,0.8481007814407349,6.440675735473633,1.0734459161758423,5.350726132746786e-05,0.017424028366804123,0.013798908330500126,0.001755029777996242,0.001870091538876295,2.9433789253234863,5992336.5
63.599998474121094,44.88718032836914,-0.0008309868280775845,-0.00737990764901042,877.678466796875,0.04886047542095184,1149.5972900390625,0.09080719202756882,1072.5540771484375,0.0778823047876358,1172.9061279296875,0.0994090810418129,111.38483428955078,178.09579467773438,51.80094528198242,48.67665100097656,5.940481185913086,0.8480947017669678,6.440737247467041,1.0734561681747437,0.00012660988431889564,0.0173269584774971,0.013800794258713722,0.0016862868797034025,0.0018398782704025507,2.9434173107147217,5992415.0
63.70000076293945,44.8870964050293,-0.0015689776046201587,-0.007963812910020351,877.683349609375,0.04899786040186882,1149.6063232421875,0.09089609980583191,1072.5618896484375,0.07800478488206863,1172.916015625,0.09937766939401627,111.39561462402344,178.13165283203125,51.81349563598633,48.6804313659668,5.940419673919678,0.8480929136276245,6.440845966339111,1.073474407196045,0.00020951176702510566,0.017238155007362366,0.01381094940006733,0.0016175705241039395,0.0018096357816830277,2.9434561729431152,5992494.0
63.79999923706055,44.886940002441406,-0.0023653588723391294,-0.008510719984769821,877.6882934570312,0.049131836742162704,1149.615478515625,0.09098737686872482,1072.5697021484375,0.07812510430812836,1172.926025390625,0.09936191886663437,111.4063720703125,178.16741943359375,51.82591247558594,48.68413162231445,5.940373420715332,0.8480960130691528,6.441009044647217,1.073501467704773,0.00030336572672240436,0.017158357426524162,0.013830122537910938,0.0015488705830648541,0.0017793633742257953,2.9434947967529297,5992573.0
63.900001525878906,44.88670349121094,-0.003216430777683854,-0.008998950943350792,877.6931762695312,0.049262527376413345,1149.62451171875,0.09108176827430725,1072.5775146484375,0.07824360579252243,1172.9359130859375,0.09936350584030151,111.41712951660156,178.2030792236328,51.83819580078125,48.68776321411133,5.940345287322998,0.84810471534729,6.441231727600098,1.0735386610031128,0.00040793378138914704,0.017088264226913452,0.013859027996659279,0.0014801755314692855,0.0017490600002929568,2.9435336589813232,5992652.0
64.0,44.88637924194336,-0.004116326104849577,-0.00949445553123951,877.6981201171875,0.04939006641507149,1149.6336669921875,0.09118002653121948,1072.5853271484375,0.0783606767654419,1172.94580078125,0.09938406944274902,111.42787170410156,178.2386474609375,51.85036087036133,48.69134521484375,5.940338611602783,0.8481196165084839,6.441521167755127,1.0735869407653809,0.0005229174857959151,0.017028531059622765,0.01389833353459835,0.001411472912877798,0.001718724612146616,2.943572759628296,5992731.5
64.0999984741211,44.88597106933594,-0.005065771751105785,-0.009927410632371902,877.7030639648438,0.049514591693878174,1149.642822265625,0.09128288179636002,1072.59326171875,0.07847670465707779,1172.955810546875,0.09942515194416046,111.43861389160156,178.27413940429688,51.86240768432617,48.69489669799805,5.940357208251953,0.8481415510177612,6.441883563995361,1.0736472606658936,0.000647682580165565,0.01697974093258381,0.013948636129498482,0.0013427489902824163,0.001688355696387589,2.9436118602752686,5992811.0
64.19999694824219,44.88546371459961,-0.006058512721210718,-0.010249188169836998,877.7080078125,0.049636244773864746,1149.6519775390625,0.09139109402894974,1072.60107421875,0.07859212905168533,1172.9656982421875,0.0994882732629776,111.44934844970703,178.30953979492188,51.874351501464844,48.698429107666016,5.940403938293457,0.8481711745262146,6.442324161529541,1.0737206935882568,0.0007825155626051128,0.016942480579018593,0.014010540209710598,0.00127398909535259,0.001657951739616692,2.943650960922241,5992890.5
64.30000305175781,44.884857177734375,-0.007083431351929903,-0.010593589395284653,877.7130126953125,0.04975518211722374,1149.6611328125,0.09150540083646774,1072.60888671875,0.07870736718177795,1172.9757080078125,0.09957490116357803,111.4600830078125,178.34487915039062,51.886199951171875,48.70196533203125,5.940483570098877,0.8482093214988708,6.4428486824035645,1.0738080739974976,0.0009266604902222753,0.016917264088988304,0.014084575697779655,0.0012051775120198727,0.0016275107627734542,2.943690299987793,5992970.5
