t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
64.4000015258789,44.88414764404297,-0.008142790757119656,-0.010978452861309052,877.7179565429688,0.049871571362018585,1149.6702880859375,0.09162649512290955,1072.6168212890625,0.07882287353277206,1172.985595703125,0.09968629479408264,111.47081756591797,178.38015747070312,51.89796447753906,48.705528259277344,5.94059944152832,0.8482565879821777,6.443462371826172,1.0739104747772217,0.0010786860948428512,0.01690446212887764,0.014171133749186993,0.001136297476477921,0.0015970305539667606,2.9437296390533447,5993050.5
64.5,44.88333511352539,-0.009240635670721531,-0.011382204480469227,877.7229614257812,0.049985576421022415,1149.679443359375,0.09175507724285126,1072.624755859375,0.07893911749124527,1172.99560546875,0.09982366859912872,111.48155212402344,178.41537475585938,51.90964889526367,48.709129333496094,5.940755367279053,0.8483138680458069,6.4441704750061035,1.074028491973877,0.001239044708199799,0.016904477030038834,0.01427063625305891,0.001067331526428461,0.0015665087848901749,2.9437689781188965,5993131.0
64.5999984741211,44.88241195678711,-0.010378856211900711,-0.011795338243246078,877.7279663085938,0.050097376108169556,1149.6885986328125,0.09189186990261078,1072.632568359375,0.07905656844377518,1173.005615234375,0.09998834133148193,111.4922866821289,178.4505615234375,51.921268463134766,48.712799072265625,5.940955638885498,0.8483816981315613,6.4449782371521,1.0741630792617798,0.0014083635760471225,0.0169177558273077,0.01438355166465044,0.0009982612682506442,0.0015359428944066167,2.9438085556030273,5993211.5
64.69999694824219,44.881370544433594,-0.011558390222489834,-0.012224379926919937,877.7329711914062,0.05020716041326523,1149.69775390625,0.09203764796257019,1072.6405029296875,0.07917571067810059,1173.015625,0.1001816838979721,111.50303649902344,178.48570251464844,51.93283462524414,48.716548919677734,5.94120454788208,0.8484609127044678,6.445890426635742,1.074315071105957,0.0015869810013100505,0.016944771632552147,0.014510374516248703,0.0009290672023780644,0.0015053299721330404,2.943848133087158,5993292.0
64.80000305175781,44.88021469116211,-0.012780828401446342,-0.012638027779757977,877.738037109375,0.05031512305140495,1149.70703125,0.09219317883253098,1072.6484375,0.0792970359325409,1173.025634765625,0.10040511935949326,111.51378631591797,178.5208282470703,51.94435501098633,48.72040939331055,5.941505432128906,0.8485521078109741,6.446913242340088,1.0744855403900146,0.0017751285340636969,0.016986003145575523,0.014651606790721416,0.0008597291307523847,0.0014746669912710786,2.943887948989868,5993373.0
64.9000015258789,44.878936767578125,-0.014044631272554398,-0.013023795560002327,877.7430419921875,0.05042146146297455,1149.7161865234375,0.09235928952693939,1072.6563720703125,0.07942106574773788,1173.03564453125,0.10066010802984238,111.5245590209961,178.5559539794922,51.95584487915039,48.724395751953125,5.941863059997559,0.8486561179161072,6.448052406311035,1.074675440788269,0.0019731437787413597,0.017041949555277824,0.01480777282267809,0.0007902257493697107,0.0014439504593610764,2.943927764892578,5993454.0
65.0,44.877532958984375,-0.0153470104560256,-0.013328110799193382,877.7481079101562,0.050526395440101624,1149.7254638671875,0.09253678470849991,1072.664306640625,0.07954832911491394,1173.0457763671875,0.10094811767339706,111.53533935546875,178.591064453125,51.967315673828125,48.728538513183594,5.942282199859619,0.8487735986709595,6.449314117431641,1.0748857259750366,0.0021809223107993603,0.017113087698817253,0.014979377388954163,0.0007205347064882517,0.0014131766511127353,2.943967580795288,5993535.0
65.0999984741211,44.875999450683594,-0.01667982153594494,-0.013462231494486332,877.753173828125,0.05063013732433319,1149.7347412109375,0.09272650629281998,1072.6722412109375,0.07967935502529144,1173.055908203125,0.10127057135105133,111.546142578125,178.62619018554688,51.97877883911133,48.732852935791016,5.942766189575195,0.8489053249359131,6.4507036209106445,1.0751172304153442,0.002398196142166853,0.017199864611029625,0.015166889876127243,0.0006506326608359814,0.0013823418412357569,2.944007635116577,5993616.5
65.19999694824219,44.874332427978516,-0.018026044592261314,-0.013589580543339252,877.7582397460938,0.050732918083667755,1149.7440185546875,0.09292922914028168,1072.6802978515625,0.07981470972299576,1173.0660400390625,0.10162877291440964,111.55696105957031,178.66134643554688,51.9902458190918,48.737369537353516,5.943320274353027,0.8490520119667053,6.452226161956787,1.0753710269927979,0.002623925684019923,0.0173026192933321,0.015370680950582027,0.0005804953980259597,0.0013514417223632336,2.944047451019287,5993698.0
65.30000305175781,44.872528076171875,-0.019385002553462982,-0.013630627654492855,877.7633056640625,0.05083496868610382,1149.7532958984375,0.09314566850662231,1072.688232421875,0.07995494455099106,1173.076171875,0.10202370584011078,111.56781005859375,178.69654846191406,52.00173568725586,48.74211120605469,5.943949222564697,0.8492144346237183,6.45388650894165,1.0756477117538452,0.00285579776391387,0.017421483993530273,0.015590913593769073,0.0005100978305563331,0.001320471870712936,2.9440877437591553,5993780.0
65.4000015258789,44.87059020996094,-0.020748065784573555,-0.013625004328787327,877.7683715820312,0.050936538726091385,1149.7626953125,0.0933765098452568,1072.6962890625,0.08010061085224152,1173.08642578125,0.1024562194943428,111.57868957519531,178.73178100585938,52.01325225830078,48.74710464477539,5.944656848907471,0.8493931889533997,6.455687522888184,1.0759479999542236,0.0030938093550503254,0.017556583508849144,0.015827741473913193,0.00043941420153714716,0.001289427513256669,2.9441277980804443,5993861.5
65.5,44.86851501464844,-0.02211056649684906,-0.013663132674992085,877.7734985351562,0.051037874072790146,1149.77197265625,0.09362237900495529,1072.7042236328125,0.0802522823214531,1173.0966796875,0.10292702913284302,111.589599609375,178.76708984375,52.02482223510742,48.75236892700195,5.9454474449157715,0.849588930606842,6.457633018493652,1.0762722492218018,0.003336704568937421,0.017707936465740204,0.01608121395111084,0.0003684183757286519,0.001258303876966238,2.9441680908203125,5993943.5
65.5999984741211,44.866302490234375,-0.02347688004374504,-0.013721557334065437,877.7786254882812,0.051139235496520996,1149.7813720703125,0.09388387948274612,1072.7122802734375,0.08041050285100937,1173.1070556640625,0.10343670845031738,111.60054016113281,178.80247497558594,52.03644561767578,48.7579345703125,5.946325302124023,0.8498021364212036,6.459725856781006,1.0766209363937378,0.003583821002393961,0.01787550002336502,0.01635131984949112,0.00029708363581448793,0.0012270957231521606,2.9442086219787598,5994026.0
65.69999694824219,44.863956451416016,-0.02484903484582901,-0.013763435184955597,877.7837524414062,0.05124088376760483,1149.790771484375,0.09416160732507706,1072.7203369140625,0.08057581633329391,1173.117431640625,0.10398585349321365,111.61152648925781,178.83795166015625,52.04814910888672,48.763824462890625,5.94729471206665,0.8500334024429321,6.461968421936035,1.0769946575164795,0.003835743758827448,0.01805928722023964,0.01663810759782791,0.00022538287157658488,0.0011957979295402765,2.944248914718628,5994108.0
65.80000305175781,44.861473083496094,-0.0262253787368536,-0.01380404457449913,877.7888793945312,0.05134308710694313,1149.8001708984375,0.09445618838071823,1072.7283935546875,0.08074876666069031,1173.1278076171875,0.10457511991262436,111.62255096435547,178.87353515625,52.0599365234375,48.77006149291992,5.94835901260376,0.850283145904541,6.4643635749816895,1.077393889427185,0.004092695657163858,0.018259335309267044,0.01694164238870144,0.00015328862355090678,0.0011644047917798162,2.944289445877075,5994190.5
65.9000015258789,44.858848571777344,-0.027605783194303513,-0.013862751424312592,877.7940063476562,0.05144612118601799,1149.8096923828125,0.0947682335972786,1072.7364501953125,0.08092989772558212,1173.1383056640625,0.10520514100790024,111.63362121582031,178.90924072265625,52.07182693481445,48.77667236328125,5.949522972106934,0.8505518436431885,6.466914176940918,1.0778189897537231,0.00435441080480814,0.01847565919160843,0.01726197451353073,8.07729156804271e-05,0.0011329108383506536,2.9443302154541016,5994273.5
66.0,44.85608673095703,-0.0289920587092638,-0.013933648355305195,877.7991333007812,0.05155026540160179,1149.8192138671875,0.0950983464717865,1072.74462890625,0.08111974596977234,1173.14892578125,0.10587653517723083,111.64474487304688,178.94508361816406,52.083831787109375,48.7836799621582,5.950789451599121,0.8508399128913879,6.469623565673828,1.0782705545425415,0.004620866384357214,0.01870827190577984,0.017599154263734818,7.807353540556505e-06,0.0011013098992407322,2.944370746612549,5994356.0
66.0999984741211,44.853187561035156,-0.030385423451662064,-0.01395567599684,877.8043212890625,0.05165580287575722,1149.8287353515625,0.09544715285301208,1072.752685546875,0.08131884783506393,1173.1595458984375,0.10658995062112808,111.65592193603516,178.9810791015625,52.095970153808594,48.79111099243164,5.952162265777588,0.8511478304862976,6.472494125366211,1.0787490606307983,0.004892308264970779,0.01895720511674881,0.01795324683189392,-6.563688657479361e-05,0.0010695960372686386,2.944411516189575,5994439.0
66.19999694824219,44.85015106201172,-0.031780991703271866,-0.014048232696950436,877.8094482421875,0.05176302045583725,1149.8382568359375,0.0958152785897255,1072.7608642578125,0.08152773231267929,1173.170166015625,0.1073460578918457,111.66715240478516,179.01722717285156,52.108253479003906,48.79898452758789,5.9536452293396,0.8514758944511414,6.475529193878174,1.0792548656463623,0.005168901290744543,0.01922251097857952,0.018324337899684906,-0.00013958910130895674,0.0010377628495916724,2.9444525241851807,5994522.5
66.30000305175781,44.84697341918945,-0.03318581357598305,-0.014082226902246475,877.8146362304688,0.05187220871448517,1149.847900390625,0.09620331972837448,1072.76904296875,0.08174693584442139,1173.180908203125,0.10814546793699265,111.67845153808594,179.05357360839844,52.120697021484375,48.80733108520508,5.955241680145264,0.8518245816230774,6.478732109069824,1.0797886848449707,0.0054499488323926926,0.019504176452755928,0.018712451681494713,-0.0002140789874829352,0.0010058037005364895,2.944493293762207,5994606.0
66.4000015258789,44.84365463256836,-0.034594036638736725,-0.014009405858814716,877.81982421875,0.05198366194963455,1149.8575439453125,0.09661191701889038,1072.7772216796875,0.0819769948720932,1173.1917724609375,0.10898886620998383,111.68981170654297,179.09010314941406,52.1333122253418,48.81616973876953,5.956955432891846,0.8521943688392639,6.482104778289795,1.0803507566452026,0.0057364897802472115,0.01980227418243885,0.019117699936032295,-0.0002891367475967854,0.0009737121290527284,2.9445345401763916,5994689.5
66.5,44.84019470214844,-0.03599497675895691,-0.013904537074267864,877.8250732421875,0.05209767818450928,1149.8671875,0.09704168140888214,1072.785400390625,0.08221843838691711,1173.2027587890625,0.10987689346075058,111.70124816894531,179.12684631347656,52.1461181640625,48.82552719116211,5.958789348602295,0.85258549451828,6.485651016235352,1.080941915512085,0.006027661729604006,0.020116806030273438,0.01954011805355549,-0.0003647930279839784,0.0009414809755980968,2.944575548171997,5994773.0
66.5999984741211,44.83659362792969,-0.03738543018698692,-0.01371789164841175,877.8302612304688,0.05221455544233322,1149.876953125,0.09749316424131393,1072.793701171875,0.08247178792953491,1173.2137451171875,0.11080998927354813,111.71275329589844,179.16383361816406,52.15913009643555,48.835426330566406,5.960746765136719,0.8529984951019287,6.489373207092285,1.0815621614456177,0.006321973167359829,0.020447639748454094,0.01997961476445198,-0.00044107879512012005,0.0009091031388379633,2.9446167945861816,5994857.0
66.69999694824219,44.832855224609375,-0.03875721991062164,-0.013508875854313374,877.8355102539062,0.05233460292220116,1149.88671875,0.09796688705682755,1072.8018798828125,0.08273757994174957,1173.2249755859375,0.11178846657276154,111.7243423461914,179.2010498046875,52.172359466552734,48.84589385986328,5.962831020355225,0.8534336090087891,6.493272304534912,1.0822120904922485,0.006618978921324015,0.02079460583627224,0.020436059683561325,-0.0005180253647267818,0.0008765713428147137,2.944658041000366,5994941.0
66.80000305175781,44.8289794921875,-0.04010810703039169,-0.013284151442348957,877.8407592773438,0.05245812237262726,1149.896484375,0.09846331179141998,1072.8101806640625,0.08301632106304169,1173.2362060546875,0.11281247437000275,111.73600769042969,179.238525390625,52.18582534790039,48.85694885253906,5.96504545211792,0.8538912534713745,6.497349739074707,1.082891583442688,0.006917448248714209,0.021157436072826385,0.020909221842885017,-0.0005956641398370266,0.0008438780787400901,2.94469952583313,5995025.5
66.9000015258789,44.82497024536133,-0.04143652319908142,-0.01298475544899702,877.8460083007812,0.0525854229927063,1149.9063720703125,0.09898286312818527,1072.8184814453125,0.08330850303173065,1173.2474365234375,0.11388204991817474,111.74776458740234,179.2762908935547,52.19953536987305,48.86861801147461,5.967392444610596,0.8543716073036194,6.501606464385986,1.0836011171340942,0.007217004429548979,0.021535832434892654,0.021398842334747314,-0.0006740266107954085,0.0008110157214105129,2.9447410106658936,5995110.0
67.0,44.82082748413086,-0.04273499920964241,-0.012665306217968464,877.8512573242188,0.05271681025624275,1149.916259765625,0.09952594339847565,1072.826904296875,0.08361463248729706,1173.2589111328125,0.11499718576669693,111.75961303710938,179.31434631347656,52.2135124206543,48.880916595458984,5.969874858856201,0.8548749089241028,6.506042957305908,1.0843404531478882,0.007517317309975624,0.021929476410150528,0.02190464362502098,-0.0007531443261541426,0.0007779764709994197,2.9447824954986572,5995194.5
67.0999984741211,44.816551208496094,-0.04400152713060379,-0.012245755642652512,877.8565063476562,0.05285259336233139,1149.92626953125,0.10009290277957916,1072.835205078125,0.08393517136573792,1173.2705078125,0.11615771800279617,111.77156066894531,179.3527069091797,52.22776794433594,48.89387512207031,5.972495079040527,0.8554013967514038,6.510659217834473,1.085109829902649,0.007817200385034084,0.022337960079312325,0.02242625690996647,-0.0008330486598424613,0.000744752527680248,2.94482421875,5995279.5
67.19999694824219,44.81215286254883,-0.04522610455751419,-0.01187725830823183,877.86181640625,0.052993081510066986,1149.936279296875,0.10068404674530029,1072.8436279296875,0.08427057415246964,1173.2822265625,0.11736339330673218,111.78360748291016,179.39138793945312,52.242313385009766,48.90751266479492,5.975255489349365,0.8559511303901672,6.5154547691345215,1.085909128189087,0.008116261102259159,0.022760851308703423,0.02296328730881214,-0.000913770985789597,0.000711335800588131,2.944866180419922,5995364.5
67.30000305175781,44.8076286315918,-0.046413831412792206,-0.011633464135229588,877.8671264648438,0.05313858017325401,1149.9464111328125,0.10129962861537933,1072.85205078125,0.08462128788232803,1173.2939453125,0.11861375719308853,111.79576110839844,179.430419921875,52.25716781616211,48.921844482421875,5.978157997131348,0.8565242290496826,6.52042818069458,1.086738109588623,0.008412900380790234,0.02319759503006935,0.02351521886885166,-0.0009953423868864775,0.0006777182570658624,2.9449079036712646,5995450.0
67.4000015258789,44.8029899597168,-0.04757717624306679,-0.011482377536594868,877.8724365234375,0.053289398550987244,1149.95654296875,0.101939857006073,1072.860595703125,0.08498772233724594,1173.305908203125,0.11990832537412643,111.80801391601562,179.46981811523438,52.272342681884766,48.936893463134766,5.981204509735107,0.8571206331253052,6.52557897567749,1.0875965356826782,0.00870771985501051,0.023647699505090714,0.024081600829958916,-0.0010777934221550822,0.0006438916898332536,2.9449501037597656,5995535.5
67.5,44.79823303222656,-0.04872541502118111,-0.011329627595841885,877.8778076171875,0.05344584211707115,1149.966796875,0.10260500758886337,1072.869140625,0.08537027984857559,1173.3179931640625,0.12124685198068619,111.82038879394531,179.50958251953125,52.28784942626953,48.952674865722656,5.984396457672119,0.8577403426170349,6.5309062004089355,1.0884844064712524,0.009002319537103176,0.02411082573235035,0.024662131443619728,-0.0011611547088250518,0.0006098478916101158,2.9449923038482666,5995621.5
67.5999984741211,44.793357849121094,-0.04985837638378143,-0.011132294312119484,877.8831176757812,0.053608205169439316,1149.97705078125,0.10329540818929672,1072.877685546875,0.08576934784650803,1173.3302001953125,0.12262926995754242,111.83287811279297,179.5497283935547,52.30370330810547,48.969215393066406,5.987735271453857,0.8583834171295166,6.536410331726074,1.0894017219543457,0.009297872893512249,0.024586744606494904,0.025256622582674026,-0.001245456631295383,0.0005755784222856164,2.9450345039367676,5995707.5
67.69999694824219,44.78837203979492,-0.050971608608961105,-0.011006019078195095,877.8884887695312,0.05377678945660591,1149.9874267578125,0.1040114015340805,1072.88623046875,0.08618530631065369,1173.342529296875,0.12405560910701752,111.84548950195312,179.5902862548828,52.31991958618164,48.98652267456055,5.991221904754639,0.8590497374534607,6.5420918464660645,1.0903486013412476,0.0095942672342062,0.02507522888481617,0.02586488425731659,-0.0013307294575497508,0.000541074899956584,2.9450769424438477,5995794.0
67.80000305175781,44.78327560424805,-0.05207220837473869,-0.010826200246810913,877.8939208984375,0.053951893001794815,1149.9979248046875,0.1047532856464386,1072.8948974609375,0.08661853522062302,1173.35498046875,0.1255258023738861,111.85823059082031,179.6312713623047,52.336509704589844,49.00461959838867,5.994858741760254,0.8597394227981567,6.547950744628906,1.0913251638412476,0.00989082083106041,0.025575995445251465,0.026486670598387718,-0.0014170034555718303,0.0005063287680968642,2.9451193809509277,5995880.5
67.9000015258789,44.77806854248047,-0.053154829889535904,-0.010635871440172195,877.8992919921875,0.05413380265235901,1150.0084228515625,0.10552138090133667,1072.903564453125,0.08706939220428467,1173.3675537109375,0.1270398646593094,111.87109375,179.6726837158203,52.353485107421875,49.02351760864258,5.998645782470703,0.8604524731636047,6.553988456726074,1.0923314094543457,0.010188542306423187,0.02608884871006012,0.027121825143694878,-0.0015043092425912619,0.0004713313246611506,2.945162296295166,5995967.5
68.0,44.77275466918945,-0.054218415170907974,-0.01050456240773201,877.9047241210938,0.05432281270623207,1150.01904296875,0.10631600022315979,1072.912353515625,0.08753824979066849,1173.38037109375,0.12859775125980377,111.88409423828125,179.7145538330078,52.3708610534668,49.04323959350586,6.002584934234619,0.8611889481544495,6.560204029083252,1.093367338180542,0.010486576706171036,0.026613524183630943,0.02777012623846531,-0.001592676853761077,0.00043607375118881464,2.945204973220825,5996054.5
68.0999984741211,44.767330169677734,-0.055268872529268265,-0.010368446819484234,877.91015625,0.054519206285476685,1150.0296630859375,0.10713741928339005,1072.921142578125,0.08802545070648193,1173.393310546875,0.1301993876695633,111.8972396850586,179.7568817138672,52.38865280151367,49.06380081176758,6.00667667388916,0.8619487881660461,6.566598415374756,1.094433069229126,0.01078475546091795,0.027149748057127,0.02843133732676506,-0.0016821365570649505,0.00040054722921922803,2.9452481269836426,5996142.0
68.19999694824219,44.761802673339844,-0.056305717676877975,-0.010216707363724709,877.9156494140625,0.054723262786865234,1150.0404052734375,0.10798592865467072,1072.929931640625,0.08853133767843246,1173.4063720703125,0.13184475898742676,111.9105224609375,179.79969787597656,52.406864166259766,49.085208892822266,6.010921955108643,0.8627320528030396,6.573172092437744,1.0955287218093872,0.011083886958658695,0.02769731730222702,0.02910529263317585,-0.0017727188533172011,0.00036474279477261007,2.94529128074646,5996230.0
68.30000305175781,44.75617218017578,-0.05732738599181175,-0.01004983764141798,877.921142578125,0.0549352653324604,1150.05126953125,0.10886183381080627,1072.9388427734375,0.08905626088380814,1173.419677734375,0.13353390991687775,111.9239501953125,179.843017578125,52.42551803588867,49.107486724853516,6.015322685241699,0.8635388612747192,6.579925060272217,1.0966541767120361,0.011383835226297379,0.028256023302674294,0.029791824519634247,-0.0018644536612555385,0.00032865130924619734,2.9453344345092773,5996318.0
68.4000015258789,44.75044250488281,-0.05833237245678902,-0.009848839603364468,877.9266357421875,0.05515548959374428,1150.062255859375,0.10976542532444,1072.94775390625,0.08960054814815521,1173.43310546875,0.13526681065559387,111.93753051757812,179.88685607910156,52.444618225097656,49.13064956665039,6.01987886428833,0.8643692135810852,6.58685827255249,1.0978096723556519,0.011684346944093704,0.028825636953115463,0.03049074485898018,-0.001957371598109603,0.00029226369224488735,2.945378065109253,5996406.5
68.5,44.744606018066406,-0.05931725353002548,-0.009666716679930687,877.93212890625,0.055384207516908646,1150.0732421875,0.11069696396589279,1072.9566650390625,0.09016451984643936,1173.44677734375,0.13704341650009155,111.9512710571289,179.9312286376953,52.46418380737305,49.15470504760742,6.024591445922852,0.8652231097221375,6.593971252441406,1.0989952087402344,0.011985170654952526,0.02940591238439083,0.031201843172311783,-0.0020515024662017822,0.00025557063054293394,2.9454216957092285,5996495.5
68.5999984741211,44.73867416381836,-0.060283925384283066,-0.00953617226332426,877.9376831054688,0.0556216835975647,1150.0843505859375,0.11165668815374374,1072.9656982421875,0.09074850380420685,1173.4605712890625,0.13886362314224243,111.96516418457031,179.97613525390625,52.484222412109375,49.17967224121094,6.02946138381958,0.8661006093025208,6.601264953613281,1.1002107858657837,0.012285762466490269,0.029996560886502266,0.03192487359046936,-0.002146876882761717,0.0002185627818107605,2.945465564727783,5996585.0
68.69999694824219,44.73264694213867,-0.06123754382133484,-0.009368034079670906,877.9432983398438,0.05586818978190422,1150.0955810546875,0.11264484375715256,1072.974853515625,0.09135281294584274,1173.4744873046875,0.14072728157043457,111.9792251586914,180.0216064453125,52.5047492980957,49.205562591552734,6.034489154815674,0.8670017719268799,6.608738422393799,1.1014564037322998,0.012586352415382862,0.030597316101193428,0.032659608870744705,-0.0022435246501117945,0.00018123073095921427,2.945509672164917,5996674.5
68.80000305175781,44.726524353027344,-0.062174346297979355,-0.009260734543204308,877.9488525390625,0.05612397938966751,1150.1068115234375,0.11366166174411774,1072.9840087890625,0.09197775274515152,1173.4886474609375,0.14263439178466797,111.99346160888672,180.06765747070312,52.52577209472656,49.232391357421875,6.039675712585449,0.8679266571998596,6.616392612457275,1.1027320623397827,0.012887631542980671,0.03120797872543335,0.033405888825654984,-0.00234147603623569,0.00014356499013956636,2.945553779602051,5996764.5
68.9000015258789,44.720306396484375,-0.0631004199385643,-0.009117290377616882,877.9544677734375,0.05638931319117546,1150.1182861328125,0.11470739543437958,1072.9932861328125,0.09262360632419586,1173.5030517578125,0.14458487927913666,112.00785827636719,180.1143035888672,52.54730987548828,49.260169982910156,6.0450215339660645,0.8688751459121704,6.624227046966553,1.104037880897522,0.013188980519771576,0.031828299164772034,0.03416350111365318,-0.0024407608434557915,0.00010555596236372367,2.9455983638763428,5996855.0
69.0,44.71399688720703,-0.06401214748620987,-0.008971774019300938,877.9601440429688,0.056664448231458664,1150.1297607421875,0.11578229814767838,1073.0025634765625,0.09329068660736084,1173.517578125,0.14657875895500183,112.0224380493164,180.1615447998047,52.569366455078125,49.28891372680664,6.050527572631836,0.8698474168777466,6.632242679595947,1.105373740196228,0.013491283170878887,0.0324581004679203,0.03493231534957886,-0.00254140910692513,6.719398515997455e-05,2.9456429481506348,5996946.0
69.0999984741211,44.70759582519531,-0.06490932404994965,-0.008807506412267685,877.9658203125,0.05694963037967682,1150.1414794921875,0.11688660085201263,1073.011962890625,0.09397926181554794,1173.5323486328125,0.1486160159111023,112.03720092773438,180.2094268798828,52.591957092285156,49.31863021850586,6.056193828582764,0.8708434104919434,6.640439510345459,1.10673987865448,0.0137939453125,0.03309716656804085,0.03571214899420738,-0.0026434508617967367,2.8469303288147785e-05,2.945687770843506,5997037.5
69.19999694824219,44.70110321044922,-0.0657900795340538,-0.008549647405743599,877.9715576171875,0.05724510923027992,1150.1531982421875,0.11802054196596146,1073.0213623046875,0.09468962997198105,1173.54736328125,0.15069660544395447,112.05213928222656,180.2579345703125,52.61509323120117,49.34933090209961,6.062021255493164,0.8718631863594055,6.648818016052246,1.1081362962722778,0.014096928760409355,0.03374527767300606,0.03650282323360443,-0.0027469161432236433,-1.062790397554636e-05,2.945732831954956,5997129.5
69.30000305175781,44.69452667236328,-0.06664504110813141,-0.00834251195192337,877.977294921875,0.057551123201847076,1150.1650390625,0.11918433010578156,1073.0308837890625,0.09542206674814224,1173.5625,0.1528204381465912,112.06727600097656,180.30709838867188,52.63878631591797,49.38103485107422,6.068010330200195,0.8729068040847778,6.65737771987915,1.1095629930496216,0.014399915933609009,0.03440219163894653,0.03730413317680359,-0.0028518347535282373,-5.0107541028410196e-05,2.9457783699035645,5997221.5
69.4000015258789,44.687862396240234,-0.06747929751873016,-0.008195485919713974,877.9830322265625,0.05786791443824768,1150.177001953125,0.12037812173366547,1073.0404052734375,0.09617682546377182,1173.577880859375,0.15498730540275574,112.08260345458984,180.35694885253906,52.663047790527344,49.41374588012695,6.074161529541016,0.8739742636680603,6.66611909866333,1.1110198497772217,0.014701468870043755,0.03506754711270332,0.038115762174129486,-0.0029582364950329065,-8.997956319944933e-05,2.945823907852173,5997314.5
69.5,44.681114196777344,-0.06829883903265,-0.00806211307644844,877.9888305664062,0.05819571390748024,1150.1890869140625,0.12160206586122513,1073.050048828125,0.09695417433977127,1173.593505859375,0.15719690918922424,112.09812927246094,180.40745544433594,52.687889099121094,49.44747543334961,6.080474853515625,0.8750655055046082,6.675040245056152,1.1125067472457886,0.01500229723751545,0.03574104607105255,0.03893745318055153,-0.0030661511700600386,-0.0001302539894822985,2.9458696842193604,5997408.0
69.5999984741211,44.67428207397461,-0.06910505145788193,-0.007925575599074364,877.9946899414062,0.058534760028123856,1150.2012939453125,0.12285634130239487,1073.059814453125,0.09775436669588089,1173.609375,0.15944916009902954,112.11386108398438,180.45867919921875,52.71331787109375,49.48223876953125,6.08695125579834,0.8761805891990662,6.684142112731934,1.1140236854553223,0.015303187072277069,0.036422476172447205,0.03976902365684509,-0.0031756083481013775,-0.00017094089707825333,2.945915937423706,5997501.5
69.69999694824219,44.66737365722656,-0.0698976144194603,-0.007814365439116955,878.0005493164062,0.05888526886701584,1150.2137451171875,0.12414112687110901,1073.0697021484375,0.09857763350009918,1173.6253662109375,0.16174398362636566,112.12979125976562,180.5106201171875,52.73934555053711,49.51803970336914,6.09359073638916,0.8773194551467896,6.693424701690674,1.1155707836151123,0.015604267828166485,0.03711162135004997,0.040610309690237045,-0.00328663713298738,-0.00021205039229243994,2.9459621906280518,5997596.0
69.80000305175781,44.66038131713867,-0.07067904621362686,-0.007616810966283083,878.0064697265625,0.059247471392154694,1150.2261962890625,0.12545663118362427,1073.07958984375,0.09942422062158585,1173.6417236328125,0.16408132016658783,112.14594268798828,180.5632781982422,52.765987396240234,49.554893493652344,6.100393295288086,0.8784821033477783,6.702887535095215,1.1171479225158691,0.015905458480119705,0.03780827671289444,0.04146113619208336,-0.003399267327040434,-0.0002535926760174334,2.9460089206695557,5997691.0
69.9000015258789,44.653316497802734,-0.07144072651863098,-0.0074105956591665745,878.0123901367188,0.05962158739566803,1150.23876953125,0.12680301070213318,1073.0894775390625,0.10029436647891998,1173.658203125,0.16646112501621246,112.16230010986328,180.61668395996094,52.793251037597656,49.59280776977539,6.107359409332275,0.8796685338020325,6.712531089782715,1.1187552213668823,0.01620711199939251,0.03851226717233658,0.04232137277722359,-0.0035135282669216394,-0.00029557797824963927,2.9460558891296387,5997786.5
70.0,44.64617156982422,-0.07218179106712341,-0.0071703409776091576,878.0183715820312,0.06000782176852226,1150.2515869140625,0.12818044424057007,1073.099609375,0.1011882871389389,1173.6749267578125,0.16888327896595,112.17887878417969,180.6708526611328,52.821144104003906,49.63179016113281,6.114489555358887,0.880878746509552,6.722355365753174,1.1203925609588623,0.016507890075445175,0.03922330215573311,0.04319076985120773,-0.0036294490564614534,-0.0003380166308488697,2.946103096008301,5997883.0
70.0999984741211,44.638954162597656,-0.07289882004261017,-0.006904477719217539,878.0244140625,0.060406394302845,1150.264404296875,0.1295890510082245,1073.1097412109375,0.10210621356964111,1173.6920166015625,0.171347513794899,112.1956787109375,180.72579956054688,52.84967803955078,49.67184829711914,6.121783256530762,0.8821127414703369,6.732358932495117,1.1220598220825195,0.016807645559310913,0.03994109481573105,0.0440690703690052,-0.0037470587994903326,-0.0003809190238825977,2.946150779724121,5997980.0
70.19999694824219,44.63166427612305,-0.0735892727971077,-0.006649679038673639,878.0304565429688,0.06081750988960266,1150.2774658203125,0.1310288906097412,1073.1199951171875,0.10304834693670273,1173.709228515625,0.1738535463809967,112.21270751953125,180.78152465820312,52.87886428833008,49.71299743652344,6.129241466522217,0.8833704590797424,6.742542266845703,1.123757004737854,0.01710578240454197,0.04066530242562294,0.04495598375797272,-0.0038663868326693773,-0.00042429546010680497,2.9461984634399414,5998077.5
70.30000305175781,44.62430191040039,-0.07425423711538315,-0.006424449849873781,878.0365600585938,0.06124136596918106,1150.2906494140625,0.1325000524520874,1073.13037109375,0.10401489585638046,1173.726806640625,0.17640097439289093,112.22996520996094,180.8380584716797,52.908714294433594,49.7552375793457,6.136864185333252,0.8846518397331238,6.752902984619141,1.1254838705062866,0.01740182749927044,0.04139556363224983,0.04585118219256401,-0.003987461794167757,-0.0004681564460042864,2.946246862411499,5998175.5
70.4000015258789,44.616878509521484,-0.0748966857790947,-0.006140499841421843,878.042724609375,0.061678167432546616,1150.303955078125,0.13400258123874664,1073.140869140625,0.10500603914260864,1173.7445068359375,0.17898939549922943,112.24746704101562,180.89541625976562,52.939231872558594,49.798580169677734,6.144650459289551,0.885956883430481,6.76344108581543,1.1272401809692383,0.017695842310786247,0.04213152825832367,0.04675435274839401,-0.0041103120893239975,-0.0005125123425386846,2.9462952613830566,5998274.5
70.5,44.60939025878906,-0.07551073282957077,-0.005858815275132656,878.0488891601562,0.06212810426950455,1150.3173828125,0.13553650677204132,1073.1513671875,0.10602196305990219,1173.7625732421875,0.18161842226982117,112.26519775390625,180.95359802246094,52.97043228149414,49.84303283691406,6.1526007652282715,0.8872853517532349,6.774154186248779,1.1290256977081299,0.017988158389925957,0.042872875928878784,0.04766521602869034,-0.004234965890645981,-0.000557373627088964,2.9463443756103516,5998374.0
70.5999984741211,44.601837158203125,-0.07609661668539047,-0.005564697552472353,878.05517578125,0.06259136646986008,1150.3310546875,0.13710185885429382,1073.1619873046875,0.10706282407045364,1173.7808837890625,0.1842876374721527,112.2831802368164,181.01263427734375,53.002323150634766,49.88859939575195,6.160715103149414,0.8886372447013855,6.785041809082031,1.1308403015136719,0.018277766183018684,0.043619222939014435,0.04858342558145523,-0.004361451603472233,-0.0006027507479302585,2.9463934898376465,5998474.0
70.69999694824219,44.5942268371582,-0.07665308564901352,-0.0052914004772901535,878.0614013671875,0.06306812912225723,1150.3448486328125,0.13869860768318176,1073.1728515625,0.10812878608703613,1173.7994384765625,0.1869964897632599,112.30140686035156,181.07252502441406,53.034912109375,49.93528747558594,6.16899299621582,0.8900123834609985,6.796102046966553,1.1326836347579956,0.018564607948064804,0.04437018185853958,0.049508631229400635,-0.00448979577049613,-0.0006486541242338717,2.9464430809020996,5998575.5
70.80000305175781,44.58656311035156,-0.07718222588300705,-0.005101426504552364,878.0677490234375,0.06355858594179153,1150.3587646484375,0.14032675325870514,1073.1837158203125,0.1092199832201004,1173.8182373046875,0.1897444725036621,112.31987762451172,181.13328552246094,53.068206787109375,49.98310089111328,6.177433490753174,0.8914105892181396,6.807332992553711,1.134555459022522,0.0188483577221632,0.045125361531972885,0.050440482795238495,-0.004620026797056198,-0.0006950943497940898,2.946493148803711,5998677.0
70.9000015258789,44.5788459777832,-0.07769236713647842,-0.004970890935510397,878.0741577148438,0.06406289339065552,1150.3729248046875,0.14198623597621918,1073.194580078125,0.1103365421295166,1173.83740234375,0.192531019449234,112.33861541748047,181.1949462890625,53.10221481323242,50.032047271728516,6.186037063598633,0.8928317427635193,6.818732738494873,1.1364555358886719,0.019129205495119095,0.0458843819797039,0.051378633826971054,-0.0047521707601845264,-0.0007420816691592336,2.9465436935424805,5998780.0
71.0,44.571075439453125,-0.07818945497274399,-0.004814961925148964,878.08056640625,0.0645812377333641,1150.38720703125,0.14367704093456268,1073.2056884765625,0.11147857457399368,1173.8568115234375,0.19535571336746216,112.35760498046875,181.2574920654297,53.13694763183594,50.08212661743164,6.194802284240723,0.8942755460739136,6.830300807952881,1.1383835077285767,0.019408300518989563,0.046646978706121445,0.052322860807180405,-0.004886254668235779,-0.0007896266761235893,2.946594476699829,5998883.0
71.0999984741211,44.563255310058594,-0.07867095619440079,-0.004709744360297918,878.0870361328125,0.06511376053094864,1150.401611328125,0.14539922773838043,1073.2169189453125,0.1126461997628212,1173.87646484375,0.19821833074092865,112.3768539428711,181.32095336914062,53.17240905761719,50.13334655761719,6.203728675842285,0.8957419395446777,6.84203577041626,1.1403392553329468,0.019686443731188774,0.04741295054554939,0.053272996097803116,-0.0050223045982420444,-0.0008377396734431386,2.946645736694336,5998987.5
71.19999694824219,44.555389404296875,-0.07914192974567413,-0.004581387620419264,878.0935668945312,0.06566063314676285,1150.416259765625,0.14715279638767242,1073.228271484375,0.1138395220041275,1173.8963623046875,0.201118603348732,112.39637756347656,181.38534545898438,53.20861053466797,50.18571090698242,6.212815761566162,0.8972307443618774,6.853936672210693,1.1423227787017822,0.019963180646300316,0.04818207025527954,0.054228849709033966,-0.005160346161574125,-0.0008864311967045069,2.946697235107422,5999092.5
71.30000305175781,44.5474739074707,-0.07960006594657898,-0.004330780822783709,878.1002197265625,0.06622200459241867,1150.43115234375,0.14893777668476105,1073.23974609375,0.11505863815546036,1173.9166259765625,0.20405633747577667,112.41616821289062,181.45068359375,53.24555969238281,50.23922348022461,6.2220635414123535,0.8987418413162231,6.866003513336182,1.1443339586257935,0.020239274948835373,0.04895417019724846,0.05519028753042221,-0.005300406366586685,-0.0009357117232866585,2.946749448776245,5999199.0
71.4000015258789,44.53951644897461,-0.08003314584493637,-0.003957357257604599,878.1068115234375,0.06679801642894745,1150.446044921875,0.15075422823429108,1073.251220703125,0.11630364507436752,1173.937255859375,0.20703133940696716,112.43623352050781,181.5169677734375,53.283260345458984,50.29388427734375,6.231470108032227,0.9002750515937805,6.878235340118408,1.1463725566864014,0.020514318719506264,0.049729056656360626,0.05615716055035591,-0.005442510358989239,-0.0009855915559455752,2.9468019008636475,5999306.0
71.5,44.53151321411133,-0.08042887598276138,-0.003504357533529401,878.113525390625,0.06738881021738052,1150.4613037109375,0.15260209143161774,1073.262939453125,0.11757463216781616,1173.9581298828125,0.21004319190979004,112.45657348632812,181.58421325683594,53.32172393798828,50.34969711303711,6.241035461425781,0.90183025598526,6.890631198883057,1.148438572883606,0.020786385983228683,0.050506386905908585,0.0571291521191597,-0.005586683750152588,-0.0010360813466832042,2.946855068206787,5999413.5
71.5999984741211,44.523468017578125,-0.0807793140411377,-0.0031186058185994625,878.1203002929688,0.06799452751874924,1150.4765625,0.15448124706745148,1073.2747802734375,0.11887168139219284,1173.979248046875,0.2130911648273468,112.47720336914062,181.65243530273438,53.3609504699707,50.40666580200195,6.250759601593018,0.9034073948860168,6.903188228607178,1.1505314111709595,0.021053511649370193,0.05128566920757294,0.05810581520199776,-0.0057329521514475346,-0.0010871915146708488,2.946908473968506,5999522.5
71.69999694824219,44.5153923034668,-0.08109117299318314,-0.0028292336501181126,878.1271362304688,0.06861529499292374,1150.4921875,0.156391441822052,1073.2867431640625,0.12019485235214233,1174.000732421875,0.21617425978183746,112.49810791015625,181.72164916992188,53.40095520019531,50.46479034423828,6.2606401443481445,0.9050061702728271,6.915903091430664,1.1526504755020142,0.021314304322004318,0.052066318690776825,0.05908658728003502,-0.005881339777261019,-0.00113893230445683,2.946962356567383,5999632.5
71.80000305175781,44.50728225708008,-0.08137410134077072,-0.002565639792010188,878.134033203125,0.06925123929977417,1150.5079345703125,0.1583324521780014,1073.298828125,0.12154417484998703,1174.0224609375,0.21929149329662323,112.5193099975586,181.7918701171875,53.44173812866211,50.524070739746094,6.27067756652832,0.906626284122467,6.928772449493408,1.1547954082489014,0.021569592878222466,0.05284782499074936,0.060071010142564774,-0.0060318708419799805,-0.0011913140770047903,2.947016954421997,5999743.5
71.9000015258789,44.4991455078125,-0.0816306620836258,-0.002221805276349187,878.1409912109375,0.06990247964859009,1150.5238037109375,0.16030408442020416,1073.31103515625,0.12291967123746872,1174.0445556640625,0.22244206070899963,112.5407943725586,181.86309814453125,53.483306884765625,50.584510803222656,6.280869483947754,0.9082674980163574,6.941792964935303,1.1569654941558838,0.02182062901556492,0.053629808127880096,0.06105872243642807,-0.006184568628668785,-0.0012443470768630505,2.9470717906951904,5999855.5
72.0,44.49098205566406,-0.08185284584760666,-0.0018707995768636465,878.1480102539062,0.07056912034749985,1150.5399169921875,0.16230615973472595,1073.3233642578125,0.1243213564157486,1174.06689453125,0.22562529146671295,112.56258392333984,181.9353485107422,53.525665283203125,50.6461067199707,6.291214942932129,0.9099294543266296,6.954962730407715,1.1591604948043823,0.022067613899707794,0.054411906749010086,0.06204940378665924,-0.006339455489069223,-0.0012980415485799313,2.947127342224121,5999968.0
72.0999984741211,44.48279571533203,-0.08203992247581482,-0.0015130344545468688,878.1550903320312,0.071251280605793,1150.5562744140625,0.16433845460414886,1073.3359375,0.12574921548366547,1174.0897216796875,0.22884033620357513,112.58466339111328,182.00863647460938,53.56882095336914,50.7088623046875,6.301712512969971,0.9116118550300598,6.968278884887695,1.1613798141479492,0.022309139370918274,0.05519367754459381,0.06304264068603516,-0.006496554706245661,-0.001352407387457788,2.94718337059021,6000082.5
72.19999694824219,44.47459030151367,-0.08219122886657715,-0.001130560995079577,878.1622924804688,0.0719490498304367,1150.57275390625,0.16640068590641022,1073.3485107421875,0.12720321118831635,1174.1126708984375,0.23208625614643097,112.60704803466797,182.0829620361328,53.61277770996094,50.77276611328125,6.312360763549805,0.9133142828941345,6.9817376136779785,1.1636229753494263,0.02254495583474636,0.05597465857863426,0.0640380010008812,-0.006655887234956026,-0.0014074548380449414,2.947239875793457,6000197.5
72.30000305175781,44.466373443603516,-0.08230428397655487,-0.0007521943189203739,878.1694946289062,0.07266251742839813,1150.589599609375,0.16849255561828613,1073.361328125,0.12868332862854004,1174.1361083984375,0.23536208271980286,112.6297378540039,182.15835571289062,53.65753936767578,50.837825775146484,6.323158264160156,0.9150364398956299,6.995335578918457,1.1658892631530762,0.022774765267968178,0.05675438418984413,0.06503505259752274,-0.006817474029958248,-0.0014631935628131032,2.9472970962524414,6000314.0
72.4000015258789,44.4581413269043,-0.08237950503826141,-0.00032793256104923785,878.1768188476562,0.07339178025722504,1150.6065673828125,0.17061375081539154,1073.374267578125,0.13018950819969177,1174.1597900390625,0.23866675794124603,112.6527328491211,182.23480224609375,53.70310974121094,50.90403366088867,6.334102630615234,0.9167779088020325,7.009068965911865,1.1681780815124512,0.022997979074716568,0.057532358914613724,0.06603332608938217,-0.006981336046010256,-0.0015196335734799504,2.947354793548584,6000431.0
72.5,44.44990539550781,-0.08241229504346848,9.575836156727746e-05,878.1842041015625,0.0741368979215622,1150.6236572265625,0.1727639138698578,1073.387451171875,0.13172166049480438,1174.183837890625,0.24199919402599335,112.67604064941406,182.3123321533203,53.74949264526367,50.97138214111328,6.345191955566406,0.9185381531715393,7.022933483123779,1.170488953590393,0.02321445755660534,0.05830809473991394,0.06703237444162369,-0.007147491909563541,-0.0015767845325171947,2.947413206100464,6000550.0
72.5999984741211,44.4416618347168,-0.08240272104740143,0.0004593949415720999,878.191650390625,0.07489795237779617,1150.64111328125,0.17494264245033264,1073.400634765625,0.1332796961069107,1174.208251953125,0.2453581839799881,112.69966125488281,182.3909454345703,53.79669189453125,51.03987121582031,6.356424808502197,0.9203168749809265,7.036925315856934,1.1728209257125854,0.023423245176672935,0.059081047773361206,0.0680316686630249,-0.007315961178392172,-0.001634655985981226,2.947471857070923,6000670.0
72.69999694824219,44.43342208862305,-0.0823567807674408,0.0009072811808437109,878.1991577148438,0.07567500323057175,1150.65869140625,0.17714948952198029,1073.4140625,0.1348634958267212,1174.23291015625,0.24874244630336761,112.72360229492188,182.47064208984375,53.84470748901367,51.109493255615234,6.3677978515625,0.9221134781837463,7.051039218902588,1.175173282623291,0.023624131456017494,0.059850677847862244,0.06903069466352463,-0.007486761547625065,-0.001693257363513112,2.9475314617156982,6000791.0
72.80000305175781,44.42518615722656,-0.08226605504751205,0.0013779334258288145,878.206787109375,0.0764680951833725,1150.676513671875,0.1793840378522873,1073.4276123046875,0.1364729404449463,1174.2579345703125,0.2521507740020752,112.74785614013672,182.5514373779297,53.8935432434082,51.18024444580078,6.37930965423584,0.9239274859428406,7.065271377563477,1.177545189857483,0.02381783165037632,0.06061651557683945,0.07002902030944824,-0.007659910246729851,-0.0017525979783385992,2.947591543197632,6000913.0
72.9000015258789,44.416961669921875,-0.08212825655937195,0.0018368941964581609,878.2144775390625,0.077277272939682,1150.694580078125,0.18164579570293427,1073.44140625,0.13810785114765167,1174.2833251953125,0.25558188557624817,112.77243041992188,182.6333465576172,53.943199157714844,51.252113342285156,6.390956878662109,0.9257583022117615,7.079616546630859,1.1799360513687134,0.024002742022275925,0.06137799471616745,0.07102610170841217,-0.00783542264252901,-0.0018126869108527899,2.9476523399353027,6001037.0
73.0,44.408748626708984,-0.08194456994533539,0.0022771807853132486,878.2222290039062,0.07810258120298386,1150.7127685546875,0.18393422663211823,1073.4552001953125,0.13976804912090302,1174.30908203125,0.25903424620628357,112.79733276367188,182.71636962890625,53.99367904663086,51.32509231567383,6.402737140655518,0.927605390548706,7.094069004058838,1.1823447942733765,0.02417828142642975,0.0621345229446888,0.07202137261629105,-0.008013315498828888,-0.0018735332414507866,2.947713613510132,6001162.0
73.0999984741211,44.40055465698242,-0.08171685039997101,0.002695527859032154,878.2301025390625,0.07894403487443924,1150.7313232421875,0.1862487494945526,1073.4693603515625,0.141453355550766,1174.3350830078125,0.262506365776062,112.82255554199219,182.80050659179688,54.04498291015625,51.399173736572266,6.414647102355957,0.9294681549072266,7.108623504638672,1.1847705841064453,0.024344362318515778,0.06288551539182663,0.0730142667889595,-0.008193600922822952,-0.0019351457012817264,2.9477758407592773,6001288.0
73.19999694824219,44.39237976074219,-0.0814472958445549,0.00308187585324049,878.238037109375,0.07980164885520935,1150.7501220703125,0.18858879804611206,1073.4835205078125,0.1431635320186615,1174.361572265625,0.2659967243671417,112.84810638427734,182.88577270507812,54.09710693359375,51.474342346191406,6.426684379577637,0.9313458800315857,7.123273849487305,1.187212347984314,0.024501005187630653,0.06363043189048767,0.07400425523519516,-0.008376293815672398,-0.0019975327886641026,2.947838544845581,6001416.0
73.30000305175781,44.38423538208008,-0.08113911002874374,0.003455949714407325,878.2460327148438,0.08067543059587479,1150.76904296875,0.19095376133918762,1073.4979248046875,0.14489832520484924,1174.3883056640625,0.2695038616657257,112.87399291992188,182.97218322753906,54.150054931640625,51.550594329833984,6.438845157623291,0.9332379102706909,7.138015270233154,1.1896692514419556,0.024648291990160942,0.06436873227357864,0.07499083876609802,-0.00856140535324812,-0.002060703234747052,2.947901725769043,6001545.0
73.4000015258789,44.376121520996094,-0.08079351484775543,0.003773367265239358,878.254150390625,0.08156538009643555,1150.788330078125,0.19334304332733154,1073.5125732421875,0.14665748178958893,1174.4154052734375,0.2730262875556946,112.90019989013672,183.05970764160156,54.203819274902344,51.62791061401367,6.451125621795654,0.9351435899734497,7.152841567993164,1.1921402215957642,0.024786489084362984,0.06509993225336075,0.07597354799509048,-0.008748947642743587,-0.002124664606526494,2.9479658603668213,6001675.5
73.5,44.3680419921875,-0.08041618019342422,0.004172510001808405,878.2623291015625,0.08247148245573044,1150.8077392578125,0.19575601816177368,1073.5272216796875,0.14844071865081787,1174.4429931640625,0.2765626013278961,112.92675018310547,183.1483917236328,54.25840759277344,51.70628356933594,6.463522434234619,0.9370622038841248,7.167747497558594,1.194624662399292,0.024915557354688644,0.06582356989383698,0.07695192098617554,-0.008938929066061974,-0.0021894255187362432,2.948030710220337,6001807.5
73.5999984741211,44.36000061035156,-0.0799989253282547,0.004510282538831234,878.2706298828125,0.08339370042085648,1150.827392578125,0.19819210469722748,1073.542236328125,0.1502477079629898,1174.4708251953125,0.2801114022731781,112.95362854003906,183.2382049560547,54.313812255859375,51.78569412231445,6.476032257080078,0.9389930367469788,7.182728290557861,1.1971213817596436,0.02503621205687523,0.06653924286365509,0.07792559266090393,-0.009131360799074173,-0.0022549934219568968,2.94809627532959,6001940.5
73.69999694824219,44.35200119018555,-0.07954789698123932,0.004823364783078432,878.279052734375,0.08433200418949127,1150.847412109375,0.20065061748027802,1073.557373046875,0.15207815170288086,1174.4990234375,0.2836712598800659,112.98084259033203,183.3291778564453,54.37002944946289,51.86613082885742,6.488651275634766,0.940935492515564,7.19777774810791,1.199629545211792,0.02514689788222313,0.0672464445233345,0.07889407128095627,-0.009326249361038208,-0.002321375999599695,2.94816255569458,6002075.5
