t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
73.80000305175781,44.34404754638672,-0.07906556129455566,0.005163047928363085,878.2875366210938,0.08528634905815125,1150.8675537109375,0.20313090085983276,1073.5726318359375,0.15393170714378357,1174.5274658203125,0.2872406542301178,113.00839233398438,183.42127990722656,54.42705535888672,51.947574615478516,6.501375198364258,0.9428886771202087,7.212890148162842,1.2021483182907104,0.025248447433114052,0.06794477254152298,0.07985695451498032,-0.009523602202534676,-0.0023885807022452354,2.9482295513153076,6002212.0
73.9000015258789,44.33613967895508,-0.07854925841093063,0.005459143314510584,878.2960815429688,0.08625667542219162,1150.887939453125,0.2056322991847992,1073.588134765625,0.15580801665782928,1174.556396484375,0.2908182144165039,113.03628540039062,183.51455688476562,54.48488998413086,52.03001403808594,6.514199733734131,0.9448520541191101,7.228060722351074,1.2046767473220825,0.025341037660837173,0.06863382458686829,0.08081386238336563,-0.009723425842821598,-0.002456614514812827,2.9482972621917725,6002350.0
74.0,44.328285217285156,-0.07800334692001343,0.005765613168478012,878.3047485351562,0.08724290877580643,1150.90869140625,0.2081541270017624,1073.603759765625,0.15770669281482697,1174.585693359375,0.29440250992774963,113.06451416015625,183.60897827148438,54.54352951049805,52.113426208496094,6.527121543884277,0.9468247890472412,7.243283271789551,1.2072138786315918,0.025424038991332054,0.0693131759762764,0.08176438510417938,-0.009925724938511848,-0.00252548442222178,2.9483659267425537,6002489.5
74.0999984741211,44.32048416137695,-0.07742678374052048,0.0060885390266776085,878.3135375976562,0.0882449820637703,1150.9295654296875,0.21069568395614624,1073.61962890625,0.15962736308574677,1174.6153564453125,0.2979920506477356,113.09307861328125,183.7045440673828,54.60296630859375,52.19779968261719,6.540136337280273,0.9488062262535095,7.258552551269531,1.2097587585449219,0.025497999042272568,0.06998247653245926,0.08270817250013351,-0.010130505077540874,-0.002595196943730116,2.948435068130493,6002630.5
74.19999694824219,44.312744140625,-0.07681792974472046,0.006407306995242834,878.3223876953125,0.08926279097795486,1150.9508056640625,0.21325625479221344,1073.6357421875,0.16156962513923645,1174.645263671875,0.30158546566963196,113.12198638916016,183.80128479003906,54.66319274902344,52.283111572265625,6.553239345550537,0.950795590877533,7.273862838745117,1.2123104333877563,0.025562552735209465,0.07064133137464523,0.08364485949277878,-0.01033776719123125,-0.0026657588314265013,2.948505401611328,6002773.5
74.30000305175781,44.30506134033203,-0.0761772021651268,0.006751527544111013,878.3314208984375,0.09029623866081238,1150.9722900390625,0.2158351093530655,1073.6519775390625,0.1635330468416214,1174.6756591796875,0.30518126487731934,113.15123748779297,183.899169921875,54.72420883178711,52.36934280395508,6.5664262771606445,0.9527921676635742,7.28920841217041,1.2148680686950684,0.025617260485887527,0.07128935307264328,0.08457404375076294,-0.010547515004873276,-0.0027371759060770273,2.9485762119293213,6002918.0
74.4000015258789,44.29744338989258,-0.07550204545259476,0.007072665728628635,878.3404541015625,0.09134522080421448,1150.9940185546875,0.2184314876794815,1073.66845703125,0.16551721096038818,1174.706298828125,0.30877789855003357,113.18082427978516,183.99819946289062,54.786006927490234,52.45647048950195,6.57969331741333,0.9547953009605408,7.304583549499512,1.217430591583252,0.025662008672952652,0.07192615419626236,0.08549535274505615,-0.01075974851846695,-0.0028094544541090727,2.948647975921631,6003064.0
74.5,44.289894104003906,-0.07479477673768997,0.007420158013701439,878.3496704101562,0.09240961074829102,1151.0159912109375,0.22104457020759583,1073.68505859375,0.1675216406583786,1174.7374267578125,0.3123737871646881,113.21075439453125,184.098388671875,54.848575592041016,52.54447937011719,6.5930352210998535,0.956804096698761,7.319982051849365,1.2199970483779907,0.025696180760860443,0.07255131006240845,0.08640837669372559,-0.010974468663334846,-0.0028826002962887287,2.948720693588257,6003212.0
74.5999984741211,44.282413482666016,-0.07405276596546173,0.007702135480940342,878.3589477539062,0.09348928183317184,1151.0382080078125,0.22367355227470398,1073.701904296875,0.16954588890075684,1174.768798828125,0.3159673511981964,113.24102020263672,184.19973754882812,54.91191482543945,52.63334655761719,6.606448173522949,0.9588178992271423,7.335397243499756,1.2225662469863892,0.02571997418999672,0.0731644332408905,0.0873127281665802,-0.011191674508154392,-0.002956618322059512,2.94879412651062,6003361.5
74.69999694824219,44.27500915527344,-0.07328254729509354,0.007980198599398136,878.3683471679688,0.09458407759666443,1151.0606689453125,0.2263175994157791,1073.718994140625,0.1715894490480423,1174.800537109375,0.31955692172050476,113.27163696289062,184.30223083496094,54.976009368896484,52.723045349121094,6.619926452636719,0.9608358144760132,7.350822925567627,1.2251371145248413,0.0257327351719141,0.0737651064991951,0.08820798248052597,-0.011411363258957863,-0.0030315141193568707,2.9488682746887207,6003512.5
74.80000305175781,44.26768112182617,-0.07248453050851822,0.008213523775339127,878.3778686523438,0.09569384902715683,1151.08349609375,0.22897586226463318,1073.7362060546875,0.1736517995595932,1174.8326416015625,0.3231409192085266,113.3025894165039,184.40586853027344,55.040855407714844,52.813560485839844,6.6334662437438965,0.9628571271896362,7.366252899169922,1.2277088165283203,0.025735383853316307,0.07435298711061478,0.08909381181001663,-0.011633532121777534,-0.003107292577624321,2.9489433765411377,6003665.5
74.9000015258789,44.260433197021484,-0.07166317850351334,0.00841505452990532,878.3875122070312,0.09681843966245651,1151.1064453125,0.23164750635623932,1073.753662109375,0.17573246359825134,1174.865234375,0.3267177939414978,113.33387756347656,184.51063537597656,55.106441497802734,52.90485763549805,6.647061824798584,0.9648810029029846,7.381680965423584,1.2302801609039307,0.025727784261107445,0.07492773979902267,0.08996987342834473,-0.01185817550867796,-0.003183957887813449,2.949019432067871,6003820.5
75.0,44.253265380859375,-0.07082167267799377,0.008604598231613636,878.397216796875,0.09795765578746796,1151.1297607421875,0.23433171212673187,1073.7713623046875,0.17783086001873016,1174.8980712890625,0.33028608560562134,113.36551666259766,184.61654663085938,55.17276382446289,52.99692153930664,6.660708904266357,0.9669066667556763,7.397101402282715,1.232850193977356,0.02571054920554161,0.0754891037940979,0.09083590656518936,-0.01208528969436884,-0.003261514939367771,2.949096441268921,6003977.0
75.0999984741211,44.24618148803711,-0.06996121257543564,0.008789788000285625,878.4071044921875,0.09911132603883743,1151.1533203125,0.2370276302099228,1073.789306640625,0.17994645237922668,1174.9312744140625,0.333844393491745,113.3974838256836,184.72360229492188,55.239803314208984,53.0897216796875,6.674401760101318,0.9689332842826843,7.412508010864258,1.2354179620742798,0.025684071704745293,0.07603681832551956,0.09169165790081024,-0.012314867228269577,-0.0033399672247469425,2.949174404144287,6004135.5
75.19999694824219,44.23918533325195,-0.06908223032951355,0.008960841223597527,878.4170532226562,0.10027924925088882,1151.17724609375,0.2397344410419464,1073.807373046875,0.18207870423793793,1174.96484375,0.33739134669303894,113.42979431152344,184.83177185058594,55.30755615234375,53.183231353759766,6.688136577606201,0.9709601402282715,7.427896022796631,1.2379826307296753,0.02564844861626625,0.07657068222761154,0.09253690391778946,-0.01254690159112215,-0.003419318934902549,2.9492530822753906,6004296.0
75.30000305175781,44.232276916503906,-0.06818614900112152,0.009134615771472454,878.4271240234375,0.10146121680736542,1151.2012939453125,0.24245133996009827,1073.82568359375,0.18422701954841614,1174.998779296875,0.3409256041049957,113.46244049072266,184.94107055664062,55.376014709472656,53.27743148803711,6.701907157897949,0.9729864001274109,7.4432597160339355,1.240543246269226,0.025603661313652992,0.07709046453237534,0.0933714210987091,-0.012781383469700813,-0.003499573329463601,2.9493327140808105,6004458.0
75.4000015258789,44.225460052490234,-0.06727268546819687,0.009314792230725288,878.4373779296875,0.1026570051908493,1151.2257080078125,0.2451774924993515,1073.84423828125,0.18639083206653595,1175.032958984375,0.3444458246231079,113.49542236328125,185.05148315429688,55.445159912109375,53.37228775024414,6.715709209442139,0.9750113487243652,7.458593368530273,1.2430988550186157,0.025549864396452904,0.07759598642587662,0.09419502317905426,-0.01301830355077982,-0.003580733435228467,2.949413537979126,6004622.5
75.5,44.21873474121094,-0.06634120643138885,0.009496702812612057,878.4476928710938,0.10386639833450317,1151.2503662109375,0.24791203439235687,1073.8629150390625,0.1885695457458496,1175.067626953125,0.34795066714286804,113.52873992919922,185.1630096435547,55.51498031616211,53.467777252197266,6.729537487030029,0.9770342707633972,7.473891735076904,1.2456486225128174,0.025486929342150688,0.07808703184127808,0.09500748664140701,-0.013257652521133423,-0.0036628027446568012,2.9494950771331787,6004788.5
75.5999984741211,44.21209716796875,-0.06539154052734375,0.00963483564555645,878.4581298828125,0.10508915781974792,1151.2752685546875,0.2506541311740875,1073.8819580078125,0.19076256453990936,1175.1025390625,0.3514387905597687,113.56239318847656,185.275634765625,55.585472106933594,53.563873291015625,6.743386745452881,0.9790543913841248,7.48914909362793,1.248191475868225,0.025414666160941124,0.0785633996129036,0.09580860286951065,-0.013499418273568153,-0.0037457833532243967,2.949577569961548,6004956.5
75.69999694824219,44.20555877685547,-0.06442805379629135,0.009660674259066582,878.4686889648438,0.10632502287626266,1151.3004150390625,0.2534029185771942,1073.901123046875,0.19296929240226746,1175.137939453125,0.3549087941646576,113.59637451171875,185.38934326171875,55.6566162109375,53.66054153442383,6.7572526931762695,0.9810709953308105,7.504360198974609,1.2507266998291016,0.025332964956760406,0.07902489602565765,0.09659816324710846,-0.013743589632213116,-0.0038296780548989773,2.9496610164642334,6005126.5
75.80000305175781,44.19911575317383,-0.06346198916435242,0.00973883643746376,878.4793701171875,0.10757375508546829,1151.325927734375,0.2561575174331665,1073.9205322265625,0.19518911838531494,1175.173583984375,0.35835936665534973,113.63068389892578,185.504150390625,55.7284049987793,53.75776290893555,6.771129608154297,0.9830833077430725,7.519519329071045,1.2532532215118408,0.02524249441921711,0.07947134971618652,0.09737599641084671,-0.013990153558552265,-0.0039144884794950485,2.9497456550598145,6005298.5
75.9000015258789,44.192771911621094,-0.06248810514807701,0.009806269779801369,878.490234375,0.10883508622646332,1151.3516845703125,0.2589171230792999,1073.940185546875,0.1974213868379593,1175.2095947265625,0.3617894947528839,113.66532897949219,185.62002563476562,55.800819396972656,53.85550308227539,6.785013198852539,0.9850906133651733,7.5346221923828125,1.2557704448699951,0.025145133957266808,0.0799027681350708,0.09814208000898361,-0.014239096082746983,-0.004000217188149691,2.949831008911133,6005472.5
76.0,44.1865234375,-0.06150747835636139,0.009846186265349388,878.5011596679688,0.11010873317718506,1151.377685546875,0.2616809904575348,1073.9599609375,0.19966550171375275,1175.2459716796875,0.3651980459690094,113.7002944946289,185.73696899414062,55.87385177612305,53.953731536865234,6.798897743225098,0.9870922565460205,7.54966402053833,1.258277416229248,0.02503993734717369,0.08031905442476273,0.0988963171839714,-0.014490402303636074,-0.004086864646524191,2.9499175548553467,6005649.0
76.0999984741211,44.18037033081055,-0.060522858053445816,0.009877058677375317,878.5122680664062,0.11139442771673203,1151.404052734375,0.26444825530052185,1073.9801025390625,0.20192082226276398,1175.2825927734375,0.36858394742012024,113.73558807373047,185.85496520996094,55.947486877441406,54.052425384521484,6.812778949737549,0.9890876412391663,7.564640522003174,1.2607734203338623,0.024927126243710518,0.08072014898061752,0.09963864088058472,-0.01474405825138092,-0.004174433182924986,2.950005054473877,6005827.0
76.19999694824219,44.174320220947266,-0.059535153210163116,0.009868665598332882,878.5234375,0.11269187927246094,1151.4306640625,0.26721814274787903,1074.0003662109375,0.20418673753738403,1175.319580078125,0.37194621562957764,113.77120208740234,185.97402954101562,56.021705627441406,54.151554107666016,6.826651573181152,0.9910759925842285,7.579546928405762,1.2632578611373901,0.024807170033454895,0.0811060294508934,0.10036899894475937,-0.015000046230852604,-0.004262923263013363,2.9500937461853027,6006007.0
76.30000305175781,44.168365478515625,-0.05854828655719757,0.00984947383403778,878.5347900390625,0.11400078237056732,1151.45751953125,0.26998984813690186,1074.02099609375,0.2064625769853592,1175.3570556640625,0.3752838671207428,113.80713653564453,186.0941162109375,56.096500396728516,54.25108337402344,6.840511322021484,0.9930567145347595,7.594379425048828,1.2657299041748047,0.024680234491825104,0.08147667348384857,0.10108736157417297,-0.015258350409567356,-0.004352335352450609,2.950183153152466,6006189.5
76.4000015258789,44.16250991821289,-0.05756333842873573,0.009772519581019878,878.5462646484375,0.1153208389878273,1151.484619140625,0.27276262640953064,1074.041748046875,0.2087477445602417,1175.3946533203125,0.3785959780216217,113.84339141845703,186.21522521972656,56.17185592651367,54.35098648071289,6.854353427886963,0.9950292706489563,7.609133720397949,1.2681889533996582,0.024547027423977852,0.08183211833238602,0.10179374366998672,-0.01551895309239626,-0.004442670848220587,2.9502737522125244,6006374.0
76.5,44.15675354003906,-0.05658608675003052,0.009667309932410717,878.557861328125,0.1166517361998558,1151.5120849609375,0.2755357623100281,1074.062744140625,0.21104156970977783,1175.4327392578125,0.3818817436695099,113.87995910644531,186.3373565673828,56.24775314331055,54.451236724853516,6.868173599243164,0.9969930648803711,7.623805999755859,1.270634412765503,0.024407770484685898,0.08217240124940872,0.10248816758394241,-0.015781836584210396,-0.004533928819000721,2.9503655433654785,6006560.5
76.5999984741211,44.15109634399414,-0.05561935529112816,0.009609926491975784,878.569580078125,0.11799316853284836,1151.5396728515625,0.2783085107803345,1074.0838623046875,0.21334345638751984,1175.4710693359375,0.38514044880867004,113.91683959960938,186.4604949951172,56.32418441772461,54.55180358886719,6.881966590881348,0.9989475011825562,7.638393878936768,1.2730656862258911,0.024263542145490646,0.08249763399362564,0.1031707301735878,-0.016046982258558273,-0.004626110196113586,2.95045804977417,6006749.0
76.69999694824219,44.14553451538086,-0.05465836450457573,0.009523902088403702,878.5814208984375,0.1193448007106781,1151.5677490234375,0.2810801863670349,1074.1053466796875,0.21565276384353638,1175.509765625,0.3883715569972992,113.95403289794922,186.58462524414062,56.401126861572266,54.65266036987305,6.895728588104248,1.0008920431137085,7.652893543243408,1.2754822969436646,0.024114910513162613,0.0828079804778099,0.10384156554937363,-0.016314372420310974,-0.004719214513897896,2.950551986694336,6006940.0
76.80000305175781,44.14006805419922,-0.05370597168803215,0.009388463571667671,878.5934448242188,0.12070631235837936,1151.595947265625,0.28385013341903687,1074.1270751953125,0.2179688662290573,1175.5487060546875,0.3915744125843048,113.99153137207031,186.70973205566406,56.47856903076172,54.7537727355957,6.909455299377441,1.0028263330459595,7.66730260848999,1.277883768081665,0.023961137980222702,0.08310352265834808,0.10450074821710587,-0.016583984717726707,-0.0048132408410310745,2.9506466388702393,6007133.0
76.9000015258789,44.13469696044922,-0.05276712775230408,0.009296087548136711,878.6055908203125,0.12207736819982529,1151.62451171875,0.2866176664829254,1074.14892578125,0.2202911525964737,1175.5880126953125,0.3947484493255615,114.02933502197266,186.8358154296875,56.55649948120117,54.8551139831543,6.923142910003662,1.0047498941421509,7.6816182136535645,1.280269742012024,0.023802848532795906,0.08338438719511032,0.10514837503433228,-0.01685580238699913,-0.004908188711851835,2.950742721557617,6007328.5
77.0,44.12942123413086,-0.05183751881122589,0.009185192175209522,878.6178588867188,0.12345763295888901,1151.6533203125,0.2893821895122528,1074.171142578125,0.22261901199817657,1175.627685546875,0.39789319038391113,114.06744384765625,186.9628448486328,56.6348991394043,54.95665740966797,6.936787128448486,1.0066622495651245,7.695838451385498,1.282639741897583,0.02364099957048893,0.08365076035261154,0.10578462481498718,-0.0171298049390316,-0.005004057660698891,2.9508397579193115,6007526.0
77.0999984741211,44.124237060546875,-0.050919000059366226,0.00909028947353363,878.6302490234375,0.12484676390886307,1151.682373046875,0.2921430170536041,1074.1934814453125,0.2249518483877182,1175.6676025390625,0.40100815892219543,114.10585021972656,187.09083557128906,56.71375274658203,55.05837631225586,6.950384616851807,1.0085629224777222,7.709959506988525,1.284993290901184,0.023474935442209244,0.08390279114246368,0.10640960186719894,-0.01740597002208233,-0.005100846290588379,2.9509377479553223,6007725.5
77.19999694824219,44.119144439697266,-0.050009969621896744,0.009024434722959995,878.642822265625,0.1262444257736206,1151.711669921875,0.2948995530605316,1074.216064453125,0.22728906571865082,1175.7078857421875,0.4040929079055786,114.1445541381836,187.21974182128906,56.79304504394531,55.16024398803711,6.963931560516357,1.0104516744613647,7.72398042678833,1.287330150604248,0.02330511435866356,0.08414062112569809,0.1070234552025795,-0.01768428087234497,-0.005198553204536438,2.9510369300842285,6007927.5
77.30000305175781,44.11414337158203,-0.04910752549767494,0.009049978107213974,878.655517578125,0.12765027582645416,1151.7413330078125,0.2976512014865875,1074.2388916015625,0.22963006794452667,1175.7484130859375,0.40714696049690247,114.18354797363281,187.34957885742188,56.872764587402344,55.26222610473633,6.977424144744873,1.0123281478881836,7.737898349761963,1.2896497249603271,0.023131350055336952,0.0843644067645073,0.1076262891292572,-0.017964711412787437,-0.005297177005559206,2.9511373043060303,6008132.0
77.4000015258789,44.10923385620117,-0.048202529549598694,0.009120022878050804,878.6683349609375,0.1290639489889145,1151.771240234375,0.30039727687835693,1074.261962890625,0.231974259018898,1175.789306640625,0.4101698100566864,114.22283935546875,187.48031616210938,56.9528923034668,55.36429977416992,6.990859031677246,1.01419198513031,7.751710891723633,1.2919517755508423,0.022953229025006294,0.08457423746585846,0.10821819305419922,-0.018247243016958237,-0.005396715365350246,2.9512386322021484,6008338.0
77.5,44.10441207885742,-0.04729052633047104,0.009136127308011055,878.6813354492188,0.13048511743545532,1151.8013916015625,0.3031371235847473,1074.2852783203125,0.23432107269763947,1175.8304443359375,0.4131607711315155,114.26241302490234,187.6119384765625,57.033409118652344,55.4664421081543,7.004233360290527,1.016042709350586,7.765414714813232,1.2942358255386353,0.022769194096326828,0.08477012068033218,0.10879914462566376,-0.018531853333115578,-0.005497167352586985,2.951341152191162,6008547.0
77.5999984741211,44.09968185424805,-0.04637691378593445,0.009163515642285347,878.6944580078125,0.13191340863704681,1151.8319091796875,0.305869996547699,1074.308837890625,0.23666992783546448,1175.8719482421875,0.41611891984939575,114.30227661132812,187.7444610595703,57.11430740356445,55.56861877441406,7.017543315887451,1.0178799629211426,7.779006004333496,1.2965009212493896,0.02257850021123886,0.08495199680328369,0.10936904698610306,-0.01881852187216282,-0.0055985297076404095,2.9514448642730713,6008758.0
77.69999694824219,44.09504699707031,-0.04546056315302849,0.009160960093140602,878.7077026367188,0.1333484649658203,1151.862548828125,0.3085951805114746,1074.3326416015625,0.2390201985836029,1175.9136962890625,0.41904351115226746,114.34241485595703,187.87782287597656,57.1955680847168,55.670806884765625,7.03078556060791,1.0197035074234009,7.792480945587158,1.2987468242645264,0.02238210290670395,0.08511987328529358,0.10992790013551712,-0.01910722255706787,-0.005700801033526659,2.951549530029297,6008971.5
77.80000305175781,44.09049987792969,-0.044544465839862823,0.009130241349339485,878.7211303710938,0.13478995859622955,1151.8935546875,0.3113119602203369,1074.356689453125,0.24137131869792938,1175.955810546875,0.42193371057510376,114.3828353881836,188.01205444335938,57.27717208862305,55.772979736328125,7.043957233428955,1.021512746810913,7.805836200714111,1.3009727001190186,0.022179778665304184,0.08527374267578125,0.11047565937042236,-0.019397933036088943,-0.005803978070616722,2.951655626296997,6009187.0
77.9000015258789,44.08604431152344,-0.04363144189119339,0.009106156416237354,878.7346801757812,0.1362375020980835,1151.9248046875,0.31401965022087097,1074.3809814453125,0.24372269213199615,1175.998046875,0.42478880286216736,114.42353057861328,188.14712524414062,57.359107971191406,55.8751106262207,7.057054042816162,1.0233073234558105,7.819068431854248,1.303178071975708,0.021972084417939186,0.08541364967823029,0.11101233959197998,-0.019690630957484245,-0.005908057559281588,2.9517626762390137,6009405.0
78.0,44.08168411254883,-0.04272082448005676,0.009079650975763798,878.7483520507812,0.13769076764583588,1151.9564208984375,0.3167175352573395,1074.4053955078125,0.24607372283935547,1176.040771484375,0.4276081323623657,114.4645004272461,188.2830047607422,57.44135665893555,55.9771728515625,7.07007360458374,1.025086760520935,7.832174777984619,1.3053624629974365,0.021759547293186188,0.08553964644670486,0.11153797060251236,-0.019985288381576538,-0.006013037171214819,2.951870918273926,6009625.5
78.0999984741211,44.07741165161133,-0.04181285947561264,0.009087583050131798,878.76220703125,0.13914935290813446,1151.9881591796875,0.3194050192832947,1074.43017578125,0.24842379987239838,1176.0836181640625,0.4303911030292511,114.5057373046875,188.41969299316406,57.523902893066406,56.07913589477539,7.083012104034424,1.026850700378418,7.845151901245117,1.3075252771377563,0.02154209092259407,0.08565180003643036,0.11205259710550308,-0.02028188481926918,-0.00611891271546483,2.9519801139831543,6009848.0
78.19999694824219,44.0732307434082,-0.040904100984334946,0.009099230170249939,878.7761840820312,0.1406129151582718,1152.020263671875,0.3220813572406769,1074.455078125,0.2507723569869995,1176.1268310546875,0.43313705921173096,114.54723358154297,188.5571746826172,57.606727600097656,56.180973052978516,7.095866680145264,1.0285987854003906,7.857996940612793,1.3096661567687988,0.02131982147693634,0.08575017750263214,0.11255624890327454,-0.020580390468239784,-0.006225681398063898,2.9520907402038574,6010073.0
78.30000305175781,44.06913757324219,-0.03999418020248413,0.009080378338694572,878.7903442382812,0.1420810967683792,1152.0526123046875,0.32474595308303833,1074.4803466796875,0.2531187832355499,1176.1702880859375,0.43584534525871277,114.58899688720703,188.69544982910156,57.6898193359375,56.28266525268555,7.108633995056152,1.0303304195404053,7.8707075119018555,1.3117846250534058,0.021092168986797333,0.0858347937464714,0.11304891854524612,-0.02088078297674656,-0.006333339028060436,2.952202320098877,6010300.5
78.4000015258789,44.06513977050781,-0.03908614069223404,0.00903644971549511,878.8046264648438,0.14355352520942688,1152.085205078125,0.32739806175231934,1074.5057373046875,0.25546249747276306,1176.2139892578125,0.43851524591445923,114.63101196289062,188.83445739746094,57.77315902709961,56.384178161621094,7.121311187744141,1.0320452451705933,7.883279800415039,1.3138799667358398,0.020859118551015854,0.08590567857027054,0.11353059113025665,-0.021183034405112267,-0.006441881414502859,2.952315330505371,6010530.0
78.5,44.06122970581055,-0.03818249702453613,0.00889798067510128,878.8190307617188,0.14502982795238495,1152.1180419921875,0.33003702759742737,1074.5313720703125,0.25780290365219116,1176.2579345703125,0.4411461353302002,114.67327880859375,188.97422790527344,57.85673141479492,56.48549270629883,7.133894443511963,1.0337430238723755,7.895710468292236,1.3159517049789429,0.02062125690281391,0.08596286922693253,0.11400129646062851,-0.021487116813659668,-0.006551304366439581,2.9524292945861816,6010762.0
78.5999984741211,44.057411193847656,-0.03729270026087761,0.008817212656140327,878.8336181640625,0.14650963246822357,1152.1512451171875,0.3326622247695923,1074.5572509765625,0.26013943552970886,1176.3021240234375,0.4437374174594879,114.7157974243164,189.11473083496094,57.940513610839844,56.58657455444336,7.14638090133667,1.0354231595993042,7.907997131347656,1.3179996013641357,0.02037908136844635,0.08600647747516632,0.11446108669042587,-0.021793005988001823,-0.006661603692919016,2.9525444507598877,6010996.5
78.69999694824219,44.05368423461914,-0.03641097620129585,0.008744277991354465,878.8483276367188,0.1479925811290741,1152.1845703125,0.33527305722236633,1074.5833740234375,0.262471467256546,1176.3466796875,0.4462887942790985,114.75856018066406,189.2559356689453,58.02449417114258,56.687400817871094,7.158768177032471,1.0370852947235107,7.920138359069824,1.3200230598449707,0.020134389400482178,0.08603668212890625,0.11491012573242188,-0.022100672125816345,-0.006772774271667004,2.9526607990264893,6011233.5
78.80000305175781,44.05004119873047,-0.03553654998540878,0.008628158830106258,878.8632202148438,0.14947830140590668,1152.21826171875,0.33786898851394653,1074.6097412109375,0.26479846239089966,1176.3914794921875,0.44879990816116333,114.80156707763672,189.39784240722656,58.10865783691406,56.7879524230957,7.1710524559021,1.038729190826416,7.932131290435791,1.3220219612121582,0.019886216148734093,0.08605362474918365,0.11534852534532547,-0.022410089150071144,-0.006884811446070671,2.9527783393859863,6011473.0
78.9000015258789,44.04648971557617,-0.03467373549938202,0.008566653355956078,878.8782348632812,0.15096640586853027,1152.252197265625,0.34044939279556274,1074.6363525390625,0.267119824886322,1176.4364013671875,0.45127037167549133,114.84481048583984,189.54042053222656,58.1929817199707,56.8881950378418,7.183231353759766,1.0403544902801514,7.94397497177124,1.32399582862854,0.019634563475847244,0.08605742454528809,0.11577636748552322,-0.022721227258443832,-0.006997710559517145,2.952897071838379,6011714.5
79.0,44.04302215576172,-0.03381706774234772,0.008525858633220196,878.8934326171875,0.15245655179023743,1152.286376953125,0.3430137634277344,1074.6632080078125,0.26943498849868774,1176.481689453125,0.45369985699653625,114.88829040527344,189.6836700439453,58.2774543762207,56.98810577392578,7.195302486419678,1.0419608354568481,7.955666542053223,1.325944423675537,0.019380323588848114,0.08604826778173447,0.11619379371404648,-0.02303406037390232,-0.007111465558409691,2.953016996383667,6011958.5
79.0999984741211,44.03963851928711,-0.03296448290348053,0.00848332978785038,878.9087524414062,0.1539483368396759,1152.32080078125,0.34556150436401367,1074.6903076171875,0.27174341678619385,1176.5272216796875,0.45608800649642944,114.93199157714844,189.82757568359375,58.362056732177734,57.08766174316406,7.2072625160217285,1.0435479879379272,7.967204570770264,1.3278675079345703,0.019122594967484474,0.08602625131607056,0.1166008859872818,-0.023348558694124222,-0.007226071786135435,2.9531378746032715,6012205.0
79.19999694824219,44.03634262084961,-0.03211614862084389,0.008443297818303108,878.9241943359375,0.15544141829013824,1152.35546875,0.34809207916259766,1074.717529296875,0.27404454350471497,1176.5728759765625,0.45843446254730225,114.97592163085938,189.9720916748047,58.446773529052734,57.18684005737305,7.219109058380127,1.04511559009552,7.9785871505737305,1.329764485359192,0.018861109390854836,0.08599147200584412,0.11699768155813217,-0.023664692416787148,-0.007341523189097643,2.9532601833343506,6012454.0
79.30000305175781,44.03313064575195,-0.03127181902527809,0.008403092622756958,878.9398193359375,0.1569354087114334,1152.390380859375,0.3506048619747162,1074.7451171875,0.2763378620147705,1176.618896484375,0.4607386887073517,115.02007293701172,190.1172332763672,58.531585693359375,57.285614013671875,7.23084020614624,1.046663522720337,7.989811897277832,1.3316353559494019,0.0185959804803133,0.08594400435686111,0.11738425493240356,-0.02398243546485901,-0.007457813713699579,2.953383684158325,6012705.0
79.4000015258789,44.03000259399414,-0.030431510880589485,0.008353539742529392,878.95556640625,0.15842995047569275,1152.425537109375,0.3530993163585663,1074.7728271484375,0.27862274646759033,1176.6650390625,0.4630003571510315,115.06444549560547,190.26295471191406,58.61647415161133,57.38396072387695,7.242452621459961,1.0481913089752197,8.000876426696777,1.333479404449463,0.018327224999666214,0.08588393777608871,0.11776063591241837,-0.02430175431072712,-0.007574937772005796,2.953508138656616,6012958.5
79.5,44.02696228027344,-0.029596157371997833,0.008313242346048355,878.9714965820312,0.1599246710538864,1152.4610595703125,0.3555748462677002,1074.80078125,0.2808987498283386,1176.71142578125,0.4652189612388611,115.10902404785156,190.40927124023438,58.70143127441406,57.48185729980469,7.253943920135498,1.0496987104415894,8.011778831481934,1.335296392440796,0.018054915592074394,0.08581136912107468,0.11812688410282135,-0.02462262474000454,-0.0076928893104195595,2.953634023666382,6013214.5
79.5999984741211,44.02400207519531,-0.028764832764863968,0.008274244144558907,878.9876098632812,0.16141919791698456,1152.4967041015625,0.35803094506263733,1074.8289794921875,0.28316524624824524,1176.758056640625,0.4673941731452942,115.15380859375,190.55613708496094,58.78643035888672,57.579280853271484,7.265312194824219,1.0511853694915771,8.022516250610352,1.3370860815048218,0.017779294401407242,0.08572638779878616,0.1184830591082573,-0.024945013225078583,-0.007811661344021559,2.953760862350464,6013473.0
79.69999694824219,44.02112579345703,-0.027937408536672592,0.008251344785094261,879.0037841796875,0.16291315853595734,1152.5325927734375,0.36046701669692993,1074.857421875,0.28542178869247437,1176.804931640625,0.4695255756378174,115.19880676269531,190.70355224609375,58.8714599609375,57.67620086669922,7.276554584503174,1.052651286125183,8.033087730407715,1.3388479948043823,0.017500262707471848,0.08562907576560974,0.11882921308279037,-0.02526888996362686,-0.007931248284876347,2.9538888931274414,6013734.0
79.80000305175781,44.01832962036133,-0.02711227349936962,0.008245733566582203,879.0201416015625,0.1644062101840973,1152.56884765625,0.362882524728775,1074.8861083984375,0.28766778111457825,1176.85205078125,0.4716127812862396,115.2439956665039,190.8514862060547,58.95650100708008,57.772605895996094,7.2876691818237305,1.0540958642959595,8.043490409851074,1.3405817747116089,0.01721787452697754,0.08551952242851257,0.11916539072990417,-0.025594225153326988,-0.008051642216742039,2.9540183544158936,6013997.5
79.9000015258789,44.015621185302734,-0.02628769911825657,0.008231219835579395,879.0366821289062,0.16589796543121338,1152.605224609375,0.36527693271636963,1074.9149169921875,0.2899027168750763,1176.8992919921875,0.4736553728580475,115.28938293457031,190.9999237060547,59.04153823852539,57.868465423583984,7.2986531257629395,1.0555189847946167,8.053723335266113,1.3422871828079224,0.016931898891925812,0.08539780229330063,0.11949162185192108,-0.025920987129211426,-0.008172836154699326,2.954148769378662,6014263.0
80.0,44.01298904418945,-0.025464577600359917,0.008215013891458511,879.0533447265625,0.16738808155059814,1152.641845703125,0.3676496744155884,1074.944091796875,0.2921260893344879,1176.94677734375,0.47565290331840515,115.3349609375,191.1488494873047,59.12655258178711,57.9637565612793,7.309504508972168,1.0569204092025757,8.063783645629883,1.343963861465454,0.01664208434522152,0.0852639451622963,0.11980792135000229,-0.026249146088957787,-0.00829482451081276,2.954280376434326,6014531.0
80.0999984741211,44.01044464111328,-0.024643076583743095,0.008138098753988743,879.0701293945312,0.16887618601322174,1152.6787109375,0.3700001835823059,1074.973388671875,0.2943373918533325,1176.994384765625,0.4776049554347992,115.38072204589844,191.29824829101562,59.21152877807617,58.0584602355957,7.320221424102783,1.0582997798919678,8.073668479919434,1.345611333847046,0.01634865440428257,0.08511802554130554,0.1201142966747284,-0.026578672230243683,-0.008417597971856594,2.954413414001465,6014801.5
80.19999694824219,44.00798034667969,-0.02382926642894745,0.008010775782167912,879.0870971679688,0.17036192119121552,1152.7158203125,0.3723279535770416,1075.0029296875,0.29653605818748474,1177.042236328125,0.4795110523700714,115.42666625976562,191.44810485839844,59.296451568603516,58.15255355834961,7.330801010131836,1.0596567392349243,8.083375930786133,1.3472293615341187,0.01605169288814068,0.08496009558439255,0.12041077762842178,-0.02690953016281128,-0.008541150949895382,2.95454740524292,6015074.5
80.30000305175781,44.00559616088867,-0.023028189316391945,0.007814100943505764,879.104248046875,0.17184491455554962,1152.753173828125,0.37463244795799255,1075.03271484375,0.2987216114997864,1177.09033203125,0.4813709259033203,115.47278594970703,191.598388671875,59.38130187988281,58.24601745605469,7.341241359710693,1.0609911680221558,8.092905044555664,1.3488174676895142,0.015752391889691353,0.08479028940200806,0.12069745361804962,-0.027241690084338188,-0.008665475063025951,2.9546825885772705,6015349.5
80.4000015258789,44.0032958984375,-0.02224677987396717,0.0075705936178565025,879.1214599609375,0.1733248382806778,1152.790771484375,0.3769131898880005,1075.0626220703125,0.30089351534843445,1177.1385498046875,0.48318445682525635,115.51908111572266,191.74908447265625,59.466064453125,58.33882141113281,7.3515400886535645,1.062302827835083,8.102253913879395,1.3503756523132324,0.015451766550540924,0.08460880070924759,0.12097448110580444,-0.027575120329856873,-0.008790561929345131,2.9548189640045166,6015627.0
80.5,44.001068115234375,-0.021489718928933144,0.007372385822236538,879.138916015625,0.174801304936409,1152.82861328125,0.37916988134384155,1075.0928955078125,0.30305132269859314,1177.1868896484375,0.4849517345428467,115.56554412841797,191.90017700195312,59.550716400146484,58.43095397949219,7.361695289611816,1.0635912418365479,8.11142349243164,1.3519039154052734,0.015151232481002808,0.08441590517759323,0.12124209851026535,-0.027909787371754646,-0.008916404098272324,2.954956531524658,6015907.0
80.5999984741211,43.99892044067383,-0.02075248211622238,0.00725247897207737,879.1564331054688,0.17627397179603577,1152.8665771484375,0.3814021348953247,1075.123291015625,0.30519452691078186,1177.2354736328125,0.4866730570793152,115.61216735839844,192.05165100097656,59.635250091552734,58.52238845825195,7.371705532073975,1.0648565292358398,8.120412826538086,1.3534021377563477,0.014851825311779976,0.08421194553375244,0.12150059640407562,-0.02824566140770912,-0.009042993187904358,2.955095052719116,6016189.5
80.69999694824219,43.99684524536133,-0.02002723328769207,0.007156058680266142,879.1741333007812,0.17774249613285065,1152.9049072265625,0.3836096525192261,1075.1539306640625,0.3073226511478424,1177.2843017578125,0.48834866285324097,115.65894317626953,192.2034912109375,59.71964645385742,58.61310577392578,7.381568908691406,1.0660984516143799,8.129222869873047,1.3548705577850342,0.014552895911037922,0.08399718999862671,0.12175022065639496,-0.028582708910107613,-0.009170321747660637,2.955235004425049,6016474.0
80.80000305175781,43.994842529296875,-0.019311627373099327,0.007070181425660849,879.1920166015625,0.1792065054178238,1152.943359375,0.3857921063899994,1075.184814453125,0.30943527817726135,1177.3331298828125,0.4899786412715912,115.70587921142578,192.35565185546875,59.80388641357422,58.70309066772461,7.3912835121154785,1.0673171281814575,8.137853622436523,1.356308937072754,0.014253190718591213,0.08377183228731155,0.1219911128282547,-0.02892090007662773,-0.009298380464315414,2.955375909805298,6016761.5
80.9000015258789,43.99291229248047,-0.018604610115289688,0.007018395233899355,879.2099609375,0.18066568672657013,1152.9820556640625,0.387949138879776,1075.2158203125,0.3115319609642029,1177.3822021484375,0.49156296253204346,115.75296020507812,192.50814819335938,59.88795852661133,58.792320251464844,7.400848865509033,1.068512201309204,8.146305084228516,1.3577173948287964,0.013952435925602913,0.08353602141141891,0.1222233846783638,-0.02926020324230194,-0.009427161887288094,2.9555182456970215,6017051.0
81.0,43.991050720214844,-0.017902769148349762,0.006936161313205957,879.2281494140625,0.182119682431221,1153.0208740234375,0.39008036255836487,1075.2470703125,0.31361228227615356,1177.4315185546875,0.49310165643692017,115.80018615722656,192.66094970703125,59.97184371948242,58.88077926635742,7.410262584686279,1.0696837902069092,8.15457534790039,1.359095811843872,0.013650541193783283,0.08328990638256073,0.12244714796543121,-0.029600583016872406,-0.009556656703352928,2.9556615352630615,6017342.5
81.0999984741211,43.989261627197266,-0.01720915362238884,0.006785885896533728,879.2463989257812,0.18356816470623016,1153.06005859375,0.39218536019325256,1075.278564453125,0.3156758248806,1177.4808349609375,0.494594544172287,115.84754943847656,192.81402587890625,60.05552673339844,58.968448638916016,7.419524192810059,1.0708317756652832,8.162663459777832,1.3604439496994019,0.01334695890545845,0.08303359150886536,0.12266246229410172,-0.029942013323307037,-0.009686856530606747,2.955806016921997,6017636.5
81.19999694824219,43.98754119873047,-0.016530565917491913,0.0066602714359760284,879.2648315429688,0.18501079082489014,1153.099365234375,0.3942638039588928,1075.3101806640625,0.3177221417427063,1177.5303955078125,0.49604159593582153,115.89505004882812,192.96737670898438,60.13899230957031,59.0553092956543,7.428631782531738,1.0719560384750366,8.17056941986084,1.3617615699768066,0.013042347505688667,0.08276721835136414,0.12286942452192307,-0.030284458771348,-0.009817752987146378,2.955951452255249,6017933.0
81.30000305175781,43.98588562011719,-0.01586453802883625,0.0064934780821204185,879.2833862304688,0.18644723296165466,1153.138916015625,0.39631539583206177,1075.342041015625,0.3197508454322815,1177.580078125,0.49744290113449097,115.94268035888672,193.12098693847656,60.22222900390625,59.1413459777832,7.437584400177002,1.0730564594268799,8.178293228149414,1.3630489110946655,0.012738056480884552,0.08249099552631378,0.12306822091341019,-0.030627889558672905,-0.0099493358284235,2.9560983180999756,6018232.0
81.4000015258789,43.98429870605469,-0.015215190127491951,0.006273195613175631,879.3021240234375,0.18787716329097748,1153.1785888671875,0.39833980798721313,1075.3741455078125,0.3217615485191345,1177.6298828125,0.4987986087799072,115.99044036865234,193.27481079101562,60.305213928222656,59.226539611816406,7.446381568908691,1.0741331577301025,8.185834884643555,1.364305853843689,0.012433718889951706,0.0822051391005516,0.12325900793075562,-0.030972272157669067,-0.010081598535180092,2.9562461376190186,6018533.0
81.5,43.98278045654297,-0.014587870799005032,0.006083325017243624,879.3209838867188,0.18930025398731232,1153.218505859375,0.4003368020057678,1075.4063720703125,0.32375386357307434,1177.6798095703125,0.5001089572906494,116.03831481933594,193.42884826660156,60.387939453125,59.31087875366211,7.455021381378174,1.0751858949661255,8.193194389343262,1.365532398223877,0.0121302530169487,0.08190987259149551,0.12344197928905487,-0.0313175767660141,-0.010214529931545258,2.956395149230957,6018836.5
81.5999984741211,43.981319427490234,-0.013979538343846798,0.005952322855591774,879.3399658203125,0.1907162070274353,1153.2586669921875,0.4023061692714691,1075.4388427734375,0.3257274329662323,1177.7298583984375,0.5013743042945862,116.0863037109375,193.5830841064453,60.47038650512695,59.394344329833984,7.463503360748291,1.0762147903442383,8.200372695922852,1.3667287826538086,0.011828791350126266,0.08160550147294998,0.12361739575862885,-0.03166377171874046,-0.010348121635615826,2.956545352935791,6019142.0
81.69999694824219,43.979923248291016,-0.013384305872023106,0.005801395978778601,879.359130859375,0.19212469458580017,1153.2989501953125,0.4042477011680603,1075.4715576171875,0.32768186926841736,1177.7801513671875,0.5025950074195862,116.13440704345703,193.73748779296875,60.55254364013672,59.47692108154297,7.471827030181885,1.077219843864441,8.20737075805664,1.3678951263427734,0.01152891293168068,0.08129230886697769,0.12378549575805664,-0.03201082721352577,-0.010482363402843475,2.9566965103149414,6019450.0
81.80000305175781,43.97858428955078,-0.012804166413843632,0.0056868912652134895,879.37841796875,0.19352541863918304,1153.3394775390625,0.40616124868392944,1075.50439453125,0.32961684465408325,1177.8304443359375,0.5037714838981628,116.1826171875,193.89205932617188,60.63439178466797,59.558597564697266,7.479991436004639,1.0782010555267334,8.214188575744629,1.3690314292907715,0.011229685507714748,0.08097048103809357,0.12394643574953079,-0.03235870972275734,-0.01061724778264761,2.9568488597869873,6019760.0
81.9000015258789,43.97730255126953,-0.01223547663539648,0.005496341269463301,879.3978271484375,0.19491806626319885,1153.3802490234375,0.40804654359817505,1075.5374755859375,0.3315320312976837,1177.880859375,0.5049039125442505,116.2309341430664,194.04676818847656,60.715919494628906,59.63935470581055,7.4879961013793945,1.0791585445404053,8.22082805633545,1.3701380491256714,0.010931635275483131,0.08064024150371552,0.12410039454698563,-0.032707393169403076,-0.010752764530479908,2.9570024013519287,6020072.5
82.0,43.976078033447266,-0.011685842648148537,0.005279438570141792,879.4174194335938,0.1963023543357849,1153.421142578125,0.4099034070968628,1075.5706787109375,0.33342716097831726,1177.931396484375,0.5059925317764282,116.27934265136719,194.20159912109375,60.797119140625,59.71918869018555,7.495841026306152,1.080092191696167,8.227289199829102,1.3712148666381836,0.010634179227054119,0.08030176907777786,0.12424751371145248,-0.03305684030056,-0.01088890340179205,2.9571568965911865,6020387.0
82.0999984741211,43.974910736083984,-0.011157899163663387,0.0051195863634347916,879.4370727539062,0.19767796993255615,1153.4622802734375,0.4117317199707031,1075.6041259765625,0.33530184626579285,1177.9820556640625,0.5070377588272095,116.32784271240234,194.35653686523438,60.877967834472656,59.79807662963867,7.503525257110596,1.0810023546218872,8.233572959899902,1.3722621202468872,0.010338876396417618,0.0799553394317627,0.12438802421092987,-0.03340702876448631,-0.011025656014680862,2.95731258392334,6020704.0
82.19999694824219,43.97379684448242,-0.010645939968526363,0.004892752505838871,879.4569091796875,0.19904464483261108,1153.5035400390625,0.4135313332080841,1075.6378173828125,0.33715584874153137,1178.0328369140625,0.5080400705337524,116.37643432617188,194.51156616210938,60.95845413208008,59.876014709472656,7.511048793792725,1.0818889141082764,8.239680290222168,1.3732800483703613,0.010046321898698807,0.0796012431383133,0.12452217936515808,-0.03375792130827904,-0.011163013055920601,2.9574692249298096,6021023.0
82.30000305175781,43.97273254394531,-0.010156664997339249,0.0046751732006669044,879.4769287109375,0.20040209591388702,1153.544921875,0.4153021574020386,1075.671630859375,0.33898890018463135,1178.0836181640625,0.5089999437332153,116.42510986328125,194.66665649414062,61.038570404052734,59.95298767089844,7.518412113189697,1.082751989364624,8.245613098144531,1.374268889427185,0.009755587205290794,0.07923971861600876,0.12465017288923264,-0.03410949558019638,-0.01130096334964037,2.957627058029175,6021344.5
82.4000015258789,43.97171401977539,-0.0096891475841403,0.0044332388788461685,879.4970092773438,0.20175005495548248,1153.5865478515625,0.41704410314559937,1075.70556640625,0.3408007025718689,1178.1346435546875,0.5099179148674011,116.47386169433594,194.82180786132812,61.1182975769043,60.028987884521484,7.525614261627197,1.0835918188095093,8.251372337341309,1.375228762626648,0.00946810282766819,0.07887107133865356,0.12477228790521622,-0.034461718052625656,-0.011439498513936996,2.9577860832214355,6021668.0
82.5,43.97074508666992,-0.009245824068784714,0.004182441160082817,879.5172729492188,0.20308823883533478,1153.6282958984375,0.4187571406364441,1075.73974609375,0.3425910174846649,1178.1856689453125,0.5107946395874023,116.52269744873047,194.9770050048828,61.1976318359375,60.104000091552734,7.532656192779541,1.0844085216522217,8.25696086883545,1.3761601448059082,0.009183811955153942,0.07849560678005219,0.12488877773284912,-0.034814558923244476,-0.011578609235584736,2.9579458236694336,6021993.5
82.5999984741211,43.96982192993164,-0.008827580139040947,0.004044676199555397,879.5376586914062,0.2044164091348648,1153.6702880859375,0.42044126987457275,1075.774169921875,0.3443596363067627,1178.23681640625,0.5116307735443115,116.57159423828125,195.1322021484375,61.27655029296875,60.17802047729492,7.5395379066467285,1.0852022171020508,8.262380599975586,1.3770633935928345,0.008903338573873043,0.07811366021633148,0.12499994039535522,-0.03516799584031105,-0.011718285270035267,2.9581069946289062,6022321.0
82.69999694824219,43.96894073486328,-0.008423112332820892,0.003964096773415804,879.5581665039062,0.2057342827320099,1153.71240234375,0.42209652066230774,1075.80859375,0.34610632061958313,1178.2879638671875,0.512427031993866,116.62055969238281,195.28741455078125,61.35504913330078,60.251041412353516,7.54625940322876,1.0859731435775757,8.267633438110352,1.3779388666152954,0.00862700492143631,0.07772555202245712,0.1251060664653778,-0.035521991550922394,-0.011858516372740269,2.958268880844116,6022651.0
82.80000305175781,43.96809768676758,-0.00802670232951641,0.0038692026864737272,879.5787963867188,0.2070416361093521,1153.7547607421875,0.4237228333950043,1075.8433837890625,0.3478309214115143,1178.3392333984375,0.5131839513778687,116.66959381103516,195.442626953125,61.43311309814453,60.32305145263672,7.552822113037109,1.086721658706665,8.272720336914062,1.3787868022918701,0.00835282914340496,0.07733150571584702,0.1252073347568512,-0.035876527428627014,-0.01199929416179657,2.9584319591522217,6022983.0
82.9000015258789,43.96729278564453,-0.007639782037585974,0.0037882132455706596,879.5995483398438,0.20833821594715118,1153.797119140625,0.42532017827033997,1075.878173828125,0.34953323006629944,1178.390625,0.513901948928833,116.71868133544922,195.59779357910156,61.51073455810547,60.39404296875,7.559226036071777,1.0874477624893188,8.277644157409668,1.3796074390411377,0.008079885505139828,0.07693164050579071,0.12530381977558136,-0.036231573671102524,-0.012140609323978424,2.9585962295532227,6023317.0
83.0,43.966529846191406,-0.00726096099242568,0.0036900662817060947,879.6204223632812,0.2096237987279892,1153.8397216796875,0.42688843607902527,1075.9132080078125,0.3512130677700043,1178.4420166015625,0.5145812630653381,116.767822265625,195.7529296875,61.5879020690918,60.464012145996094,7.56547212600708,1.0881518125534058,8.282404899597168,1.3804007768630981,0.0078085181303322315,0.07652611285448074,0.12539567053318024,-0.036587104201316833,-0.012282449752092361,2.958761215209961,6023653.5
83.0999984741211,43.96580505371094,-0.0068919542245566845,0.0035060110967606306,879.6414794921875,0.21089816093444824,1153.882568359375,0.4284276068210602,1075.948486328125,0.35287025570869446,1178.4935302734375,0.5152221918106079,116.8170166015625,195.9080047607422,61.66460037231445,60.53295135498047,7.571560859680176,1.0888339281082153,8.287003517150879,1.3811671733856201,0.007538502104580402,0.07611506432294846,0.1254829615354538,-0.036943089216947556,-0.01242480892688036,2.9589273929595947,6023991.5
83.19999694824219,43.96511459350586,-0.0065413531847298145,0.003319609211757779,879.66259765625,0.2121610790491104,1153.9254150390625,0.42993757128715515,1075.9837646484375,0.35450461506843567,1178.5450439453125,0.5158251523971558,116.86625671386719,196.06300354003906,61.74082565307617,60.60085678100586,7.577492713928223,1.089494228363037,8.2914400100708,1.3819066286087036,0.0072702160105109215,0.07569862902164459,0.1255658119916916,-0.0372995026409626,-0.012567674741148949,2.959094524383545,6024332.0
