t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
83.30000305175781,43.96446228027344,-0.006209392100572586,0.0030878495890647173,879.6838989257812,0.213412344455719,1153.968505859375,0.43141835927963257,1076.019287109375,0.35611605644226074,1178.5966796875,0.5163905620574951,116.91554260253906,196.21791076660156,61.816566467285156,60.667720794677734,7.583269119262695,1.0901328325271606,8.295717239379883,1.3826196193695068,0.0070053390227258205,0.07527708262205124,0.12564444541931152,-0.03765632212162018,-0.012711037881672382,2.9592626094818115,6024674.0
83.4000015258789,43.96384048461914,-0.005900607444345951,0.0029589198529720306,879.705322265625,0.21465173363685608,1154.01171875,0.4328700602054596,1076.0550537109375,0.35770437121391296,1178.6483154296875,0.5169190764427185,116.96485900878906,196.3727264404297,61.891807556152344,60.73353958129883,7.588890075683594,1.0907500982284546,8.299837112426758,1.3833061456680298,0.00674397824332118,0.07485067844390869,0.1257190853357315,-0.0380135178565979,-0.01285488996654749,2.9594316482543945,6025018.5
83.5,43.96324920654297,-0.005604715086519718,0.002913164207711816,879.726806640625,0.21587908267974854,1154.0550537109375,0.434292733669281,1076.0908203125,0.35926946997642517,1178.7000732421875,0.5174115300178528,117.01421356201172,196.52740478515625,61.96654510498047,60.79830551147461,7.594356536865234,1.0913461446762085,8.303801536560059,1.3839669227600098,0.006487120874226093,0.07441973686218262,0.12579001486301422,-0.038371067494153976,-0.012999220751225948,2.959601879119873,6025364.5
83.5999984741211,43.96268844604492,-0.005313398782163858,0.0029560334514826536,879.7484741210938,0.21709416806697845,1154.0986328125,0.4356864392757416,1076.1268310546875,0.3608112335205078,1178.7518310546875,0.5178683996200562,117.0635986328125,196.68197631835938,62.040767669677734,60.862022399902344,7.599669933319092,1.0919212102890015,8.307613372802734,1.3846021890640259,0.00623293174430728,0.07398442924022675,0.1258573979139328,-0.03872894495725632,-0.013144019059836864,2.959772825241089,6025713.0
83.69999694824219,43.962158203125,-0.005017795599997044,0.0030558339785784483,879.770263671875,0.2182968258857727,1154.1422119140625,0.4370511770248413,1076.1630859375,0.36232954263687134,1178.8035888671875,0.5182900428771973,117.11300659179688,196.8363800048828,62.11446762084961,60.9246826171875,7.604830741882324,1.092475414276123,8.311272621154785,1.3852120637893677,0.005979976151138544,0.07354485988616943,0.12592126429080963,-0.03908712789416313,-0.01328927744179964,2.9599449634552,6026063.0
83.80000305175781,43.96165466308594,-0.004712211899459362,0.00306833372451365,879.7921142578125,0.21948687732219696,1154.18603515625,0.4383869171142578,1076.1993408203125,0.36382433772087097,1178.85546875,0.5186765789985657,117.16244506835938,196.99063110351562,62.18763732910156,60.98628234863281,7.609840393066406,1.093009114265442,8.314779281616211,1.3857966661453247,0.0057266345247626305,0.07310101389884949,0.12598158419132233,-0.03944558650255203,-0.013434984721243382,2.960117816925049,6026415.0
83.9000015258789,43.961185455322266,-0.004405378829687834,0.0031152565497905016,879.8141479492188,0.2206641584634781,1154.2298583984375,0.43969348073005676,1076.23583984375,0.36529549956321716,1178.9073486328125,0.519027829170227,117.2118911743164,197.1446990966797,62.2602653503418,61.046817779541016,7.614699840545654,1.093522310256958,8.318134307861328,1.3863557577133179,0.005471833050251007,0.07265279442071915,0.12603822350502014,-0.03980430215597153,-0.013581132516264915,2.960291624069214,6026769.0
84.0,43.96074295043945,-0.0040938532911241055,0.0032472042366862297,879.8362426757812,0.22182847559452057,1154.27392578125,0.440970778465271,1076.2724609375,0.36674290895462036,1178.9593505859375,0.5193437933921814,117.26136016845703,197.298583984375,62.33234405517578,61.106292724609375,7.619409561157227,1.0940152406692505,8.32133674621582,1.3868893384933472,0.005217181518673897,0.0722002238035202,0.12609118223190308,-0.040163248777389526,-0.013727709650993347,2.9604666233062744,6027125.0
84.0999984741211,43.96033477783203,-0.0037691325414925814,0.003401949303224683,879.8585205078125,0.22297969460487366,1154.318115234375,0.44221872091293335,1076.3092041015625,0.3681664764881134,1179.01123046875,0.5196244716644287,117.31084442138672,197.4522705078125,62.40386199951172,61.16469955444336,7.6239705085754395,1.0944877862930298,8.324385643005371,1.3873975276947021,0.0049619474448263645,0.07174327969551086,0.12614038586616516,-0.04052240401506424,-0.013874707743525505,2.9606423377990723,6027483.0
84.19999694824219,43.959957122802734,-0.0034289376344531775,0.003477096324786544,879.880859375,0.22411766648292542,1154.3624267578125,0.4434371590614319,1076.3460693359375,0.36956608295440674,1179.063232421875,0.5198696851730347,117.3603286743164,197.60574340820312,62.47481918334961,61.2220344543457,7.628383159637451,1.0949400663375854,8.327280044555664,1.3878799676895142,0.0047045135870575905,0.07128184288740158,0.12618570029735565,-0.04088173806667328,-0.014022115617990494,2.9608190059661865,6027842.5
84.30000305175781,43.95961380004883,-0.003081228118389845,0.00353435636498034,879.9033203125,0.2252422273159027,1154.40673828125,0.4446258842945099,1076.383056640625,0.3709416091442108,1179.115234375,0.5200789570808411,117.40982055664062,197.75897216796875,62.545196533203125,61.27829360961914,7.63264799118042,1.0953720808029175,8.330018997192383,1.3883365392684937,0.004444420337677002,0.07081576436758041,0.12622691690921783,-0.041241228580474854,-0.014169923961162567,2.960996389389038,6028204.0
84.4000015258789,43.95930862426758,-0.002727792365476489,0.003552990034222603,879.9259033203125,0.2263532429933548,1154.4512939453125,0.4457847476005554,1076.4202880859375,0.3722929358482361,1179.167236328125,0.5202521085739136,117.45930480957031,197.91195678710938,62.614994049072266,61.33348083496094,7.636765003204346,1.0957837104797363,8.332602500915527,1.3887670040130615,0.004183099139481783,0.07034497708082199,0.12626394629478455,-0.04160085320472717,-0.014318124391138554,2.961174726486206,6028567.0
84.5,43.95903396606445,-0.002372493501752615,0.0035882811062037945,879.9486083984375,0.22745056450366974,1154.4959716796875,0.44691359996795654,1076.45751953125,0.373619943857193,1179.21923828125,0.5203889608383179,117.50879669189453,198.064697265625,62.684200286865234,61.3875846862793,7.640734672546387,1.0961748361587524,8.335027694702148,1.3891713619232178,0.003920802380889654,0.06986945122480392,0.1262967437505722,-0.04196058586239815,-0.014466703869402409,2.9613540172576904,6028932.0
84.5999984741211,43.958797454833984,-0.0020136653911322355,0.0036293757148087025,879.971435546875,0.2285340577363968,1154.5406494140625,0.4480123221874237,1076.4949951171875,0.374922513961792,1179.2713623046875,0.5204895734786987,117.55827331542969,198.21714782714844,62.7528076171875,61.44060516357422,7.644557476043701,1.0965454578399658,8.337296485900879,1.3895493745803833,0.003658244153484702,0.06938920170068741,0.12632526457309723,-0.04232039675116539,-0.014615654945373535,2.961534261703491,6029299.0
84.69999694824219,43.958595275878906,-0.0016507278196513653,0.003645814722403884,879.9943237304688,0.2296035885810852,1154.5855712890625,0.44908085465431213,1076.532470703125,0.37620049715042114,1179.3233642578125,0.5205538272857666,117.60773468017578,198.3693084716797,62.820804595947266,61.4925422668457,7.648233413696289,1.0968955755233765,8.339406967163086,1.389901041984558,0.0033950996585190296,0.06890422850847244,0.12634946405887604,-0.04268026724457741,-0.014764967374503613,2.9617152214050293,6029667.0
84.80000305175781,43.958431243896484,-0.0012861463474109769,0.0036856827791780233,880.017333984375,0.23065903782844543,1154.6304931640625,0.4501190483570099,1076.5701904296875,0.3774538040161133,1179.3753662109375,0.5205816626548767,117.65718841552734,198.52117919921875,62.888187408447266,61.54338455200195,7.651762008666992,1.0972250699996948,8.34135913848877,1.3902264833450317,0.003131281351670623,0.06841450184583664,0.12636929750442505,-0.04304017126560211,-0.014914629980921745,2.961897134780884,6030037.5
84.9000015258789,43.95830154418945,-0.0009175779996439815,0.003773548174649477,880.0404663085938,0.23170025646686554,1154.675537109375,0.4511268138885498,1076.6080322265625,0.37868228554725647,1179.427490234375,0.520573079586029,117.70661926269531,198.6727294921875,62.9549446105957,61.593135833740234,7.655144214630127,1.0975338220596313,8.34315299987793,1.390525460243225,0.0028672649059444666,0.06792005151510239,0.12638476490974426,-0.043400079011917114,-0.015064632520079613,2.9620797634124756,6030409.5
85.0,43.95820999145508,-0.0005402232054620981,0.0038595653604716063,880.0636596679688,0.23272714018821716,1154.720703125,0.4521040618419647,1076.6458740234375,0.37988585233688354,1179.4794921875,0.5205280780792236,117.75602722167969,198.82394409179688,63.02106857299805,61.64179229736328,7.658379554748535,1.097821831703186,8.34478759765625,1.3907979726791382,0.0026026093401014805,0.0674208551645279,0.1263957917690277,-0.043759968131780624,-0.015214965678751469,2.9622631072998047,6030783.0
85.0999984741211,43.95815658569336,-0.0001542666577734053,0.003956340719014406,880.0869750976562,0.23373955488204956,1154.7659912109375,0.4530506432056427,1076.6839599609375,0.38106435537338257,1179.5316162109375,0.5204464793205261,117.80540466308594,198.9748077392578,63.08655548095703,61.68934631347656,7.661468029022217,1.0980890989303589,8.346263885498047,1.3910439014434814,0.0023364282678812742,0.06691685318946838,0.12640228867530823,-0.04411981627345085,-0.015365619212388992,2.96244740486145,6031158.0
85.19999694824219,43.9581413269043,0.000241367393755354,0.004012276418507099,880.1104125976562,0.234737366437912,1154.8114013671875,0.4539664089679718,1076.72216796875,0.382217675447464,1179.5836181640625,0.5203279852867126,117.85475158691406,199.1253204345703,63.151390075683594,61.73579788208008,7.664409637451172,1.09833562374115,8.347579002380371,1.3912632465362549,0.0020687635987997055,0.06640796363353729,0.12640413641929626,-0.04447959363460541,-0.015516582876443863,2.962632656097412,6031535.0
85.30000305175781,43.95816421508789,0.0006425950559787452,0.004021558444947004,880.1339111328125,0.23572048544883728,1154.8568115234375,0.4548512101173401,1076.7603759765625,0.38334569334983826,1179.6356201171875,0.5201725363731384,117.90406799316406,199.2754669189453,63.21556854248047,61.78114318847656,7.6672043800354,1.0985610485076904,8.348733901977539,1.3914555311203003,0.0017993852961808443,0.06589411944150925,0.12640124559402466,-0.044839274138212204,-0.01566784642636776,2.9628183841705322,6031913.0
85.4000015258789,43.958229064941406,0.0010447509121149778,0.003931247629225254,880.1575317382812,0.2366887927055359,1154.90234375,0.455704927444458,1076.798828125,0.3844482898712158,1179.6876220703125,0.5199798345565796,117.95333862304688,199.4252166748047,63.27907943725586,61.82537841796875,7.669852256774902,1.09876549243927,8.349725723266602,1.3916209936141968,0.001529047847725451,0.06537527590990067,0.12639351189136505,-0.04519883543252945,-0.015819398686289787,2.9630050659179688,6032293.0
85.5,43.95833206176758,0.0014378756750375032,0.0037500972393900156,880.1812744140625,0.23764215409755707,1154.9478759765625,0.456527441740036,1076.8372802734375,0.38552534580230713,1179.7396240234375,0.5197499394416809,118.00257110595703,199.57456970214844,63.341922760009766,61.86850357055664,7.6723527908325195,1.0989489555358887,8.350555419921875,1.3917592763900757,0.0012586084194481373,0.06485147029161453,0.12638095021247864,-0.045558251440525055,-0.0159712303429842,2.9631924629211426,6032674.5
85.5999984741211,43.95847702026367,0.0018128853989765048,0.0034985144156962633,880.205078125,0.23858048021793365,1154.99365234375,0.4573187232017517,1076.8758544921875,0.38657674193382263,1179.7916259765625,0.5194830298423767,118.0517578125,199.72349548339844,63.40407943725586,61.91050720214844,7.674705505371094,1.0991111993789673,8.351223945617676,1.3918707370758057,0.000989957945421338,0.06432284414768219,0.12636367976665497,-0.04591749608516693,-0.0161233302205801,2.9633805751800537,6033057.5
85.69999694824219,43.95866012573242,0.002162736840546131,0.0032082214020192623,880.22900390625,0.2395036518573761,1155.0394287109375,0.4580788314342499,1076.9146728515625,0.3876023590564728,1179.843505859375,0.51917964220047,118.10089111328125,199.8719940185547,63.465553283691406,61.951393127441406,7.676911354064941,1.0992522239685059,8.351733207702637,1.3919554948806763,0.000724847661331296,0.06378965079784393,0.12634187936782837,-0.04627654328942299,-0.016275689005851746,2.963569402694702,6033442.0
85.80000305175781,43.9588737487793,0.002483559073880315,0.0028897447045892477,880.2529907226562,0.24041156470775604,1155.085205078125,0.45880794525146484,1076.953369140625,0.388602077960968,1179.8953857421875,0.5188405513763428,118.14997100830078,200.02005004882812,63.526329040527344,61.99115753173828,7.678969383239746,1.099372148513794,8.352084159851074,1.3920140266418457,0.00046470636152662337,0.06325221806764603,0.1263158917427063,-0.04663537070155144,-0.016428295522928238,2.963759183883667,6033828.0
85.9000015258789,43.95912170410156,0.0027725333347916603,0.0025765770114958286,880.277099609375,0.24130411446094513,1155.131103515625,0.4595062732696533,1076.9923095703125,0.38957589864730835,1179.947265625,0.5184667110443115,118.19898986816406,200.16766357421875,63.58639907836914,62.02979278564453,7.680880069732666,1.0994712114334106,8.35228157043457,1.3920469284057617,0.00021041397121734917,0.0627109482884407,0.12628602981567383,-0.04699394851922989,-0.016581138595938683,2.96394944190979,6034215.5
86.0,43.95940017700195,0.0030301911756396294,0.002286836039274931,880.30126953125,0.242181196808815,1155.1771240234375,0.4601740837097168,1077.0313720703125,0.3905237019062042,1179.9991455078125,0.5180591344833374,118.2479476928711,200.31478881835938,63.6457633972168,62.06730651855469,7.682644844055176,1.0995495319366455,8.35232925415039,1.3920549154281616,-3.7313664506655186e-05,0.0621662400662899,0.12625271081924438,-0.04735225811600685,-0.016734210774302483,2.9641404151916504,6034604.5
86.0999984741211,43.95970153808594,0.0032588746398687363,0.001994478516280651,880.3255004882812,0.2430427074432373,1155.22314453125,0.46081164479255676,1077.0704345703125,0.3914455473423004,1180.0509033203125,0.5176190137863159,118.29683685302734,200.46142578125,63.704410552978516,62.10369873046875,7.684263229370117,1.0996074676513672,8.352230072021484,1.3920384645462036,-0.0002783834934234619,0.061618514358997345,0.12621627748012543,-0.047710273414850235,-0.016887499019503593,2.964332103729248,6034994.5
86.19999694824219,43.96002960205078,0.0034583224914968014,0.0017028433503583074,880.349853515625,0.24388858675956726,1155.269287109375,0.4614192843437195,1077.109619140625,0.39234134554862976,1180.1026611328125,0.5171473622322083,118.34565734863281,200.6075897216797,63.7623405456543,62.13896179199219,7.685737609863281,1.0996453762054443,8.35198974609375,1.391998291015625,-0.000513038132339716,0.06106814369559288,0.126177117228508,-0.04806797206401825,-0.01704099401831627,2.964524507522583,6035386.5
86.30000305175781,43.96037673950195,0.0036286069080233574,0.0014358267653733492,880.374267578125,0.2447187304496765,1155.3154296875,0.46199730038642883,1077.14892578125,0.3932112157344818,1180.154296875,0.5166453123092651,118.3944091796875,200.7532196044922,63.819541931152344,62.1731071472168,7.687067985534668,1.0996636152267456,8.35161018371582,1.3919349908828735,-0.0007410446414723992,0.060515519231557846,0.12613554298877716,-0.0484253354370594,-0.017194688320159912,2.964717388153076,6035779.5
86.4000015258789,43.96073913574219,0.0037721896078437567,0.0011470033787190914,880.3988037109375,0.2455330789089203,1155.3616943359375,0.46254605054855347,1077.188232421875,0.3940551280975342,1180.2059326171875,0.5161139369010925,118.44307708740234,200.89834594726562,63.87601089477539,62.20613098144531,7.688256740570068,1.0996625423431396,8.351096153259277,1.391849398612976,-0.0009622626239433885,0.05996101349592209,0.12609192728996277,-0.0487823411822319,-0.01734856888651848,2.9649112224578857,6036173.5
86.5,43.961116790771484,0.003886889899149537,0.0008870920864865184,880.4234008789062,0.24633152782917023,1155.407958984375,0.46306586265563965,1077.2276611328125,0.39487317204475403,1180.257568359375,0.5155543684959412,118.4916763305664,201.04293823242188,63.93174743652344,62.238037109375,7.689304828643799,1.0996428728103638,8.350452423095703,1.3917421102523804,-0.0011770079145208001,0.05940498411655426,0.1260465830564499,-0.04913897067308426,-0.01750262640416622,2.9651055335998535,6036569.5
86.5999984741211,43.96150207519531,0.003975599072873592,0.0006624121451750398,880.4480590820312,0.24711404740810394,1155.454345703125,0.46355709433555603,1077.2672119140625,0.3956654369831085,1180.30908203125,0.5149677395820618,118.5401840209961,201.18699645996094,63.98674011230469,62.26883316040039,7.69021463394165,1.0996047258377075,8.349681854248047,1.3916137218475342,-0.0013847267255187035,0.05884779989719391,0.12599985301494598,-0.04949520528316498,-0.017656853422522545,2.9653003215789795,6036966.0
86.69999694824219,43.9619026184082,0.004041840322315693,0.00047111185267567635,880.4728393554688,0.24788056313991547,1155.500732421875,0.46402013301849365,1077.306884765625,0.3964320123195648,1180.360595703125,0.5143550634384155,118.58860778808594,201.33050537109375,64.0409927368164,62.29852294921875,7.690987586975098,1.0995488166809082,8.34878921508789,1.3914649486541748,-0.0015858493279665709,0.05828980728983879,0.12595206499099731,-0.04985102266073227,-0.017811238765716553,2.965496063232422,6037364.5
86.80000305175781,43.96230697631836,0.004088951740413904,0.00025318440748378634,880.4976196289062,0.24863101541996002,1155.547119140625,0.46445533633232117,1077.3465576171875,0.3971730172634125,1180.4119873046875,0.5137174725532532,118.63694763183594,201.47344970703125,64.0945053100586,62.327110290527344,7.691626071929932,1.0994755029678345,8.3477783203125,1.39129638671875,-0.0017809080891311169,0.057731300592422485,0.12590348720550537,-0.05020640790462494,-0.0179657731205225,2.9656920433044434,6037763.5
86.9000015258789,43.96271514892578,0.004114270210266113,1.235868694493547e-05,880.5225219726562,0.24936538934707642,1155.5936279296875,0.4648630619049072,1077.38623046875,0.3978886306285858,1180.4632568359375,0.5130558013916016,118.68519592285156,201.61581420898438,64.14726257324219,62.35460662841797,7.692132472991943,1.0993854999542236,8.346652030944824,1.3911086320877075,-0.001970425248146057,0.057172536849975586,0.12585432827472687,-0.05056134611368179,-0.018120449036359787,2.965888738632202,6038164.0
87.0,43.96312713623047,0.004115506075322628,-0.000269779353402555,880.5474853515625,0.25008365511894226,1155.64013671875,0.4652436673641205,1077.4261474609375,0.3985789120197296,1180.5145263671875,0.5123710632324219,118.73335266113281,201.7576141357422,64.19927215576172,62.381011962890625,7.692508220672607,1.0992790460586548,8.345414161682129,1.3909024000167847,-0.0021538198925554752,0.056613799184560776,0.1258048713207245,-0.05091581493616104,-0.01827525533735752,2.9660861492156982,6038566.0
87.0999984741211,43.963539123535156,0.004088527988642454,-0.0006108846282586455,880.5725708007812,0.2507857382297516,1155.6866455078125,0.46559756994247437,1077.4659423828125,0.399244099855423,1180.5657958984375,0.5116642117500305,118.78141021728516,201.89881896972656,64.25053405761719,62.406341552734375,7.692756652832031,1.0991566181182861,8.34406852722168,1.3906781673431396,-0.002330611925572157,0.05605540797114372,0.1257553994655609,-0.051269806921482086,-0.018430184572935104,2.9662840366363525,6038968.5
87.19999694824219,43.96394729614258,0.004027439281344414,-0.0010196985676884651,880.59765625,0.2514716684818268,1155.733154296875,0.4659251868724823,1077.5059814453125,0.39988431334495544,1180.616943359375,0.510936439037323,118.8293685913086,202.0394287109375,64.30104064941406,62.430599212646484,7.692879676818848,1.099018931388855,8.342619895935059,1.3904366493225098,-0.0024999554734677076,0.05549772456288338,0.1257062554359436,-0.05162329971790314,-0.01858522742986679,2.966482400894165,6039372.5
87.30000305175781,43.96434783935547,0.00392546970397234,-0.0013969282153993845,880.6228637695312,0.25214144587516785,1155.77978515625,0.46622705459594727,1077.5460205078125,0.40049976110458374,1180.66796875,0.5101891160011292,118.8772201538086,202.179443359375,64.35079193115234,62.453792572021484,7.692880630493164,1.09886634349823,8.341073036193848,1.3901787996292114,-0.002660664962604642,0.05494117736816406,0.1256578415632248,-0.0519762858748436,-0.018740372732281685,2.966681480407715,6039777.5
87.4000015258789,43.96474075317383,0.003785776672884822,-0.0017757824389263988,880.6480712890625,0.25279501080513,1155.826416015625,0.46650373935699463,1077.5860595703125,0.4010906517505646,1180.718994140625,0.5094236731529236,118.92498016357422,202.31883239746094,64.39978790283203,62.47593307495117,7.692760944366455,1.0986994504928589,8.339432716369629,1.3899054527282715,-0.0028113711159676313,0.054386284202337265,0.12561064958572388,-0.052328746765851974,-0.018895616754889488,2.9668807983398438,6040184.0
87.5,43.965118408203125,0.0036081986036151648,-0.0020909400191158056,880.6734008789062,0.25343242287635803,1155.873046875,0.46675586700439453,1077.626220703125,0.40165725350379944,1180.7698974609375,0.5086417198181152,118.97262573242188,202.45761108398438,64.44803619384766,62.49703598022461,7.6925249099731445,1.0985188484191895,8.337705612182617,1.3896175622940063,-0.0029525363352149725,0.05383351817727089,0.12556514143943787,-0.05268067494034767,-0.019050948321819305,2.96708083152771,6040591.0
87.5999984741211,43.96548080444336,0.00339910457842052,-0.0023437829222530127,880.6987915039062,0.25405368208885193,1155.9197998046875,0.4669840633869171,1077.6663818359375,0.40219977498054504,1180.8206787109375,0.5078447461128235,119.02017211914062,202.5957794189453,64.49552154541016,62.51710891723633,7.692175388336182,1.098325252532959,8.335897445678711,1.389316201210022,-0.003083952935412526,0.05328334867954254,0.12552176415920258,-0.053032055497169495,-0.01920635998249054,2.9672813415527344,6040999.0
87.69999694824219,43.9658203125,0.003164726309478283,-0.0025399569422006607,880.7242431640625,0.2546588182449341,1155.966552734375,0.46718892455101013,1077.7066650390625,0.40271857380867004,1180.8714599609375,0.5070342421531677,119.0676040649414,202.73330688476562,64.5422592163086,62.536163330078125,7.691715240478516,1.0981192588806152,8.334012985229492,1.3890022039413452,-0.0032066747080534697,0.052736178040504456,0.12548090517520905,-0.05338287726044655,-0.019361842423677444,2.967482328414917,6041408.5
87.80000305175781,43.96613693237305,0.002910730428993702,-0.002689867513254285,880.7496948242188,0.25524789094924927,1156.01318359375,0.46737104654312134,1077.7469482421875,0.40321385860443115,1180.922119140625,0.5062114000320435,119.11492919921875,202.8701934814453,64.58824920654297,62.55421829223633,7.69114875793457,1.097901701927185,8.332058906555176,1.388676404953003,-0.003321724245324731,0.0521923266351223,0.12544284760951996,-0.05373314023017883,-0.019517390057444572,2.967683792114258,6041818.5
87.9000015258789,43.966426849365234,0.0026417437475174665,-0.0028190971352159977,880.7752685546875,0.2558208703994751,1156.0599365234375,0.4675309360027313,1077.7872314453125,0.4036860167980194,1180.97265625,0.5053773522377014,119.16213989257812,203.00645446777344,64.63348388671875,62.57128143310547,7.690478801727295,1.0976730585098267,8.330037117004395,1.3883395195007324,-0.0034300668630748987,0.05165204033255577,0.1254078596830368,-0.054082825779914856,-0.019672993570566177,2.967885732650757,6042229.5
88.0,43.96669387817383,0.0023598340339958668,-0.002947004046291113,880.8009033203125,0.2563779056072235,1156.106689453125,0.4676690995693207,1077.82763671875,0.4041353464126587,1181.023193359375,0.5045329928398132,119.20923614501953,203.14205932617188,64.677978515625,62.58737564086914,7.689709186553955,1.0974339246749878,8.32795238494873,1.387992024421692,-0.0035325130447745323,0.05111552029848099,0.12537610530853271,-0.05443193390965462,-0.01982864923775196,2.968088150024414,6042641.5
88.0999984741211,43.9669303894043,0.0020651337690651417,-0.003055120585486293,880.8265380859375,0.2569189965724945,1156.153564453125,0.46778604388237,1077.8680419921875,0.4045621454715729,1181.0736083984375,0.5036792755126953,119.25621032714844,203.27703857421875,64.72173309326172,62.602508544921875,7.688843250274658,1.0971850156784058,8.325807571411133,1.3876346349716187,-0.0036294308956712484,0.05058293417096138,0.12534773349761963,-0.05478045344352722,-0.019984345883131027,2.9682908058166504,6043054.0
88.19999694824219,43.96713638305664,0.0017596216639503837,-0.0031576007604599,880.8522338867188,0.25744423270225525,1156.2003173828125,0.4678822457790375,1077.9085693359375,0.4049667716026306,1181.1239013671875,0.502816915512085,119.3030776977539,203.41134643554688,64.76473999023438,62.616703033447266,7.68788480758667,1.0969269275665283,8.323607444763184,1.387267827987671,-0.003720854874700308,0.05005444958806038,0.12532290816307068,-0.05512838065624237,-0.02014007791876793,2.968493938446045,6043468.0
88.30000305175781,43.96731185913086,0.0014438615180552006,-0.0032769660465419292,880.8780517578125,0.2579537332057953,1156.2470703125,0.46795815229415894,1077.9490966796875,0.4053495228290558,1181.174072265625,0.501946747303009,119.34982299804688,203.54501342773438,64.80702209472656,62.629966735839844,7.6868367195129395,1.0966598987579346,8.3213529586792,1.3868921995162964,-0.0038071738090366125,0.049530208110809326,0.12530174851417542,-0.05547570809721947,-0.02029583789408207,2.9686975479125977,6043882.5
88.4000015258789,43.96745681762695,0.0011161649599671364,-0.0034189457073807716,880.9038696289062,0.258447527885437,1156.2938232421875,0.46801427006721497,1077.9896240234375,0.40571078658103943,1181.2242431640625,0.5010695457458496,119.39645385742188,203.6780242919922,64.84856414794922,62.6423225402832,7.685703277587891,1.0963847637176514,8.319049835205078,1.3865082263946533,-0.0038885041140019894,0.049010343849658966,0.12528440356254578,-0.05582243204116821,-0.020451620221138,2.9689016342163086,6044298.0
88.5,43.967567443847656,0.0007742703310213983,-0.0035562673583626747,880.9296875,0.25892576575279236,1156.3406982421875,0.46805107593536377,1078.0302734375,0.4060508906841278,1181.2742919921875,0.5001859664916992,119.44296264648438,203.8103790283203,64.88937377929688,62.65378189086914,7.6844868659973145,1.0961017608642578,8.316699028015137,1.3861163854599,-0.003964554984122515,0.048495009541511536,0.12527097761631012,-0.05616854876279831,-0.020607419312000275,2.9691059589385986,6044714.0
88.5999984741211,43.96764373779297,0.0004186436126474291,-0.003706258488819003,880.9556274414062,0.2593885064125061,1156.387451171875,0.46806901693344116,1078.07080078125,0.4063701629638672,1181.3243408203125,0.49929696321487427,119.48934936523438,203.9420623779297,64.9294662475586,62.664363861083984,7.683191776275635,1.095811367034912,8.31430435180664,1.3857172727584839,-0.004034931771457195,0.047984395176172256,0.12526166439056396,-0.05651405081152916,-0.020763225853443146,2.969310760498047,6045131.0
88.69999694824219,43.96768569946289,4.8017773224273697e-05,-0.003947024699300528,880.9815673828125,0.2598359286785126,1156.434326171875,0.4680686891078949,1078.1114501953125,0.4066689610481262,1181.3741455078125,0.49840328097343445,119.5356216430664,204.07308959960938,64.96884155273438,62.67408752441406,7.681820392608643,1.095514178276062,8.311868667602539,1.385311484336853,-0.004099732730537653,0.04747866466641426,0.12525664269924164,-0.056858938187360764,-0.020919036120176315,2.9695160388946533,6045548.5
88.80000305175781,43.967689514160156,-0.00034668471198529005,-0.004168483894318342,881.007568359375,0.26026809215545654,1156.4810791015625,0.4680505692958832,1078.1522216796875,0.40694761276245117,1181.4239501953125,0.4975058138370514,119.5817642211914,204.20346069335938,65.00749969482422,62.682960510253906,7.6803765296936035,1.0952104330062866,8.309396743774414,1.3848994970321655,-0.004158714320510626,0.04697801172733307,0.12525606155395508,-0.057203203439712524,-0.021074842661619186,2.9697213172912598,6045966.5
88.9000015258789,43.967655181884766,-0.0007635331130586565,-0.004317904356867075,881.0336303710938,0.26068511605262756,1156.5279541015625,0.46801522374153137,1078.19287109375,0.40720653533935547,1181.4736328125,0.4966055750846863,119.6277847290039,204.33316040039062,65.04544830322266,62.69101333618164,7.678863048553467,1.0949007272720337,8.306892395019531,1.3844820261001587,-0.0042101917788386345,0.046482738107442856,0.12526023387908936,-0.05754685029387474,-0.02123064175248146,2.9699273109436035,6046385.5
89.0,43.96757888793945,-0.0011953235371038318,-0.004466903395950794,881.0597534179688,0.26108720898628235,1156.57470703125,0.4679632782936096,1078.233642578125,0.40744608640670776,1181.5233154296875,0.49570366740226746,119.6736831665039,204.4622039794922,65.08269500732422,62.69824981689453,7.677284240722656,1.0945855379104614,8.304359436035156,1.3840599060058594,-0.004254525993019342,0.04599310830235481,0.12526941299438477,-0.057889871299266815,-0.02138642407953739,2.9701333045959473,6046805.5
89.0999984741211,43.96746063232422,-0.0016420138999819756,-0.004565522074699402,881.0858764648438,0.2614744305610657,1156.6214599609375,0.4678953289985657,1078.2744140625,0.4076666235923767,1181.5728759765625,0.49480101466178894,119.7194595336914,204.59056091308594,65.1192398071289,62.7047004699707,7.675642013549805,1.0942654609680176,8.301801681518555,1.3836336135864258,-0.004292979370802641,0.04550931602716446,0.12528377771377563,-0.05823227018117905,-0.02154218778014183,2.970339775085449,6047225.5
89.19999694824219,43.9672966003418,-0.0020985661540180445,-0.004612660966813564,881.1119995117188,0.26184695959091187,1156.6683349609375,0.4678119122982025,1078.315185546875,0.40786856412887573,1181.622314453125,0.49389851093292236,119.76510620117188,204.71826171875,65.15509033203125,62.71037673950195,7.673941135406494,1.0939407348632812,8.299222946166992,1.3832038640975952,-0.004325498826801777,0.04503154382109642,0.12530352175235748,-0.058574046939611435,-0.02169792726635933,2.9705464839935303,6047646.5
89.30000305175781,43.96708679199219,-0.002559832064434886,-0.004716034978628159,881.1382446289062,0.26220497488975525,1156.715087890625,0.46771353483200073,1078.35595703125,0.40805232524871826,1181.671630859375,0.4929969310760498,119.81063079833984,204.84530639648438,65.19026184082031,62.71529769897461,7.672184467315674,1.0936120748519897,8.296626091003418,1.3827710151672363,-0.00435301661491394,0.044559914618730545,0.12532874941825867,-0.05891519784927368,-0.02185363508760929,2.9707536697387695,6048068.0
89.4000015258789,43.96683120727539,-0.0030314356554299593,-0.004812269005924463,881.1644897460938,0.2625485956668854,1156.7618408203125,0.4676007330417633,1078.396728515625,0.40821826457977295,1181.7208251953125,0.492096871137619,119.85603332519531,204.9716796875,65.2247543334961,62.719482421875,7.670374870300293,1.0932799577713013,8.294014930725098,1.3823357820510864,-0.0043764724396169186,0.04409448802471161,0.12535952031612396,-0.05925572291016579,-0.022009307518601418,2.970960855484009,6048490.0
89.5,43.96652603149414,-0.0035126626025885344,-0.004899272695183754,881.1907348632812,0.26287803053855896,1156.80859375,0.4674740135669708,1078.4376220703125,0.4083667993545532,1181.77001953125,0.4911990165710449,119.90130615234375,205.09738159179688,65.2585678100586,62.72294998168945,7.668516159057617,1.0929445028305054,8.291390419006348,1.3818984031677246,-0.004394845571368933,0.04363539069890976,0.1253959685564041,-0.05959562957286835,-0.02216494083404541,2.9711685180664062,6048912.5
89.5999984741211,43.9661750793457,-0.0040025897324085236,-0.005000506527721882,881.217041015625,0.26319342851638794,1156.8553466796875,0.4673338532447815,1078.4783935546875,0.4084983170032501,1181.819091796875,0.49030402302742004,119.94645690917969,205.22242736816406,65.2917251586914,62.72572326660156,7.666611194610596,1.092606544494629,8.288756370544434,1.3814594745635986,-0.004408334381878376,0.04318274185061455,0.12543818354606628,-0.05993491783738136,-0.02232052944600582,2.9713761806488037,6049336.0
89.69999694824219,43.96577453613281,-0.004502640571445227,-0.005078280344605446,881.243408203125,0.26349493861198425,1156.902099609375,0.4671807885169983,1078.519287109375,0.4086132347583771,1181.8680419921875,0.4894126057624817,119.9914779663086,205.34681701660156,65.32421875,62.72781753540039,7.664663791656494,1.0922662019729614,8.286116600036621,1.3810194730758667,-0.004417120479047298,0.04273664951324463,0.1254863142967224,-0.060273587703704834,-0.022476069629192352,2.9715843200683594,6049759.5
89.80000305175781,43.96532440185547,-0.005010468419641256,-0.005119921639561653,881.2697143554688,0.263782799243927,1156.94873046875,0.4670153856277466,1078.5601806640625,0.4087119698524475,1181.9169921875,0.4885254502296448,120.036376953125,205.4705352783203,65.35606384277344,62.729251861572266,7.662675857543945,1.0919239521026611,8.283473014831543,1.3805787563323975,-0.004420957528054714,0.04229723662137985,0.12554043531417847,-0.06061164289712906,-0.022631557658314705,2.971792697906494,6050183.5
89.9000015258789,43.96482467651367,-0.005522460676729679,-0.0051240273751318455,881.296142578125,0.2640571594238281,1156.9954833984375,0.4668380916118622,1078.60107421875,0.4087948799133301,1181.9658203125,0.48764321208000183,120.08114624023438,205.59359741210938,65.38726806640625,62.73004150390625,7.660651683807373,1.0915802717208862,8.280828475952148,1.3801380395889282,-0.004420303273946047,0.04186459630727768,0.125600665807724,-0.06094908341765404,-0.022786986082792282,2.972001314163208,6050608.0
90.0,43.964271545410156,-0.00603486318141222,-0.005115044303238392,881.3225708007812,0.26431819796562195,1157.0421142578125,0.4666494131088257,1078.6419677734375,0.408862441778183,1182.0145263671875,0.48676642775535583,120.12579345703125,205.71600341796875,65.41783142089844,62.73021697998047,7.658593654632568,1.0912355184555054,8.27818489074707,1.379697561264038,-0.0044158282689750195,0.04143878072500229,0.1256670504808426,-0.061285920441150665,-0.022942354902625084,2.972209930419922,6051033.0
90.0999984741211,43.96366882324219,-0.006546367891132832,-0.005138182081282139,881.3489990234375,0.26456618309020996,1157.0887451171875,0.4664498269557953,1078.682861328125,0.4089150130748749,1182.0631103515625,0.4858955144882202,120.17031860351562,205.8377685546875,65.44776916503906,62.72978591918945,7.656505107879639,1.0908899307250977,8.275546073913574,1.3792575597763062,-0.004408242646604776,0.04101979359984398,0.12573960423469543,-0.061622150242328644,-0.023097660392522812,2.972418785095215,6051458.5
90.19999694824219,43.9630126953125,-0.007060186006128788,-0.005278630182147026,881.37548828125,0.2648012340068817,1157.1353759765625,0.4662397503852844,1078.7237548828125,0.4089530110359192,1182.1116943359375,0.4850308895111084,120.21471405029297,205.9588623046875,65.47709655761719,62.7287712097168,7.654388427734375,1.0905439853668213,8.27291202545166,1.3788186311721802,-0.004397825337946415,0.040607620030641556,0.12581829726696014,-0.06195778027176857,-0.02325289696455002,2.972628116607666,6051884.0
90.30000305175781,43.96230697631836,-0.007588048931211233,-0.0053794472478330135,881.4019775390625,0.2650235891342163,1157.1820068359375,0.4660196304321289,1078.7646484375,0.40897685289382935,1182.16015625,0.48417291045188904,120.25898742675781,206.07933044433594,65.50579833984375,62.727195739746094,7.652246475219727,1.0901979207992554,8.270284652709961,1.3783807754516602,-0.004384048283100128,0.04020228981971741,0.1259031593799591,-0.06229281425476074,-0.023408060893416405,2.972837209701538,6052310.5
90.4000015258789,43.9615478515625,-0.00812599342316389,-0.005408101249486208,881.428466796875,0.26523348689079285,1157.2286376953125,0.4657899737358093,1078.8055419921875,0.408986896276474,1182.20849609375,0.48332226276397705,120.30313873291016,206.19912719726562,65.53390502929688,62.72507095336914,7.650082111358643,1.0898520946502686,8.267668724060059,1.3779447078704834,-0.004364831373095512,0.039803970605134964,0.12599438428878784,-0.06262726336717606,-0.023563150316476822,2.9730467796325684,6052737.0
90.5,43.96073532104492,-0.008666804060339928,-0.005459700245410204,881.4550170898438,0.26543107628822327,1157.275146484375,0.46555134654045105,1078.846435546875,0.40898358821868896,1182.2568359375,0.48247963190078735,120.34716796875,206.31829833984375,65.56141662597656,62.72241973876953,7.647897720336914,1.08950674533844,8.265064239501953,1.3775107860565186,-0.004340966697782278,0.03941277787089348,0.1260920614004135,-0.06296111643314362,-0.02371816150844097,2.9732563495635986,6053163.5
90.5999984741211,43.959869384765625,-0.009212774224579334,-0.005537899676710367,881.4815673828125,0.26561662554740906,1157.32177734375,0.4653041660785675,1078.8873291015625,0.4089672863483429,1182.3050537109375,0.48164552450180054,120.39106750488281,206.43682861328125,65.58834838867188,62.71926498413086,7.645696640014648,1.0891623497009277,8.262476921081543,1.3770793676376343,-0.004313734360039234,0.03902874514460564,0.1261962354183197,-0.06329439580440521,-0.023873092606663704,2.973466157913208,6053590.5
90.69999694824219,43.95895004272461,-0.009766563773155212,-0.005582301877439022,881.5081176757812,0.26579031348228455,1157.3682861328125,0.4650489389896393,1078.92822265625,0.4089384377002716,1182.3531494140625,0.4808204174041748,120.43485260009766,206.5547332763672,65.61469268798828,62.71561813354492,7.6434807777404785,1.0888190269470215,8.259905815124512,1.3766509294509888,-0.004282699897885323,0.038651932030916214,0.12630698084831238,-0.06362710148096085,-0.02402793988585472,2.9736762046813965,6054018.0
90.80000305175781,43.95797348022461,-0.010324793867766857,-0.0056043048389256,881.5347290039062,0.2659524083137512,1157.414794921875,0.4647861421108246,1078.9691162109375,0.4088974595069885,1182.4012451171875,0.4800049066543579,120.47850799560547,206.6719970703125,65.64047241210938,62.71150207519531,7.641253471374512,1.088477373123169,8.257355690002441,1.3762258291244507,-0.004247426055371761,0.038282424211502075,0.1264243721961975,-0.06395924091339111,-0.024182701483368874,2.973886251449585,6054446.0
90.9000015258789,43.956939697265625,-0.010885224677622318,-0.005572128109633923,881.5613403320312,0.266103059053421,1157.461181640625,0.4645162522792816,1079.010009765625,0.4088447093963623,1182.4490966796875,0.47919943928718567,120.52204895019531,206.7886199951172,65.66568756103516,62.70693588256836,7.639016151428223,1.0881375074386597,8.254826545715332,1.3758045434951782,-0.00420856149867177,0.0379202738404274,0.12654846906661987,-0.06429082155227661,-0.024337373673915863,2.9740965366363525,6054873.5
91.0,43.95585250854492,-0.011442437767982483,-0.005556534044444561,881.5879516601562,0.2662425637245178,1157.5076904296875,0.4642397463321686,1079.0509033203125,0.40878060460090637,1182.4970703125,0.4784044921398163,120.56546783447266,206.90464782714844,65.69036102294922,62.701934814453125,7.636772632598877,1.0877996683120728,8.252323150634766,1.375387191772461,-0.004166516941040754,0.037565503269433975,0.12667930126190186,-0.06462185084819794,-0.02449195459485054,2.97430682182312,6055302.0
91.0999984741211,43.954708099365234,-0.011998090893030167,-0.005554438102990389,881.6145629882812,0.26637113094329834,1157.5540771484375,0.4639570116996765,1079.0916748046875,0.40870556235313416,1182.5447998046875,0.47762033343315125,120.6087646484375,207.02003479003906,65.71448516845703,62.6965217590332,7.634524822235107,1.087464451789856,8.249844551086426,1.3749741315841675,-0.004122307989746332,0.03721806779503822,0.12681683897972107,-0.06495232880115509,-0.024646442383527756,2.9745171070098877,6055730.5
91.19999694824219,43.95350646972656,-0.012553534470498562,-0.005590702872723341,881.6412353515625,0.2664889693260193,1157.6004638671875,0.46366846561431885,1079.132568359375,0.4086199700832367,1182.592529296875,0.47684723138809204,120.65194702148438,207.13482666015625,65.73808288574219,62.690711975097656,7.632274627685547,1.0871317386627197,8.247393608093262,1.374565601348877,-0.004075663164258003,0.036877937614917755,0.12696103751659393,-0.06528227031230927,-0.02480083517730236,2.9747276306152344,6056159.0
91.30000305175781,43.95225143432617,-0.01311260461807251,-0.005636358167976141,881.6678466796875,0.26659631729125977,1157.646728515625,0.4633744955062866,1079.1734619140625,0.40852421522140503,1182.6402587890625,0.47608551383018494,120.69500732421875,207.24899291992188,65.76115417480469,62.68452453613281,7.6300249099731445,1.0868021249771118,8.24497127532959,1.374161958694458,-0.004026412032544613,0.03654510900378227,0.12711191177368164,-0.06561167538166046,-0.024955132976174355,2.97493839263916,6056587.5
91.4000015258789,43.9509391784668,-0.013676241040229797,-0.005715272855013609,881.6945190429688,0.2666934132575989,1157.693115234375,0.46307557821273804,1079.21435546875,0.4084187150001526,1182.687744140625,0.4753355383872986,120.73795318603516,207.36256408691406,65.78370666503906,62.677978515625,7.627777099609375,1.0864756107330322,8.24258041381836,1.3737633228302002,-0.003973912447690964,0.03621961548924446,0.12726950645446777,-0.06594056636095047,-0.02510933019220829,2.975148916244507,6057016.5
91.5,43.9495735168457,-0.014247767627239227,-0.005776144564151764,881.72119140625,0.2667804956436157,1157.7393798828125,0.46277210116386414,1079.255126953125,0.40830379724502563,1182.7352294921875,0.4745977520942688,120.7807846069336,207.47552490234375,65.8057632446289,62.67109298706055,7.625534534454346,1.0861525535583496,8.24022102355957,1.3733701705932617,-0.003918045666068792,0.0359015092253685,0.1274338811635971,-0.0662689357995987,-0.025263426825404167,2.9753596782684326,6057445.5
91.5999984741211,43.94814682006836,-0.014825382269918919,-0.00586583511903882,881.7478637695312,0.2668578028678894,1157.78564453125,0.4624646008014679,1079.2958984375,0.40817990899086,1182.78271484375,0.4738726317882538,120.82350158691406,207.58790588378906,65.82731628417969,62.66387939453125,7.623298645019531,1.085833191871643,8.237896919250488,1.3729827404022217,-0.003858224954456091,0.035590872168540955,0.12760509550571442,-0.06659680604934692,-0.025417422875761986,2.9755704402923584,6057875.0
91.69999694824219,43.9466667175293,-0.015411966480314732,-0.005970009136945009,881.7745971679688,0.26692554354667664,1157.8319091796875,0.46215346455574036,1079.3367919921875,0.4080474376678467,1182.830078125,0.4731607139110565,120.86610412597656,207.69969177246094,65.848388671875,62.65636444091797,7.621071815490723,1.0855177640914917,8.235610008239746,1.3726016283035278,-0.0037948000244796276,0.035287775099277496,0.12778326869010925,-0.06692417711019516,-0.025571314617991447,2.9757814407348633,6058304.0
91.80000305175781,43.945125579833984,-0.01600896753370762,-0.00605049729347229,881.80126953125,0.2669839859008789,1157.8780517578125,0.4618391990661621,1079.3775634765625,0.40790674090385437,1182.8773193359375,0.4724624752998352,120.9085922241211,207.81089782714844,65.86898040771484,62.648555755615234,7.618855953216553,1.0852065086364746,8.233362197875977,1.3722269535064697,-0.003727235831320286,0.03499231114983559,0.12796847522258759,-0.0672510638833046,-0.0257251039147377,2.975992441177368,6058733.5
91.9000015258789,43.94352340698242,-0.016614016145467758,-0.0061180866323411465,881.8279418945312,0.2670333683490753,1157.92431640625,0.46152234077453613,1079.4183349609375,0.4077582359313965,1182.924560546875,0.47177854180336,120.95096588134766,207.92152404785156,65.88911437988281,62.640480041503906,7.616652965545654,1.0848997831344604,8.231156349182129,1.3718594312667847,-0.0036552827805280685,0.034704599529504776,0.12816084921360016,-0.06757746636867523,-0.02587878704071045,2.976203203201294,6059163.0
92.0,43.941864013671875,-0.017225826159119606,-0.006122868042439222,881.8546752929688,0.26707392930984497,1157.9703369140625,0.46120330691337585,1079.4591064453125,0.40760231018066406,1182.9716796875,0.47110944986343384,120.99323272705078,208.03158569335938,65.90878295898438,62.63215255737305,7.614465713500977,1.0845978260040283,8.228995323181152,1.3714991807937622,-0.0035793636925518513,0.03442472591996193,0.12836049497127533,-0.06790340691804886,-0.02603236399590969,2.976414203643799,6059592.5
92.0999984741211,43.94013977050781,-0.017838113009929657,-0.006026196759194136,881.8814086914062,0.26710590720176697,1158.0164794921875,0.4608825743198395,1079.4998779296875,0.40743935108184814,1183.018798828125,0.47045576572418213,121.03538513183594,208.1410675048828,65.92800903320312,62.62358856201172,7.612296104431152,1.0843009948730469,8.22688102722168,1.37114679813385,-0.00349969114176929,0.034152764827013016,0.12856748700141907,-0.06822888553142548,-0.026185834780335426,2.976625442504883,6060022.0
92.19999694824219,43.9383544921875,-0.0184407327324152,-0.005929525010287762,881.9080810546875,0.267129510641098,1158.0626220703125,0.4605606198310852,1079.5406494140625,0.40726977586746216,1183.0657958984375,0.46981778740882874,121.07743835449219,208.25,65.94679260253906,62.61480712890625,7.6101460456848145,1.0840095281600952,8.224814414978027,1.370802402496338,-0.0034174039028584957,0.03388870507478714,0.12878182530403137,-0.06855391710996628,-0.026339199393987656,2.9768364429473877,6060452.0
92.30000305175781,43.9365119934082,-0.019033683463931084,-0.0058413720689713955,881.934814453125,0.267145037651062,1158.108642578125,0.4602378010749817,1079.581298828125,0.40709397196769714,1183.1126708984375,0.469195693731308,121.11937713623047,208.35838317871094,65.96515655517578,62.60582733154297,7.608017921447754,1.083723783493042,8.222798347473145,1.3704663515090942,-0.0033343397080898285,0.033632420003414154,0.1290033906698227,-0.06887851655483246,-0.02649245597422123,2.9770474433898926,6060881.5
92.4000015258789,43.934608459472656,-0.019617822021245956,-0.005786229856312275,881.9615478515625,0.26715269684791565,1158.1546630859375,0.45991435647010803,1079.6220703125,0.40691232681274414,1183.15966796875,0.4685894846916199,121.16121673583984,208.46621704101562,65.98310089111328,62.5966682434082,7.6059136390686035,1.0834438800811768,8.220831871032715,1.3701386451721191,-0.003250524401664734,0.03338378667831421,0.12923207879066467,-0.06920269131660461,-0.026645606383681297,2.9772584438323975,6061311.5
92.5,43.932647705078125,-0.020196445286273956,-0.005695774219930172,881.9882202148438,0.2671527564525604,1158.2005615234375,0.4595906734466553,1079.6627197265625,0.4067252278327942,1183.2064208984375,0.4679991602897644,121.20294952392578,208.57351684570312,66.0006332397461,62.587337493896484,7.603834629058838,1.0831700563430786,8.218915939331055,1.3698192834854126,-0.003165910253301263,0.033142685890197754,0.12946778535842896,-0.06952645629644394,-0.02679864689707756,2.9774696826934814,6061741.0
92.5999984741211,43.930625915527344,-0.02076602168381214,-0.005532566923648119,882.0149536132812,0.26714545488357544,1158.24658203125,0.4592670798301697,1079.703369140625,0.40653300285339355,1183.253173828125,0.46742478013038635,121.24458312988281,208.68028259277344,66.01777648925781,62.57786178588867,7.601783275604248,1.082902431488037,8.217050552368164,1.3695085048675537,-0.0030799955129623413,0.03290903568267822,0.12971042096614838,-0.06984981149435043,-0.026951581239700317,2.9776806831359863,6062171.0
