t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
92.69999694824219,43.928550720214844,-0.021319279447197914,-0.005317737348377705,882.0416870117188,0.2671310305595398,1158.29248046875,0.45894381403923035,1079.7440185546875,0.4063360095024109,1183.2999267578125,0.4668663740158081,121.2861099243164,208.78652954101562,66.03453063964844,62.56825256347656,7.599761009216309,1.0826412439346313,8.215237617492676,1.369206190109253,-0.0029935098718851805,0.03268272057175636,0.12995989620685577,-0.07017277926206589,-0.02710440754890442,2.977891683578491,6062600.5
92.80000305175781,43.92641830444336,-0.021851051598787308,-0.005011621862649918,882.068359375,0.2671097218990326,1158.33837890625,0.45862117409706116,1079.78466796875,0.40613463521003723,1183.3465576171875,0.4663238227367401,121.3275375366211,208.89224243164062,66.0509033203125,62.55852508544922,7.597768783569336,1.0823863744735718,8.213475227355957,1.3689125776290894,-0.0029078207444399595,0.03246352821588516,0.13021601736545563,-0.0704953595995903,-0.027257125824689865,2.978102922439575,6063030.0
92.9000015258789,43.924232482910156,-0.02235221490263939,-0.004711455665528774,882.0950927734375,0.26708176732063293,1158.3841552734375,0.45829933881759644,1079.8251953125,0.40592917799949646,1183.3931884765625,0.46579673886299133,121.3688735961914,208.99745178222656,66.06690979003906,62.5486946105957,7.595808506011963,1.082138180732727,8.211763381958008,1.3686273097991943,-0.00282392674125731,0.03225119039416313,0.13047850131988525,-0.07081758230924606,-0.027409737929701805,2.97831392288208,6063460.0
93.0,43.9219970703125,-0.022823359817266464,-0.004378053825348616,882.121826171875,0.2670474350452423,1158.429931640625,0.45797839760780334,1079.8658447265625,0.4057199954986572,1183.439697265625,0.465284526348114,121.41011047363281,209.10215759277344,66.08256530761719,62.538780212402344,7.593881607055664,1.081896424293518,8.210101127624512,1.3683501482009888,-0.002743589924648404,0.032045330852270126,0.1307470053434372,-0.07113943248987198,-0.02756224200129509,2.978524923324585,6063889.5
93.0999984741211,43.919715881347656,-0.023261165246367455,-0.003978461492806673,882.1484985351562,0.26700693368911743,1158.4757080078125,0.4576583802700043,1079.9063720703125,0.40550732612609863,1183.4862060546875,0.464786559343338,121.45124816894531,209.20635986328125,66.09786224365234,62.528785705566406,7.5919880867004395,1.0816611051559448,8.20848560333252,1.3680808544158936,-0.0026668268255889416,0.0318455770611763,0.1310211569070816,-0.07146093994379044,-0.027714639902114868,2.97873592376709,6064319.0
93.19999694824219,43.917388916015625,-0.023659011349081993,-0.0035013931337743998,882.1751708984375,0.2669605016708374,1158.521484375,0.4573393762111664,1079.9468994140625,0.40529146790504456,1183.53271484375,0.46430203318595886,121.49229431152344,209.31007385253906,66.11282348632812,62.518733978271484,7.590129375457764,1.0814321041107178,8.206912994384766,1.3678189516067505,-0.0025944330263882875,0.031651511788368225,0.13130055367946625,-0.07178211212158203,-0.02786692976951599,2.9789469242095947,6064748.5
93.30000305175781,43.91502380371094,-0.02400915138423443,-0.0030653858557343483,882.201904296875,0.2669083774089813,1158.5672607421875,0.4570212662220001,1079.9874267578125,0.4050726592540741,1183.5791015625,0.46382999420166016,121.53324127197266,209.4132843017578,66.12744903564453,62.508628845214844,7.588305473327637,1.081209421157837,8.205382347106934,1.3675637245178223,-0.002527771284803748,0.0314626507461071,0.13158471882343292,-0.07210294902324677,-0.028019115328788757,2.9791576862335205,6065178.0
93.4000015258789,43.91262435913086,-0.024315688759088516,-0.002676968462765217,882.2285766601562,0.2668507993221283,1158.6129150390625,0.45670396089553833,1080.0279541015625,0.40485113859176636,1183.62548828125,0.4633692800998688,121.57410430908203,209.5160369873047,66.14175415039062,62.49848175048828,7.586516380310059,1.080992579460144,8.203888893127441,1.3673148155212402,-0.0024684148374944925,0.03127841278910637,0.13187307119369507,-0.07242346554994583,-0.028171194717288017,2.9793686866760254,6065607.0
93.5,43.91019058227539,-0.02458338625729084,-0.0023537620436400175,882.2552490234375,0.26678797602653503,1158.6585693359375,0.4563872516155243,1080.068359375,0.40462708473205566,1183.6717529296875,0.46291860938072205,121.61487579345703,209.6182861328125,66.1557388305664,62.48830795288086,7.584762096405029,1.0807812213897705,8.202428817749023,1.3670713901519775,-0.0024158232845366,0.031098265200853348,0.1321650892496109,-0.07274366170167923,-0.02832316979765892,2.979579448699951,6066036.5
93.5999984741211,43.90773391723633,-0.02481876313686371,-0.00204549846239388,882.2819213867188,0.26672014594078064,1158.7042236328125,0.45607101917266846,1080.10888671875,0.40440064668655396,1183.718017578125,0.4624769389629364,121.65555572509766,209.72007751464844,66.1694107055664,62.47810745239258,7.583042144775391,1.0805752277374268,8.200997352600098,1.3668328523635864,-0.002369401277974248,0.030921731144189835,0.1324603259563446,-0.07306355237960815,-0.028475036844611168,2.979790210723877,6066465.5
93.69999694824219,43.905250549316406,-0.025023313239216805,-0.0016768253408372402,882.30859375,0.26664745807647705,1158.749755859375,0.4557551145553589,1080.1492919921875,0.40417200326919556,1183.7642822265625,0.46204328536987305,121.6961441040039,209.82139587402344,66.18278503417969,62.467891693115234,7.581356048583984,1.0803738832473755,8.199591636657715,1.3665984869003296,-0.002328193048015237,0.030748417600989342,0.13275836408138275,-0.0733831450343132,-0.028626801446080208,2.9800009727478027,6066894.5
93.80000305175781,43.902748107910156,-0.025190994143486023,-0.001322206691838801,882.3352661132812,0.26657015085220337,1158.7952880859375,0.45543941855430603,1080.189697265625,0.40394124388694763,1183.8104248046875,0.4616166949272156,121.73664855957031,209.92225646972656,66.19586181640625,62.457664489746094,7.579702377319336,1.0801770687103271,8.19820785522461,1.366368055343628,-0.002292116405442357,0.030577950179576874,0.1330588459968567,-0.07370243221521378,-0.02877845987677574,2.9802114963531494,6067323.5
93.9000015258789,43.900230407714844,-0.02532321587204933,-0.0009668501443229616,882.3619384765625,0.2664884328842163,1158.8408203125,0.45512378215789795,1080.2301025390625,0.40370845794677734,1183.8565673828125,0.4611961841583252,121.77706146240234,210.02264404296875,66.2086410522461,62.44743347167969,7.578080177307129,1.079984188079834,8.196844100952148,1.3661407232284546,-0.002262392081320286,0.030409881845116615,0.1333613246679306,-0.07402143627405167,-0.02893001213669777,2.980422258377075,6067752.0
94.0,43.89769744873047,-0.025419900193810463,-0.0005775337340310216,882.3885498046875,0.2664024829864502,1158.8863525390625,0.45480793714523315,1080.2703857421875,0.40347376465797424,1183.9027099609375,0.46078068017959595,121.8173828125,210.12258911132812,66.22113037109375,62.437198638916016,7.576488494873047,1.0797948837280273,8.19549560546875,1.3659160137176514,-0.0022388731595128775,0.030243778601288795,0.13366538286209106,-0.07434014230966568,-0.02908146008849144,2.980632781982422,6068180.5
94.0999984741211,43.89515686035156,-0.025477653369307518,-0.00019607084686867893,882.4152221679688,0.26631245017051697,1158.931884765625,0.4544917047023773,1080.310791015625,0.4032371938228607,1183.94873046875,0.4603690803050995,121.85762023925781,210.22206115722656,66.23334503173828,62.42696762084961,7.574925422668457,1.0796087980270386,8.194159507751465,1.365693211555481,-0.0022217335645109415,0.03007921576499939,0.13397058844566345,-0.07465856522321701,-0.029232803732156754,2.9808430671691895,6068609.0
94.19999694824219,43.892608642578125,-0.025497261434793472,0.0001596721267560497,882.4418334960938,0.26621851325035095,1158.977294921875,0.45417481660842896,1080.35107421875,0.40299880504608154,1183.9947509765625,0.4599602222442627,121.89777374267578,210.3210906982422,66.24527740478516,62.41674041748047,7.573389530181885,1.0794252157211304,8.192830085754395,1.3654717206954956,-0.0022117269691079855,0.029915720224380493,0.13427646458148956,-0.07497670501470566,-0.02938404120504856,2.981053590774536,6069037.5
94.30000305175781,43.89005661010742,-0.025481294840574265,0.00037620056536979973,882.4684448242188,0.2661208510398865,1159.022705078125,0.4538569748401642,1080.391357421875,0.4027586281299591,1184.040771484375,0.45955297350883484,121.9378433227539,210.41966247558594,66.2569351196289,62.40652084350586,7.571878910064697,1.0792438983917236,8.19150447845459,1.3652507066726685,-0.0022088433615863323,0.029752833768725395,0.13458256423473358,-0.07529456168413162,-0.029535172507166862,2.9812638759613037,6069465.5
94.4000015258789,43.887508392333984,-0.025443673133850098,0.0005364037351682782,882.4950561523438,0.2660196125507355,1159.0679931640625,0.45353785157203674,1080.431640625,0.402516633272171,1184.086669921875,0.45914608240127563,121.97782135009766,210.51779174804688,66.26832580566406,62.39630126953125,7.57039213180542,1.0790642499923706,8.190177917480469,1.3650295734405518,-0.002212779363617301,0.029590127989649773,0.13488847017288208,-0.0756121426820755,-0.029686199501156807,2.981473922729492,6069893.5
94.5,43.88496398925781,-0.025390032678842545,0.0007159871747717261,882.5216674804688,0.2659149169921875,1159.1134033203125,0.4532172679901123,1080.471923828125,0.4022727906703949,1184.132568359375,0.4587387442588806,122.01771545410156,210.615478515625,66.27944946289062,62.38608932495117,7.5689263343811035,1.078885793685913,8.188846588134766,1.3648078441619873,-0.0022211801260709763,0.029427343979477882,0.13519389927387238,-0.0759294405579567,-0.029837118461728096,2.9816842079162598,6070321.5
94.5999984741211,43.88242721557617,-0.025318434461951256,0.0008509704493917525,882.5482177734375,0.2658069133758545,1159.15869140625,0.45289501547813416,1080.5120849609375,0.40202710032463074,1184.178466796875,0.4583302438259125,122.05752563476562,210.71270751953125,66.2903060913086,62.37588119506836,7.567480087280273,1.0787080526351929,8.187509536743164,1.3645849227905273,-0.0022331885993480682,0.029264293611049652,0.13549867272377014,-0.07624644786119461,-0.02998793125152588,2.9818942546844482,6070749.0
94.69999694824219,43.8798942565918,-0.02523333765566349,0.0010265078162774444,882.5748291015625,0.265695720911026,1159.2039794921875,0.45257094502449036,1080.55224609375,0.40177953243255615,1184.2242431640625,0.45791998505592346,122.09724426269531,210.8094940185547,66.3009033203125,62.36567306518555,7.5660505294799805,1.0785305500030518,8.186163902282715,1.3643606901168823,-0.002249200129881501,0.029100757092237473,0.13580258190631866,-0.07656317949295044,-0.030138636007905006,2.9821043014526367,6071176.5
94.80000305175781,43.87737274169922,-0.025130687281489372,0.0012512134853750467,882.6013793945312,0.2655814588069916,1159.2491455078125,0.4522448480129242,1080.5924072265625,0.401529997587204,1184.27001953125,0.4575073719024658,122.13687896728516,210.90582275390625,66.31123352050781,62.355464935302734,7.56463623046875,1.078352928161621,8.184807777404785,1.3641345500946045,-0.0022684175055474043,0.028936579823493958,0.13610543310642242,-0.07687962800264359,-0.03028923273086548,2.982314109802246,6071604.0
94.9000015258789,43.87485885620117,-0.025005565956234932,0.001513488357886672,882.6279296875,0.2654642164707184,1159.29443359375,0.45191654562950134,1080.632568359375,0.4012784957885742,1184.3157958984375,0.4570918083190918,122.17642974853516,211.00172424316406,66.3213119506836,62.345252990722656,7.563234329223633,1.0781748294830322,8.18343734741211,1.3639062643051147,-0.002291609300300479,0.028771551325917244,0.1364070624113083,-0.07719578593969345,-0.030439719557762146,2.9825239181518555,6072031.0
95.0,43.87235641479492,-0.02485421672463417,0.001771282870322466,882.6544799804688,0.26534411311149597,1159.339599609375,0.4515858292579651,1080.6727294921875,0.4010249674320221,1184.3614501953125,0.4566725194454193,122.21588897705078,211.09716796875,66.33112335205078,62.33503341674805,7.561843395233154,1.0779958963394165,8.182052612304688,1.3636754751205444,-0.002319654216989875,0.02860540710389614,0.1367071568965912,-0.07751166075468063,-0.030590098351240158,2.9827334880828857,6072458.0
95.0999984741211,43.869873046875,-0.024677088484168053,0.001968428725376725,882.6809692382812,0.2652212083339691,1159.384765625,0.45125237107276917,1080.7127685546875,0.40076932311058044,1184.4071044921875,0.4562487006187439,122.25526428222656,211.19216918945312,66.34069061279297,62.32480239868164,7.560461044311523,1.0778158903121948,8.180648803710938,1.3634413480758667,-0.0023532528430223465,0.028437834233045578,0.13700543344020844,-0.07782723754644394,-0.030740365386009216,2.982943296432495,6072884.5
95.19999694824219,43.86740493774414,-0.024480246007442474,0.002184041542932391,882.70751953125,0.26509562134742737,1159.4298095703125,0.4509159028530121,1080.7528076171875,0.4005115032196045,1184.45263671875,0.45581936836242676,122.2945556640625,211.28672790527344,66.3499984741211,62.31455993652344,7.559084892272949,1.0776342153549194,8.179222106933594,1.3632036447525024,-0.0023923846893012524,0.02826852723956108,0.13730156421661377,-0.07814252376556396,-0.03089052252471447,2.9831526279449463,6073311.0
95.30000305175781,43.86495590209961,-0.0242618415504694,0.002394411014392972,882.7340087890625,0.2649674117565155,1159.474853515625,0.45057615637779236,1080.7928466796875,0.4002513885498047,1184.498291015625,0.4553838074207306,122.33374786376953,211.38082885742188,66.35905456542969,62.30429458618164,7.557713031768799,1.0774506330490112,8.177770614624023,1.362961769104004,-0.0024360502138733864,0.028097257018089294,0.13759532570838928,-0.07845750451087952,-0.03104056604206562,2.9833621978759766,6073737.5
95.4000015258789,43.86252975463867,-0.024022400379180908,0.0025495041627436876,882.760498046875,0.2648366391658783,1159.5198974609375,0.4502328038215637,1080.8328857421875,0.39998891949653625,1184.5438232421875,0.4549412131309509,122.37286376953125,211.4744873046875,66.36785888671875,62.29400634765625,7.556342601776123,1.077264666557312,8.176291465759277,1.3627151250839233,-0.0024846752639859915,0.027923772111535072,0.13788644969463348,-0.07877218723297119,-0.031190495938062668,2.9835715293884277,6074163.5
95.5,43.86012649536133,-0.02376745082437992,0.0027284729294478893,882.7869873046875,0.26470333337783813,1159.56494140625,0.4498855769634247,1080.8729248046875,0.39972394704818726,1184.5892333984375,0.4544907808303833,122.41188049316406,211.5677032470703,66.37640380859375,62.283687591552734,7.554971218109131,1.0770759582519531,8.17478084564209,1.3624634742736816,-0.002538201166316867,0.027747822925448418,0.13817469775676727,-0.07908656448125839,-0.031340308487415314,2.9837806224823,6074589.5
95.5999984741211,43.857749938964844,-0.023494603112339973,0.0029510348103940487,882.8134155273438,0.2645675837993622,1159.6099853515625,0.44953420758247375,1080.912841796875,0.39945635199546814,1184.6346435546875,0.4540318548679352,122.45081329345703,211.66046142578125,66.38470458984375,62.27333068847656,7.553597450256348,1.0768842697143555,8.173236846923828,1.3622061014175415,-0.002595691941678524,0.027569234371185303,0.13845986127853394,-0.07940062135457993,-0.031490009278059006,2.983989715576172,6075015.0
95.69999694824219,43.85540008544922,-0.023199498653411865,0.0031910075340420008,882.8399047851562,0.2644294202327728,1159.6549072265625,0.44917839765548706,1080.9527587890625,0.39918601512908936,1184.6800537109375,0.45356377959251404,122.48965454101562,211.7527618408203,66.39274597167969,62.2629280090332,7.552217483520508,1.0766890048980713,8.171656608581543,1.3619427680969238,-0.0026576381642371416,0.027387797832489014,0.13874174654483795,-0.07971436530351639,-0.03163959085941315,2.984198808670044,6075440.5
95.80000305175781,43.85308074951172,-0.022880397737026215,0.003454503370448947,882.8663330078125,0.26428887248039246,1159.69970703125,0.44881781935691833,1080.99267578125,0.39891278743743896,1184.725341796875,0.453085720539093,122.52840423583984,211.84461975097656,66.4005355834961,62.25247573852539,7.550830364227295,1.0764899253845215,8.170037269592285,1.3616728782653809,-0.0027248288970440626,0.027203254401683807,0.13902008533477783,-0.08002777397632599,-0.03178904950618744,2.984407663345337,6075866.0
95.9000015258789,43.850791931152344,-0.022534947842359543,0.0037760897539556026,882.8927612304688,0.26414597034454346,1159.74462890625,0.4484521448612213,1081.0325927734375,0.3986365497112274,1184.7706298828125,0.45259687304496765,122.56706237792969,211.93600463867188,66.40806579589844,62.241966247558594,7.549432754516602,1.0762865543365479,8.168375968933105,1.3613959550857544,-0.0027975996490567923,0.02701532654464245,0.1392945647239685,-0.08034085482358932,-0.03193839266896248,2.984616279602051,6076291.0
96.0,43.848541259765625,-0.0221573393791914,0.004104782827198505,882.9191284179688,0.2640007436275482,1159.7894287109375,0.44808098673820496,1081.0723876953125,0.398357093334198,1184.81591796875,0.45209625363349915,122.60562896728516,212.02694702148438,66.41534423828125,62.23138427734375,7.548022747039795,1.0760786533355713,8.166667938232422,1.3611114025115967,-0.0028764281887561083,0.026823706924915314,0.1395649015903473,-0.0806535854935646,-0.03208760917186737,2.9848248958587646,6076715.5
96.0999984741211,43.8463249206543,-0.021746860817074776,0.004386784974485636,882.945556640625,0.26385316252708435,1159.834228515625,0.44770386815071106,1081.1121826171875,0.39807429909706116,1184.861083984375,0.45158278942108154,122.64409637451172,212.11741638183594,66.42236328125,62.22072982788086,7.546597003936768,1.0758657455444336,8.164911270141602,1.3608185052871704,-0.0029624158050864935,0.026628023013472557,0.13983069360256195,-0.08096597343683243,-0.03223670274019241,2.9850335121154785,6077140.0
96.19999694824219,43.84415054321289,-0.021308181807398796,0.004683437757194042,882.971923828125,0.26370328664779663,1159.8790283203125,0.4473204016685486,1081.1519775390625,0.3977879583835602,1184.90625,0.4510553777217865,122.6824722290039,212.20741271972656,66.42912292480469,62.209991455078125,7.545153617858887,1.075647234916687,8.16309928894043,1.3605165481567383,-0.0030557543504983187,0.026427891105413437,0.14009155333042145,-0.081277996301651,-0.03238566964864731,2.9852418899536133,6077564.5
96.30000305175781,43.842018127441406,-0.020839838311076164,0.004962740000337362,882.998291015625,0.2635510563850403,1159.9237060546875,0.44693005084991455,1081.1917724609375,0.39749786257743835,1184.9512939453125,0.4505128860473633,122.72074890136719,212.29693603515625,66.43562316894531,62.199153900146484,7.543689250946045,1.075422763824463,8.161229133605957,1.3602049350738525,-0.00315571716055274,0.026222985237836838,0.14034715294837952,-0.08158965408802032,-0.032534509897232056,2.985450267791748,6077988.5
96.4000015258789,43.839935302734375,-0.020343564450740814,0.005191054195165634,883.024658203125,0.2633965015411377,1159.9683837890625,0.44653236865997314,1081.2315673828125,0.3972037732601166,1184.996337890625,0.4499543011188507,122.7589340209961,212.38600158691406,66.44184875488281,62.18821334838867,7.542201519012451,1.0751919746398926,8.159296989440918,1.3598828315734863,-0.003262682817876339,0.02601296454668045,0.14059710502624512,-0.08190092444419861,-0.03268321603536606,2.9856584072113037,6078412.5
96.5,43.8379020690918,-0.01982445828616619,0.005315100774168968,883.0509643554688,0.2632395923137665,1160.0130615234375,0.44612687826156616,1081.271240234375,0.39690548181533813,1185.041259765625,0.44937849044799805,122.79701232910156,212.47457885742188,66.44781494140625,62.177154541015625,7.540687561035156,1.0749540328979492,8.15729808807373,1.359549641609192,-0.0033764070831239223,0.025797506794333458,0.14084111154079437,-0.08221180737018585,-0.032831788063049316,2.9858665466308594,6078836.0
96.5999984741211,43.83591842651367,-0.01929294876754284,0.005365187767893076,883.0772705078125,0.26308026909828186,1160.0576171875,0.4457131624221802,1081.3109130859375,0.39660272002220154,1185.086181640625,0.4487845301628113,122.83499145507812,212.5626678466797,66.45350646972656,62.16596221923828,7.5391435623168945,1.0747087001800537,8.155227661132812,1.359204649925232,-0.003496061312034726,0.025576354935765266,0.1410788744688034,-0.08252228796482086,-0.03298022598028183,2.986074447631836,6079259.5
96.69999694824219,43.833988189697266,-0.018756430596113205,0.005398634821176529,883.1035766601562,0.2629185616970062,1160.1021728515625,0.44529077410697937,1081.3505859375,0.3962952494621277,1185.1309814453125,0.4481717050075531,122.87287139892578,212.6502685546875,66.45892333984375,62.154632568359375,7.537567615509033,1.0744552612304688,8.153085708618164,1.3588474988937378,-0.003619859693571925,0.02534937858581543,0.14131025969982147,-0.08283235132694244,-0.0331285260617733,2.9862821102142334,6079682.5
96.80000305175781,43.83211135864258,-0.018216567113995552,0.005509107373654842,883.1298828125,0.26275435090065,1160.1466064453125,0.4448593854904175,1081.39013671875,0.3959828019142151,1185.17578125,0.4475395381450653,122.91064453125,212.7373809814453,66.46405792236328,62.14314270019531,7.535955905914307,1.0741934776306152,8.150867462158203,1.3584779500961304,-0.0037465370260179043,0.025116529315710068,0.1415351927280426,-0.0831419825553894,-0.03327668085694313,2.986489772796631,6080105.0
96.9000015258789,43.830291748046875,-0.01766565628349781,0.005653319414705038,883.1561279296875,0.26258760690689087,1160.191162109375,0.444418728351593,1081.4298095703125,0.39566513895988464,1185.2205810546875,0.4468876123428345,122.94831085205078,212.823974609375,66.46890258789062,62.13148880004883,7.534306049346924,1.073922872543335,8.14857292175293,1.358095407485962,-0.00387578085064888,0.024877790361642838,0.1417536437511444,-0.08345116674900055,-0.03342469036579132,2.9866974353790283,6080527.5
97.0,43.82852554321289,-0.017100324854254723,0.005802131723612547,883.182373046875,0.26241829991340637,1160.235595703125,0.44396844506263733,1081.4693603515625,0.39534199237823486,1185.2652587890625,0.44621551036834717,122.98587036132812,212.9100799560547,66.47347259521484,62.11965560913086,7.5326151847839355,1.0736430883407593,8.146199226379395,1.3576998710632324,-0.0040088980458676815,0.024633042514324188,0.14196549355983734,-0.08375989645719528,-0.03357255458831787,2.9869048595428467,6080950.0
97.0999984741211,43.82681655883789,-0.01652011089026928,0.0060172607190907,883.2086181640625,0.26224634051322937,1160.2799072265625,0.4435081481933594,1081.5087890625,0.39501309394836426,1185.309814453125,0.44552257657051086,123.0233154296875,212.99566650390625,66.47773742675781,62.107627868652344,7.530880928039551,1.073353886604309,8.143743515014648,1.3572906255722046,-0.004146400839090347,0.024382131174206734,0.14217054843902588,-0.08406815677881241,-0.033720266073942184,2.987112045288086,6081372.0
97.19999694824219,43.825164794921875,-0.015918385237455368,0.006232731975615025,883.23486328125,0.2620716691017151,1160.32421875,0.4430374503135681,1081.54833984375,0.3946782350540161,1185.354248046875,0.44480815529823303,123.06065368652344,213.0807342529297,66.4817123413086,62.095394134521484,7.529099941253662,1.0730546712875366,8.141204833984375,1.3568674325942993,-0.004288348834961653,0.02412489801645279,0.1423686444759369,-0.08437592536211014,-0.03386782109737396,2.987319231033325,6081793.5
97.30000305175781,43.823570251464844,-0.015295111574232578,0.006398524157702923,883.2610473632812,0.26189419627189636,1160.3685302734375,0.4425559639930725,1081.5877685546875,0.39433708786964417,1185.3988037109375,0.4440714418888092,123.0978775024414,213.16526794433594,66.48538208007812,62.082942962646484,7.527270317077637,1.0727453231811523,8.138578414916992,1.3564296960830688,-0.004435925278812647,0.023861104622483253,0.14255951344966888,-0.08468319475650787,-0.034015219658613205,2.9875261783599854,6082215.0
97.4000015258789,43.82204055786133,-0.014655259437859058,0.006465105339884758,883.2872314453125,0.2617138624191284,1160.4127197265625,0.4420631527900696,1081.627197265625,0.3939894437789917,1185.443115234375,0.4433116316795349,123.1349868774414,213.24928283691406,66.4887466430664,62.07025909423828,7.525388717651367,1.072425365447998,8.13586139678955,1.355976939201355,-0.004589125048369169,0.023590512573719025,0.14274291694164276,-0.08498995006084442,-0.034162454307079315,2.9877331256866455,6082636.0
97.5,43.82057571411133,-0.014008749276399612,0.006415234412997961,883.3133544921875,0.2615305483341217,1160.4569091796875,0.4415586292743683,1081.66650390625,0.39363494515419006,1185.4874267578125,0.44252797961235046,123.1719741821289,213.33274841308594,66.4917984008789,62.05733108520508,7.5234527587890625,1.072094440460205,8.133050918579102,1.35550856590271,-0.004747109953314066,0.023312941193580627,0.1429186314344406,-0.08529616892337799,-0.034309521317481995,2.9879398345947266,6083057.0
97.5999984741211,43.819175720214844,-0.013367225416004658,0.006426295731216669,883.3395385742188,0.26134416460990906,1160.5010986328125,0.4410420060157776,1081.7059326171875,0.39327335357666016,1185.5316162109375,0.4417199194431305,123.20884704589844,213.41566467285156,66.4945297241211,62.04413986206055,7.521460056304932,1.0717520713806152,8.130145072937012,1.3550240993499756,-0.004908169619739056,0.023028336465358734,0.14308659732341766,-0.08560183644294739,-0.03445642068982124,2.9881463050842285,6083477.5
97.69999694824219,43.81783676147461,-0.012724596075713634,0.006403702776879072,883.3656616210938,0.2611546218395233,1160.545166015625,0.440513014793396,1081.7452392578125,0.3929044008255005,1185.5758056640625,0.4408872723579407,123.24559020996094,213.49803161621094,66.49694061279297,62.03067398071289,7.519407749176025,1.071398138999939,8.127141952514648,1.3545236587524414,-0.00507026631385088,0.022736774757504463,0.1432468593120575,-0.08590693771839142,-0.03460314869880676,2.9883527755737305,6083898.0
97.80000305175781,43.816566467285156,-0.012084225192666054,0.006391559727489948,883.3917236328125,0.2609618008136749,1160.589111328125,0.43997132778167725,1081.784423828125,0.3925277590751648,1185.6197509765625,0.4400297999382019,123.28221130371094,213.579833984375,66.49901580810547,62.01692199707031,7.5172929763793945,1.071032166481018,8.124040603637695,1.3540067672729492,-0.005234456155449152,0.02243826910853386,0.1433994174003601,-0.08621145039796829,-0.03474969416856766,2.9885590076446533,6084317.5
97.9000015258789,43.81535720825195,-0.011445069685578346,0.006275060586631298,883.4178466796875,0.2607656419277191,1160.6331787109375,0.43941670656204224,1081.82373046875,0.3921431601047516,1185.663818359375,0.43914738297462463,123.31871032714844,213.66107177734375,66.50076293945312,62.00286865234375,7.515113830566406,1.070654034614563,8.120841026306152,1.353473424911499,-0.005400009453296661,0.022132864221930504,0.1435442864894867,-0.08651536703109741,-0.034896060824394226,2.988765239715576,6084737.5
98.0,43.814212799072266,-0.01081756316125393,0.006140567362308502,883.4439086914062,0.26056596636772156,1160.677001953125,0.4388488531112671,1081.8629150390625,0.39175039529800415,1185.7076416015625,0.43823984265327454,123.3550796508789,213.74172973632812,66.50216674804688,61.98849868774414,7.5128679275512695,1.0702635049819946,8.117541313171387,1.3529235124588013,-0.0055670542642474174,0.02182060107588768,0.14368151128292084,-0.08681866526603699,-0.03504223749041557,2.98897123336792,6085156.5
98.0999984741211,43.813133239746094,-0.010203506797552109,0.006089683156460524,883.469970703125,0.2603626847267151,1160.720947265625,0.43826761841773987,1081.902099609375,0.3913491368293762,1185.75146484375,0.437307208776474,123.39131164550781,213.82179260253906,66.50321960449219,61.97379684448242,7.51055383682251,1.0698603391647339,8.114141464233398,1.3523569107055664,-0.005733656696975231,0.021501637995243073,0.1438111960887909,-0.08712133020162582,-0.0351882241666317,2.9891769886016846,6085575.5
98.19999694824219,43.812110900878906,-0.009594538249075413,0.006048297509551048,883.4959716796875,0.26015564799308777,1160.7646484375,0.43767279386520386,1081.941162109375,0.3909391462802887,1185.7950439453125,0.43634966015815735,123.42741394042969,213.90127563476562,66.50392150878906,61.95875930786133,7.508168697357178,1.0694444179534912,8.110642433166504,1.351773738861084,-0.005899456329643726,0.021176163107156754,0.14393350481987,-0.08742333203554153,-0.035334013402462006,2.98938250541687,6085994.5
98.30000305175781,43.811153411865234,-0.008989708498120308,0.0060065858997404575,883.52197265625,0.2599447965621948,1160.8084716796875,0.4370642304420471,1081.980224609375,0.39052021503448486,1185.838623046875,0.43536731600761414,123.46338653564453,213.98016357421875,66.5042724609375,61.94336700439453,7.505711078643799,1.069015622138977,8.107044219970703,1.351173996925354,-0.006065805908292532,0.02084425464272499,0.1440485268831253,-0.08772467076778412,-0.035479605197906494,2.9895880222320557,6086412.5
98.4000015258789,43.81025314331055,-0.008389050140976906,0.0059282309375703335,883.5479736328125,0.25972995162010193,1160.8521728515625,0.43644171953201294,1082.019287109375,0.3900921046733856,1185.8822021484375,0.4343600869178772,123.49921417236328,214.0584259033203,66.5042495727539,61.927608489990234,7.503179550170898,1.068574070930481,8.103344917297363,1.350557565689087,-0.006232722196727991,0.020505985245108604,0.1441562920808792,-0.08802532404661179,-0.03562499210238457,2.989793300628662,6086830.5
98.5,43.80941390991211,-0.007796227000653744,0.00582698592916131,883.5739135742188,0.2595110237598419,1160.895751953125,0.4358050525188446,1082.0582275390625,0.38965457677841187,1185.925537109375,0.4333280324935913,123.53490447998047,214.13607788085938,66.50386047363281,61.91147232055664,7.50057315826416,1.0681194067001343,8.099546432495117,1.3499244451522827,-0.006400129292160273,0.020161429420113564,0.1442568600177765,-0.08832526206970215,-0.03577016666531563,2.9899983406066895,6087248.0
98.5999984741211,43.80863571166992,-0.0072135282680392265,0.005678179673850536,883.599853515625,0.25928786396980286,1160.9393310546875,0.4351540505886078,1082.09716796875,0.3892074227333069,1185.9688720703125,0.43227118253707886,123.57044982910156,214.21311950683594,66.50310516357422,61.89494705200195,7.497889518737793,1.0676517486572266,8.095647811889648,1.3492745161056519,-0.006567317061126232,0.01981070265173912,0.1443503201007843,-0.0886244848370552,-0.035915128886699677,2.990203380584717,6087665.5
98.69999694824219,43.80791091918945,-0.006645710673183203,0.005518266465514898,883.6257934570312,0.2590603232383728,1160.9827880859375,0.43448856472969055,1082.1361083984375,0.3887504041194916,1186.011962890625,0.4311896860599518,123.60585021972656,214.28952026367188,66.50196075439453,61.878021240234375,7.4951276779174805,1.0671709775924683,8.09164810180664,1.3486080169677734,-0.006733831018209457,0.019453946501016617,0.1444367915391922,-0.08892296999692917,-0.036059871315956116,2.990408182144165,6088082.5
98.80000305175781,43.807247161865234,-0.006093883886933327,0.0053699323907494545,883.6516723632812,0.2588283121585846,1161.026123046875,0.4338085353374481,1082.1749267578125,0.3882833421230316,1186.0550537109375,0.43008387088775635,123.64109802246094,214.3652801513672,66.50043487548828,61.860687255859375,7.492286682128906,1.066677212715149,8.087550163269043,1.347925066947937,-0.006898758001625538,0.01909136399626732,0.1445164531469345,-0.08922069519758224,-0.03620439022779465,2.990612745285034,6088499.0
98.9000015258789,43.806640625,-0.005556890740990639,0.005131648387759924,883.6775512695312,0.2585916817188263,1161.069580078125,0.43311387300491333,1082.2137451171875,0.3878060579299927,1186.0980224609375,0.42895403504371643,123.67620086669922,214.44039916992188,66.4985122680664,61.842933654785156,7.489365577697754,1.066170334815979,8.083353996276855,1.3472256660461426,-0.007061826530843973,0.01872316747903824,0.14458949863910675,-0.08951765298843384,-0.03634868189692497,2.9908173084259033,6088915.0
99.0,43.80608367919922,-0.005043725948780775,0.004998574033379555,883.703369140625,0.25835031270980835,1161.11279296875,0.432404488325119,1082.2525634765625,0.38731834292411804,1186.140869140625,0.42780059576034546,123.7111587524414,214.51486206054688,66.49620056152344,61.82474899291992,7.486363410949707,1.065650463104248,8.079060554504395,1.3465100526809692,-0.007223130203783512,0.018349556252360344,0.14465610682964325,-0.08981381356716156,-0.036492735147476196,2.9910213947296143,6089331.0
99.0999984741211,43.805580139160156,-0.004543868359178305,0.004793661180883646,883.729248046875,0.2581040859222412,1161.156005859375,0.43168044090270996,1082.291259765625,0.38682007789611816,1186.18359375,0.42662402987480164,123.74595642089844,214.5886688232422,66.49349212646484,61.806121826171875,7.483279705047607,1.0651177167892456,8.074671745300293,1.3457785844802856,-0.007380976341664791,0.017970837652683258,0.1447165608406067,-0.09010917693376541,-0.03663655370473862,2.991225481033325,6089746.0
99.19999694824219,43.80512237548828,-0.004064502194523811,0.004568784963339567,883.7550048828125,0.25785285234451294,1161.1990966796875,0.4309416711330414,1082.329833984375,0.38631105422973633,1186.2261962890625,0.42542481422424316,123.78059387207031,214.66180419921875,66.49037170410156,61.787052154541016,7.480113983154297,1.0645720958709717,8.070188522338867,1.3450313806533813,-0.007537138648331165,0.017587190493941307,0.1447710245847702,-0.090403713285923,-0.03678012639284134,2.991429328918457,6090161.0
99.30000305175781,43.804718017578125,-0.0036076237447559834,0.004367326386272907,883.78076171875,0.257596492767334,1161.2421875,0.4301881790161133,1082.3685302734375,0.38579118251800537,1186.2686767578125,0.42420342564582825,123.81507873535156,214.73426818847656,66.48684692382812,61.76752853393555,7.476865768432617,1.0640138387680054,8.06561279296875,1.344268798828125,-0.00769018242135644,0.01719888299703598,0.14481975138187408,-0.09069741517305374,-0.03692345321178436,2.9916329383850098,6090575.5
99.4000015258789,43.80435562133789,-0.0031708909664303064,0.004173384979367256,883.8065185546875,0.2573348879814148,1161.28515625,0.4294200539588928,1082.4071044921875,0.38526028394699097,1186.31103515625,0.422960489988327,123.84940338134766,214.80606079101562,66.48291015625,61.74753952026367,7.473535060882568,1.0634430646896362,8.06094741821289,1.3434911966323853,-0.007839707657694817,0.01680620387196541,0.14486299455165863,-0.09099026024341583,-0.03706652671098709,2.9918363094329834,6090990.0
99.5,43.804039001464844,-0.0027535525150597095,0.0039924876764416695,883.832275390625,0.2570679485797882,1161.328125,0.42863729596138,1082.445556640625,0.38471829891204834,1186.353271484375,0.42169657349586487,123.88356018066406,214.8771514892578,66.47855377197266,61.72708511352539,7.47012186050415,1.0628598928451538,8.056193351745605,1.3426988124847412,-0.007986013777554035,0.016409413889050484,0.14490100741386414,-0.09128224104642868,-0.03720933943986893,2.992039680480957,6091403.5
99.5999984741211,43.80376434326172,-0.0023543038405478,0.0038328650407493114,883.8579711914062,0.2567955255508423,1161.370849609375,0.4278400242328644,1082.4840087890625,0.38416510820388794,1186.3953857421875,0.42041224241256714,123.91755676269531,214.9475555419922,66.4737777709961,61.706153869628906,7.466626167297363,1.0622646808624268,8.051352500915527,1.341892123222351,-0.00812910869717598,0.016008766368031502,0.14493399858474731,-0.09157334268093109,-0.03735189139842987,2.9922425746917725,6091817.0
99.69999694824219,43.80352783203125,-0.001971017336472869,0.0036520708817988634,883.8836059570312,0.2565174996852875,1161.4136962890625,0.42702826857566833,1082.5223388671875,0.383600652217865,1186.4373779296875,0.4191080927848816,123.9513931274414,215.0172576904297,66.46858215332031,61.68474578857422,7.463048458099365,1.061657428741455,8.046426773071289,1.3410711288452148,-0.008269120007753372,0.015604495070874691,0.14496222138404846,-0.09186355024576187,-0.037494175136089325,2.992445468902588,6092229.5
99.80000305175781,43.8033332824707,-0.0016058102482929826,0.0035362732596695423,883.9092407226562,0.2562337815761566,1161.456298828125,0.42620208859443665,1082.5606689453125,0.38302481174468994,1186.4791259765625,0.41778460144996643,123.98505401611328,215.08627319335938,66.46295166015625,61.6628532409668,7.4593892097473145,1.061038613319397,8.04141902923584,1.3402364253997803,-0.008406325243413448,0.015196810476481915,0.1449858546257019,-0.09215284883975983,-0.03763618692755699,2.992647886276245,6092642.0
99.9000015258789,43.80317306518555,-0.0012521828757598996,0.003468747716397047,883.9348754882812,0.25594425201416016,1161.4989013671875,0.4253615736961365,1082.5989990234375,0.3824375569820404,1186.5208740234375,0.416442334651947,124.01854705810547,215.15455627441406,66.45689392089844,61.64046859741211,7.455648422241211,1.0604082345962524,8.03632926940918,1.3393882513046265,-0.008540268987417221,0.014785947278141975,0.14500509202480316,-0.09244123101234436,-0.037777919322252274,2.9928503036499023,6093054.0
100.0,43.80304718017578,-0.0009053081157617271,0.0033822739496827126,883.96044921875,0.25564882159233093,1161.5413818359375,0.4245067834854126,1082.63720703125,0.3818388283252716,1186.5625,0.4150817394256592,124.05186462402344,215.22213745117188,66.45040893554688,61.61759567260742,7.451827049255371,1.0597666501998901,8.031160354614258,1.338526725769043,-0.008672025986015797,0.014372061938047409,0.14502011239528656,-0.09272867441177368,-0.03791937232017517,2.9930524826049805,6093465.5
100.0999984741211,43.802955627441406,-0.0005670806858688593,0.003262143349274993,883.9859619140625,0.2553474009037018,1161.583740234375,0.4236377477645874,1082.67529296875,0.3812285363674164,1186.6038818359375,0.41370314359664917,124.08501434326172,215.2889862060547,66.4434814453125,61.59423065185547,7.447926044464111,1.0591140985488892,8.02591323852539,1.3376522064208984,-0.008802338503301144,0.01395525224506855,0.14503096044063568,-0.0930151641368866,-0.03806053847074509,2.9932541847229004,6093876.5
100.19999694824219,43.80289840698242,-0.0002408663567621261,0.0031740418635308743,884.0115356445312,0.25503987073898315,1161.6260986328125,0.4227544665336609,1082.71337890625,0.3806067109107971,1186.645263671875,0.4123068153858185,124.11798858642578,215.35511779785156,66.43611907958984,61.57036209106445,7.443944931030273,1.0584505796432495,8.020587921142578,1.3367646932601929,-0.008930825628340244,0.013535640202462673,0.14503775537014008,-0.0933007001876831,-0.038201410323381424,2.9934558868408203,6094287.0
100.30000305175781,43.80287551879883,7.653782813576981e-05,0.003048085607588291,884.0369873046875,0.2547261714935303,1161.6683349609375,0.4218570590019226,1082.75146484375,0.37997326254844666,1186.6864013671875,0.41089320182800293,124.15078735351562,215.42051696777344,66.4283218383789,61.545997619628906,7.439886093139648,1.0577764511108398,8.015186309814453,1.3358644247055054,-0.009056897833943367,0.013113385066390038,0.14504064619541168,-0.09358526766300201,-0.03834198787808418,2.993657350540161,6094697.0
100.4000015258789,43.80288314819336,0.0003813464136328548,0.0029699818696826696,884.0624389648438,0.2544061839580536,1161.71044921875,0.42094552516937256,1082.7894287109375,0.379328191280365,1186.7274169921875,0.4094626009464264,124.18340301513672,215.4851837158203,66.42007446289062,61.5211296081543,7.43574857711792,1.0570918321609497,8.009710311889648,1.3349517583847046,-0.00918109342455864,0.012688610702753067,0.14503972232341766,-0.09386885166168213,-0.038482263684272766,2.9938583374023438,6095106.5
100.5,43.802921295166016,0.0006783446297049522,0.0028720940463244915,884.087890625,0.2540798485279083,1161.7525634765625,0.4200199842453003,1082.827392578125,0.37867143750190735,1186.768310546875,0.4080154299736023,124.2158432006836,215.54910278320312,66.41138458251953,61.49575424194336,7.431534290313721,1.0563969612121582,8.00416088104248,1.33402681350708,-0.009302699007093906,0.012261482886970043,0.14503514766693115,-0.09415143728256226,-0.03862223029136658,2.9940593242645264,6095515.5
100.5999984741211,43.8029899597168,0.0009655539761297405,0.002743242308497429,884.11328125,0.2537470757961273,1161.79443359375,0.4190804660320282,1082.8651123046875,0.37800300121307373,1186.8089599609375,0.40655210614204407,124.24810028076172,215.61228942871094,66.40225219726562,61.46987533569336,7.427243709564209,1.0556918382644653,7.998538970947266,1.333089828491211,-0.009422528557479382,0.01183211151510477,0.1450270265340805,-0.0944330170750618,-0.038761891424655914,2.994259834289551,6095924.0
100.69999694824219,43.80308532714844,0.00123987824190408,0.0025908693205565214,884.1386108398438,0.2534078061580658,1161.8363037109375,0.4181270897388458,1082.9029541015625,0.37732285261154175,1186.849609375,0.4050728976726532,124.2801742553711,215.67471313476562,66.39266967773438,61.4434928894043,7.422877311706543,1.0549768209457397,7.9928460121154785,1.3321410417556763,-0.009540176019072533,0.011400630697607994,0.14501544833183289,-0.09471358358860016,-0.03890123590826988,2.994460344314575,6096332.0
100.80000305175781,43.80320739746094,0.0014989651972427964,0.0024010641500353813,884.1639404296875,0.253061980009079,1161.8780517578125,0.41715991497039795,1082.940673828125,0.3766310214996338,1186.8900146484375,0.4035783112049103,124.31206512451172,215.73638916015625,66.38263702392578,61.41659927368164,7.418436527252197,1.054252028465271,7.987083435058594,1.3311805725097656,-0.00965509470552206,0.010967209003865719,0.14500059187412262,-0.09499312192201614,-0.03904026001691818,2.9946603775024414,6096739.0
100.9000015258789,43.80335998535156,0.0017390715656802058,0.0021685718093067408,884.1892700195312,0.2527094781398773,1161.9197998046875,0.4161790907382965,1082.978271484375,0.3759274482727051,1186.9302978515625,0.4020687937736511,124.3437728881836,215.79730224609375,66.37216186523438,61.389198303222656,7.41392183303833,1.0535176992416382,7.981253147125244,1.3302087783813477,-0.009766854345798492,0.010532043874263763,0.14498262107372284,-0.09527161717414856,-0.039178960025310516,2.9948601722717285,6097146.0
101.0,43.803531646728516,0.00195592874661088,0.0019511933205649257,884.2144775390625,0.2523503005504608,1161.9613037109375,0.41518476605415344,1083.015869140625,0.3752122223377228,1186.970458984375,0.40054500102996826,124.37528991699219,215.8574676513672,66.3612289428711,61.361289978027344,7.409334659576416,1.0527738332748413,7.9753570556640625,1.3292261362075806,-0.009874771349132061,0.010095379315316677,0.14496177434921265,-0.09554906189441681,-0.039317332208156586,2.9950597286224365,6097552.0
101.0999984741211,43.80373001098633,0.002151048043742776,0.001765270484611392,884.2396850585938,0.2519843578338623,1162.0028076171875,0.41417717933654785,1083.0533447265625,0.3744852840900421,1187.0103759765625,0.3990076184272766,124.4066162109375,215.91685485839844,66.34983825683594,61.3328742980957,7.404675483703613,1.0520209074020386,7.969398021697998,1.328233003616333,-0.009978065267205238,0.00965750589966774,0.14493833482265472,-0.09582545608282089,-0.03945536911487579,2.9952590465545654,6097958.0
101.19999694824219,43.8039436340332,0.0023275751154869795,0.001654583029448986,884.264892578125,0.251611590385437,1162.044189453125,0.41315653920173645,1083.0906982421875,0.37374672293663025,1187.0501708984375,0.39745739102363586,124.43775939941406,215.97547912597656,66.33799743652344,61.303951263427734,7.399946212768555,1.0512590408325195,7.963378429412842,1.3272297382354736,-0.010076935403048992,0.009218698367476463,0.14491254091262817,-0.09610077738761902,-0.03959307074546814,2.995457887649536,6098363.0
101.30000305175781,43.804176330566406,0.002493033418431878,0.0015605229418724775,884.2900390625,0.25123199820518494,1162.08544921875,0.41212302446365356,1083.1280517578125,0.37299656867980957,1187.08984375,0.39589500427246094,124.46870422363281,216.0333251953125,66.3257064819336,61.2745246887207,7.395147323608398,1.0504885911941528,7.957301139831543,1.3262168169021606,-0.010171825997531414,0.0087791932746768,0.1448846459388733,-0.09637502580881119,-0.03973042964935303,2.9956564903259277,6098767.5
101.4000015258789,43.80442428588867,0.0026490858290344477,0.0014846964040771127,884.3151245117188,0.25084546208381653,1162.1265869140625,0.4110768735408783,1083.165283203125,0.37223488092422485,1187.12939453125,0.3943209946155548,124.49945831298828,216.0904083251953,66.31295776367188,61.24459457397461,7.3902812004089355,1.049709677696228,7.951168060302734,1.3251947164535522,-0.010263941250741482,0.008339134976267815,0.14485476911067963,-0.0966481864452362,-0.03986744210124016,2.9958548545837402,6099171.0
101.5,43.804691314697266,0.002797555411234498,0.0013778373831883073,884.3402099609375,0.2504520118236542,1162.1676025390625,0.4100182056427002,1083.2025146484375,0.3714616894721985,1187.168701171875,0.3927357792854309,124.53002166748047,216.14669799804688,66.29975891113281,61.214168548583984,7.385348320007324,1.0489227771759033,7.944980621337891,1.3241634368896484,-0.010353486984968185,0.007898648269474506,0.14482301473617554,-0.09692025929689407,-0.04000410437583923,2.9960529804229736,6099574.5
101.5999984741211,43.804969787597656,0.002935339231044054,0.0012766042491421103,884.365234375,0.2500515580177307,1162.2086181640625,0.4089471995830536,1083.2396240234375,0.37067711353302,1187.2078857421875,0.3911397159099579,124.56038665771484,216.20220947265625,66.28610229492188,61.18324279785156,7.380350589752197,1.0481281280517578,7.938739776611328,1.3231233358383179,-0.010440758429467678,0.007457836531102657,0.14478948712348938,-0.0971912294626236,-0.040140412747859955,2.996250629425049,6099977.0
101.69999694824219,43.80526351928711,0.00306299957446754,0.0011225668713450432,884.3901977539062,0.24964411556720734,1162.2493896484375,0.407863974571228,1083.276611328125,0.36988121271133423,1187.2469482421875,0.38953328132629395,124.59056091308594,216.2569580078125,66.2719955444336,61.151824951171875,7.375289440155029,1.0473257303237915,7.932448387145996,1.3220746517181396,-0.01052521076053381,0.007016838528215885,0.1447542905807495,-0.09746109694242477,-0.040276363492012024,2.996448040008545,6100379.0
101.80000305175781,43.80556869506836,0.003175256308168173,0.0009404681622982025,884.4151611328125,0.24922963976860046,1162.2901611328125,0.4067687392234802,1083.3135986328125,0.3690740168094635,1187.285888671875,0.3879168629646301,124.62053680419922,216.31089782714844,66.25743103027344,61.11991500854492,7.370165824890137,1.0465160608291626,7.9261064529418945,1.3210177421569824,-0.010606950148940086,0.006575786508619785,0.14471757411956787,-0.09772984683513641,-0.040411949157714844,2.996645212173462,6100780.0
101.9000015258789,43.80588912963867,0.003269303124397993,0.0007863327045924962,884.4400634765625,0.2488081157207489,1162.330810546875,0.4056616723537445,1083.3504638671875,0.3682556450366974,1187.3245849609375,0.3862910270690918,124.65031433105469,216.3640594482422,66.24242401123047,61.08751678466797,7.364981174468994,1.0456993579864502,7.919717311859131,1.3199528455734253,-0.010685055516660213,0.006134876050055027,0.14467951655387878,-0.09799747169017792,-0.040547169744968414,2.9968419075012207,6101180.5
102.0,43.80621337890625,0.0033479363191872835,0.0005784050445072353,884.4649047851562,0.24837951362133026,1162.371337890625,0.40454304218292236,1083.38720703125,0.36742618680000305,1187.3631591796875,0.3846563994884491,124.67989349365234,216.41644287109375,66.22695922851562,61.05463790893555,7.359737396240234,1.0448757410049438,7.913282871246338,1.3188804388046265,-0.010759052820503712,0.005694335792213678,0.14464032649993896,-0.09826397895812988,-0.04068201780319214,2.9970383644104004,6101580.5
