t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
102.0999984741211,43.806549072265625,0.0034057768061757088,0.00041995171341113746,884.48974609375,0.24794384837150574,1162.4117431640625,0.4034130871295929,1083.4239501953125,0.36658573150634766,1187.4014892578125,0.3830135762691498,124.70927429199219,216.468017578125,66.21104431152344,61.02128219604492,7.354435443878174,1.0440454483032227,7.906805038452148,1.3178008794784546,-0.010829382576048374,0.005254359915852547,0.14460019767284393,-0.09852934628725052,-0.04081649333238602,2.997234344482422,6101979.5
102.19999694824219,43.806888580322266,0.00344777200371027,0.0002493525098543614,884.5145263671875,0.24750110507011414,1162.4520263671875,0.4022720456123352,1083.4605712890625,0.36573436856269836,1187.439697265625,0.38136327266693115,124.73845672607422,216.51881408691406,66.1946792602539,60.987449645996094,7.3490777015686035,1.0432088375091553,7.900286674499512,1.3167145252227783,-0.01089506596326828,0.004815206862986088,0.14455938339233398,-0.09879357367753983,-0.04095059260725975,2.9974300861358643,6102378.0
102.30000305175781,43.80723571777344,0.0034727072343230247,-5.9575127124844585e-06,884.5392456054688,0.24705125391483307,1162.4921875,0.40112021565437317,1083.4970703125,0.3648722469806671,1187.477783203125,0.37970611453056335,124.76744079589844,216.5688018798828,66.17786407470703,60.95315170288086,7.34366512298584,1.0423662662506104,7.893730640411377,1.3156217336654663,-0.010956929065287113,0.004377075005322695,0.14451804757118225,-0.0990566611289978,-0.04108430817723274,2.9976255893707275,6102776.0
102.4000015258789,43.80758285522461,0.0034721114207059145,-0.0003642458759713918,884.5639038085938,0.24659433960914612,1162.5322265625,0.3999578654766083,1083.5335693359375,0.36399948596954346,1187.515625,0.37804272770881653,124.79621887207031,216.61801147460938,66.16060638427734,60.91838836669922,7.338199615478516,1.0415178537368774,7.887138843536377,1.3145231008529663,-0.011014684103429317,0.003940177150070667,0.14447641372680664,-0.09931860119104385,-0.04121764004230499,2.9978206157684326,6103173.0
102.5,43.80792999267578,0.003435686929151416,-0.0007598045049235225,884.5885620117188,0.2461303472518921,1162.5721435546875,0.3987853229045868,1083.56982421875,0.36311620473861694,1187.5533447265625,0.37637394666671753,124.82479858398438,216.66641235351562,66.14290618896484,60.8831672668457,7.3326826095581055,1.0406640768051147,7.880514144897461,1.313418984413147,-0.011066874489188194,0.0035048264544457197,0.14443479478359222,-0.09957939386367798,-0.041350580751895905,2.9980151653289795,6103569.0
102.5999984741211,43.80827331542969,0.003359706373885274,-0.0011564554879441857,884.6131591796875,0.24565929174423218,1162.6119384765625,0.39760297536849976,1083.606201171875,0.3622225522994995,1187.5909423828125,0.3747008442878723,124.8531723022461,216.7140350341797,66.12476348876953,60.84749984741211,7.3271164894104,1.0398051738739014,7.873861312866211,1.3123102188110352,-0.011111751198768616,0.003071459475904703,0.14439360797405243,-0.09983902424573898,-0.04148313030600548,2.9982094764709473,6103964.5
102.69999694824219,43.80860900878906,0.0032440610229969025,-0.0015060246223583817,884.6376953125,0.24518118798732758,1162.651611328125,0.39641135931015015,1083.642333984375,0.3613187074661255,1187.6282958984375,0.3730246126651764,124.88134765625,216.76084899902344,66.1061782836914,60.8113899230957,7.321502685546875,1.0389416217803955,7.867184162139893,1.3111974000930786,-0.011148642748594284,0.002640556078404188,0.14435334503650665,-0.10009749978780746,-0.04161528870463371,2.998403310775757,6104359.5
102.80000305175781,43.80893325805664,0.003093458479270339,-0.0018423468573018909,884.6621704101562,0.24469608068466187,1162.6912841796875,0.3952109217643738,1083.678466796875,0.3604048490524292,1187.66552734375,0.3713465631008148,124.90931701660156,216.80686950683594,66.08716583251953,60.77484130859375,7.315844535827637,1.0380737781524658,7.860487937927246,1.3100813627243042,-0.011177420616149902,0.002212596358731389,0.1443144530057907,-0.10035481303930283,-0.041747044771909714,2.9985969066619873,6104753.5
102.9000015258789,43.809242248535156,0.0029092237818986177,-0.0022387674544006586,884.6866455078125,0.24420396983623505,1162.730712890625,0.39400219917297363,1083.71435546875,0.35948121547698975,1187.7025146484375,0.3696679472923279,124.93708038330078,216.8520965576172,66.06771087646484,60.73787307739258,7.310142993927002,1.0372023582458496,7.8537774085998535,1.3089628219604492,-0.011198746971786022,0.001788003253750503,0.14427736401557922,-0.10061097145080566,-0.04187839850783348,2.9987900257110596,6105146.5
103.0,43.809532165527344,0.002685347106307745,-0.002553191501647234,884.7109985351562,0.2437049150466919,1162.77001953125,0.3927856385707855,1083.750244140625,0.35854801535606384,1187.739501953125,0.3679898679256439,124.96464538574219,216.8965301513672,66.04783630371094,60.70048522949219,7.304401874542236,1.036327600479126,7.8470563888549805,1.30784273147583,-0.011212709359824657,0.0013671823544427752,0.14424249529838562,-0.10086596012115479,-0.04200935363769531,2.9989829063415527,6105539.0
103.0999984741211,43.8098030090332,0.0024300278164446354,-0.0028935822192579508,884.7353515625,0.243198961019516,1162.8092041015625,0.3915618360042572,1083.7861328125,0.3576054871082306,1187.776123046875,0.366313636302948,124.99200439453125,216.940185546875,66.02753448486328,60.66269302368164,7.298623085021973,1.0354502201080322,7.840330123901367,1.3067216873168945,-0.011218207888305187,0.0009506108472123742,0.1442103087902069,-0.10111979395151138,-0.04213989898562431,2.9991750717163086,6105931.0
103.19999694824219,43.81004333496094,0.0021406696178019047,-0.003239035839214921,884.7596435546875,0.24268613755702972,1162.848388671875,0.39033129811286926,1083.82177734375,0.3566538989543915,1187.812744140625,0.36464041471481323,125.0191650390625,216.98304748535156,66.0068130493164,60.62451171875,7.292809963226318,1.0345708131790161,7.833603382110596,1.305600643157959,-0.01121656596660614,0.0005386662087403238,0.14418117702007294,-0.10137247294187546,-0.04227003455162048,2.9993672370910645,6106321.5
103.30000305175781,43.81026077270508,0.0018167661037296057,-0.00362890912219882,884.7838745117188,0.24216651916503906,1162.8873291015625,0.3890945613384247,1083.857421875,0.3556935489177704,1187.84912109375,0.36297139525413513,125.0461196899414,217.02511596679688,65.98567962646484,60.58594512939453,7.2869648933410645,1.0336898565292358,7.82688045501709,1.3044800758361816,-0.011207212693989277,0.0001317561836913228,0.14415551722049713,-0.10162399709224701,-0.04239976406097412,2.999558687210083,6106711.5
103.4000015258789,43.81044006347656,0.001453875214792788,-0.003972490318119526,884.80810546875,0.24164018034934998,1162.9261474609375,0.38785219192504883,1083.8929443359375,0.3547247052192688,1187.88525390625,0.3613077998161316,125.0728759765625,217.06640625,65.9641342163086,60.54701232910156,7.281091213226318,1.0328079462051392,7.820166110992432,1.303360939025879,-0.01119002141058445,-0.0002697063609957695,0.14413373172283173,-0.10187436640262604,-0.04252907633781433,2.9997498989105225,6107100.5
103.5,43.810585021972656,0.001056626089848578,-0.004282750654965639,884.8322143554688,0.24110718071460724,1162.96484375,0.38660475611686707,1083.9283447265625,0.3537476658821106,1187.92138671875,0.3596509099006653,125.09942626953125,217.10691833496094,65.94219207763672,60.50772476196289,7.2751922607421875,1.0319257974624634,7.813464641571045,1.3022441864013672,-0.011164183728396893,-0.0006652564625255764,0.14411631226539612,-0.10212358832359314,-0.04265797883272171,2.9999406337738037,6107489.0
103.5999984741211,43.810691833496094,0.0006283510592766106,-0.004588648211210966,884.8563232421875,0.24056760966777802,1163.0035400390625,0.3853529095649719,1083.9637451171875,0.35276275873184204,1187.957275390625,0.3580019772052765,125.12577819824219,217.1466522216797,65.91985321044922,60.46809768676758,7.269270896911621,1.0310438871383667,7.806782245635986,1.3011304140090942,-0.011130421422421932,-0.001054485677741468,0.14410364627838135,-0.10237166285514832,-0.04278646036982536,3.0001308917999268,6107876.5
103.69999694824219,43.810752868652344,0.0001694862439762801,-0.00487159937620163,884.88037109375,0.24002155661582947,1163.0419921875,0.3840971887111664,1083.9989013671875,0.3517703413963318,1187.992919921875,0.3563621938228607,125.15193176269531,217.1856231689453,65.89712524414062,60.42814254760742,7.263330936431885,1.0301628112792969,7.800122261047363,1.3000203371047974,-0.011089185252785683,-0.0014370265416800976,0.14409610629081726,-0.10261860489845276,-0.04291452839970589,3.0003206729888916,6108263.0
103.80000305175781,43.81077194213867,-0.00031767372274771333,-0.005135287530720234,884.904296875,0.23946912586688995,1163.080322265625,0.3828381896018982,1084.0340576171875,0.3507707715034485,1188.028564453125,0.3547326922416687,125.1778793334961,217.2238311767578,65.87400817871094,60.38787841796875,7.257375240325928,1.0292831659317017,7.793489933013916,1.2989150285720825,-0.011040480807423592,-0.001812517992220819,0.1440940797328949,-0.10286442190408707,-0.043042175471782684,3.0005102157592773,6108648.5
103.9000015258789,43.81074142456055,-0.0008312024874612689,-0.005474369507282972,884.92822265625,0.23891040682792664,1163.1185302734375,0.3815765082836151,1084.069091796875,0.3497643768787384,1188.06396484375,0.3531145453453064,125.2036361694336,217.2612762451172,65.85052490234375,60.347320556640625,7.251408100128174,1.0284056663513184,7.786889553070068,1.2978148460388184,-0.010984647087752819,-0.002180627081543207,0.14409787952899933,-0.10310910642147064,-0.043169405311346054,3.000699043273926,6109033.5
104.0,43.8106575012207,-0.001378639368340373,-0.005733510944992304,884.9520874023438,0.23834551870822906,1163.1566162109375,0.3803127110004425,1084.10400390625,0.3487515449523926,1188.09912109375,0.35150885581970215,125.22918701171875,217.29795837402344,65.82667541503906,60.30648422241211,7.245432376861572,1.0275309085845947,7.780324935913086,1.2967207431793213,-0.010921956971287727,-0.002541045658290386,0.144107848405838,-0.10335268080234528,-0.0432962104678154,3.000887632369995,6109417.0
104.0999984741211,43.81052017211914,-0.0019519905326887965,-0.005886885337531567,884.9758911132812,0.23777459561824799,1163.194580078125,0.3790474236011505,1084.1387939453125,0.34773263335227966,1188.1341552734375,0.3499167859554291,125.25455474853516,217.3339080810547,65.80245971679688,60.265384674072266,7.2394514083862305,1.0266592502593994,7.773800373077393,1.2956334352493286,-0.010851124301552773,-0.002893374999985099,0.144124373793602,-0.10359515249729156,-0.043422598391771317,3.0010757446289062,6109800.0
104.19999694824219,43.81032180786133,-0.0025406789500266314,-0.005948975216597319,884.9996337890625,0.23719775676727295,1163.232421875,0.3777812421321869,1084.173583984375,0.3467080593109131,1188.1690673828125,0.34833937883377075,125.27971649169922,217.3690948486328,65.77790069580078,60.22404479980469,7.233469486236572,1.0257916450500488,7.7673211097717285,1.294553518295288,-0.010773485526442528,-0.0032373142894357443,0.14414776861667633,-0.10383652150630951,-0.04354856535792351,3.001263380050659,6110182.0
104.30000305175781,43.8100700378418,-0.0031355766113847494,-0.005950964521616697,885.0233154296875,0.2366151511669159,1163.2701416015625,0.376514732837677,1084.2081298828125,0.3456782400608063,1188.203857421875,0.3467774987220764,125.3046875,217.403564453125,65.75299835205078,60.18247604370117,7.227490425109863,1.024928331375122,7.760890483856201,1.293481707572937,-0.010690699331462383,-0.0035726900678128004,0.14417822659015656,-0.1040768101811409,-0.04367411136627197,3.001450538635254,6110563.0
104.4000015258789,43.809757232666016,-0.003730673110112548,-0.005919578019529581,885.0469970703125,0.23602689802646637,1163.3077392578125,0.37524837255477905,1084.24267578125,0.3446435332298279,1188.238525390625,0.34523171186447144,125.3294677734375,217.4373016357422,65.72776794433594,60.14070129394531,7.2215166091918945,1.0240700244903564,7.754510402679443,1.292418360710144,-0.010604227893054485,-0.003899438539519906,0.14421582221984863,-0.10431602597236633,-0.04379923269152641,3.0016372203826904,6110943.5
104.5,43.809383392333984,-0.0043226308189332485,-0.005858146585524082,885.070556640625,0.2354331761598587,1163.34521484375,0.3739825189113617,1084.277099609375,0.34360432624816895,1188.27294921875,0.34370243549346924,125.35406494140625,217.47032165527344,65.70220947265625,60.09873580932617,7.21555233001709,1.0232172012329102,7.748182773590088,1.2913638353347778,-0.010515065863728523,-0.004217569250613451,0.14426054060459137,-0.1045541763305664,-0.04392393305897713,3.0018234252929688,6111322.5
104.5999984741211,43.80895233154297,-0.004908445291221142,-0.005850154906511307,885.0940551757812,0.23483411967754364,1163.382568359375,0.37271761894226074,1084.3114013671875,0.3425610661506653,1188.3072509765625,0.3421899080276489,125.37846374511719,217.50262451171875,65.67633819580078,60.05659866333008,7.209600448608398,1.0223701000213623,7.741909503936768,1.290318250656128,-0.010423819534480572,-0.00452713156118989,0.14431235194206238,-0.10479127615690231,-0.044048212468624115,3.002009391784668,6111700.5
104.69999694824219,43.8084602355957,-0.005493461154401302,-0.00580646563321352,885.1174926757812,0.2342299073934555,1163.4197998046875,0.37145400047302246,1084.3455810546875,0.34151405096054077,1188.34130859375,0.3406943380832672,125.40267944335938,217.5342254638672,65.6501693725586,60.014305114746094,7.203664302825928,1.021529197692871,7.735691547393799,1.289281964302063,-0.010331063531339169,-0.004828210920095444,0.14437119662761688,-0.10502733290195465,-0.04417207092046738,3.00219464302063,6112078.0
104.80000305175781,43.80791091918945,-0.006074107717722654,-0.005796652752906084,885.1409301757812,0.23362070322036743,1163.456787109375,0.3701919913291931,1084.3797607421875,0.3404637277126312,1188.3753662109375,0.3392159044742584,125.42671203613281,217.5651397705078,65.62369537353516,59.97187805175781,7.197746753692627,1.0206947326660156,7.729529857635498,1.288254976272583,-0.01023600623011589,-0.005120829679071903,0.1444370448589325,-0.10526236891746521,-0.04429551213979721,3.0023794174194336,6112454.5
104.9000015258789,43.80730438232422,-0.006653772667050362,-0.0058023687452077866,885.1642456054688,0.23300668597221375,1163.4937744140625,0.36893197894096375,1084.4136962890625,0.3394103944301605,1188.4091796875,0.33775484561920166,125.45055389404297,217.59535217285156,65.59693908691406,59.929325103759766,7.191850662231445,1.019866943359375,7.723425388336182,1.287237524986267,-0.010139357298612595,-0.005405053496360779,0.14450986683368683,-0.10549638420343399,-0.04441852867603302,3.002563714981079,6112829.5
105.0,43.806636810302734,-0.007234009448438883,-0.005873936228454113,885.1875,0.23238801956176758,1163.5306396484375,0.367674320936203,1084.4476318359375,0.3383544385433197,1188.44287109375,0.33631134033203125,125.4742202758789,217.6248779296875,65.56990051269531,59.88667297363281,7.185978412628174,1.0190461874008179,7.717379570007324,1.2862298488616943,-0.01004061195999384,-0.005680906120687723,0.1445896178483963,-0.10572939366102219,-0.0445411317050457,3.0027477741241455,6113204.0
105.0999984741211,43.80591583251953,-0.007821403443813324,-0.005921178963035345,885.210693359375,0.23176489770412445,1163.5673828125,0.36641931533813477,1084.4814453125,0.3372962176799774,1188.4764404296875,0.33488568663597107,125.4977035522461,217.6537322998047,65.5426025390625,59.843929290771484,7.1801323890686035,1.0182324647903442,7.711393356323242,1.2852323055267334,-0.009939607232809067,-0.005948394536972046,0.1446763277053833,-0.10596141219139099,-0.044663313776254654,3.0029311180114746,6113577.0
105.19999694824219,43.80513381958008,-0.008413521572947502,-0.00598441157490015,885.23388671875,0.2311374843120575,1163.6038818359375,0.36516743898391724,1084.5150146484375,0.33623605966567993,1188.5098876953125,0.3334782123565674,125.52101135253906,217.6819305419922,65.5150375366211,59.801116943359375,7.174315452575684,1.0174262523651123,7.705469131469727,1.2842448949813843,-0.009835323318839073,-0.006207447033375502,0.144770085811615,-0.1061924546957016,-0.04478507488965988,3.0031139850616455,6113949.5
105.30000305175781,43.804290771484375,-0.009011962451040745,-0.006036515347659588,885.2569580078125,0.23050597310066223,1163.640380859375,0.3639190196990967,1084.548583984375,0.3351742923259735,1188.543212890625,0.3320893347263336,125.54413604736328,217.70947265625,65.48722839355469,59.75825119018555,7.168529987335205,1.016627550125122,7.69960880279541,1.2832680940628052,-0.009728229604661465,-0.006458020303398371,0.14487093687057495,-0.1064225286245346,-0.04490642622113228,3.003296375274658,6114321.0
105.4000015258789,43.80339050292969,-0.009615614078938961,-0.006085320375859737,885.2799682617188,0.22987055778503418,1163.6766357421875,0.3626745045185089,1084.5821533203125,0.3341113030910492,1188.5762939453125,0.3307194113731384,125.56709289550781,217.73635864257812,65.45917510986328,59.7153434753418,7.162777423858643,1.0158367156982422,7.693813323974609,1.2823021411895752,-0.00961806159466505,-0.006700053811073303,0.14497895538806915,-0.10665164887905121,-0.04502736032009125,3.0034780502319336,6114691.0
105.5,43.80242919921875,-0.010224145837128162,-0.006052427459508181,885.3029174804688,0.22923141717910767,1163.712890625,0.3614342510700226,1084.615478515625,0.33304741978645325,1188.609375,0.32936882972717285,125.58987426757812,217.76260375976562,65.43089294433594,59.67241668701172,7.1570611000061035,1.0150538682937622,7.688084602355957,1.281347393989563,-0.009505033493041992,-0.006933499593287706,0.14509420096874237,-0.1068798303604126,-0.04514787718653679,3.00365948677063,6115060.5
105.5999984741211,43.80140686035156,-0.010829389095306396,-0.005942220333963633,885.3258056640625,0.2285887598991394,1163.7490234375,0.36019864678382874,1084.648681640625,0.33198297023773193,1188.6422119140625,0.32803797721862793,125.61248016357422,217.7882080078125,65.40238952636719,59.62948226928711,7.1513824462890625,1.0142792463302612,7.682425022125244,1.2804042100906372,-0.009389210492372513,-0.007158314809203148,0.14521674811840057,-0.10710708051919937,-0.0452679879963398,3.003840446472168,6115428.5
105.69999694824219,43.800323486328125,-0.011423611082136631,-0.0058862376026809216,885.3486328125,0.22794274985790253,1163.784912109375,0.3589680790901184,1084.681884765625,0.3309182822704315,1188.6749267578125,0.326727032661438,125.63492584228516,217.81320190429688,65.3736801147461,59.58655548095703,7.1457438468933105,1.0135130882263184,7.676835060119629,1.2794724702835083,-0.009271947667002678,-0.007374553941190243,0.14534655213356018,-0.10733342170715332,-0.04538768529891968,3.0040206909179688,6115795.5
105.80000305175781,43.79917907714844,-0.012012234888970852,-0.005800907034426928,885.3713989257812,0.22729361057281494,1163.82080078125,0.3577427566051483,1084.71484375,0.32985374331474304,1188.70751953125,0.325435996055603,125.65719604492188,217.8375701904297,65.34475708007812,59.54365539550781,7.1401472091674805,1.0127557516098022,7.671315670013428,1.278552532196045,-0.00915449671447277,-0.0075823660008609295,0.14548346400260925,-0.10755886137485504,-0.04550697281956673,3.0042006969451904,6116162.0
105.9000015258789,43.797977447509766,-0.012592324987053871,-0.0057170093059539795,885.3941040039062,0.22664153575897217,1163.8564453125,0.3565230369567871,1084.747802734375,0.328789621591568,1188.739990234375,0.32416489720344543,125.67930603027344,217.86134338378906,65.3156509399414,59.500797271728516,7.134594917297363,1.0120071172714233,7.665866374969482,1.277644395828247,-0.009036012925207615,-0.0077818334102630615,0.1456274390220642,-0.10778341442346573,-0.04562585428357124,3.004379987716675,6116527.0
106.0,43.79671859741211,-0.013164026662707329,-0.005662473384290934,885.416748046875,0.22598670423030853,1163.89208984375,0.3553090989589691,1084.7806396484375,0.32772624492645264,1188.7723388671875,0.3229137361049652,125.70124816894531,217.884521484375,65.2863540649414,59.45798873901367,7.129087924957275,1.0112674236297607,7.660488605499268,1.2767481803894043,-0.008917090483009815,-0.007973074913024902,0.1457783430814743,-0.10800709575414658,-0.04574432969093323,3.004558801651001,6116891.0
106.0999984741211,43.79540252685547,-0.013730273582041264,-0.0056121135130524635,885.4392700195312,0.22532932460308075,1163.927490234375,0.3541012704372406,1084.8133544921875,0.32666394114494324,1188.8045654296875,0.32168248295783997,125.72303009033203,217.9071044921875,65.25688934326172,59.415252685546875,7.12362813949585,1.010536789894104,7.655182361602783,1.275863766670227,-0.008797752670943737,-0.008156207390129566,0.14593611657619476,-0.10822992026805878,-0.04586240276694298,3.004737138748169,6117254.0
106.19999694824219,43.794029235839844,-0.014291484840214252,-0.005482962355017662,885.4617919921875,0.22466959059238434,1163.962890625,0.3528997600078583,1084.845947265625,0.32560300827026367,1188.836669921875,0.3204711675643921,125.74465942382812,217.92910766601562,65.22724914550781,59.37260055541992,7.118217468261719,1.0098152160644531,7.649947643280029,1.2749912738800049,-0.008677595295011997,-0.008331311866641045,0.14610065519809723,-0.10845189541578293,-0.04598007723689079,3.0049147605895996,6117616.0
106.30000305175781,43.7926025390625,-0.014839781448245049,-0.00539569603279233,885.4842529296875,0.22400769591331482,1163.9981689453125,0.35170483589172363,1084.8785400390625,0.32454371452331543,1188.86865234375,0.31927981972694397,125.76612091064453,217.95054626464844,65.19746398925781,59.330047607421875,7.112856864929199,1.0091030597686768,7.644785404205322,1.2741308212280273,-0.008556629531085491,-0.00849846564233303,0.14627192914485931,-0.10867304354906082,-0.046097349375486374,3.005092144012451,6117977.0
106.4000015258789,43.79111862182617,-0.015379350632429123,-0.005293769761919975,885.506591796875,0.2233438640832901,1164.033203125,0.35051676630973816,1084.910888671875,0.3234863579273224,1188.9005126953125,0.31810832023620605,125.78742980957031,217.97140502929688,65.16752624511719,59.287601470947266,7.107548236846924,1.0084000825881958,7.639695167541504,1.273282527923584,-0.008436180651187897,-0.008657840080559254,0.1464497596025467,-0.10889337956905365,-0.04621422663331032,3.0052688121795654,6118336.5
106.5,43.789581298828125,-0.015908727422356606,-0.005204093176871538,885.5288696289062,0.2226782590150833,1164.0682373046875,0.3493357002735138,1084.9432373046875,0.3224312365055084,1188.932373046875,0.31695660948753357,125.80859375,217.99172973632812,65.13744354248047,59.24528121948242,7.102292060852051,1.0077065229415894,7.634676933288574,1.2724461555480957,-0.008315587416291237,-0.008809556253254414,0.1466340571641922,-0.10911291092634201,-0.046330709010362625,3.0054450035095215,6118695.5
106.5999984741211,43.787986755371094,-0.01642913743853569,-0.005062658805400133,885.5511474609375,0.22201108932495117,1164.1031494140625,0.34816184639930725,1084.975341796875,0.32137858867645264,1188.9639892578125,0.3158245384693146,125.82959747314453,218.01150512695312,65.10723876953125,59.20309829711914,7.097089767456055,1.0070222616195679,7.629731178283691,1.271621823310852,-0.008195186965167522,-0.008953751996159554,0.1468247026205063,-0.1093316450715065,-0.046446800231933594,3.0056207180023193,6119053.0
106.69999694824219,43.786346435546875,-0.016935402527451515,-0.0049279117956757545,885.5733032226562,0.2213425487279892,1164.1378173828125,0.34699544310569763,1085.0074462890625,0.3203286826610565,1188.9954833984375,0.3147120177745819,125.85045623779297,218.03074645996094,65.07691192626953,59.16106033325195,7.091942310333252,1.006347417831421,7.624857425689697,1.270809531211853,-0.008074830286204815,-0.009090553037822247,0.1470215618610382,-0.1095496118068695,-0.046562500298023224,3.005795955657959,6119409.5
106.80000305175781,43.78465270996094,-0.017428193241357803,-0.0047019533812999725,885.5953979492188,0.2206728309392929,1164.1724853515625,0.3458366394042969,1085.0394287109375,0.31928178668022156,1189.02685546875,0.31361886858940125,125.87116241455078,218.04945373535156,65.04647064208984,59.11918640136719,7.086851119995117,1.005682110786438,7.620055675506592,1.2700092792510986,-0.00795542262494564,-0.009220143780112267,0.14722448587417603,-0.10976681113243103,-0.04667781665921211,3.0059704780578613,6119765.0
106.9000015258789,43.78290939331055,-0.01789839006960392,-0.0044057671912014484,885.617431640625,0.22000212967395782,1164.20703125,0.34468555450439453,1085.0712890625,0.31823813915252686,1189.0582275390625,0.3125448524951935,125.8917236328125,218.06764221191406,65.01593017578125,59.077484130859375,7.08181619644165,1.0050262212753296,7.6153244972229,1.2692207098007202,-0.00783688947558403,-0.00934270303696394,0.1474333107471466,-0.10998326539993286,-0.04679274559020996,3.0061445236206055,6120119.5
107.0,43.78112030029297,-0.018338965252041817,-0.0041588288731873035,885.639404296875,0.21933062374591827,1164.241455078125,0.34354230761528015,1085.1031494140625,0.3171979784965515,1189.08935546875,0.3114895820617676,125.91214752197266,218.0853271484375,64.98529052734375,59.03596115112305,7.076838970184326,1.0043796300888062,7.610663890838623,1.2684439420700073,-0.007720787078142166,-0.009458517655730247,0.14764775335788727,-0.1101989820599556,-0.04690729081630707,3.0063180923461914,6120473.0
107.0999984741211,43.7792854309082,-0.018754849210381508,-0.003921242896467447,885.6613159179688,0.21865850687026978,1164.2757568359375,0.3424069285392761,1085.134765625,0.31616148352622986,1189.1204833984375,0.3104524612426758,125.93242645263672,218.10250854492188,64.95455932617188,58.994632720947266,7.071919918060303,1.0037424564361572,7.606071472167969,1.2676784992218018,-0.00760828610509634,-0.009567957371473312,0.14786747097969055,-0.11041397601366043,-0.04702145978808403,3.006491184234619,6120825.0
107.19999694824219,43.777408599853516,-0.01914697326719761,-0.0036926844622939825,885.68310546875,0.21798597276210785,1164.3099365234375,0.34127938747406006,1085.1663818359375,0.315128892660141,1189.1514892578125,0.30943289399147034,125.95256805419922,218.11920166015625,64.92375183105469,58.95351028442383,7.067058563232422,1.0031143426895142,7.6015448570251465,1.2669241428375244,-0.007498683407902718,-0.009671335108578205,0.14809218049049377,-0.11062825471162796,-0.04713525250554085,3.0066635608673096,6121176.5
107.30000305175781,43.77549362182617,-0.019516242668032646,-0.0035158032551407814,885.7048950195312,0.21731317043304443,1164.343994140625,0.34015974402427673,1085.19775390625,0.31410038471221924,1189.182373046875,0.3084303140640259,125.97256469726562,218.13540649414062,64.89287567138672,58.912593841552734,7.062255859375,1.0024954080581665,7.59708309173584,1.2661805152893066,-0.0073919896967709064,-0.009768949821591377,0.14832155406475067,-0.11084184050559998,-0.04724867269396782,3.006835699081421,6121526.5
107.4000015258789,43.77354431152344,-0.019867822527885437,-0.003261178731918335,885.7265625,0.21664030849933624,1164.3779296875,0.33904796838760376,1085.2291259765625,0.31307610869407654,1189.213134765625,0.3074442148208618,125.992431640625,218.151123046875,64.86192321777344,58.87189865112305,7.057511806488037,1.0018854141235352,7.592684268951416,1.2654473781585693,-0.007288167253136635,-0.009861089289188385,0.14855536818504333,-0.11105473339557648,-0.047361716628074646,3.007007122039795,6121875.5
107.5,43.77155685424805,-0.02019394002854824,-0.0029881794471293688,885.7482299804688,0.2159675508737564,1164.4117431640625,0.3379441201686859,1085.2603759765625,0.3120562434196472,1189.243896484375,0.30647411942481995,126.01216125488281,218.1663818359375,64.83092498779297,58.83142852783203,7.052825927734375,1.0012840032577515,7.5883469581604,1.2647244930267334,-0.007186484523117542,-0.00994798168540001,0.14879336953163147,-0.11126695573329926,-0.047474395483732224,3.0071780681610107,6122223.5
107.5999984741211,43.76953887939453,-0.020492758601903915,-0.002773251151666045,885.769775390625,0.21529504656791687,1164.445556640625,0.3368481397628784,1085.29150390625,0.3110409379005432,1189.2745361328125,0.3055194914340973,126.0317611694336,218.18116760253906,64.79986572265625,58.791194915771484,7.0481977462768555,1.0006911754608154,7.584068775177002,1.2640115022659302,-0.007088301703333855,-0.010029943659901619,0.1490352749824524,-0.11147850751876831,-0.04758670553565025,3.0073482990264893,6122570.5
107.69999694824219,43.767486572265625,-0.020770082250237465,-0.0025405401829630136,885.791259765625,0.21462298929691315,1164.4791259765625,0.3357599973678589,1085.3226318359375,0.3100303113460541,1189.304931640625,0.3045796751976013,126.05122375488281,218.19549560546875,64.76876068115234,58.751197814941406,7.043627738952637,1.000106692314148,7.579848289489746,1.263308048248291,-0.006993945222347975,-0.010107317008078098,0.14928074181079865,-0.11168941110372543,-0.04769865423440933,3.0075182914733887,6122916.0
107.80000305175781,43.765411376953125,-0.02102413773536682,-0.002359549282118678,885.8126831054688,0.21395151317119598,1164.5126953125,0.33467963337898254,1085.353515625,0.309024453163147,1189.33544921875,0.3036540448665619,126.07056427001953,218.20938110351562,64.73761749267578,58.711448669433594,7.0391154289245605,0.9995302557945251,7.575683116912842,1.2626138925552368,-0.006902578752487898,-0.010180371813476086,0.14952953159809113,-0.11189965903759003,-0.04781024158000946,3.007687568664551,6123260.5
107.9000015258789,43.763309478759766,-0.02126009203493595,-0.002139926888048649,885.8340454101562,0.2132807821035385,1164.546142578125,0.3336069583892822,1085.3843994140625,0.3080235421657562,1189.36572265625,0.30274203419685364,126.08976745605469,218.2228240966797,64.7064437866211,58.67194747924805,7.034659385681152,0.9989616870880127,7.571571350097656,1.2619285583496094,-0.006814614869654179,-0.01024940051138401,0.14978134632110596,-0.11210928112268448,-0.047921471297740936,3.0078563690185547,6123604.5
108.0,43.76118469238281,-0.0214740838855505,-0.0019448986276984215,885.8553466796875,0.21261093020439148,1164.5794677734375,0.33254197239875793,1085.4151611328125,0.3070276081562042,1189.39599609375,0.30184313654899597,126.10884857177734,218.23583984375,64.67523956298828,58.6327018737793,7.030259609222412,0.9984007477760315,7.567511558532715,1.2612519264221191,-0.006729284767061472,-0.010314630344510078,0.15003599226474762,-0.11231827735900879,-0.04803234338760376,3.0080244541168213,6123947.0
108.0999984741211,43.759037017822266,-0.0216685738414526,-0.001774835167452693,885.8765869140625,0.21194212138652802,1164.6126708984375,0.3314845860004425,1085.44580078125,0.30603674054145813,1189.426025390625,0.3009567856788635,126.1278076171875,218.2484130859375,64.64401245117188,58.59371566772461,7.025914669036865,0.9978471994400024,7.563501834869385,1.2605836391448975,-0.006647308357059956,-0.010376336984336376,0.15029317140579224,-0.11252664774656296,-0.04814286530017853,3.008192300796509,6124288.5
108.19999694824219,43.75687026977539,-0.02184605784714222,-0.001645594253204763,885.8977661132812,0.21127448976039886,1164.645751953125,0.3304347097873688,1085.476318359375,0.3050510287284851,1189.4561767578125,0.3000824451446533,126.14664459228516,218.26055908203125,64.6127700805664,58.55499267578125,7.02162504196167,0.9973008632659912,7.559539794921875,1.2599232196807861,-0.006568326149135828,-0.010434764437377453,0.1505526900291443,-0.11273441463708878,-0.04825303331017494,3.008359432220459,6124629.0
108.30000305175781,43.75468444824219,-0.022010616958141327,-0.0015049800276756287,885.9188232421875,0.21060815453529358,1164.6787109375,0.32939231395721436,1085.5068359375,0.3040705621242523,1189.486083984375,0.29921960830688477,126.16535186767578,218.2722930908203,64.58151245117188,58.51653289794922,7.017388343811035,0.9967613816261292,7.555624008178711,1.2592706680297852,-0.00649202149361372,-0.01049012877047062,0.15081430971622467,-0.11294158548116684,-0.0483628548681736,3.008526086807251,6124968.0
108.4000015258789,43.75248336791992,-0.02216111496090889,-0.0012929950607940555,885.9398803710938,0.2099432498216629,1164.7115478515625,0.3283573091030121,1085.5372314453125,0.30309534072875977,1189.5159912109375,0.2983679175376892,126.18394470214844,218.28363037109375,64.55023956298828,58.47834014892578,7.013204574584961,0.9962286353111267,7.551753520965576,1.2586255073547363,-0.006417805328965187,-0.010542593896389008,0.15107789635658264,-0.11314816027879715,-0.0484723299741745,3.0086922645568848,6125306.5
108.5,43.750267028808594,-0.022290414199233055,-0.0011676776921376586,885.9608154296875,0.2092798948287964,1164.744384765625,0.3273296356201172,1085.5675048828125,0.3021254539489746,1189.5457763671875,0.29752689599990845,126.20240783691406,218.29454040527344,64.51897430419922,58.4404182434082,7.009072303771973,0.9957023859024048,7.547926425933838,1.2579877376556396,-0.006345917470753193,-0.010592339560389519,0.15134327113628387,-0.1133541464805603,-0.04858146235346794,3.0088579654693604,6125643.5
108.5999984741211,43.74803924560547,-0.022407183423638344,-0.0010320025030523539,885.9817504882812,0.20861820876598358,1164.777099609375,0.3263092339038849,1085.59765625,0.30116090178489685,1189.575439453125,0.2966960668563843,126.22076416015625,218.3050537109375,64.48770141601562,58.402767181396484,7.004991054534912,0.9951823949813843,7.5441412925720215,1.257356882095337,-0.00627751974388957,-0.010639628395438194,0.15161018073558807,-0.11355955898761749,-0.048690252006053925,3.0090229511260986,6125979.5
108.69999694824219,43.74579620361328,-0.022510383278131485,-0.0008610900840722024,886.0025634765625,0.20795831084251404,1164.8096923828125,0.32529598474502563,1085.627685546875,0.30020177364349365,1189.6051025390625,0.2958749830722809,126.2389907836914,218.31517028808594,64.45643615722656,58.365386962890625,7.000959396362305,0.9946684241294861,7.540396213531494,1.256732702255249,-0.00621123518794775,-0.010684621520340443,0.1518784761428833,-0.11376439779996872,-0.04879870265722275,3.0091874599456787,6126314.5
108.80000305175781,43.74354553222656,-0.022596491500735283,-0.0006028515053912997,886.0233154296875,0.20730027556419373,1164.8421630859375,0.32428982853889465,1085.65771484375,0.2992480397224426,1189.6346435546875,0.29506319761276245,126.25711059570312,218.3249053955078,64.42518615722656,58.32828140258789,6.996975898742676,0.9941602945327759,7.536689758300781,1.2561149597167969,-0.006147332489490509,-0.010727488435804844,0.15214800834655762,-0.11396867781877518,-0.04890682175755501,3.0093514919281006,6126648.5
108.9000015258789,43.74128723144531,-0.022656777873635292,-0.0003222426457796246,886.0440063476562,0.2066442370414734,1164.87451171875,0.3232906758785248,1085.6875,0.29829975962638855,1189.6641845703125,0.29426032304763794,126.27510833740234,218.33425903320312,64.39393615722656,58.291446685791016,6.993040084838867,0.9936578273773193,7.533020973205566,1.255503535270691,-0.006086389999836683,-0.01076844334602356,0.15241855382919312,-0.11417239159345627,-0.04901460185647011,3.0095150470733643,6126981.5
109.0,43.73902130126953,-0.022689001634716988,-4.2252322600688785e-05,886.0646362304688,0.205990269780159,1164.90673828125,0.3222983181476593,1085.71728515625,0.29735690355300903,1189.6934814453125,0.29346561431884766,126.29299926757812,218.3432159423828,64.36270904541016,58.254886627197266,6.9891510009765625,0.9931607842445374,7.5293869972229,1.2548978328704834,-0.006029821000993252,-0.010807804763317108,0.15268981456756592,-0.11437556147575378,-0.049122054129838943,3.0096781253814697,6127313.5
109.0999984741211,43.736751556396484,-0.022693226113915443,0.00025194635963998735,886.085205078125,0.2053384631872177,1164.93896484375,0.3213126063346863,1085.7469482421875,0.29641953110694885,1189.7227783203125,0.2926783859729767,126.31077575683594,218.351806640625,64.33149719238281,58.218597412109375,6.985306262969971,0.992668867111206,7.525784969329834,1.2542974948883057,-0.005978002678602934,-0.010845915414392948,0.15296143293380737,-0.11457818001508713,-0.049229174852371216,3.009840726852417,6127644.5
109.19999694824219,43.73448181152344,-0.022668031975626945,0.0006074249395169318,886.105712890625,0.2046889066696167,1164.9710693359375,0.3203332722187042,1085.776611328125,0.29548755288124084,1189.7520751953125,0.2918977737426758,126.32843017578125,218.36001586914062,64.30030822753906,58.18258285522461,6.981505870819092,0.9921818375587463,7.522212505340576,1.2537020444869995,-0.0059310137294232845,-0.010883117094635963,0.1532331109046936,-0.1147802546620369,-0.04933597147464752,3.010002613067627,6127974.0
109.30000305175781,43.732215881347656,-0.022607289254665375,0.0009772899793460965,886.1261596679688,0.20404165983200073,1165.0030517578125,0.31936004757881165,1085.80615234375,0.2945609986782074,1189.78125,0.29112300276756287,126.34598541259766,218.36785888671875,64.2691421508789,58.1468391418457,6.977747440338135,0.9916993975639343,7.518665790557861,1.2531110048294067,-0.005889179650694132,-0.010919769294559956,0.15350446105003357,-0.11498179286718369,-0.049442440271377563,3.0101640224456787,6128303.0
109.4000015258789,43.72995376586914,-0.022509559988975525,0.001285403035581112,886.1465454101562,0.20339682698249817,1165.034912109375,0.31839269399642944,1085.8355712890625,0.29363977909088135,1189.810302734375,0.29035305976867676,126.36341857910156,218.37535095214844,64.23800659179688,58.111358642578125,6.974029541015625,0.9912211894989014,7.515142440795898,1.2525237798690796,-0.005853564012795687,-0.010956303216516972,0.15377508103847504,-0.1151827946305275,-0.04954858869314194,3.0103249549865723,6128630.5
109.5,43.72770309448242,-0.022381020709872246,0.0015801906120032072,886.1668090820312,0.2027544528245926,1165.066650390625,0.3174308240413666,1085.8648681640625,0.2927238345146179,1189.8392333984375,0.2895869314670563,126.38075256347656,218.38246154785156,64.20689392089844,58.07614517211914,6.970350742340088,0.9907468557357788,7.5116376876831055,1.2519396543502808,-0.005824471358209848,-0.010993165895342827,0.1540445238351822,-0.11538327485322952,-0.049654413014650345,3.0104854106903076,6128957.0
109.5999984741211,43.725467681884766,-0.02222300134599209,0.0018065155018121004,886.1870727539062,0.20211458206176758,1165.098388671875,0.31647416949272156,1085.89404296875,0.29181307554244995,1189.8681640625,0.2888236343860626,126.3979721069336,218.38922119140625,64.17581176757812,58.04119110107422,6.966708660125732,0.9902759790420532,7.508148193359375,1.2513580322265625,-0.00580103974789381,-0.011030729860067368,0.154312402009964,-0.11558321863412857,-0.04975992068648338,3.0106453895568848,6129283.0
109.69999694824219,43.723243713378906,-0.022042348980903625,0.002023699227720499,886.207275390625,0.2014773041009903,1165.1300048828125,0.31552234292030334,1085.9232177734375,0.29090744256973267,1189.8970947265625,0.2880622446537018,126.41507720947266,218.3956298828125,64.14476013183594,58.006492614746094,6.963101863861084,0.9898081421852112,7.5046706199646,1.2507784366607666,-0.005783201660960913,-0.011069351807236671,0.15457838773727417,-0.11578263342380524,-0.049865107983350754,3.0108048915863037,6129607.5
109.80000305175781,43.721038818359375,-0.02183998003602028,0.002175663597881794,886.2273559570312,0.20084261894226074,1165.1614990234375,0.31457510590553284,1085.9522705078125,0.2900067865848541,1189.92578125,0.28730201721191406,126.43208312988281,218.4016876220703,64.11373901367188,57.972042083740234,6.959527492523193,0.9893429279327393,7.50120210647583,1.2502003908157349,-0.005769957322627306,-0.0111093046143651,0.15484219789505005,-0.11598152667284012,-0.049969982355833054,3.0109639167785645,6129931.0
109.9000015258789,43.71885681152344,-0.021622413769364357,0.002306291600689292,886.2474365234375,0.2002105861902237,1165.19287109375,0.31363213062286377,1085.981201171875,0.28911101818084717,1189.9544677734375,0.2865421772003174,126.448974609375,218.40737915039062,64.08274841308594,57.93783950805664,6.955984592437744,0.988879919052124,7.497740268707275,1.249623417854309,-0.005761261563748121,-0.011150849983096123,0.15510357916355133,-0.11617989838123322,-0.050074540078639984,3.011122226715088,6130253.5
110.0,43.71669387817383,-0.02139178477227688,0.0024639973416924477,886.2673950195312,0.19958125054836273,1165.2242431640625,0.31269320845603943,1086.010009765625,0.28821998834609985,1189.983154296875,0.285782128572464,126.46575927734375,218.41273498535156,64.05178833007812,57.90386962890625,6.952469825744629,0.9884188175201416,7.494282245635986,1.249047040939331,-0.005756120663136244,-0.011194170452654362,0.1553623527288437,-0.11637773364782333,-0.050178784877061844,3.0112802982330322,6130575.0
110.0999984741211,43.71455383300781,-0.02114538475871086,0.00257028266787529,886.287353515625,0.19895459711551666,1165.2554931640625,0.31175804138183594,1086.038818359375,0.28733354806900024,1190.0115966796875,0.2850213050842285,126.48243713378906,218.417724609375,64.02085876464844,57.87013626098633,6.948982238769531,0.9879591464996338,7.490825653076172,1.2484710216522217,-0.005754256621003151,-0.011239423416554928,0.1556183397769928,-0.11657505482435226,-0.05028271675109863,3.0114376544952393,6130895.5
110.19999694824219,43.712440490722656,-0.020888356491923332,0.002599709201604128,886.3071899414062,0.19833067059516907,1165.28662109375,0.3108264207839966,1086.0675048828125,0.2864516079425812,1190.0401611328125,0.28425922989845276,126.49900817871094,218.42237854003906,63.989959716796875,57.83662796020508,6.945518493652344,0.9875006079673767,7.487369537353516,1.2478948831558228,-0.0057561094872653484,-0.011286797933280468,0.15587137639522552,-0.11677183955907822,-0.05038633942604065,3.011594533920288,6131215.0
110.30000305175781,43.710350036621094,-0.02062838524580002,0.0025640351232141256,886.3270263671875,0.19770948588848114,1165.317626953125,0.3098980784416199,1086.0960693359375,0.2855739891529083,1190.0684814453125,0.28349533677101135,126.51546478271484,218.4266815185547,63.9590950012207,57.80333709716797,6.94207763671875,0.9870429039001465,7.48391056060791,1.2473185062408447,-0.005760854110121727,-0.01133642066270113,0.15612132847309113,-0.11696810275316238,-0.050489652901887894,3.011751174926758,6131533.5
110.4000015258789,43.70828628540039,-0.02037198096513748,0.002509299200028181,886.3467407226562,0.1970910280942917,1165.3485107421875,0.3089728355407715,1086.1246337890625,0.28470057249069214,1190.0968017578125,0.2827293574810028,126.53182220458984,218.43064880371094,63.92825698852539,57.77025604248047,6.938656806945801,0.9865856766700745,7.4804487228393555,1.2467414140701294,-0.005767309106886387,-0.011388326063752174,0.1563681662082672,-0.11716383695602417,-0.050592657178640366,3.0119071006774902,6131851.0
110.5,43.70624923706055,-0.020121050998568535,0.0024729296565055847,886.366455078125,0.1964752972126007,1165.37939453125,0.3080505430698395,1086.153076171875,0.2838312089443207,1190.125,0.2819611430168152,126.54806518554688,218.4342498779297,63.8974494934082,57.73737716674805,6.9352545738220215,0.9861287474632263,7.476982593536377,1.2461638450622559,-0.005774459335952997,-0.011442470364272594,0.15661191940307617,-0.11735904216766357,-0.050695352256298065,3.0120625495910645,6132168.0
110.5999984741211,43.70423889160156,-0.019873758777976036,0.002312848810106516,886.3860473632812,0.1958622932434082,1165.41015625,0.3071311116218567,1086.181396484375,0.2829657793045044,1190.1531982421875,0.2811906337738037,126.564208984375,218.43753051757812,63.866668701171875,57.7047004699707,6.931869029998779,0.985671877861023,7.473512172698975,1.2455854415893555,-0.005781981162726879,-0.011498788371682167,0.15685266256332397,-0.1175537109375,-0.05079774186015129,3.0122175216674805,6132483.5
110.69999694824219,43.70225143432617,-0.019642474129796028,0.002229740610346198,886.4055786132812,0.19525201618671417,1165.4407958984375,0.3062143623828888,1086.209716796875,0.28210413455963135,1190.1812744140625,0.280417799949646,126.58023834228516,218.44044494628906,63.835914611816406,57.67220687866211,6.928498268127441,0.9852149486541748,7.470037460327148,1.2450062036514282,-0.005790099035948515,-0.011557234451174736,0.1570904403924942,-0.11774785071611404,-0.05089982599020004,3.0123720169067383,6132798.0
110.80000305175781,43.700286865234375,-0.01941950060427189,0.0020580203272402287,886.4251098632812,0.19464442133903503,1165.471435546875,0.3053003251552582,1086.23779296875,0.281246155500412,1190.2093505859375,0.2796427607536316,126.59616088867188,218.44302368164062,63.80519104003906,57.63990020751953,6.925140857696533,0.9847577214241028,7.46655797958374,1.2444263696670532,-0.005796780344098806,-0.01161761675029993,0.15732544660568237,-0.11794145405292511,-0.05100160837173462,3.012526035308838,6133111.5
110.9000015258789,43.69834518432617,-0.01921369880437851,0.0018359330715611577,886.4445190429688,0.1940395087003708,1165.501953125,0.3043889105319977,1086.265869140625,0.28039172291755676,1190.2371826171875,0.2788656949996948,126.61198425292969,218.4452667236328,63.77449035644531,57.60777282714844,6.921795845031738,0.9843002557754517,7.463075160980225,1.243845820426941,-0.0058032311499118805,-0.011679833754897118,0.15755777060985565,-0.1181345134973526,-0.05110308155417442,3.0126795768737793,6133424.0
111.0,43.6964225769043,-0.01903010532259941,0.0016102507943287492,886.4639282226562,0.19343726336956024,1165.5323486328125,0.3034800589084625,1086.2939453125,0.2795407474040985,1190.2650146484375,0.2780868113040924,126.62769317626953,218.44715881347656,63.74381637573242,57.57581329345703,6.918461322784424,0.9838424324989319,7.459589004516602,1.2432647943496704,-0.005807908251881599,-0.011743681505322456,0.15778762102127075,-0.11832704395055771,-0.05120425671339035,3.0128326416015625,6133735.5
111.0999984741211,43.69451904296875,-0.018869079649448395,0.001404185895808041,886.4832153320312,0.1928376406431198,1165.5626220703125,0.3025738596916199,1086.32177734375,0.27869316935539246,1190.2928466796875,0.27730655670166016,126.64329528808594,218.44871520996094,63.713165283203125,57.54401779174805,6.915136337280273,0.9833842515945435,7.456101417541504,1.2426835298538208,-0.00580998882651329,-0.011808890849351883,0.15801526606082916,-0.11851903051137924,-0.051305126398801804,3.0129852294921875,6134046.5
111.19999694824219,43.69263458251953,-0.01872866041958332,0.0012473701499402523,886.50244140625,0.1922406405210495,1165.5927734375,0.3016703724861145,1086.349609375,0.27784883975982666,1190.320556640625,0.2765253484249115,126.6587905883789,218.44993591308594,63.68254089355469,57.512386322021484,6.911819934844971,0.9829258322715759,7.452613353729248,1.2421022653579712,-0.005809325724840164,-0.011875194497406483,0.15824098885059357,-0.1187104806303978,-0.05140569806098938,3.0131373405456543,6134356.0
111.30000305175781,43.69076156616211,-0.01860392466187477,0.0010724489111453295,886.5216674804688,0.19164620339870453,1165.6229248046875,0.3007696270942688,1086.37744140625,0.27700772881507874,1190.34814453125,0.275743693113327,126.67417907714844,218.45082092285156,63.651939392089844,57.48090744018555,6.908512115478516,0.9824672341346741,7.449126720428467,1.2415211200714111,-0.00580610753968358,-0.011942344717681408,0.15846501290798187,-0.11890139430761337,-0.05150596797466278,3.013289213180542,6134665.0
111.4000015258789,43.688899993896484,-0.0184966791421175,0.0009357290691696107,886.540771484375,0.1910543143749237,1165.6529541015625,0.29987168312072754,1086.405029296875,0.2761698067188263,1190.375732421875,0.274961918592453,126.68946075439453,218.45135498046875,63.621360778808594,57.44957733154297,6.905211925506592,0.9820085167884827,7.445642948150635,1.2409404516220093,-0.005800990387797356,-0.012010154314339161,0.1586875468492508,-0.11909175664186478,-0.051605936139822006,3.0134403705596924,6134972.5
