t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
111.5,43.687049865722656,-0.018403105437755585,0.0008550412021577358,886.5598754882812,0.19046495854854584,1165.682861328125,0.2989766299724579,1086.4326171875,0.2753349840641022,1190.403076171875,0.27418044209480286,126.70463562011719,218.45155334472656,63.5908088684082,57.418399810791016,6.901918888092041,0.981549859046936,7.442162990570068,1.2403604984283447,-0.005793576594442129,-0.012078415602445602,0.15890878438949585,-0.1192815899848938,-0.051705606281757355,3.0135910511016846,6135279.5
111.5999984741211,43.685211181640625,-0.018317602574825287,0.0007915849564597011,886.5789184570312,0.18987807631492615,1165.7127685546875,0.29808443784713745,1086.4600830078125,0.274503231048584,1190.4305419921875,0.27339956164360046,126.7197036743164,218.45143127441406,63.560279846191406,57.38736343383789,6.898632526397705,0.9810914397239685,7.438688278198242,1.239781379699707,-0.005784409120678902,-0.01214696653187275,0.15912888944149017,-0.11947087943553925,-0.051804982125759125,3.0137412548065186,6135585.5
111.69999694824219,43.683380126953125,-0.01823844388127327,0.000740037125069648,886.5978393554688,0.18929366767406464,1165.7425537109375,0.2971951961517334,1086.487548828125,0.27367451786994934,1190.457763671875,0.2726195156574249,126.73467254638672,218.4509735107422,63.52977752685547,57.356468200683594,6.895353317260742,0.9806333184242249,7.435219764709473,1.2392033338546753,-0.005774281919002533,-0.012215711176395416,0.15934796631336212,-0.11965962499380112,-0.05190405994653702,3.0138909816741943,6135890.5
111.80000305175781,43.68155288696289,-0.018164439126849174,0.0006720056990161538,886.6167602539062,0.18871170282363892,1165.772216796875,0.2963089048862457,1086.514892578125,0.27284884452819824,1190.4849853515625,0.2718404531478882,126.74952697753906,218.45018005371094,63.499298095703125,57.32571029663086,6.892081260681152,0.9801756739616394,7.43175745010376,1.23862624168396,-0.005763395689427853,-0.012284575030207634,0.15956610441207886,-0.11984783411026001,-0.05200284346938133,3.014040470123291,6136194.5
111.9000015258789,43.67973709106445,-0.01809723861515522,0.0006090662791393697,886.6356201171875,0.1881321370601654,1165.8017578125,0.29542550444602966,1086.5421142578125,0.2720261514186859,1190.51220703125,0.2710625231266022,126.7642822265625,218.4490509033203,63.468841552734375,57.29508972167969,6.888815402984619,0.9797185659408569,7.428301811218262,1.2380503416061401,-0.005751912482082844,-0.012353498488664627,0.15978333353996277,-0.12003550678491592,-0.05210132896900177,3.0141892433166504,6136497.5
112.0,43.67792892456055,-0.018036331981420517,0.00049489492084831,886.6543579101562,0.18755494058132172,1165.831298828125,0.29454505443573,1086.5692138671875,0.27120643854141235,1190.539306640625,0.27028581500053406,126.7789306640625,218.44760131835938,63.438411712646484,57.26460266113281,6.885556697845459,0.9792620539665222,7.424853324890137,1.2374755144119263,-0.0057395524345338345,-0.012422401458024979,0.1599997580051422,-0.12022263556718826,-0.05219952389597893,3.0143377780914307,6136799.5
112.0999984741211,43.676124572753906,-0.0179868433624506,0.00035947305150330067,886.673095703125,0.18698011338710785,1165.8607177734375,0.2936675548553467,1086.5963134765625,0.2703896760940552,1190.5662841796875,0.26951050758361816,126.79347229003906,218.44581604003906,63.40801239013672,57.23424530029297,6.8823041915893555,0.9788063168525696,7.421412944793701,1.236902117729187,-0.0057263909839093685,-0.012491211295127869,0.16021545231342316,-0.12040923535823822,-0.05229742452502251,3.0144855976104736,6137101.0
112.19999694824219,43.6743278503418,-0.01795089617371559,0.0002118121337844059,886.6917724609375,0.18640762567520142,1165.8900146484375,0.29279300570487976,1086.623291015625,0.269575834274292,1190.5931396484375,0.2687368094921112,126.80790710449219,218.4437255859375,63.37763595581055,57.204017639160156,6.879058837890625,0.9783514142036438,7.417980670928955,1.2363301515579224,-0.005711600184440613,-0.012559792958199978,0.16043053567409515,-0.1205952987074852,-0.052395034581422806,3.0146331787109375,6137401.0
112.30000305175781,43.67253112792969,-0.017929714173078537,4.711789642897202e-06,886.7103881835938,0.18583743274211884,1165.919189453125,0.2919214963912964,1086.6502685546875,0.2687649130821228,1190.6199951171875,0.26796507835388184,126.8222427368164,218.44129943847656,63.347286224365234,57.173919677734375,6.875820159912109,0.9778974056243896,7.414558410644531,1.2357597351074219,-0.00569484569132328,-0.012627986259758472,0.16064518690109253,-0.1207808256149292,-0.052492354065179825,3.014780282974243,6137700.5
112.4000015258789,43.670738220214844,-0.01792924292385578,-0.00022669605095870793,886.7289428710938,0.1852695196866989,1165.9483642578125,0.2910531163215637,1086.6771240234375,0.2679568827152252,1190.646728515625,0.2671956419944763,126.83647918701172,218.4385528564453,63.31696319580078,57.143943786621094,6.872589111328125,0.9774444103240967,7.411146640777588,1.2351911067962646,-0.005675895605236292,-0.012695617973804474,0.1608595848083496,-0.12096582353115082,-0.052589382976293564,3.0149269104003906,6137999.0
112.5,43.6689453125,-0.01795191317796707,-0.00038725038757547736,886.7474365234375,0.18470387160778046,1165.9774169921875,0.2901880145072937,1086.703857421875,0.26715177297592163,1190.6734619140625,0.26642894744873047,126.85060119628906,218.4355010986328,63.28667068481445,57.11408996582031,6.8693647384643555,0.9769925475120544,7.407747745513916,1.2346246242523193,-0.005653769709169865,-0.012762443162500858,0.1610739678144455,-0.12115028500556946,-0.05268612504005432,3.01507306098938,6138296.5
112.5999984741211,43.66714859008789,-0.017990637570619583,-0.0005054687499068677,886.765869140625,0.18414045870304108,1166.0064697265625,0.2893262803554535,1086.73046875,0.26634958386421204,1190.7000732421875,0.26566562056541443,126.86463165283203,218.43212890625,63.25640869140625,57.08436584472656,6.866148948669434,0.9765419960021973,7.404363632202148,1.2340606451034546,-0.005628050304949284,-0.012828187085688114,0.16128860414028168,-0.12133421748876572,-0.0527825802564621,3.015218734741211,6138593.5
112.69999694824219,43.66535186767578,-0.018041184172034264,-0.0006316665676422417,886.7842407226562,0.18357928097248077,1166.0352783203125,0.2884680926799774,1086.757080078125,0.2655503451824188,1190.7265625,0.264906108379364,126.87855529785156,218.42843627929688,63.22617721557617,57.05475997924805,6.862940788269043,0.9760929942131042,7.40099573135376,1.23349928855896,-0.005599769297987223,-0.012892663478851318,0.16150371730327606,-0.12151762843132019,-0.05287874490022659,3.015363931655884,6138889.0
112.80000305175781,43.66354751586914,-0.018104352056980133,-0.0007177398656494915,886.8026123046875,0.18302029371261597,1166.0640869140625,0.28761357069015503,1086.7835693359375,0.2647540867328644,1190.7530517578125,0.2641507685184479,126.89237213134766,218.4244384765625,63.19597625732422,57.0252799987793,6.859742164611816,0.9756456613540649,7.397645950317383,1.232940912246704,-0.005569473374634981,-0.012955732643604279,0.161719411611557,-0.12170051038265228,-0.052974630147218704,3.0155088901519775,6139184.0
112.9000015258789,43.66173553466797,-0.01817612536251545,-0.0006892050732858479,886.8208618164062,0.18246351182460785,1166.0928955078125,0.2867627739906311,1086.81005859375,0.2639608383178711,1190.7794189453125,0.26339995861053467,126.90609741210938,218.42013549804688,63.165809631347656,56.99592590332031,6.856553077697754,0.9752001762390137,7.394314765930176,1.2323857545852661,-0.005536976270377636,-0.01301725022494793,0.16193585097789764,-0.12188287824392319,-0.053070228546857834,3.015653133392334,6139478.0
113.0,43.65991973876953,-0.018245046958327293,-0.000667524931486696,886.839111328125,0.18190890550613403,1166.1214599609375,0.28591588139533997,1086.83642578125,0.26317062973976135,1190.8056640625,0.26265397667884827,126.91971588134766,218.41552734375,63.135677337646484,56.966697692871094,6.853374004364014,0.9747567176818848,7.391003608703613,1.2318339347839355,-0.005502881947904825,-0.013077116571366787,0.16215315461158752,-0.12206472456455231,-0.05316554382443428,3.0157971382141113,6139771.0
113.0999984741211,43.6580924987793,-0.018311798572540283,-0.0007260115235112607,886.8572387695312,0.18135645985603333,1166.1500244140625,0.28507286310195923,1086.8626708984375,0.26238352060317993,1190.8319091796875,0.26191288232803345,126.93323516845703,218.41061401367188,63.10558319091797,56.937591552734375,6.85020637512207,0.9743154644966125,7.3877129554748535,1.2312854528427124,-0.00546893198043108,-0.013135370798408985,0.16237126290798187,-0.12224605679512024,-0.05326057970523834,3.0159406661987305,6140063.0
113.19999694824219,43.6562614440918,-0.018384398892521858,-0.0007167634321376681,886.8753662109375,0.18080617487430573,1166.178466796875,0.2842337489128113,1086.888916015625,0.26159951090812683,1190.8580322265625,0.2611766755580902,126.9466552734375,218.4053955078125,63.07552719116211,56.90861511230469,6.847049713134766,0.9738765358924866,7.3844428062438965,1.2307404279708862,-0.005434969440102577,-0.013192043639719486,0.1625901609659195,-0.12242687493562698,-0.05335533246397972,3.0160837173461914,6140354.5
113.30000305175781,43.654422760009766,-0.018456075340509415,-0.0006794847431592643,886.8934326171875,0.18025805056095123,1166.2069091796875,0.2833985984325409,1086.9150390625,0.2608186602592468,1190.8841552734375,0.2604454755783081,126.95997619628906,218.39988708496094,63.045509338378906,56.879764556884766,6.843905925750732,0.9734400510787964,7.381193161010742,1.230198860168457,-0.005399794317781925,-0.013247070834040642,0.16280992329120636,-0.12260719388723373,-0.053449809551239014,3.016226291656494,6140645.0
113.4000015258789,43.65258026123047,-0.01852402463555336,-0.0006484020850621164,886.9114379882812,0.17971208691596985,1166.2352294921875,0.28256744146347046,1086.9410400390625,0.2600410282611847,1190.91015625,0.2597193419933319,126.97320556640625,218.3940887451172,63.015533447265625,56.851043701171875,6.8407745361328125,0.9730060696601868,7.377964973449707,1.2296608686447144,-0.005364520940929651,-0.013300466351211071,0.16303054988384247,-0.1227870061993599,-0.05354400724172592,3.0163686275482178,6140934.5
113.5,43.650726318359375,-0.01858886517584324,-0.0005554581293836236,886.9293823242188,0.17916826903820038,1166.263427734375,0.28174030780792236,1086.967041015625,0.25926658511161804,1190.9361572265625,0.25899824500083923,126.986328125,218.38800048828125,62.985599517822266,56.82244873046875,6.8376569747924805,0.9725746512413025,7.374757766723633,1.2291263341903687,-0.005329548381268978,-0.013352281413972378,0.16325196623802185,-0.12296631187200546,-0.05363792926073074,3.016510248184204,6141223.0
113.5999984741211,43.648868560791016,-0.018644411116838455,-0.0003969184763263911,886.947265625,0.17862658202648163,1166.29150390625,0.2809171676635742,1086.992919921875,0.25849539041519165,1190.9619140625,0.2582821249961853,126.99935913085938,218.38162231445312,62.955711364746094,56.79398727416992,6.834552764892578,0.9721458554267883,7.371571063995361,1.22859525680542,-0.005294795613735914,-0.01340255793184042,0.16347414255142212,-0.12314512580633163,-0.05373157933354378,3.0166516304016113,6141510.5
113.69999694824219,43.647003173828125,-0.018684102222323418,-0.00030226382659748197,886.965087890625,0.178087055683136,1166.319580078125,0.280098021030426,1087.0186767578125,0.2577275037765503,1190.98779296875,0.25757089257240295,127.01229858398438,218.37496948242188,62.92586898803711,56.765655517578125,6.831462860107422,0.9717196822166443,7.368405342102051,1.2280675172805786,-0.005261261481791735,-0.013451410457491875,0.1636969894170761,-0.12332344800233841,-0.053824953734874725,3.0167925357818604,6141797.5
113.80000305175781,43.64513397216797,-0.018714329227805138,-0.00027308770222589374,886.9828491210938,0.17754967510700226,1166.3475341796875,0.27928274869918823,1087.04443359375,0.2569628953933716,1191.013427734375,0.25686416029930115,127.02513122558594,218.36802673339844,62.89607238769531,56.737457275390625,6.82838773727417,0.9712961316108704,7.36525821685791,1.2275429964065552,-0.0052299718372523785,-0.013499034568667412,0.1639202982187271,-0.12350127846002579,-0.053918056190013885,3.0169332027435303,6142083.5
113.9000015258789,43.64326477050781,-0.018741637468338013,-0.00023375490854959935,887.0006103515625,0.17701444029808044,1166.37548828125,0.27847132086753845,1087.070068359375,0.2562015652656555,1191.0391845703125,0.2561616897583008,127.03787994384766,218.36080932617188,62.866329193115234,56.709388732910156,6.825327396392822,0.9708752036094666,7.3621296882629395,1.22702157497406,-0.005199967883527279,-0.013545547612011433,0.16414396464824677,-0.12367862462997437,-0.05401088669896126,3.017073154449463,6142369.0
114.0,43.641387939453125,-0.01876501366496086,-0.00021352652402129024,887.0182495117188,0.17648136615753174,1166.4031982421875,0.2776636779308319,1087.095703125,0.2554435729980469,1191.064697265625,0.2554633617401123,127.05052947998047,218.3533172607422,62.836631774902344,56.681453704833984,6.822281837463379,0.9704567790031433,7.359018802642822,1.2265031337738037,-0.005170338787138462,-0.013590987771749496,0.1643679440021515,-0.12385547906160355,-0.05410344898700714,3.0172128677368164,6142653.0
114.0999984741211,43.63951110839844,-0.018786365166306496,-0.00017688106163404882,887.035888671875,0.17595043778419495,1166.430908203125,0.276859849691391,1087.1212158203125,0.25468888878822327,1191.0902099609375,0.25476908683776855,127.0630874633789,218.34555053710938,62.806983947753906,56.65365219116211,6.819251537322998,0.9700408577919006,7.355926036834717,1.2259876728057861,-0.005141304340213537,-0.013635406270623207,0.1645921915769577,-0.12403185665607452,-0.054195743054151535,3.0173521041870117,6142936.5
114.19999694824219,43.63763427734375,-0.018804054707288742,-0.00018495046242605895,887.053466796875,0.17542165517807007,1166.4586181640625,0.27605974674224854,1087.1466064453125,0.2539374828338623,1191.1156005859375,0.25407880544662476,127.07555389404297,218.33750915527344,62.77738952636719,56.625980377197266,6.8162360191345215,0.9696273803710938,7.352849960327148,1.2254749536514282,-0.0051125711761415005,-0.013678831979632378,0.1648166924715042,-0.1242077574133873,-0.05428777262568474,3.017490863800049,6143219.0
114.30000305175781,43.6357536315918,-0.018822548910975456,-0.0001653703802730888,887.0709838867188,0.1748950332403183,1166.4862060546875,0.27526336908340454,1087.1719970703125,0.25318941473960876,1191.1409912109375,0.25339242815971375,127.08792114257812,218.32920837402344,62.74785232543945,56.59844207763672,6.813236236572266,0.9692162871360779,7.349791049957275,1.224965214729309,-0.005084415432065725,-0.013721313327550888,0.16504140198230743,-0.12438318133354187,-0.05437953397631645,3.017629384994507,6143501.0
114.4000015258789,43.633872985839844,-0.01883908547461033,-0.00013673913781531155,887.0884399414062,0.17437055706977844,1166.513671875,0.2744707465171814,1087.197265625,0.25244462490081787,1191.1663818359375,0.2527099549770355,127.10020446777344,218.3206329345703,62.71836471557617,56.57103729248047,6.810251235961914,0.968807578086853,7.346749305725098,1.2244582176208496,-0.005056142341345549,-0.013762842863798141,0.16526632010936737,-0.12455812841653824,-0.054471030831336975,3.0177671909332275,6143782.0
114.5,43.631988525390625,-0.018852759152650833,-7.470071432180703e-05,887.1058349609375,0.1738482415676117,1166.541015625,0.2736818492412567,1087.2225341796875,0.2517031729221344,1191.1915283203125,0.2520312964916229,127.11238861083984,218.31179809570312,62.688934326171875,56.54376220703125,6.807281970977783,0.9684011340141296,7.343724250793457,1.2239539623260498,-0.0050282105803489685,-0.013803448528051376,0.16549143195152283,-0.124732606112957,-0.05456226319074631,3.017904758453369,6144062.0
114.5999984741211,43.630104064941406,-0.0188602302223444,5.620706724585034e-05,887.1232299804688,0.17332808673381805,1166.568359375,0.2728966474533081,1087.24755859375,0.2509649991989136,1191.216796875,0.25135645270347595,127.1244888305664,218.30270385742188,62.6595573425293,56.51661682128906,6.804327487945557,0.9679970145225525,7.340715408325195,1.2234525680541992,-0.005000739358365536,-0.013843169435858727,0.16571669280529022,-0.12490662187337875,-0.05465323477983475,3.0180420875549316,6144341.0
114.69999694824219,43.62821578979492,-0.01885460875928402,0.0002722793724387884,887.1405029296875,0.17281009256839752,1166.595703125,0.2721151113510132,1087.272705078125,0.2502301037311554,1191.2418212890625,0.2506852447986603,127.1364974975586,218.29335021972656,62.63024139404297,56.48960876464844,6.801388263702393,0.9675951600074768,7.337723255157471,1.2229539155960083,-0.004974252078682184,-0.013882082886993885,0.1659420281648636,-0.1250801682472229,-0.054743945598602295,3.018178701400757,6144619.5
114.80000305175781,43.6263313293457,-0.01882738061249256,0.0004414179711602628,887.1577758789062,0.1722942441701889,1166.622802734375,0.2713371515274048,1087.297607421875,0.24949853122234344,1191.266845703125,0.2500174045562744,127.1484146118164,218.2837371826172,62.600982666015625,56.46272659301758,6.798464775085449,0.9671955108642578,7.33474588394165,1.2224576473236084,-0.004949814174324274,-0.013920348137617111,0.16616730391979218,-0.12525324523448944,-0.05483439937233925,3.018315076828003,6144897.0
114.9000015258789,43.624446868896484,-0.018783239647746086,0.0005340484785847366,887.1749877929688,0.1717805564403534,1166.64990234375,0.27056261897087097,1087.3226318359375,0.24877019226551056,1191.2918701171875,0.24935245513916016,127.16024017333984,218.27386474609375,62.571781158447266,56.435977935791016,6.795555591583252,0.9667980074882507,7.33178186416626,1.22196364402771,-0.004928749054670334,-0.013958227820694447,0.1663922369480133,-0.12542587518692017,-0.05492459237575531,3.018450975418091,6145174.0
115.0,43.6225700378418,-0.018729833886027336,0.0006420110003091395,887.192138671875,0.171269029378891,1166.6768798828125,0.2697913646697998,1087.347412109375,0.24804510176181793,1191.3167724609375,0.2486899346113205,127.17198181152344,218.2637481689453,62.54263687133789,56.40935516357422,6.792661666870117,0.9664024710655212,7.328829765319824,1.2214715480804443,-0.00491036381572485,-0.013995925895869732,0.16661663353443146,-0.12559804320335388,-0.05501452833414078,3.0185866355895996,6145450.0
115.0999984741211,43.620697021484375,-0.018665634095668793,0.0007546513807028532,887.209228515625,0.1707596480846405,1166.703857421875,0.26902326941490173,1087.3721923828125,0.24732321500778198,1191.341552734375,0.24802951514720917,127.18363189697266,218.25338745117188,62.51355743408203,56.38286209106445,6.7897820472717285,0.9660087823867798,7.325887680053711,1.220981240272522,-0.0048935916274785995,-0.014033556915819645,0.16684038937091827,-0.1257697492837906,-0.05510420724749565,3.018721580505371,6145725.0
115.19999694824219,43.618831634521484,-0.0185901690274477,0.0008363146334886551,887.2262573242188,0.17025242745876312,1166.730712890625,0.2682582437992096,1087.3968505859375,0.24660450220108032,1191.3663330078125,0.2473708987236023,127.19519805908203,218.24278259277344,62.48453140258789,56.35649490356445,6.786916255950928,0.9656168222427368,7.322955131530762,1.2204924821853638,-0.004878758918493986,-0.014071251265704632,0.167063370347023,-0.12594099342823029,-0.05519363284111023,3.0188562870025635,6145999.0
115.30000305175781,43.61697006225586,-0.01850653626024723,0.0008724028593860567,887.2432861328125,0.16974733769893646,1166.757568359375,0.26749613881111145,1087.4215087890625,0.24588888883590698,1191.39111328125,0.2467137575149536,127.20667266845703,218.23191833496094,62.455570220947266,56.33025360107422,6.784063816070557,0.9652264714241028,7.320030689239502,1.2200051546096802,-0.004865954164415598,-0.014109145849943161,0.16728544235229492,-0.12611179053783417,-0.055282801389694214,3.0189907550811768,6146272.5
115.4000015258789,43.61511993408203,-0.01841929741203785,0.0008757268078625202,887.26025390625,0.16924439370632172,1166.7841796875,0.26673686504364014,1087.446044921875,0.24517634510993958,1191.4156494140625,0.24605783820152283,127.21805572509766,218.22080993652344,62.426666259765625,56.304134368896484,6.781224727630615,0.9648375511169434,7.317113399505615,1.2195188999176025,-0.0048547303304076195,-0.014147339388728142,0.16750651597976685,-0.12628212571144104,-0.0553717203438282,3.0191245079040527,6146545.0
115.5,43.613277435302734,-0.018331723287701607,0.0009308606386184692,887.277099609375,0.1687435656785965,1166.8109130859375,0.2659803032875061,1087.4705810546875,0.24446682631969452,1191.4403076171875,0.2454029619693756,127.22935485839844,218.20947265625,62.3978271484375,56.27813720703125,6.778397560119629,0.964449942111969,7.314202308654785,1.2190337181091309,-0.004844428971409798,-0.014185876585543156,0.167726531624794,-0.1264520138502121,-0.05546038597822189,3.0192582607269287,6146817.0
115.5999984741211,43.611446380615234,-0.01823863759636879,0.0009457493433728814,887.2940063476562,0.168244868516922,1166.83740234375,0.26522645354270935,1087.4949951171875,0.24376025795936584,1191.46484375,0.2447490096092224,127.24057006835938,218.1978759765625,62.369041442871094,56.25225830078125,6.775582313537598,0.9640635251998901,7.311297416687012,1.2185496091842651,-0.004834576044231653,-0.0142247648909688,0.1679454892873764,-0.12662145495414734,-0.05554879829287529,3.0193912982940674,6147088.0
115.69999694824219,43.609622955322266,-0.018144063651561737,0.0009742923430167139,887.310791015625,0.16774828732013702,1166.8638916015625,0.26447516679763794,1087.519287109375,0.24305661022663116,1191.4892578125,0.24409586191177368,127.25169372558594,218.18605041503906,62.3403205871582,56.22649383544922,6.772778511047363,0.9636781215667725,7.308398246765137,1.2180663347244263,-0.004825974814593792,-0.014264068566262722,0.16816332936286926,-0.12679043412208557,-0.05563696101307869,3.019524097442627,6147358.5
115.80000305175781,43.60780715942383,-0.018046634271740913,0.001007281243801117,887.3275146484375,0.1672537922859192,1166.890380859375,0.26372644305229187,1087.5435791015625,0.2423558086156845,1191.5135498046875,0.24344338476657867,127.26273345947266,218.17398071289062,62.3116569519043,56.20083999633789,6.769985675811768,0.963293731212616,7.305503845214844,1.2175840139389038,-0.00481796870008111,-0.014303809031844139,0.1683800369501114,-0.126958966255188,-0.05572487413883209,3.0196564197540283,6147628.0
115.9000015258789,43.60600280761719,-0.0179459061473608,0.001028999569825828,887.34423828125,0.1667613685131073,1166.9166259765625,0.2629801630973816,1087.5677490234375,0.2416578084230423,1191.5379638671875,0.24279145896434784,127.27368927001953,218.1616668701172,62.283050537109375,56.17530059814453,6.767202854156494,0.9629102349281311,7.302613735198975,1.217102289199829,-0.004810793790966272,-0.014344019815325737,0.1685955673456192,-0.1271270513534546,-0.0558125376701355,3.0197882652282715,6147896.5
116.0,43.60420608520508,-0.017843006178736687,0.0010347884381189942,887.3609008789062,0.16627103090286255,1166.94287109375,0.26223626732826233,1087.5919189453125,0.24096256494522095,1191.5621337890625,0.24213996529579163,127.28456115722656,218.1491241455078,62.2545051574707,56.149871826171875,6.764429569244385,0.9625275731086731,7.299727916717529,1.2166212797164917,-0.0048045022413134575,-0.014384742826223373,0.1688099056482315,-0.12729468941688538,-0.055899955332279205,3.0199198722839355,6148164.5
116.0999984741211,43.60242462158203,-0.01773952692747116,0.001052924315445125,887.3775024414062,0.16578273475170135,1166.9691162109375,0.2614946663379669,1087.615966796875,0.24027001857757568,1191.5863037109375,0.24148879945278168,127.29534149169922,218.1363525390625,62.22602081298828,56.124549865722656,6.7616658210754395,0.9621455669403076,7.296845436096191,1.2161409854888916,-0.004798918962478638,-0.014426004141569138,0.16902299225330353,-0.12746186554431915,-0.055987123399972916,3.0200510025024414,6148431.5
116.19999694824219,43.600650787353516,-0.017634233459830284,0.0010911700082942843,887.39404296875,0.16529646515846252,1166.9952392578125,0.260755330324173,1087.639892578125,0.23958010971546173,1191.6104736328125,0.24083785712718964,127.30603790283203,218.1233367919922,62.19758987426758,56.09933090209961,6.758910655975342,0.9617642760276794,7.293966293334961,1.2156610488891602,-0.004793804604560137,-0.014467811211943626,0.16923484206199646,-0.12762859463691711,-0.05607404559850693,3.020181894302368,6148697.5
116.30000305175781,43.59888458251953,-0.017525117844343185,0.0011085823643952608,887.4105224609375,0.16481220722198486,1167.021240234375,0.26001816987991333,1087.663818359375,0.23889277875423431,1191.634521484375,0.24018707871437073,127.316650390625,218.11009216308594,62.169219970703125,56.07421112060547,6.756164073944092,0.961383581161499,7.29109001159668,1.2151817083358765,-0.004789350554347038,-0.01451018638908863,0.16944541037082672,-0.12779487669467926,-0.05616072565317154,3.0203123092651367,6148963.0
116.4000015258789,43.59713363647461,-0.017414258792996407,0.0011590245412662625,887.427001953125,0.16432994604110718,1167.0472412109375,0.2592831254005432,1087.687744140625,0.23820799589157104,1191.658447265625,0.2395363450050354,127.3271713256836,218.0966033935547,62.140907287597656,56.0491943359375,6.753424644470215,0.9610033631324768,7.2882161140441895,1.2147027254104614,-0.004785851109772921,-0.014553177170455456,0.1696546971797943,-0.1279607117176056,-0.056247156113386154,3.020442247390747,6149228.0
116.5,43.595394134521484,-0.01729835569858551,0.0013206030707806349,887.4434204101562,0.16384966671466827,1167.0731201171875,0.25855010747909546,1087.7115478515625,0.23752570152282715,1191.682373046875,0.23888550698757172,127.33761596679688,218.08290100097656,62.11265182495117,56.02427291870117,6.750692844390869,0.9606236815452576,7.285344123840332,1.2142239809036255,-0.00478297658264637,-0.014596804045140743,0.16986262798309326,-0.1281260848045349,-0.05633334442973137,3.0205719470977783,6149492.0
116.5999984741211,43.59366226196289,-0.017166296020150185,0.0014518852112814784,887.4597778320312,0.16337132453918457,1167.0989990234375,0.2578190565109253,1087.7352294921875,0.23684582114219666,1191.706298828125,0.2382344752550125,127.34796905517578,218.06895446777344,62.084449768066406,55.999446868896484,6.7479681968688965,0.960244357585907,7.282473087310791,1.2137454748153687,-0.004781249910593033,-0.014641127549111843,0.17006918787956238,-0.1282910257577896,-0.056419286876916885,3.0207011699676514,6149755.0
116.69999694824219,43.59194564819336,-0.01702110841870308,0.0015219573397189379,887.47607421875,0.16289491951465607,1167.1246337890625,0.2570897936820984,1087.7589111328125,0.23616831004619598,1191.7301025390625,0.23758284747600555,127.35823822021484,218.05477905273438,62.056304931640625,55.97471237182617,6.745249271392822,0.959865391254425,7.27960205078125,1.2132670879364014,-0.004782360512763262,-0.014686341397464275,0.17027415335178375,-0.1284555047750473,-0.056504987180233,3.0208301544189453,6150017.5
116.80000305175781,43.59024429321289,-0.016868911683559418,0.0016009280225262046,887.4923706054688,0.16242042183876038,1167.150390625,0.2563621699810028,1087.782470703125,0.23549309372901917,1191.7537841796875,0.236930251121521,127.36842346191406,218.04037475585938,62.02821731567383,55.95006561279297,6.742536544799805,0.9594866037368774,7.276730060577393,1.2127883434295654,-0.004785821307450533,-0.014732601121068,0.17047737538814545,-0.12861953675746918,-0.05659044533967972,3.020958662033081,6150279.0
116.9000015258789,43.588558197021484,-0.016708819195628166,0.0016949496930465102,887.508544921875,0.1619478166103363,1167.1759033203125,0.2556360363960266,1087.8060302734375,0.23482011258602142,1191.7774658203125,0.23627638816833496,127.37852478027344,218.0257568359375,62.00018310546875,55.92550277709961,6.739828586578369,0.9591079354286194,7.273854732513428,1.2123091220855713,-0.0047907754778862,-0.01477999147027731,0.1706787794828415,-0.12878310680389404,-0.05667566508054733,3.0210866928100586,6150540.0
117.0,43.58688735961914,-0.016539324074983597,0.0018232031725347042,887.5247192382812,0.16147704422473907,1167.2015380859375,0.25491130352020264,1087.8294677734375,0.2341492921113968,1191.801025390625,0.23562105000019073,127.38854217529297,218.01089477539062,61.972198486328125,55.901023864746094,6.737125396728516,0.9587292075157166,7.2709760665893555,1.211829423904419,-0.00479742418974638,-0.014828604646027088,0.17087827622890472,-0.1289462447166443,-0.05676063895225525,3.021214485168457,6150800.0
117.0999984741211,43.58523178100586,-0.016357004642486572,0.0019348202040418983,887.5408325195312,0.16100811958312988,1167.2269287109375,0.25418782234191895,1087.852783203125,0.2334805428981781,1191.8245849609375,0.23496390879154205,127.39847564697266,217.9958038330078,61.944271087646484,55.876625061035156,6.734426021575928,0.9583503603935242,7.268093109130859,1.2113488912582397,-0.004806005395948887,-0.014878553338348866,0.1710757315158844,-0.12910890579223633,-0.056845370680093765,3.0213420391082764,6151059.5
117.19999694824219,43.583595275878906,-0.016163522377610207,0.0020284822676330805,887.5569458007812,0.16054098308086395,1167.2523193359375,0.2534654140472412,1087.8760986328125,0.2328137904405594,1191.8480224609375,0.23430463671684265,127.4083251953125,217.98048400878906,61.9163932800293,55.85230255126953,6.731729507446289,0.9579712152481079,7.265203475952148,1.2108672857284546,-0.004817056003957987,-0.014929989352822304,0.17127101123332977,-0.12927113473415375,-0.05692986398935318,3.0214688777923584,6151318.0
117.30000305175781,43.58198165893555,-0.01596067287027836,0.00211435928940773,887.572998046875,0.1600756198167801,1167.277587890625,0.2527438998222351,1087.8994140625,0.2321489453315735,1191.8714599609375,0.23364287614822388,127.41808319091797,217.96495056152344,61.88856506347656,55.82804870605469,6.729035377502441,0.9575915932655334,7.2623066902160645,1.210384488105774,-0.004830334801226854,-0.014983043074607849,0.1714639663696289,-0.12943288683891296,-0.05701411888003349,3.0215957164764404,6151576.0
117.4000015258789,43.58038330078125,-0.015749238431453705,0.0022104845847934484,887.5889282226562,0.15961198508739471,1167.3028564453125,0.2520231604576111,1087.922607421875,0.23148593306541443,1191.894775390625,0.23297828435897827,127.42776489257812,217.9491729736328,61.860782623291016,55.80386734008789,6.726342678070068,0.9572113752365112,7.259401321411133,1.2099002599716187,-0.004845614079385996,-0.01503782533109188,0.17165449261665344,-0.12959419190883636,-0.057098131626844406,3.021721839904785,6151833.0
117.5,43.57880783081055,-0.015528189018368721,0.0022998598869889975,887.6049194335938,0.15915004909038544,1167.3280029296875,0.2513030171394348,1087.9456787109375,0.23082463443279266,1191.9180908203125,0.23231059312820435,127.4373550415039,217.9331817626953,61.83304977416992,55.779747009277344,6.723650932312012,0.9568304419517517,7.256485939025879,1.2094143629074097,-0.004862808622419834,-0.015094437636435032,0.17184250056743622,-0.12975503504276276,-0.05718190595507622,3.02184796333313,6152089.5
117.5999984741211,43.57725524902344,-0.015298203565180302,0.002352354349568486,887.6207885742188,0.15868979692459106,1167.3531494140625,0.250583291053772,1087.96875,0.23016497492790222,1191.9412841796875,0.23163947463035583,127.44686889648438,217.91696166992188,61.80535888671875,55.75568389892578,6.720958709716797,0.9564485549926758,7.253559589385986,1.2089266777038574,-0.004882096778601408,-0.015152990818023682,0.1720278561115265,-0.12991541624069214,-0.05726543813943863,3.0219733715057373,6152345.0
117.69999694824219,43.57572555541992,-0.015062968246638775,0.00236140051856637,887.6366577148438,0.15823115408420563,1167.378173828125,0.24986383318901062,1087.99169921875,0.22950683534145355,1191.96435546875,0.23096463084220886,127.45629119873047,217.9005126953125,61.777713775634766,55.7316780090332,6.718265533447266,0.9560656547546387,7.2506208419799805,1.2084368467330933,-0.0049033863469958305,-0.015213590115308762,0.1722104698419571,-0.13007532060146332,-0.05734873190522194,3.0220985412597656,6152600.0
117.80000305175781,43.57421875,-0.014826827682554722,0.0023449594154953957,887.6524047851562,0.15777412056922913,1167.403076171875,0.2491445094347,1088.0146484375,0.2288501113653183,1191.9874267578125,0.23028582334518433,127.46562957763672,217.88381958007812,61.7501106262207,55.70772171020508,6.715570449829102,0.9556814432144165,7.247669219970703,1.2079448699951172,-0.0049261366948485374,-0.015276294201612473,0.17239026725292206,-0.13023477792739868,-0.05743178725242615,3.022223472595215,6152854.0
117.9000015258789,43.57273864746094,-0.01459233183413744,0.0023894738405942917,887.668212890625,0.1573186218738556,1167.427978515625,0.2484252005815506,1088.0374755859375,0.2281947135925293,1192.0103759765625,0.2296028882265091,127.4748764038086,217.86691284179688,61.72254943847656,55.68381118774414,6.7128729820251465,0.9552959203720093,7.24470329284668,1.20745050907135,-0.004949713125824928,-0.01534111239016056,0.1725672334432602,-0.13039374351501465,-0.057514600455760956,3.022347927093506,6153107.5
118.0,43.5712776184082,-0.014353384263813496,0.0023727596271783113,887.6838989257812,0.15686464309692383,1167.4527587890625,0.24770578742027283,1088.060302734375,0.2275405377149582,1192.0333251953125,0.22891578078269958,127.48404693603516,217.8497772216797,61.69502258300781,55.659942626953125,6.710171699523926,0.9549089670181274,7.24172306060791,1.2069538831710815,-0.0049737379886209965,-0.01540802139788866,0.17274139821529388,-0.1305522471666336,-0.05759717524051666,3.0224721431732178,6153360.0
118.0999984741211,43.56984329223633,-0.014116108417510986,0.0023977141827344894,887.6995849609375,0.15641212463378906,1167.4775390625,0.24698615074157715,1088.0830078125,0.22688746452331543,1192.05615234375,0.22822433710098267,127.49312591552734,217.8323974609375,61.66753387451172,55.6361083984375,6.707466125488281,0.9545203447341919,7.238728046417236,1.2064546346664429,-0.00499912491068244,-0.015477069653570652,0.17291271686553955,-0.13071027398109436,-0.05767951160669327,3.0225958824157715,6153612.0
118.19999694824219,43.56843185424805,-0.013876337558031082,0.0024024483282119036,887.7151489257812,0.1559610217809677,1167.502197265625,0.2462662160396576,1088.1055908203125,0.22623541951179504,1192.0789794921875,0.22752848267555237,127.50212097167969,217.81478881835938,61.640079498291016,55.612308502197266,6.7047553062438965,0.9541300535202026,7.2357177734375,1.2059530019760132,-0.005024888552725315,-0.015548236668109894,0.1730811893939972,-0.1308678239583969,-0.05776160955429077,3.022719144821167,6153863.5
118.30000305175781,43.56704330444336,-0.013636092655360699,0.0023505808785557747,887.7307739257812,0.1555112898349762,1167.5267333984375,0.24554584920406342,1088.128173828125,0.22558428347110748,1192.1016845703125,0.22682811319828033,127.51102447509766,217.79696655273438,61.6126594543457,55.58853530883789,6.702038288116455,0.9537379741668701,7.232691764831543,1.2054486274719238,-0.005051688756793737,-0.015621545724570751,0.17324680089950562,-0.13102488219738007,-0.057843465358018875,3.0228424072265625,6154114.0
118.4000015258789,43.56568145751953,-0.013401034288108349,0.0023322920314967632,887.7462768554688,0.15506288409233093,1167.55126953125,0.24482496082782745,1088.1507568359375,0.22493398189544678,1192.1243896484375,0.22612310945987701,127.51984405517578,217.7788848876953,61.58526611328125,55.564788818359375,6.699315071105957,0.9533440470695496,7.229649066925049,1.2049415111541748,-0.005079171620309353,-0.015697000548243523,0.17340953648090363,-0.13118146359920502,-0.05792508274316788,3.0229649543762207,6154363.5
118.5,43.56433868408203,-0.013167805038392544,0.002321056555956602,887.7617797851562,0.15461575984954834,1167.57568359375,0.24410344660282135,1088.1732177734375,0.22428439557552338,1192.14697265625,0.2254135012626648,127.52857971191406,217.76058959960938,61.55790328979492,55.54105758666992,6.696584224700928,0.9529481530189514,7.226590633392334,1.2044317722320557,-0.005106480326503515,-0.01577453687787056,0.1735694706439972,-0.13133753836154938,-0.05800645798444748,3.0230872631073,6154613.0
118.5999984741211,43.56302261352539,-0.012935698963701725,0.0023995002266019583,887.7772216796875,0.15416985750198364,1167.60009765625,0.24338126182556152,1088.195556640625,0.22363543510437012,1192.16943359375,0.22469927370548248,127.53722381591797,217.74205017089844,61.53056335449219,55.51734161376953,6.693845748901367,0.9525502920150757,7.223515033721924,1.2039191722869873,-0.005134128499776125,-0.0158541277050972,0.17372660338878632,-0.13149313628673553,-0.05808759480714798,3.0232093334198,6154861.0
118.69999694824219,43.561729431152344,-0.012695749290287495,0.0025040258187800646,887.7926025390625,0.15372513234615326,1167.6243896484375,0.2426583170890808,1088.2178955078125,0.22298702597618103,1192.19189453125,0.2239803820848465,127.54578399658203,217.72328186035156,61.50325012207031,55.49363708496094,6.691098213195801,0.9521504044532776,7.220423221588135,1.2034038305282593,-0.0051621682941913605,-0.015935756266117096,0.17388097941875458,-0.1316482424736023,-0.05816849321126938,3.0233309268951416,6155109.0
118.80000305175781,43.56045913696289,-0.01244534645229578,0.0026392240542918444,887.8079223632812,0.15328152477741241,1167.648681640625,0.24193447828292847,1088.240234375,0.22233906388282776,1192.2142333984375,0.2232566773891449,127.55425262451172,217.7042694091797,61.47595977783203,55.46993637084961,6.688342094421387,0.9517484307289124,7.217313766479492,1.202885627746582,-0.0051919398829340935,-0.016019510105252266,0.17403247952461243,-0.13180284202098846,-0.05824914574623108,3.0234522819519043,6155355.5
118.9000015258789,43.5592155456543,-0.012181424535810947,0.002798381494358182,887.8232421875,0.15283900499343872,1167.6728515625,0.24120959639549255,1088.262451171875,0.22169147431850433,1192.236572265625,0.22252783179283142,127.56263732910156,217.68502807617188,61.448692321777344,55.44623947143555,6.68557596206665,0.9513442516326904,7.21418571472168,1.2023643255233765,-0.00522379158064723,-0.016105514019727707,0.1741809844970703,-0.13195693492889404,-0.05832955986261368,3.023573160171509,6155602.0
119.0,43.55799865722656,-0.011901586316525936,0.0029716496355831623,887.8385009765625,0.1523975133895874,1167.6968994140625,0.24048347771167755,1088.2845458984375,0.2210441380739212,1192.2587890625,0.2217935025691986,127.57093048095703,217.66554260253906,61.42144012451172,55.422542572021484,6.682799339294434,0.9509378671646118,7.211037635803223,1.201839566230774,-0.005258210934698582,-0.016193924471735954,0.1743263453245163,-0.13211053609848022,-0.058409735560417175,3.023693799972534,6155847.5
119.0999984741211,43.55680847167969,-0.011604420840740204,0.003126910189166665,887.853759765625,0.15195699036121368,1167.720947265625,0.23975589871406555,1088.306640625,0.22039695084095,1192.2808837890625,0.22105324268341064,127.57913208007812,217.6458282470703,61.394203186035156,55.398834228515625,6.680011749267578,0.9505290389060974,7.2078680992126465,1.2013113498687744,-0.005295587237924337,-0.016284924000501633,0.17446835339069366,-0.13226361572742462,-0.058489665389060974,3.0238139629364014,6156092.0
119.19999694824219,43.55564498901367,-0.011291730217635632,0.0033486736938357353,887.868896484375,0.1515173763036728,1167.744873046875,0.23902666568756104,1088.32861328125,0.2197498083114624,1192.302978515625,0.22030657529830933,127.58724212646484,217.6258544921875,61.366981506347656,55.375118255615234,6.677212238311768,0.9501177072525024,7.20467472076416,1.2007790803909302,-0.005336173810064793,-0.01637871563434601,0.1746068298816681,-0.13241618871688843,-0.05856935307383537,3.0239338874816895,6156336.5
119.30000305175781,43.55451583862305,-0.010956862941384315,0.0034866752102971077,887.884033203125,0.15107864141464233,1167.7686767578125,0.2382955402135849,1088.3505859375,0.21910260617733002,1192.324951171875,0.21955302357673645,127.59526824951172,217.60565185546875,61.33977127075195,55.351383209228516,6.674399375915527,0.9497036933898926,7.201455593109131,1.2002426385879517,-0.005379748065024614,-0.016475480049848557,0.17474155128002167,-0.13256824016571045,-0.05864879861474037,3.0240533351898193,6156579.5
119.4000015258789,43.55342102050781,-0.010608195327222347,0.003512587398290634,887.8991088867188,0.15064071118831635,1167.79248046875,0.23756223917007446,1088.3724365234375,0.21845519542694092,1192.3468017578125,0.21879202127456665,127.60320281982422,217.585205078125,61.31256866455078,55.3276252746582,6.671573638916016,0.9492867588996887,7.198209285736084,1.1997015476226807,-0.005427379161119461,-0.01657547615468502,0.1748722940683365,-0.13271977007389069,-0.05872799828648567,3.02417254447937,6156822.5
119.5,43.55236053466797,-0.010256936773657799,0.003523773979395628,887.9141845703125,0.15020352602005005,1167.816162109375,0.23682653903961182,1088.394287109375,0.21780744194984436,1192.36865234375,0.21802307665348053,127.61104583740234,217.56451416015625,61.285369873046875,55.303836822509766,6.668732643127441,0.9488667249679565,7.19493293762207,1.1991554498672485,-0.005477818660438061,-0.016678860411047935,0.17499886453151703,-0.13287076354026794,-0.05880695581436157,3.024291515350342,6157064.5
119.5999984741211,43.551334381103516,-0.009904558770358562,0.003513323375955224,887.9291381835938,0.14976702630519867,1167.83984375,0.23608826100826263,1088.416015625,0.2171592265367508,1192.3905029296875,0.2172459214925766,127.6187973022461,217.54356384277344,61.258174896240234,55.2800178527832,6.6658759117126465,0.9484432935714722,7.191626071929932,1.1986043453216553,-0.00552947586402297,-0.01678565889596939,0.1751212328672409,-0.13302123546600342,-0.058885667473077774,3.0244100093841553,6157305.5
119.69999694824219,43.55034637451172,-0.00955322664231062,0.0035732027608901262,887.944091796875,0.14933115243911743,1167.8634033203125,0.23534725606441498,1088.437744140625,0.21651038527488708,1192.412109375,0.2164604365825653,127.62644958496094,217.52236938476562,61.230979919433594,55.25615692138672,6.663002014160156,0.9480164051055908,7.18828821182251,1.1980479955673218,-0.005582189187407494,-0.016895879060029984,0.1752394139766693,-0.13317115604877472,-0.05896413326263428,3.0245282649993896,6157546.0
119.80000305175781,43.54938888549805,-0.009195906110107899,0.0036890325136482716,887.9590454101562,0.14889585971832275,1167.886962890625,0.2346033900976181,1088.4593505859375,0.21586079895496368,1192.4337158203125,0.2156664878129959,127.63401794433594,217.5009307861328,61.20378112792969,55.23224639892578,6.6601104736328125,0.9475858211517334,7.18491792678833,1.197486400604248,-0.005635605659335852,-0.017009496688842773,0.17535339295864105,-0.13332054018974304,-0.059042349457740784,3.024646043777466,6157786.0
119.9000015258789,43.54846954345703,-0.00882700365036726,0.003816569223999977,887.973876953125,0.14846104383468628,1167.910400390625,0.23385649919509888,1088.4808349609375,0.21521033346652985,1192.455322265625,0.21486392617225647,127.64148712158203,217.47921752929688,61.17657470703125,55.20828628540039,6.657199859619141,0.9471514225006104,7.181515693664551,1.1969192028045654,-0.005690764170140028,-0.01712658256292343,0.17546309530735016,-0.133469358086586,-0.05912031978368759,3.024763345718384,6158025.0
120.0,43.54758834838867,-0.008445346727967262,0.003916169982403517,887.9887084960938,0.14802667498588562,1167.9337158203125,0.23310640454292297,1088.5023193359375,0.21455883979797363,1192.4766845703125,0.21405239403247833,127.64886474609375,217.45726013183594,61.149356842041016,55.184268951416016,6.654269695281982,0.9467130303382874,7.178079128265381,1.1963465213775635,-0.005748447962105274,-0.017247261479496956,0.17556840181350708,-0.13361762464046478,-0.0591980405151844,3.0248806476593018,6158263.5
120.0999984741211,43.5467414855957,-0.008053729310631752,0.0039896112866699696,888.0034790039062,0.1475926637649536,1167.95703125,0.2323528528213501,1088.5238037109375,0.2139061987400055,1192.498046875,0.21323150396347046,127.65614318847656,217.43504333496094,61.12212371826172,55.160186767578125,6.6513190269470215,0.9462705254554749,7.174606800079346,1.1957677602767944,-0.005808817222714424,-0.017371682450175285,0.17566916346549988,-0.1337653398513794,-0.059275511652231216,3.0249974727630615,6158501.5
120.19999694824219,43.545936584472656,-0.007654768414795399,0.00406360300257802,888.0182495117188,0.14715895056724548,1167.980224609375,0.23159563541412354,1088.545166015625,0.2132522463798523,1192.5194091796875,0.2124008983373642,127.663330078125,217.41256713867188,61.094879150390625,55.13603591918945,6.648345947265625,0.9458237886428833,7.171097755432129,1.1951829195022583,-0.005871476139873266,-0.017499953508377075,0.1757652461528778,-0.13391245901584625,-0.05935273319482803,3.025113821029663,6158738.5
120.30000305175781,43.54517364501953,-0.007248408161103725,0.004063564818352461,888.032958984375,0.14672546088695526,1168.0032958984375,0.23083457350730896,1088.56640625,0.2125968486070633,1192.54052734375,0.21156027913093567,127.67041778564453,217.3898162841797,61.06761169433594,55.1118049621582,6.645349979400635,0.9453725814819336,7.167550086975098,1.1945916414260864,-0.005936070345342159,-0.01763215661048889,0.1758565604686737,-0.13405902683734894,-0.05942969769239426,3.0252299308776855,6158975.0
120.4000015258789,43.54444885253906,-0.006842051632702351,0.004025881644338369,888.047607421875,0.14629213511943817,1168.0263671875,0.23006945848464966,1088.587646484375,0.21193985641002655,1192.5616455078125,0.2107093781232834,127.67740631103516,217.36680603027344,61.04031753540039,55.08749008178711,6.642330646514893,0.9449167251586914,7.163963317871094,1.1939938068389893,-0.006002629175782204,-0.017768368124961853,0.1759430319070816,-0.13420499861240387,-0.059506408870220184,3.02534556388855,6159210.5
120.5,43.54376220703125,-0.00643946323543787,0.003965976182371378,888.0621948242188,0.14585886895656586,1168.04931640625,0.2293001264333725,1088.6087646484375,0.21128112077713013,1192.582763671875,0.20984801650047302,127.68429565429688,217.34352111816406,61.012996673583984,55.063087463378906,6.639285564422607,0.9444561004638672,7.160336017608643,1.1933892965316772,-0.006070039235055447,-0.017908582463860512,0.1760246604681015,-0.13435037434101105,-0.05958286672830582,3.025461196899414,6159445.5
120.5999984741211,43.54311752319336,-0.0060428655706346035,0.003918039612472057,888.0767822265625,0.14542561769485474,1168.0721435546875,0.22852645814418793,1088.6298828125,0.21062049269676208,1192.6036376953125,0.2089761644601822,127.69109344482422,217.31996154785156,60.98564910888672,55.0385856628418,6.6362152099609375,0.9439905881881714,7.156668663024902,1.1927781105041504,-0.00613776221871376,-0.01805274374783039,0.1761014759540558,-0.13449515402317047,-0.059659067541360855,3.025576114654541,6159679.5
120.69999694824219,43.54251480102539,-0.00565106188878417,0.003840213641524315,888.09130859375,0.14499229192733765,1168.094970703125,0.2277483493089676,1088.6510009765625,0.20995782315731049,1192.62451171875,0.20809386670589447,127.69778442382812,217.29612731933594,60.9582633972168,55.01398468017578,6.633117198944092,0.9435200691223145,7.152960300445557,1.1921600103378296,-0.00620544096454978,-0.018200773745775223,0.17617356777191162,-0.13463932275772095,-0.0597350113093853,3.025690793991089,6159913.5
120.80000305175781,43.54195022583008,-0.005267040338367224,0.003711263183504343,888.1057739257812,0.14455880224704742,1168.1177978515625,0.22696569561958313,1088.671875,0.20929299294948578,1192.645263671875,0.20720112323760986,127.70437622070312,217.2720184326172,60.93083572387695,54.98927307128906,6.6299920082092285,0.9430444240570068,7.149211883544922,1.191535234451294,-0.00627321470528841,-0.018352603539824486,0.1762409806251526,-0.13478288054466248,-0.05981069058179855,3.0258052349090576,6160146.0
