t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
120.9000015258789,43.54142379760742,-0.004895913880318403,0.0036171837709844112,888.1201782226562,0.1441251039505005,1168.140380859375,0.22617842257022858,1088.6927490234375,0.20862585306167603,1192.6658935546875,0.20629805326461792,127.71086120605469,217.24761962890625,60.90336990356445,54.964447021484375,6.626838207244873,0.9425636529922485,7.145422458648682,1.1909037828445435,-0.0063405768014490604,-0.01850813254714012,0.17630380392074585,-0.13492582738399506,-0.05988611280918121,3.0259194374084473,6160378.5
121.0,43.540931701660156,-0.004534195642918348,0.003555671777576208,888.1345825195312,0.1436910778284073,1168.1629638671875,0.22538645565509796,1088.713623046875,0.20795629918575287,1192.6865234375,0.20538480579853058,127.71724700927734,217.22293090820312,60.875858306884766,54.93949890136719,6.623654842376709,0.9420776963233948,7.1415934562683105,1.1902655363082886,-0.0064067295752465725,-0.018667198717594147,0.17636220157146454,-0.1350681334733963,-0.05996127054095268,3.0260329246520996,6160610.0
121.0999984741211,43.54048156738281,-0.004178628325462341,0.0035487764980643988,888.14892578125,0.14325667917728424,1168.185546875,0.2245897799730301,1088.734375,0.20728421211242676,1192.70703125,0.20446160435676575,127.7235336303711,217.1979522705078,60.848297119140625,54.9144287109375,6.620441913604736,0.9415865540504456,7.137725353240967,1.189620852470398,-0.006472158245742321,-0.01882968284189701,0.1764162927865982,-0.1352098137140274,-0.06003616377711296,3.026146411895752,6160840.5
121.19999694824219,43.540061950683594,-0.0038237508852034807,0.0035691452212631702,888.1632080078125,0.14282181859016418,1168.2078857421875,0.2237883359193802,1088.755126953125,0.20660947263240814,1192.7274169921875,0.20352855324745178,127.7297134399414,217.17269897460938,60.82068634033203,54.889225006103516,6.617198467254639,0.9410901665687561,7.133817672729492,1.188969612121582,-0.006537261418998241,-0.01899549923837185,0.17646613717079163,-0.13535085320472717,-0.06011079251766205,3.026259422302246,6161071.0
121.30000305175781,43.53968048095703,-0.0034668364096432924,0.0035939053632318974,888.177490234375,0.14238642156124115,1168.230224609375,0.2229820042848587,1088.7757568359375,0.20593199133872986,1192.7476806640625,0.2025856375694275,127.73578643798828,217.1471405029297,60.79301834106445,54.86388397216797,6.613924026489258,0.940588653087616,7.129870891571045,1.1883118152618408,-0.006602794863283634,-0.019164633005857468,0.176511749625206,-0.1354912370443344,-0.06018515303730965,3.026372194290161,6161300.0
121.4000015258789,43.53933334350586,-0.0031074457801878452,0.0036374672781676054,888.1917114257812,0.14195039868354797,1168.25244140625,0.22217071056365967,1088.7962646484375,0.20525163412094116,1192.7679443359375,0.2016328126192093,127.74175262451172,217.12127685546875,60.765289306640625,54.83840560913086,6.610618591308594,0.9400819540023804,7.125885009765625,1.1876474618911743,-0.0066691129468381405,-0.01933710090816021,0.17655310034751892,-0.13563096523284912,-0.06025924161076546,3.026484489440918,6161529.0
121.5,43.53902053833008,-0.002743699122220278,0.0037335644010454416,888.2058715820312,0.14151369035243988,1168.274658203125,0.22135430574417114,1088.8167724609375,0.20456832647323608,1192.7880859375,0.20066994428634644,127.74761199951172,217.09512329101562,60.73750305175781,54.81277847290039,6.607281684875488,0.9395700097084045,7.121858596801758,1.186976432800293,-0.006736265495419502,-0.019512923434376717,0.1765901744365692,-0.1357700377702713,-0.06033306196331978,3.0265963077545166,6161757.0
121.5999984741211,43.53874588012695,-0.0023703426122665405,0.0038313139230012894,888.2200317382812,0.1410762071609497,1168.2967529296875,0.22053267061710358,1088.837158203125,0.20388194918632507,1192.80810546875,0.19969694316387177,127.75336456298828,217.06866455078125,60.70964813232422,54.78700637817383,6.603912353515625,0.9390528798103333,7.117791652679443,1.1862986087799072,-0.006804535165429115,-0.01969214156270027,0.1766228973865509,-0.13590842485427856,-0.06040661036968231,3.0267081260681152,6161984.0
121.69999694824219,43.538509368896484,-0.001987211173400283,0.003925413824617863,888.2340698242188,0.14063787460327148,1168.3187255859375,0.21970564126968384,1088.8575439453125,0.20319238305091858,1192.8280029296875,0.1987135410308838,127.75900268554688,217.04190063476562,60.68172836303711,54.76107406616211,6.600510597229004,0.9385305047035217,7.113682746887207,1.1856138706207275,-0.006874700542539358,-0.01987486518919468,0.17665117979049683,-0.1360461562871933,-0.06047988310456276,3.0268192291259766,6162210.5
121.80000305175781,43.53831100463867,-0.0015946697676554322,0.0040260120294988155,888.2481689453125,0.14019863307476044,1168.3406982421875,0.2188730686903,1088.8778076171875,0.20249955356121063,1192.8477783203125,0.19771946966648102,127.76453399658203,217.01483154296875,60.65373229980469,54.7349853515625,6.597075462341309,0.9380027651786804,7.109531402587891,1.1849219799041748,-0.0069467779248952866,-0.020061196759343147,0.17667487263679504,-0.13618320226669312,-0.06055288016796112,3.026930332183838,6162436.5
121.9000015258789,43.538150787353516,-0.0011920685647055507,0.004153095651417971,888.2621459960938,0.1397583931684494,1168.362548828125,0.2180347591638565,1088.8980712890625,0.2018033117055893,1192.8675537109375,0.19671446084976196,127.76995849609375,216.98745727539062,60.62566375732422,54.7087287902832,6.593606472015381,0.9374695420265198,7.1053361892700195,1.18422269821167,-0.007020744029432535,-0.020251242443919182,0.1766939014196396,-0.13631954789161682,-0.0606255978345871,3.027040958404541,6162661.5
122.0,43.53803253173828,-0.0007767590577714145,0.0043210238218307495,888.2760620117188,0.1393170803785324,1168.38427734375,0.21719053387641907,1088.918212890625,0.20110353827476501,1192.88720703125,0.19569821655750275,127.7752685546875,216.95974731445312,60.59751892089844,54.68230438232422,6.5901031494140625,0.9369308352470398,7.101095676422119,1.1835159063339233,-0.007096725050359964,-0.020445112138986588,0.17670811712741852,-0.13645519316196442,-0.06069803610444069,3.027151107788086,6162886.0
122.0999984741211,43.53795623779297,-0.0003446566697675735,0.004483278840780258,888.2899780273438,0.1388746052980423,1168.406005859375,0.21634019911289215,1088.938232421875,0.20040014386177063,1192.9066162109375,0.1946704089641571,127.78047180175781,216.93173217773438,60.56929016113281,54.65570068359375,6.5865654945373535,0.9363864064216614,7.096808910369873,1.1828014850616455,-0.0071751330979168415,-0.020642945542931557,0.1767173856496811,-0.1365901380777359,-0.060770194977521896,3.0272610187530518,6163110.0
122.19999694824219,43.53792190551758,0.00010367121285526082,0.004648200236260891,888.3038940429688,0.13843092322349548,1168.4276123046875,0.21548353135585785,1088.958251953125,0.199692964553833,1192.9261474609375,0.19363059103488922,127.78555297851562,216.9033966064453,60.54097366333008,54.6289176940918,6.582991600036621,0.9358362555503845,7.09247350692749,1.1820789575576782,-0.007256589364260435,-0.02084493637084961,0.1767214983701706,-0.13672436773777008,-0.06084206700325012,3.0273706912994385,6163333.0
122.30000305175781,43.537933349609375,0.0005684912321157753,0.004777210298925638,888.3176879882812,0.1379859447479248,1168.4490966796875,0.21462029218673706,1088.9781494140625,0.1989818811416626,1192.9454345703125,0.19257833063602448,127.79052734375,216.87472534179688,60.512569427490234,54.601951599121094,6.579381465911865,0.9352800846099854,7.088088512420654,1.1813480854034424,-0.00734102725982666,-0.02105126529932022,0.1767202615737915,-0.13685786724090576,-0.060913652181625366,3.027479887008667,6163555.5
122.4000015258789,43.537986755371094,0.0010462122736498713,0.004923960659652948,888.3314819335938,0.1375395804643631,1168.470458984375,0.21375025808811188,1088.998046875,0.19826675951480865,1192.964599609375,0.19151315093040466,127.79537963867188,216.84573364257812,60.484073638916016,54.574790954589844,6.5757341384887695,0.9347177147865295,7.083651542663574,1.1806086301803589,-0.007428537122905254,-0.021262116730213165,0.1767134815454483,-0.13699065148830414,-0.06098495051264763,3.0275886058807373,6163777.0
122.5,43.53809356689453,0.0015386083396151662,0.0050644781440496445,888.34521484375,0.1370917558670044,1168.4918212890625,0.2128731608390808,1089.017822265625,0.19754743576049805,1192.983642578125,0.19043464958667755,127.80011749267578,216.81640625,60.45547866821289,54.547428131103516,6.572048187255859,0.9341490864753723,7.079161643981934,1.179860234260559,-0.007518624886870384,-0.021477635949850082,0.17670099437236786,-0.13712267577648163,-0.06105595827102661,3.0276970863342285,6163998.0
122.5999984741211,43.538246154785156,0.0020450560841709375,0.00515142222866416,888.35888671875,0.13664239645004272,1168.5130615234375,0.21198879182338715,1089.03759765625,0.19682377576828003,1193.002685546875,0.1893424242734909,127.80474090576172,216.7867431640625,60.426780700683594,54.519866943359375,6.568323612213135,0.933573842048645,7.074615955352783,1.1791026592254639,-0.007611603941768408,-0.021697985008358955,0.17668265104293823,-0.13725395500659943,-0.061126671731472015,3.0278053283691406,6164218.0
122.69999694824219,43.5384521484375,0.0025601983070373535,0.0052375635132193565,888.3724975585938,0.13619142770767212,1168.5341796875,0.21109691262245178,1089.0572509765625,0.19609560072422028,1193.0216064453125,0.1882360279560089,127.80924224853516,216.75672912597656,60.39797592163086,54.492088317871094,6.564558506011963,0.9329918622970581,7.070013999938965,1.1783356666564941,-0.007707391865551472,-0.02192331850528717,0.1766582578420639,-0.13738448917865753,-0.06119708716869354,3.0279130935668945,6164437.5
122.80000305175781,43.5387077331543,0.0030839545652270317,0.005278437864035368,888.3861083984375,0.13573876023292542,1168.5552978515625,0.21019728481769562,1089.0767822265625,0.19536277651786804,1193.040283203125,0.1871151477098465,127.8136215209961,216.72637939453125,60.36906433105469,54.46409606933594,6.5607523918151855,0.9324029684066772,7.0653533935546875,1.1775588989257812,-0.007805225905030966,-0.02215372957289219,0.17662771046161652,-0.13751423358917236,-0.06126720830798149,3.0280203819274902,6164656.0
122.9000015258789,43.53901672363281,0.0036117983981966972,0.00527519965544343,888.399658203125,0.13528430461883545,1168.5762939453125,0.20928971469402313,1089.0963134765625,0.194625124335289,1193.0589599609375,0.18597948551177979,127.81787872314453,216.69566345214844,60.34003448486328,54.435874938964844,6.556903839111328,0.9318068623542786,7.060633659362793,1.1767722368240356,-0.00790513213723898,-0.022389307618141174,0.1765909194946289,-0.13764320313930511,-0.061337027698755264,3.028127670288086,6164874.0
123.0,43.53937530517578,0.004139318596571684,0.005230237264186144,888.4131469726562,0.13482798635959625,1168.59716796875,0.2083740085363388,1089.11572265625,0.19388249516487122,1193.0775146484375,0.18482880294322968,127.82201385498047,216.66461181640625,60.31088638305664,54.40742492675781,6.553011894226074,0.9312034845352173,7.055853366851807,1.1759755611419678,-0.008006437681615353,-0.02263008803129196,0.1765478402376175,-0.1377713829278946,-0.06140654534101486,3.0282342433929443,6165091.5
123.0999984741211,43.539791107177734,0.004662342369556427,0.005205159541219473,888.4266357421875,0.13436971604824066,1168.617919921875,0.2074500173330307,1089.135009765625,0.19313471019268036,1193.095947265625,0.183663010597229,127.8260269165039,216.63319396972656,60.2816162109375,54.37873458862305,6.549075603485107,0.9305925369262695,7.05101203918457,1.1751686334609985,-0.008108503185212612,-0.022876054048538208,0.17649847269058228,-0.1378987729549408,-0.06147575378417969,3.0283405780792236,6165308.0
123.19999694824219,43.54025650024414,0.005182858090847731,0.005106104537844658,888.4400634765625,0.1339094042778015,1168.638671875,0.20651760697364807,1089.154296875,0.19238163530826569,1193.1142578125,0.18248209357261658,127.82991027832031,216.60140991210938,60.25221633911133,54.349796295166016,6.545094013214111,0.9299740195274353,7.046109676361084,1.1743515729904175,-0.008210706524550915,-0.02312714047729969,0.17644284665584564,-0.13802534341812134,-0.06154465302824974,3.028446674346924,6165523.5
123.30000305175781,43.540775299072266,0.005693468730896711,0.004953346215188503,888.4534301757812,0.13344696164131165,1168.6593017578125,0.20557665824890137,1089.173583984375,0.19162309169769287,1193.1324462890625,0.18128602206707,127.83366394042969,216.56924438476562,60.22268295288086,54.32061004638672,6.5410661697387695,0.9293476939201355,7.0411458015441895,1.173524260520935,-0.008313312195241451,-0.023383300751447678,0.17638102173805237,-0.13815109431743622,-0.06161324307322502,3.028552293777466,6165738.5
123.4000015258789,43.541343688964844,0.006188803352415562,0.004731334745883942,888.4667358398438,0.1329822987318039,1168.6798095703125,0.20462708175182343,1089.192626953125,0.19085896015167236,1193.1505126953125,0.18007493019104004,127.83729553222656,216.53671264648438,60.19301223754883,54.29116439819336,6.536991119384766,0.9287135601043701,7.036120414733887,1.1726868152618408,-0.008415170013904572,-0.023644408211112022,0.176313117146492,-0.13827601075172424,-0.06168151646852493,3.0286574363708496,6165953.0
123.5,43.54196548461914,0.006661936640739441,0.004583096131682396,888.4800415039062,0.1325153261423111,1168.7001953125,0.20366884768009186,1089.211669921875,0.19008907675743103,1193.16845703125,0.17884907126426697,127.8407974243164,216.50381469726562,60.1631965637207,54.26145553588867,6.532868385314941,0.9280715584754944,7.03103494644165,1.1718391180038452,-0.008515479043126106,-0.023910263553261757,0.1762392818927765,-0.13840007781982422,-0.061749473214149475,3.0287623405456543,6166166.5
123.5999984741211,43.54262924194336,0.007120246067643166,0.004353528376668692,888.4932250976562,0.13204596936702728,1168.720458984375,0.20270197093486786,1089.230712890625,0.18931333720684052,1193.186279296875,0.17760883271694183,127.84416198730469,216.47052001953125,60.13323974609375,54.231475830078125,6.5286970138549805,0.9274216890335083,7.025890350341797,1.170981764793396,-0.008613169193267822,-0.024180592969059944,0.1761598140001297,-0.13852329552173615,-0.06181710958480835,3.02886700630188,6166379.0
123.69999694824219,43.54334259033203,0.007555599324405193,0.004110042005777359,888.5064086914062,0.1315741240978241,1168.74072265625,0.20172643661499023,1089.2496337890625,0.18853162229061127,1193.2039794921875,0.17635458707809448,127.84740447998047,216.4368438720703,60.10313034057617,54.20122146606445,6.524476528167725,0.9267640113830566,7.020687580108643,1.1701146364212036,-0.008709258399903774,-0.024455202743411064,0.17607487738132477,-0.13864566385746002,-0.06188442185521126,3.028970956802368,6166591.5
123.80000305175781,43.544097900390625,0.0079666031524539,0.003797181649133563,888.51953125,0.13109970092773438,1168.7608642578125,0.20074230432510376,1089.2684326171875,0.18774382770061493,1193.2215576171875,0.17508678138256073,127.85050201416016,216.40277099609375,60.07286834716797,54.170684814453125,6.520207405090332,0.9260985255241394,7.01542854309082,1.1692380905151367,-0.008802414871752262,-0.024733811616897583,0.17598474025726318,-0.13876713812351227,-0.0619514100253582,3.0290749073028564,6166802.5
123.9000015258789,43.54489517211914,0.008346321061253548,0.0034589723218232393,888.5326538085938,0.13062262535095215,1168.7808837890625,0.1997496485710144,1089.287109375,0.18694986402988434,1193.239013671875,0.17380595207214355,127.85346984863281,216.36830139160156,60.042449951171875,54.13986587524414,6.515888690948486,0.9254254102706909,7.010115146636963,1.168352484703064,-0.00889239925891161,-0.025016112253069878,0.17588970065116882,-0.13888774812221527,-0.06201806664466858,3.0291781425476074,6167013.0
124.0,43.54572677612305,0.00869221892207861,0.003123638452962041,888.545654296875,0.13014280796051025,1168.80078125,0.19874857366085052,1089.3057861328125,0.18614965677261353,1193.25634765625,0.17251278460025787,127.8563003540039,216.33343505859375,60.01186752319336,54.108760833740234,6.5115203857421875,0.9247448444366455,7.004748821258545,1.167458176612854,-0.008978098630905151,-0.025301724672317505,0.17579013109207153,-0.13900746405124664,-0.062084391713142395,3.0292811393737793,6167223.0
124.0999984741211,43.54659652709961,0.009004582650959492,0.0028075852897018194,888.5586547851562,0.12966017425060272,1168.8206787109375,0.19773924350738525,1089.3243408203125,0.18534314632415771,1193.2735595703125,0.17120805382728577,127.85899353027344,216.2981719970703,59.98112487792969,54.077362060546875,6.507103443145752,0.924056887626648,6.999333381652832,1.1665555238723755,-0.00905906967818737,-0.025590231642127037,0.17568643391132355,-0.13912628591060638,-0.06215038150548935,3.029383897781372,6167431.5
124.19999694824219,43.5474967956543,0.009285341016948223,0.002596399514004588,888.5715942382812,0.1291746348142624,1168.84033203125,0.1967218667268753,1089.3428955078125,0.18453028798103333,1193.29052734375,0.1698925644159317,127.8615493774414,216.2624969482422,59.95021438598633,54.04567337036133,6.5026373863220215,0.9233619570732117,6.993871212005615,1.1656452417373657,-0.009135239757597446,-0.025881223380565643,0.1755790114402771,-0.1392441987991333,-0.06221603602170944,3.0294861793518066,6167640.0
124.30000305175781,43.54842758178711,0.009544980712234974,0.002336520468816161,888.5845336914062,0.1286861151456833,1168.8599853515625,0.1956966072320938,1089.3612060546875,0.18371106684207916,1193.3074951171875,0.16856710612773895,127.86396789550781,216.22640991210938,59.919132232666016,54.01369094848633,6.498122692108154,0.922660231590271,6.988365173339844,1.1647274494171143,-0.009206763468682766,-0.026174314320087433,0.17546823620796204,-0.1393612027168274,-0.062281351536512375,3.029587984085083,6167847.5
124.4000015258789,43.549381256103516,0.009778632782399654,0.00205875257961452,888.5973510742188,0.12819455564022064,1168.8795166015625,0.1946636289358139,1089.379638671875,0.18288548290729523,1193.32421875,0.16723231971263885,127.86624908447266,216.18991088867188,59.887882232666016,53.98141098022461,6.493561267852783,0.921951949596405,6.98281717300415,1.1638028621673584,-0.009275045245885849,-0.026469241827726364,0.17535436153411865,-0.13947728276252747,-0.06234632059931755,3.0296895503997803,6168054.0
124.5,43.550357818603516,0.009984508156776428,0.0017939482349902391,888.6101684570312,0.12769988179206848,1168.89892578125,0.19362309575080872,1089.3978271484375,0.18205353617668152,1193.3409423828125,0.16588883101940155,127.8683853149414,216.1529998779297,59.8564567565918,53.94883728027344,6.48895263671875,0.9212375283241272,6.977230072021484,1.1628715991973877,-0.00933924037963152,-0.026765689253807068,0.17523768544197083,-0.13959242403507233,-0.06241094693541527,3.0297906398773193,6168259.5
124.5999984741211,43.55135726928711,0.01016390323638916,0.0014908276498317719,888.6228637695312,0.12720201909542084,1168.918212890625,0.19257520139217377,1089.416015625,0.18121521174907684,1193.357421875,0.16453735530376434,127.87037658691406,216.11566162109375,59.82485580444336,53.91596603393555,6.4842987060546875,0.9205171465873718,6.9716057777404785,1.16193425655365,-0.009399060159921646,-0.027063313871622086,0.1751185655593872,-0.13970665633678436,-0.06247522681951523,3.0298912525177,6168464.5
124.69999694824219,43.55237579345703,0.010312985628843307,0.0012076860293745995,888.6355590820312,0.12670093774795532,1168.9373779296875,0.19152015447616577,1089.43408203125,0.18037058413028717,1193.373779296875,0.16317860782146454,127.87223052978516,216.07791137695312,59.7930793762207,53.8828010559082,6.479599475860596,0.9197912216186523,6.965947151184082,1.1609911918640137,-0.009454627521336079,-0.02736179530620575,0.17499729990959167,-0.13981993496418,-0.06253915280103683,3.029991626739502,6168669.0
124.80000305175781,43.55340576171875,0.01043375488370657,0.0009274163166992366,888.6482543945312,0.12619654834270477,1168.95654296875,0.19045817852020264,1089.4520263671875,0.1795196533203125,1193.39013671875,0.16181334853172302,127.87393951416016,216.0397491455078,59.76112365722656,53.849342346191406,6.474857330322266,0.9190599322319031,6.960257530212402,1.1600428819656372,-0.00950530730187893,-0.027660764753818512,0.17487424612045288,-0.1399322748184204,-0.06260272860527039,3.0300915241241455,6168872.5
124.9000015258789,43.554447174072266,0.010526495985686779,0.0005942275165580213,888.6608276367188,0.125688835978508,1168.9754638671875,0.18938952684402466,1089.469970703125,0.1786624938249588,1193.40625,0.16044236719608307,127.8755111694336,216.00115966796875,59.7289924621582,53.81559371948242,6.4700727462768555,0.9183237552642822,6.954538822174072,1.1590898036956787,-0.009551336988806725,-0.027959875762462616,0.17474976181983948,-0.14004367589950562,-0.06266595423221588,3.030190944671631,6169075.0
125.0,43.55550003051758,0.01058591902256012,0.0002554540697019547,888.67333984375,0.12517774105072021,1168.994384765625,0.18831445276737213,1089.48779296875,0.17779916524887085,1193.422119140625,0.15906640887260437,127.8769302368164,215.96214294433594,59.69668197631836,53.78155517578125,6.46524715423584,0.9175829291343689,6.948794364929199,1.1581324338912964,-0.00959266908466816,-0.0282587893307209,0.17462415993213654,-0.14015412330627441,-0.06272881478071213,3.030290126800537,6169276.5
125.0999984741211,43.55656051635742,0.010611464269459248,-8.603052265243605e-05,888.6858520507812,0.12466321885585785,1169.01318359375,0.18723322451114655,1089.5054931640625,0.17692974209785461,1193.43798828125,0.15768635272979736,127.87821197509766,215.92269897460938,59.66419219970703,53.747230529785156,6.460382461547852,0.9168378114700317,6.943027496337891,1.1571712493896484,-0.009628470987081528,-0.028557103127241135,0.1744978427886963,-0.1402636170387268,-0.06279132515192032,3.030388832092285,6169477.5
125.19999694824219,43.557621002197266,0.010602861642837524,-0.0003785754961427301,888.6983032226562,0.1241452544927597,1169.0318603515625,0.18614615499973297,1089.523193359375,0.17605431377887726,1193.4537353515625,0.15630309283733368,127.87934875488281,215.88282775878906,59.63152313232422,53.71262741088867,6.455480098724365,0.916088879108429,6.937241077423096,1.1562068462371826,-0.00965861976146698,-0.028854407370090485,0.17437122762203217,-0.1403721570968628,-0.06285347044467926,3.030487060546875,6169678.0
125.30000305175781,43.55868148803711,0.010565003380179405,-0.0006946873036213219,888.710693359375,0.1236238032579422,1169.0504150390625,0.18505358695983887,1089.540771484375,0.17517299950122833,1193.46923828125,0.15491756796836853,127.88033294677734,215.84254455566406,59.59867477416992,53.67774200439453,6.450541973114014,0.9153363704681396,6.931438446044922,1.1552398204803467,-0.009682992473244667,-0.02915029227733612,0.1742447018623352,-0.14047974348068237,-0.06291525065898895,3.0305850505828857,6169877.0
125.4000015258789,43.55973815917969,0.010495535098016262,-0.0010254657827317715,888.7230224609375,0.12309885770082474,1169.06884765625,0.1839558482170105,1089.5582275390625,0.1742859035730362,1193.4847412109375,0.15353061258792877,127.88117980957031,215.80181884765625,59.565650939941406,53.6425895690918,6.4455695152282715,0.9145808219909668,6.925623416900635,1.1542705297470093,-0.009702214039862156,-0.029444405809044838,0.17411863803863525,-0.14058637619018555,-0.0629766657948494,3.0306825637817383,6170075.5
125.5,43.560787200927734,0.010392988100647926,-0.0013686507008969784,888.7352905273438,0.12257039546966553,1169.087158203125,0.18285325169563293,1089.5755615234375,0.17339317500591278,1193.5,0.15214312076568604,127.88188171386719,215.76068115234375,59.532447814941406,53.6071662902832,6.4405646324157715,0.913822591304779,6.919798851013184,1.1532998085021973,-0.009715849533677101,-0.029736366122961044,0.17399339377880096,-0.14069204032421112,-0.06303772330284119,3.0307796001434326,6170273.0
125.5999984741211,43.56182861328125,0.01025612372905016,-0.001745612476952374,888.74755859375,0.12203840911388397,1169.10546875,0.18174615502357483,1089.5928955078125,0.17249493300914764,1193.51513671875,0.15075601637363434,127.88243103027344,215.71910095214844,59.49906921386719,53.57148361206055,6.435529708862305,0.9130620360374451,6.913968563079834,1.1523280143737793,-0.009723643772304058,-0.030025778338313103,0.17386937141418457,-0.1407967358827591,-0.06309840083122253,3.0308761596679688,6170470.0
125.69999694824219,43.56285095214844,0.010081562213599682,-0.002106286119669676,888.7597045898438,0.12150289863348007,1169.12353515625,0.18063494563102722,1089.610107421875,0.1715913563966751,1193.5301513671875,0.1493702232837677,127.88284301757812,215.67710876464844,59.465518951416016,53.535545349121094,6.430467128753662,0.9122996926307678,6.908135414123535,1.1513558626174927,-0.009725361131131649,-0.030312232673168182,0.1737469732761383,-0.14090049266815186,-0.06315872073173523,3.0309722423553467,6170665.5
125.80000305175781,43.56386184692383,0.00987093336880207,-0.0024039954878389835,888.7718505859375,0.12096386402845383,1169.1416015625,0.17952002584934235,1089.627197265625,0.1706826090812683,1193.5450439453125,0.1479867845773697,127.88311004638672,215.63470458984375,59.431793212890625,53.49936294555664,6.425378799438477,0.911535918712616,6.902303695678711,1.1503839492797852,-0.009720454923808575,-0.03059527650475502,0.17362666130065918,-0.14100328087806702,-0.06321866065263748,3.0310680866241455,6170860.5
125.9000015258789,43.56484603881836,0.009630533866584301,-0.002688294043764472,888.783935546875,0.12042132019996643,1169.159423828125,0.17840182781219482,1089.644287109375,0.16976888477802277,1193.5596923828125,0.14660672843456268,127.88322448730469,215.5918731689453,59.39789962768555,53.46294403076172,6.420266628265381,0.9107712507247925,6.896477699279785,1.1494128704071045,-0.009709102101624012,-0.030874483287334442,0.17350886762142181,-0.14110511541366577,-0.06327823549509048,3.031163454055786,6171055.0
126.0,43.56581115722656,0.00936170481145382,-0.002864111214876175,888.7958984375,0.11987528949975967,1169.17724609375,0.1772807538509369,1089.6611328125,0.1688503623008728,1193.5743408203125,0.1452309787273407,127.8832015991211,215.54861450195312,59.36384201049805,53.426292419433594,6.415133953094482,0.9100061058998108,6.890660285949707,1.148443341255188,-0.00969211757183075,-0.031149497255682945,0.17339393496513367,-0.14120599627494812,-0.06333743035793304,3.0312583446502686,6171248.0
126.0999984741211,43.56674575805664,0.009075293317437172,-0.0029826501850038767,888.807861328125,0.11932578682899475,1169.1949462890625,0.17615719139575958,1089.677978515625,0.16792728006839752,1193.5887451171875,0.14386039972305298,127.8830337524414,215.50494384765625,59.329620361328125,53.38942337036133,6.409982681274414,0.9092409014701843,6.884854793548584,1.1474758386611938,-0.009669600054621696,-0.03141998127102852,0.1732822060585022,-0.14130593836307526,-0.06339626014232635,3.031352996826172,6171440.5
126.19999694824219,43.56765365600586,0.008777028881013393,-0.0030933436937630177,888.8197631835938,0.11877285689115524,1169.21240234375,0.17503149807453156,1089.6947021484375,0.16699981689453125,1193.6031494140625,0.14249569177627563,127.88272857666016,215.4608612060547,59.29523468017578,53.35234069824219,6.404815673828125,0.9084761738777161,6.879064559936523,1.1465108394622803,-0.00964305642992258,-0.031685732305049896,0.1731739044189453,-0.141404926776886,-0.06345470994710922,3.031446933746338,6171632.0
126.30000305175781,43.56853103637695,0.00846769381314516,-0.0031833131797611713,888.8316650390625,0.11821652203798294,1169.2298583984375,0.17390397191047668,1089.71142578125,0.16606822609901428,1193.6173095703125,0.14113739132881165,127.88227081298828,215.41636657714844,59.26069641113281,53.315059661865234,6.399634838104248,0.9077122807502747,6.873291492462158,1.1455485820770264,-0.009613226167857647,-0.03194660693407059,0.17306914925575256,-0.1415029615163803,-0.06351278722286224,3.031540632247925,6171822.5
126.4000015258789,43.56937789916992,0.008149363100528717,-0.0033045909367501736,888.8434448242188,0.11765683442354202,1169.2471923828125,0.17277492582798004,1089.72802734375,0.16513271629810333,1193.63134765625,0.13978594541549683,127.88167572021484,215.3714599609375,59.22600173950195,53.277587890625,6.394443035125732,0.9069496393203735,6.867537498474121,1.1445895433425903,-0.009580213576555252,-0.032202478498220444,0.1729680895805359,-0.14160007238388062,-0.06357049196958542,3.0316338539123535,6172012.5
126.5,43.570194244384766,0.007818903774023056,-0.003371233819052577,888.8551635742188,0.11709384620189667,1169.264404296875,0.1716446429491043,1089.744384765625,0.16419349610805511,1193.645263671875,0.13844181597232819,127.88094329833984,215.32615661621094,59.191158294677734,53.239933013916016,6.389243125915527,0.9061886072158813,6.861804008483887,1.1436339616775513,-0.009544339962303638,-0.03245324268937111,0.17287082970142365,-0.1416962593793869,-0.06362781673669815,3.031726598739624,6172201.0
126.5999984741211,43.57097625732422,0.007481780368834734,-0.0035390451084822416,888.8668212890625,0.11652760952711105,1169.2816162109375,0.17051340639591217,1089.7608642578125,0.16325080394744873,1193.6590576171875,0.13710545003414154,127.88006591796875,215.28045654296875,59.15616989135742,53.202110290527344,6.384036540985107,0.9054294228553772,6.856093406677246,1.1426821947097778,-0.009505178779363632,-0.03269876539707184,0.17277750372886658,-0.14179150760173798,-0.06368476152420044,3.0318188667297363,6172389.0
126.69999694824219,43.57172393798828,0.007127875927835703,-0.0036848983727395535,888.8784790039062,0.11595818400382996,1169.298583984375,0.1693815141916275,1089.777099609375,0.1623048633337021,1193.672607421875,0.13577723503112793,127.8790512084961,215.23434448242188,59.12104415893555,53.164127349853516,6.378826141357422,0.9046725034713745,6.850406646728516,1.1417344808578491,-0.00946354866027832,-0.032938964664936066,0.17268820106983185,-0.14188583195209503,-0.06374133378267288,3.0319106578826904,6172576.0
126.80000305175781,43.57243728637695,0.006759386043995619,-0.0037473023403435946,888.8900146484375,0.11538564413785934,1169.3154296875,0.16824929416179657,1089.7933349609375,0.1613558828830719,1193.6861572265625,0.13445769250392914,127.87789154052734,215.18785095214844,59.085777282714844,53.12599563598633,6.373614311218262,0.9039180278778076,6.8447465896606445,1.1407910585403442,-0.009418000467121601,-0.03317365050315857,0.17260313034057617,-0.14197924733161926,-0.06379752606153488,3.0320019721984863,6172762.0
126.9000015258789,43.57311248779297,0.006384655833244324,-0.003776856930926442,888.9015502929688,0.114810049533844,1169.3321533203125,0.16711704432964325,1089.809326171875,0.16040410101413727,1193.6995849609375,0.13314732909202576,127.87660217285156,215.14096069335938,59.050376892089844,53.08772277832031,6.368402481079102,0.9031662940979004,6.839115142822266,1.139852523803711,-0.00936892256140709,-0.03340265154838562,0.17252245545387268,-0.14207175374031067,-0.06385334581136703,3.032093048095703,6172947.0
127.0,43.57374954223633,0.006006970070302486,-0.003772062249481678,888.9130249023438,0.11423148959875107,1169.348876953125,0.1659850776195526,1089.8253173828125,0.1594497263431549,1193.7127685546875,0.1318465769290924,127.87516784667969,215.09368896484375,59.01485061645508,53.04932403564453,6.363193511962891,0.9024176001548767,6.8335137367248535,1.1389189958572388,-0.009317469783127308,-0.033625904470682144,0.17244623601436615,-0.14216336607933044,-0.06390878558158875,3.0321834087371826,6173131.5
127.0999984741211,43.5743522644043,0.005629763938486576,-0.003714251797646284,888.9243774414062,0.11365003138780594,1169.3653564453125,0.16485364735126495,1089.84130859375,0.1584930121898651,1193.7259521484375,0.13055568933486938,127.87360382080078,215.04603576660156,58.97919845581055,53.01081085205078,6.3579888343811035,0.9016722440719604,6.827944278717041,1.1379907131195068,-0.00926407240331173,-0.033843375742435455,0.17237454652786255,-0.1422540694475174,-0.06396385282278061,3.032273530960083,6173314.5
127.19999694824219,43.574913024902344,0.005258338525891304,-0.0035593959037214518,888.9357299804688,0.11306577175855637,1169.3818359375,0.16372297704219818,1089.8570556640625,0.1575341522693634,1193.7388916015625,0.1292748600244522,127.87190246582031,214.9980010986328,58.94342803955078,52.97218704223633,6.3527913093566895,0.9009304046630859,6.822406768798828,1.1370677947998047,-0.009209237061440945,-0.03405508026480675,0.1723073422908783,-0.14234387874603271,-0.06401854008436203,3.032363176345825,6173497.0
127.30000305175781,43.575439453125,0.004902399145066738,-0.0033609867095947266,888.947021484375,0.11247878521680832,1169.398193359375,0.1625932902097702,1089.872802734375,0.15657339990139008,1193.7518310546875,0.12800420820713043,127.87006378173828,214.94960021972656,58.90754318237305,52.933467864990234,6.347602367401123,0.9001922607421875,6.8169026374816895,1.1361503601074219,-0.009153740480542183,-0.03426109254360199,0.1722445785999298,-0.1424328237771988,-0.0640728548169136,3.03245210647583,6173678.5
127.4000015258789,43.575931549072266,0.004566300194710493,-0.0032489157747477293,888.958251953125,0.11188916862010956,1169.414306640625,0.16146472096443176,1089.888427734375,0.15561094880104065,1193.7645263671875,0.1267436146736145,127.86809539794922,214.90081787109375,58.871551513671875,52.8946647644043,6.342423915863037,0.8994579911231995,6.811430931091309,1.135238528251648,-0.009098985232412815,-0.0344616062939167,0.17218606173992157,-0.14252087473869324,-0.06412678956985474,3.032540798187256,6173859.0
127.5,43.57638931274414,0.004241408780217171,-0.003142676781862974,888.9693603515625,0.11129701882600784,1169.430419921875,0.16033734381198883,1089.9039306640625,0.15464699268341064,1193.777099609375,0.12549281120300293,127.8659896850586,214.8516845703125,58.83544921875,52.85578918457031,6.337257385253906,0.8987277150154114,6.8059916496276855,1.1343319416046143,-0.0090456148609519,-0.034656863659620285,0.17213155329227448,-0.14260807633399963,-0.06418034434318542,3.0326290130615234,6174038.5
127.5999984741211,43.576812744140625,0.003927140962332487,-0.0031276775989681482,888.98046875,0.11070242524147034,1169.4464111328125,0.15921129286289215,1089.9193115234375,0.15368172526359558,1193.78955078125,0.12425166368484497,127.86375427246094,214.80218505859375,58.799251556396484,52.81684112548828,6.332104682922363,0.898001492023468,6.800584316253662,1.1334307193756104,-0.008992502465844154,-0.03484700992703438,0.17208093404769897,-0.1426943987607956,-0.06423353403806686,3.032716751098633,6174217.0
127.69999694824219,43.577205657958984,0.0036143732722848654,-0.003127866890281439,888.9915161132812,0.1101054847240448,1169.4622802734375,0.15808668732643127,1089.9345703125,0.15271534025669098,1193.802001953125,0.12302003800868988,127.86139678955078,214.75233459472656,58.76295471191406,52.77783966064453,6.326966285705566,0.8972793221473694,6.79520845413208,1.1325347423553467,-0.008939710445702076,-0.03503217548131943,0.17203405499458313,-0.1427798867225647,-0.06428634375333786,3.032804012298584,6174394.5
127.80000305175781,43.57756423950195,0.0033015867229551077,-0.003122370457276702,889.0025024414062,0.10950630158185959,1169.47802734375,0.15696369111537933,1089.9498291015625,0.15174800157546997,1193.814208984375,0.12179797142744064,127.85890197753906,214.70213317871094,58.7265625,52.738792419433594,6.321844100952148,0.8965612649917603,6.789864540100098,1.1316441297531128,-0.008886018767952919,-0.035212382674217224,0.17199090123176575,-0.14286451041698456,-0.06433878093957901,3.032890796661377,6174571.0
127.9000015258789,43.57789611816406,0.002989349653944373,-0.003046805504709482,889.013427734375,0.10890497267246246,1169.49365234375,0.15584246814250946,1089.9649658203125,0.1507798731327057,1193.8262939453125,0.12058556079864502,127.85627746582031,214.65158081054688,58.690086364746094,52.699703216552734,6.316738605499268,0.8958473205566406,6.784553050994873,1.1307588815689087,-0.008831310085952282,-0.03538764268159866,0.1719515025615692,-0.14294829964637756,-0.06439084559679031,3.0329771041870117,6174747.0
128.0,43.57819366455078,0.002684669103473425,-0.002933497540652752,889.0242919921875,0.10830159485340118,1169.5091552734375,0.15472319722175598,1089.97998046875,0.14981113374233246,1193.83837890625,0.11938291043043137,127.85353088378906,214.60069274902344,58.653526306152344,52.660579681396484,6.311651706695557,0.8951375484466553,6.779274940490723,1.129879117012024,-0.008775686845183372,-0.03555797040462494,0.17191581428050995,-0.1430312544107437,-0.06444253772497177,3.033062696456909,6174921.5
128.10000610351562,43.57846450805664,0.0023913192562758923,-0.0028348895721137524,889.0350952148438,0.10769627243280411,1169.524658203125,0.15360604226589203,1089.994873046875,0.1488419473171234,1193.8502197265625,0.11819001287221909,127.85065460205078,214.54945373535156,58.616886138916016,52.62144088745117,6.306583404541016,0.894432008266449,6.7740302085876465,1.129004955291748,-0.00872014183551073,-0.03572345897555351,0.17188376188278198,-0.143113374710083,-0.06449384987354279,3.0331480503082275,6175095.5
128.1999969482422,43.57870101928711,0.0021078302524983883,-0.002760091330856085,889.0458374023438,0.107089102268219,1169.5399169921875,0.15249107778072357,1090.009765625,0.14787247776985168,1193.8619384765625,0.11700674146413803,127.84765625,214.49789428710938,58.580169677734375,52.58228302001953,6.301535606384277,0.8937307596206665,6.768817901611328,1.1281362771987915,-0.008665194734930992,-0.035884253680706024,0.17185522615909576,-0.14319467544555664,-0.06454479694366455,3.0332329273223877,6175268.0
128.3000030517578,43.578914642333984,0.0018318211659789085,-0.0027297930791974068,889.0565185546875,0.1064801886677742,1169.55517578125,0.15137843787670135,1090.0245361328125,0.1469028741121292,1193.8736572265625,0.11583296954631805,127.84452819824219,214.4459991455078,58.54338455200195,52.543121337890625,6.2965087890625,0.8930338025093079,6.763638496398926,1.1272730827331543,-0.008610675111413002,-0.03604047745466232,0.17183005809783936,-0.1432751715183258,-0.06459537148475647,3.0333173274993896,6175440.0
128.39999389648438,43.579097747802734,0.0015588419046252966,-0.002811241429299116,889.067138671875,0.10586962848901749,1169.5701904296875,0.15026821196079254,1090.0391845703125,0.14593330025672913,1193.8851318359375,0.1146685928106308,127.84127807617188,214.39376831054688,58.50653076171875,52.50395965576172,6.291503429412842,0.8923410773277283,6.7584919929504395,1.1264153718948364,-0.008556317538022995,-0.03619223088026047,0.17180819809436798,-0.1433548480272293,-0.06464558094739914,3.0334012508392334,6175610.5
128.5,43.579254150390625,0.001277717761695385,-0.0028472580015659332,889.0776977539062,0.10525752604007721,1169.585205078125,0.1491605043411255,1090.0537109375,0.14496389031410217,1193.896484375,0.11351361870765686,127.83790588378906,214.3412322998047,58.4696159362793,52.464805603027344,6.286520004272461,0.8916526436805725,6.753377914428711,1.1255630254745483,-0.008501555770635605,-0.03633955493569374,0.17178958654403687,-0.14343371987342834,-0.06469541788101196,3.033484697341919,6175780.5
128.60000610351562,43.57938003540039,0.0009929919615387917,-0.0029133136849850416,889.0881958007812,0.10464398562908173,1169.5999755859375,0.1480555385351181,1090.068115234375,0.1439947932958603,1193.9078369140625,0.11236820369958878,127.83441925048828,214.28836059570312,58.432640075683594,52.42566680908203,6.281559944152832,0.8909685611724854,6.748297691345215,1.1247162818908691,-0.008444885723292828,-0.03648235648870468,0.17177432775497437,-0.1435118019580841,-0.06474488228559494,3.0335676670074463,6175949.0
128.6999969482422,43.5794792175293,0.0007016605813987553,-0.0029879615176469088,889.0986328125,0.1040291041135788,1169.61474609375,0.14695346355438232,1090.08251953125,0.14302614331245422,1193.9190673828125,0.11123256385326385,127.83080291748047,214.23519897460938,58.39561080932617,52.38655471801758,6.276623725891113,0.890288770198822,6.743251323699951,1.1238752603530884,-0.008386998437345028,-0.0366206057369709,0.17176248133182526,-0.1435890942811966,-0.06479398906230927,3.0336499214172363,6176117.0
128.8000030517578,43.57954788208008,0.00040286441799253225,-0.003026727819815278,889.1090087890625,0.10341297090053558,1169.62939453125,0.14585448801517487,1090.0968017578125,0.1420581042766571,1193.9300537109375,0.11010687798261642,127.82707214355469,214.1817169189453,58.35852813720703,52.347469329833984,6.271711826324463,0.8896133899688721,6.738240718841553,1.1230400800704956,-0.008327426388859749,-0.03675422817468643,0.17175410687923431,-0.143665611743927,-0.06484272330999374,3.0337319374084473,6176284.0
128.89999389648438,43.57958984375,0.00010019162436947227,-0.0031205599661916494,889.1193237304688,0.10279570519924164,1169.6439208984375,0.14475880563259125,1090.1109619140625,0.14109081029891968,1193.9410400390625,0.10899139940738678,127.8232192993164,214.1279296875,58.32140350341797,52.30842590332031,6.266824722290039,0.888942539691925,6.733266353607178,1.1222110986709595,-0.008266059681773186,-0.036883145570755005,0.1717492938041687,-0.14374135434627533,-0.06489109247922897,3.0338134765625,6176450.0
129.0,43.5796012878418,-0.0002118643606081605,-0.003282766556367278,889.1295166015625,0.10217738896608353,1169.6583251953125,0.1436665952205658,1090.125,0.14012442529201508,1193.951904296875,0.10788632929325104,127.81925201416016,214.07383728027344,58.28423309326172,52.2694206237793,6.261963844299316,0.888276219367981,6.728329181671143,1.1213881969451904,-0.008203385397791862,-0.03700731694698334,0.1717481017112732,-0.14381632208824158,-0.06493909657001495,3.0338943004608154,6176614.5
129.10000610351562,43.5795783996582,-0.0005401410162448883,-0.0034337600227445364,889.1397094726562,0.1015581339597702,1169.6727294921875,0.14257806539535522,1090.138916015625,0.13915909826755524,1193.962646484375,0.1067919060587883,127.8151626586914,214.0194549560547,58.24702453613281,52.230472564697266,6.257129192352295,0.8876146078109741,6.723430156707764,1.1205717325210571,-0.008138607256114483,-0.03712663799524307,0.17175063490867615,-0.14389052987098694,-0.06498673558235168,3.0339748859405518,6176778.5
129.1999969482422,43.579524993896484,-0.0008835170301608741,-0.003557630116119981,889.1498413085938,0.10093803703784943,1169.6868896484375,0.14149345457553864,1090.15283203125,0.1381949931383133,1193.9732666015625,0.1057085320353508,127.81096649169922,213.96478271484375,58.209781646728516,52.19158172607422,6.252322196960449,0.8869577646255493,6.718571662902832,1.1197619438171387,-0.008070799522101879,-0.037240929901599884,0.1717570722103119,-0.1439639925956726,-0.06503401696681976,3.03405499458313,6176941.5
129.3000030517578,43.579437255859375,-0.0012392799835652113,-0.003623532596975565,889.159912109375,0.10031719505786896,1169.700927734375,0.14041301608085632,1090.16650390625,0.13723225891590118,1193.9837646484375,0.10463663935661316,127.80664825439453,213.90982055664062,58.17251205444336,52.15275573730469,6.247542858123779,0.8863058686256409,6.713754177093506,1.1189590692520142,-0.008000120520591736,-0.037350013852119446,0.17176762223243713,-0.1440366953611374,-0.06508094072341919,3.0341343879699707,6177103.0
129.39999389648438,43.57931137084961,-0.0016016332665458322,-0.0037595448084175587,889.169921875,0.09969571232795715,1169.7149658203125,0.13933703303337097,1090.1802978515625,0.13627105951309204,1193.994140625,0.10357660800218582,127.8022232055664,213.85458374023438,58.135215759277344,52.11400604248047,6.242793083190918,0.8856590986251831,6.708980560302734,1.1181634664535522,-0.00792689248919487,-0.03745375573635101,0.17178241908550262,-0.14410866796970367,-0.06512749940156937,3.0342135429382324,6177264.0
129.5,43.57915115356445,-0.001977587817236781,-0.0038065144326537848,889.1798706054688,0.09907368570566177,1169.7288818359375,0.1382656842470169,1090.19384765625,0.13531160354614258,1194.0045166015625,0.10252873599529266,127.79768371582031,213.799072265625,58.097896575927734,52.075340270996094,6.238072872161865,0.8850176334381104,6.704251289367676,1.1173752546310425,-0.007851870730519295,-0.037552088499069214,0.17180153727531433,-0.14417992532253265,-0.06517370045185089,3.034291982650757,6177424.0
129.60000610351562,43.57895278930664,-0.0023582391440868378,-0.0038278435822576284,889.1897583007812,0.09845121949911118,1169.74267578125,0.13719923794269562,1090.207275390625,0.13435402512550354,1194.0146484375,0.10149337351322174,127.79303741455078,213.7432861328125,58.06056594848633,52.03675842285156,6.233384132385254,0.8843815326690674,6.699568271636963,1.116594672203064,-0.007774039171636105,-0.03764485567808151,0.17182514071464539,-0.14425045251846313,-0.06521955132484436,3.034369945526123,6177583.0
129.6999969482422,43.57872009277344,-0.002741023665294051,-0.0038374564610421658,889.1995239257812,0.09782841801643372,1169.75634765625,0.13613790273666382,1090.220703125,0.13339850306510925,1194.0247802734375,0.10047078877687454,127.78827667236328,213.68724060058594,58.023223876953125,51.9982795715332,6.228726863861084,0.8837510943412781,6.694932460784912,1.1158220767974854,-0.00769466208294034,-0.03773201256990433,0.17185328900814056,-0.1443202644586563,-0.06526504456996918,3.034447431564331,6177740.5
129.8000030517578,43.57844543457031,-0.0031247693113982677,-0.0038613255601376295,889.2092895507812,0.09720538556575775,1169.7698974609375,0.13508187234401703,1090.2340087890625,0.13244524598121643,1194.0347900390625,0.0994611456990242,127.78340911865234,213.6309356689453,57.98587417602539,51.959903717041016,6.22410249710083,0.883126437664032,6.690344333648682,1.115057349205017,-0.007614027708768845,-0.03781354799866676,0.17188601195812225,-0.14438937604427338,-0.06531018763780594,3.03452467918396,6177897.5
129.89999389648438,43.57813262939453,-0.00351090170443058,-0.003863246412947774,889.218994140625,0.09658221900463104,1169.7833251953125,0.13403134047985077,1090.2471923828125,0.131494402885437,1194.044677734375,0.09846459329128265,127.7784423828125,213.57437133789062,57.948524475097656,51.9216423034668,6.219512462615967,0.8825077414512634,6.685804843902588,1.1143008470535278,-0.0075323027558624744,-0.03788945823907852,0.17192330956459045,-0.14445778727531433,-0.06535498052835464,3.0346012115478516,6178053.5
130.0,43.577781677246094,-0.0038972264155745506,-0.0038917644415050745,889.2286376953125,0.09595903754234314,1169.796630859375,0.13298645615577698,1090.26025390625,0.13054615259170532,1194.054443359375,0.09748127311468124,127.77336120605469,213.51756286621094,57.91117858886719,51.88349914550781,6.214956760406494,0.8818950653076172,6.6813154220581055,1.1135525703430176,-0.0074493056163191795,-0.03795972466468811,0.17196522653102875,-0.14452552795410156,-0.0653994157910347,3.034677267074585,6178208.5
130.10000610351562,43.577392578125,-0.004286402836441994,-0.003968816716223955,889.2381591796875,0.0953359305858612,1169.8099365234375,0.13194742798805237,1090.2733154296875,0.1296006590127945,1194.064208984375,0.09651129692792892,127.76818084716797,213.46051025390625,57.87384033203125,51.84548568725586,6.210436820983887,0.8812885880470276,6.676875591278076,1.1128126382827759,-0.007365366443991661,-0.038024358451366425,0.17201174795627594,-0.14459258317947388,-0.06544351577758789,3.03475284576416,6178362.0
130.1999969482422,43.576961517333984,-0.004683284554630518,-0.004039398860186338,889.2476806640625,0.09471301734447479,1169.822998046875,0.13091440498828888,1090.2862548828125,0.12865811586380005,1194.07373046875,0.09555482119321823,127.76290130615234,213.40322875976562,57.83651351928711,51.80760955810547,6.205953598022461,0.8806884288787842,6.672486782073975,1.1120810508728027,-0.007280122954398394,-0.038083337247371674,0.17206290364265442,-0.14465898275375366,-0.06548726558685303,3.034827947616577,6178515.0
