t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
130.3000030517578,43.57649612426758,-0.005087224300950766,-0.004209890495985746,889.2571411132812,0.09409039467573166,1169.8360595703125,0.1298876255750656,1090.299072265625,0.12771865725517273,1194.083251953125,0.09461206942796707,127.75751495361328,213.345703125,57.79920959472656,51.76987838745117,6.201508045196533,0.8800946474075317,6.668149471282959,1.1113582849502563,-0.007192937657237053,-0.03813657537102699,0.17211881279945374,-0.14472471177577972,-0.0655306726694107,3.034902334213257,6178667.0
130.39999389648438,43.575984954833984,-0.0055082133039832115,-0.0044517191126942635,889.2664794921875,0.09346817433834076,1169.8489990234375,0.1288672685623169,1090.311767578125,0.12678247690200806,1194.0926513671875,0.09368329495191574,127.75202941894531,213.28794860839844,57.761924743652344,51.732295989990234,6.197100639343262,0.8795074224472046,6.663865089416504,1.1106442213058472,-0.007103925105184317,-0.03818400949239731,0.17217953503131866,-0.14478980004787445,-0.06557373702526093,3.0349764823913574,6178817.5
130.5,43.575435638427734,-0.00595338549464941,-0.004635181277990341,889.2758178710938,0.09284645318984985,1169.86181640625,0.1278536021709442,1090.3243408203125,0.12584975361824036,1194.10205078125,0.09276890009641647,127.74645233154297,213.22999572753906,57.72467041015625,51.69487380981445,6.192732334136963,0.8789268732070923,6.659635543823242,1.1099393367767334,-0.007011692505329847,-0.0382254421710968,0.17224527895450592,-0.14485426247119904,-0.06561646610498428,3.0350501537323,6178967.5
130.60000610351562,43.5748405456543,-0.006416903343051672,-0.004741101060062647,889.2850952148438,0.09222535789012909,1169.8746337890625,0.12684693932533264,1090.3369140625,0.12492065131664276,1194.1112060546875,0.09186945855617523,127.74077606201172,213.17181396484375,57.68745040893555,51.657615661621094,6.188404560089111,0.8783531188964844,6.655463218688965,1.1092438697814941,-0.006915288511663675,-0.03826059773564339,0.17231634259223938,-0.14491808414459229,-0.06565885990858078,3.035123348236084,6179116.5
130.6999969482422,43.574195861816406,-0.006891013588756323,-0.004850195720791817,889.2942504882812,0.09160497784614563,1169.88720703125,0.12584759294986725,1090.349365234375,0.12399536371231079,1194.120361328125,0.09098552167415619,127.73500061035156,213.11341857910156,57.6502685546875,51.62053680419922,6.184117794036865,0.87778639793396,6.6513495445251465,1.108558177947998,-0.006815487984567881,-0.03828927129507065,0.17239293456077576,-0.1449812948703766,-0.06570091843605042,3.035195827484131,6179264.0
130.8000030517578,43.573509216308594,-0.0073760333471000195,-0.005022518802434206,889.3034057617188,0.09098543226718903,1169.8997802734375,0.12485580891370773,1090.3616943359375,0.12307408452033997,1194.12939453125,0.09011748433113098,127.72913360595703,213.05484008789062,57.613128662109375,51.58363723754883,6.179873466491699,0.8772270083427429,6.64729642868042,1.1078827381134033,-0.006713255774229765,-0.03831135109066963,0.1724751889705658,-0.14504389464855194,-0.06574264168739319,3.0352680683135986,6179411.0
130.89999389648438,43.57276916503906,-0.007878284901380539,-0.0051663219928741455,889.3124389648438,0.09036682546138763,1169.9122314453125,0.12387186288833618,1090.3740234375,0.1221570149064064,1194.138427734375,0.08926570415496826,127.72317504882812,212.9960479736328,57.57604217529297,51.546932220458984,6.175673007965088,0.876675009727478,6.643305778503418,1.1072176694869995,-0.0066084773279726505,-0.03832671791315079,0.17256322503089905,-0.14510589838027954,-0.0657840445637703,3.035339593887329,6179557.0
131.0,43.571983337402344,-0.008394917473196983,-0.005326560232788324,889.3214721679688,0.08974926918745041,1169.924560546875,0.12289603054523468,1090.3861083984375,0.12124434113502502,1194.1473388671875,0.08843063563108444,127.71713256835938,212.9370880126953,57.53900909423828,51.51042556762695,6.171517372131348,0.8761307001113892,6.639379024505615,1.1065632104873657,-0.006500279996544123,-0.03833518177270889,0.17265726625919342,-0.14516733586788177,-0.06582511216402054,3.0354108810424805,6179702.0
131.10000610351562,43.571144104003906,-0.008927573449909687,-0.005542444530874491,889.3303833007812,0.0891328826546669,1169.936767578125,0.1219286099076271,1090.398193359375,0.12033627927303314,1194.1561279296875,0.08761273324489594,127.71099090576172,212.8779296875,57.502037048339844,51.47412872314453,6.167407512664795,0.8755942583084106,6.635518550872803,1.1059198379516602,-0.006389065179973841,-0.03833658620715141,0.17275746166706085,-0.14522817730903625,-0.06586585938930511,3.0354814529418945,6179845.5
131.1999969482422,43.57025146484375,-0.009481817483901978,-0.005797511897981167,889.3392944335938,0.08851777762174606,1169.948974609375,0.12096989154815674,1090.41015625,0.11943303793668747,1194.164794921875,0.08681245893239975,127.70477294921875,212.818603515625,57.46512985229492,51.43804931640625,6.1633453369140625,0.8750659823417664,6.631725788116455,1.1052876710891724,-0.00627455348148942,-0.03833075612783432,0.17286400496959686,-0.14528848230838776,-0.06590628623962402,3.0355517864227295,6179988.5
131.3000030517578,43.56930160522461,-0.010061568580567837,-0.0060235788114368916,889.3480834960938,0.08790406584739685,1169.9609375,0.12002021074295044,1090.422119140625,0.11853482574224472,1194.1734619140625,0.08603039383888245,127.6984634399414,212.7591094970703,57.42829895019531,51.40219497680664,6.159331321716309,0.8745460510253906,6.6280035972595215,1.10466730594635,-0.0061559658497571945,-0.038317449390888214,0.17297717928886414,-0.1453482210636139,-0.06594640016555786,3.035621404647827,6180130.5
131.39999389648438,43.56829833984375,-0.010663926601409912,-0.006168881431221962,889.3568725585938,0.08729186654090881,1169.972900390625,0.11907992511987686,1090.4339599609375,0.1176418587565422,1194.1820068359375,0.08526718616485596,127.69207763671875,212.699462890625,57.391544342041016,51.366580963134766,6.155367851257324,0.8740347623825073,6.624353885650635,1.1040589809417725,-0.006032752804458141,-0.03829637169837952,0.17309726774692535,-0.14540743827819824,-0.06598619371652603,3.0356905460357666,6180271.5
131.5,43.567230224609375,-0.011280815117061138,-0.006225484423339367,889.3655395507812,0.0866812989115715,1169.9847412109375,0.11814939975738525,1090.4456787109375,0.11675437539815903,1194.1905517578125,0.08452349901199341,127.68560791015625,212.63966369628906,57.35487747192383,51.33121109008789,6.151455879211426,0.8735324144363403,6.620779514312744,1.1034632921218872,-0.005905268248170614,-0.03826728090643883,0.173224538564682,-0.1454661339521408,-0.06602568179368973,3.035759210586548,6180411.5
131.60000610351562,43.56610107421875,-0.011903363279998302,-0.006212315987795591,889.3742065429688,0.08607248961925507,1169.99658203125,0.11722896993160248,1090.457275390625,0.11587260663509369,1194.198974609375,0.08379986137151718,127.6790542602539,212.5797119140625,57.318302154541016,51.29609680175781,6.147596836090088,0.8730392456054688,6.617283344268799,1.1028804779052734,-0.005774535238742828,-0.038230009377002716,0.17335915565490723,-0.14552432298660278,-0.06606485694646835,3.03582763671875,6180550.5
131.6999969482422,43.564910888671875,-0.012524595484137535,-0.006171032786369324,889.3828125,0.08546554297208786,1170.00830078125,0.11631891876459122,1090.4688720703125,0.11499679833650589,1194.207275390625,0.08309660851955414,127.67243194580078,212.51963806152344,57.28182601928711,51.26124572753906,6.143792629241943,0.8725555539131165,6.613865852355957,1.1023110151290894,-0.0056416853331029415,-0.0381845161318779,0.17350122332572937,-0.14558200538158417,-0.0661037266254425,3.035895347595215,6180688.0
131.8000030517578,43.56365966796875,-0.013141698203980923,-0.006229326594620943,889.3912963867188,0.08486060798168182,1170.019775390625,0.11541946977376938,1090.480224609375,0.11412716656923294,1194.215576171875,0.0824139267206192,127.66573333740234,212.4594268798828,57.245452880859375,51.2266731262207,6.140044212341309,0.8720815777778625,6.610528469085693,1.1017547845840454,-0.0055076261050999165,-0.03813083469867706,0.17365068197250366,-0.14563922584056854,-0.06614229828119278,3.0359625816345215,6180825.0
131.89999389648438,43.56234359741211,-0.013764631003141403,-0.006317999679595232,889.3997802734375,0.08425778895616531,1170.0313720703125,0.11453083902597427,1090.49169921875,0.11326396465301514,1194.2237548828125,0.08175189793109894,127.6589584350586,212.3990936279297,57.20919418334961,51.19239044189453,6.136353969573975,0.8716175556182861,6.607271671295166,1.1012119054794312,-0.005372738465666771,-0.03806902468204498,0.1738075166940689,-0.14569596946239471,-0.06618057191371918,3.03602933883667,6180961.0
132.0,43.560970306396484,-0.014396430924534798,-0.006371764466166496,889.4081420898438,0.08365723490715027,1170.042724609375,0.113653264939785,1090.5029296875,0.11240740865468979,1194.23193359375,0.08111073821783066,127.65211486816406,212.33865356445312,57.17305374145508,51.15839767456055,6.1327223777771,0.8711636662483215,6.60409688949585,1.1006827354431152,-0.005235699936747551,-0.037999045103788376,0.1739717721939087,-0.14575226604938507,-0.0662185475230217,3.0360958576202393,6181096.5
132.10000610351562,43.55952835083008,-0.015033607371151447,-0.006485966499894857,889.41650390625,0.08305905759334564,1170.0540771484375,0.11278701573610306,1090.51416015625,0.1115577220916748,1194.239990234375,0.08049077540636063,127.64520263671875,212.27810668945312,57.13703536987305,51.12471389770508,6.129151821136475,0.8707200884819031,6.601004600524902,1.1001673936843872,-0.0050961836241185665,-0.03792080283164978,0.17414356768131256,-0.1458081305027008,-0.06625623255968094,3.0361616611480713,6181230.5
132.1999969482422,43.55802536010742,-0.015682203695178032,-0.006592780351638794,889.4247436523438,0.08246339112520218,1170.0653076171875,0.11193235218524933,1090.5252685546875,0.11071512848138809,1194.248046875,0.07989228516817093,127.63822174072266,212.21746826171875,57.10115051269531,51.09134292602539,6.1256422996521,0.8702870011329651,6.597997188568115,1.0996662378311157,-0.00495467334985733,-0.037834253162145615,0.1743229627609253,-0.1458635777235031,-0.0662936344742775,3.036226987838745,6181363.5
132.3000030517578,43.55645751953125,-0.01634148135781288,-0.006660250946879387,889.4329833984375,0.08187037706375122,1170.076416015625,0.1110895499587059,1090.5362548828125,0.10987986624240875,1194.2559814453125,0.07931562513113022,127.63117980957031,212.15675354003906,57.065406799316406,51.05830001831055,6.122196674346924,0.8698645830154419,6.5950751304626465,1.0991792678833008,-0.00481032021343708,-0.03773928061127663,0.17451007664203644,-0.145918607711792,-0.06633075326681137,3.0362918376922607,6181495.5
132.39999389648438,43.55482482910156,-0.017007507383823395,-0.006697971373796463,889.441162109375,0.08128013461828232,1170.0875244140625,0.11025892198085785,1090.5472412109375,0.1090521588921547,1194.263916015625,0.07876116782426834,127.62407684326172,212.095947265625,57.029808044433594,51.02559280395508,6.118814945220947,0.8694530129432678,6.592241287231445,1.098706841468811,-0.004663251806050539,-0.03763577714562416,0.17470507323741913,-0.14597325026988983,-0.06636759638786316,3.0363564491271973,6181627.0
132.5,43.553123474121094,-0.01767730340361595,-0.006731486413627863,889.44921875,0.08069280534982681,1170.0985107421875,0.10944072157144547,1090.55810546875,0.10823223739862442,1194.271728515625,0.07822925597429276,127.61691284179688,212.0350799560547,56.994361877441406,50.993228912353516,6.115499496459961,0.8690524697303772,6.58949613571167,1.0982493162155151,-0.00451397430151701,-0.03752368316054344,0.17490799725055695,-0.14602752029895782,-0.06640416383743286,3.0364203453063965,6181757.0
132.60000610351562,43.551353454589844,-0.018350452184677124,-0.006740910466760397,889.457275390625,0.08010852336883545,1170.109375,0.10863521695137024,1090.56884765625,0.10742032527923584,1194.279541015625,0.07772012054920197,127.60969543457031,211.97413635253906,56.95907211303711,50.961219787597656,6.112251281738281,0.8686631917953491,6.586841106414795,1.0978068113327026,-0.004362859297543764,-0.03740297630429268,0.17511890828609467,-0.14608143270015717,-0.06644046306610107,3.0364840030670166,6181886.5
132.6999969482422,43.54951858520508,-0.019024543464183807,-0.006657697260379791,889.4652709960938,0.07952742278575897,1170.1202392578125,0.10784265398979187,1090.57958984375,0.10661665350198746,1194.2872314453125,0.07723399996757507,127.6024169921875,211.9131622314453,56.9239501953125,50.9295768737793,6.109071731567383,0.8682852983474731,6.584277153015137,1.0973795652389526,-0.00420995382592082,-0.03727363049983978,0.17533785104751587,-0.14613498747348785,-0.0664764866232872,3.0365469455718994,6182015.0
132.8000030517578,43.5476188659668,-0.019690314307808876,-0.006594561506062746,889.4732055664062,0.07894963771104813,1170.1309814453125,0.10706326365470886,1090.5902099609375,0.10582145303487778,1194.294921875,0.076771080493927,127.5950927734375,211.85214233398438,56.88900375366211,50.89830780029297,6.105961799621582,0.8679190278053284,6.58180570602417,1.0969675779342651,-0.004055594094097614,-0.037135664373636246,0.17556482553482056,-0.14618822932243347,-0.06651225686073303,3.036609649658203,6182142.5
132.89999389648438,43.54564666748047,-0.020349770784378052,-0.006521211937069893,889.4810791015625,0.07837530970573425,1170.1416015625,0.10629723966121674,1090.6007080078125,0.10503494739532471,1194.3026123046875,0.07633139938116074,127.58771514892578,211.79107666015625,56.8542366027832,50.86742401123047,6.102923393249512,0.8675644397735596,6.579426288604736,1.0965710878372192,-0.0039010418113321066,-0.03698919340968132,0.17579972743988037,-0.14624114334583282,-0.06654776632785797,3.0366716384887695,6182269.0
133.0,43.54361343383789,-0.021001890301704407,-0.006495468318462372,889.4888305664062,0.0778045654296875,1170.1522216796875,0.10554474592208862,1090.6112060546875,0.10425734519958496,1194.3101806640625,0.07591494172811508,127.58028411865234,211.72999572753906,56.81966018676758,50.83693313598633,6.09995698928833,0.8672217130661011,6.5771403312683105,1.096190094947815,-0.003746010595932603,-0.036834314465522766,0.17604249715805054,-0.1462937742471695,-0.06658302992582321,3.036733388900757,6182394.5
133.10000610351562,43.54151153564453,-0.021651437506079674,-0.006514925975352526,889.49658203125,0.0772375613451004,1170.1627197265625,0.10480596870183945,1090.62158203125,0.10348886996507645,1194.3177490234375,0.07552170753479004,127.57281494140625,211.6688995361328,56.785274505615234,50.806846618652344,6.097064018249512,0.8668909072875977,6.574946880340576,1.0958244800567627,-0.003590706503018737,-0.03667113929986954,0.1762930303812027,-0.14634612202644348,-0.06661804020404816,3.036794662475586,6182519.0
133.1999969482422,43.53934860229492,-0.022302931174635887,-0.006604113150388002,889.5043334960938,0.07667441666126251,1170.1732177734375,0.10408107191324234,1090.6318359375,0.10272971540689468,1194.3253173828125,0.075151726603508,127.56529998779297,211.6077880859375,56.75109100341797,50.77717208862305,6.094245433807373,0.8665721416473389,6.572847366333008,1.0954744815826416,-0.003434519050642848,-0.036499716341495514,0.17655129730701447,-0.14639821648597717,-0.0666528046131134,3.036855459213257,6182643.0
133.3000030517578,43.53711700439453,-0.02296334132552147,-0.006597764324396849,889.511962890625,0.07611528038978577,1170.18359375,0.10337027907371521,1090.64208984375,0.10198008269071579,1194.3328857421875,0.07480515539646149,127.55774688720703,211.54669189453125,56.71711730957031,50.747920989990234,6.091502666473389,0.8662654757499695,6.5708417892456055,1.0951402187347412,-0.0032768938690423965,-0.036320045590400696,0.17681732773780823,-0.14645004272460938,-0.06668733060359955,3.0369157791137695,6182766.0
133.39999389648438,43.534820556640625,-0.023623118177056313,-0.00651864567771554,889.51953125,0.07556027919054031,1170.19384765625,0.10267382115125656,1090.65234375,0.10124018788337708,1194.34033203125,0.07448224723339081,127.5501480102539,211.48561096191406,56.68335723876953,50.71909713745117,6.088835716247559,0.8659709692001343,6.5689311027526855,1.0948219299316406,-0.003116915700957179,-0.03613204509019852,0.17709124088287354,-0.14650164544582367,-0.06672162562608719,3.036975860595703,6182888.0
133.5,43.5324592590332,-0.024274982511997223,-0.006466497667133808,889.5270385742188,0.07500956207513809,1170.2041015625,0.1019919216632843,1090.662353515625,0.10051021724939346,1194.3477783203125,0.07418319582939148,127.54251861572266,211.42453002929688,56.64982223510742,50.690711975097656,6.086246490478516,0.8656888008117676,6.567117214202881,1.0945194959640503,-0.0029559023678302765,-0.035935740917921066,0.1773729920387268,-0.14655303955078125,-0.06675568968057632,3.0370352268218994,6183009.0
133.60000610351562,43.530033111572266,-0.024921633303165436,-0.00650046207010746,889.5345458984375,0.07446325570344925,1170.2142333984375,0.10132474452257156,1090.67236328125,0.09979037940502167,1194.3551025390625,0.0739079937338829,127.53485870361328,211.36349487304688,56.616512298583984,50.66277313232422,6.083735466003418,0.8654190301895142,6.565400123596191,1.0942332744598389,-0.0027947756461799145,-0.035731252282857895,0.17766250669956207,-0.1466042399406433,-0.06678953021764755,3.0370943546295166,6183129.0
133.6999969482422,43.52753829956055,-0.025571679696440697,-0.006601602770388126,889.5419311523438,0.07392150163650513,1170.224365234375,0.10067246109247208,1090.682373046875,0.09908086806535721,1194.362548828125,0.07365664839744568,127.52716064453125,211.30250549316406,56.583438873291016,50.63529586791992,6.081303596496582,0.8651617765426636,6.563779354095459,1.0939631462097168,-0.0026331625413149595,-0.03551866114139557,0.17795972526073456,-0.14665524661540985,-0.06682314723730087,3.0371530055999756,6183248.5
133.8000030517578,43.52498245239258,-0.026231838390231133,-0.006752671208232641,889.54931640625,0.07338444143533707,1170.234375,0.10003525018692017,1090.6922607421875,0.0983818769454956,1194.369873046875,0.07342929393053055,127.51943969726562,211.24154663085938,56.55060577392578,50.6082763671875,6.078951835632324,0.8649170398712158,6.562255859375,1.0937093496322632,-0.002469948958605528,-0.03529795631766319,0.17826469242572784,-0.14670608937740326,-0.06685655564069748,3.0372111797332764,6183367.0
133.89999389648438,43.52235794067383,-0.02690710686147213,-0.006875441409647465,889.556640625,0.07285219430923462,1170.244384765625,0.09941336512565613,1090.7020263671875,0.09769359976053238,1194.377197265625,0.07322622090578079,127.51168823242188,211.1806640625,56.51802444458008,50.58173370361328,6.076681137084961,0.8646849989891052,6.560831546783447,1.093471884727478,-0.0023042780812829733,-0.03506902977824211,0.1785774976015091,-0.14675678312778473,-0.06688974797725677,3.037268877029419,6183484.5
134.0,43.51966857910156,-0.02759465016424656,-0.0069841970689594746,889.5639038085938,0.07232490181922913,1170.2542724609375,0.09880708903074265,1090.7117919921875,0.09701622277498245,1194.384521484375,0.07304783910512924,127.50392150878906,211.1198272705078,56.48569869995117,50.55567169189453,6.07449197769165,0.8644656538963318,6.559507846832275,1.093251347541809,-0.002135477727279067,-0.034831732511520386,0.17889834940433502,-0.14680734276771545,-0.06692274659872055,3.0373263359069824,6183601.5
134.10000610351562,43.516910552978516,-0.028293069452047348,-0.007086141966283321,889.5711059570312,0.07180270552635193,1170.26416015625,0.0982166975736618,1090.721435546875,0.09634994715452194,1194.391845703125,0.07289456576108932,127.49612426757812,211.05908203125,56.453636169433594,50.53009796142578,6.072385787963867,0.8642592430114746,6.558286190032959,1.0930477380752563,-0.001963905058801174,-0.03458594158291817,0.17922738194465637,-0.14685779809951782,-0.06695553660392761,3.0373830795288086,6183717.5
134.1999969482422,43.51408004760742,-0.029001684859395027,-0.007190061267465353,889.5782470703125,0.07128572463989258,1170.27392578125,0.09764247387647629,1090.73095703125,0.09569498896598816,1194.3990478515625,0.07276678085327148,127.48831176757812,210.99842834472656,56.42184066772461,50.50502395629883,6.0703630447387695,0.864065945148468,6.557168483734131,1.0928614139556885,-0.0017896790523082018,-0.0343315452337265,0.1795647293329239,-0.14690814912319183,-0.06698813289403915,3.0374398231506348,6183832.5
134.3000030517578,43.51118087768555,-0.029720690101385117,-0.007318346295505762,889.5853271484375,0.07077410817146301,1170.28369140625,0.09708467125892639,1090.7406005859375,0.09505154937505722,1194.4063720703125,0.07266484946012497,127.48048400878906,210.93785095214844,56.390323638916016,50.4804573059082,6.068425178527832,0.8638858795166016,6.556156158447266,1.0926927328109741,-0.001612845459021628,-0.03406845033168793,0.17991051077842712,-0.14695841073989868,-0.06702054291963577,3.0374958515167236,6183946.5
134.39999389648438,43.50820541381836,-0.03045252524316311,-0.007405415177345276,889.5924072265625,0.07026798278093338,1170.2933349609375,0.09654358774423599,1090.75,0.09441983699798584,1194.41357421875,0.07258913666009903,127.47264099121094,210.8773956298828,56.359092712402344,50.45640563964844,6.066573143005371,0.8637192845344543,6.555250644683838,1.0925418138504028,-0.0014333403669297695,-0.033796560019254684,0.18026483058929443,-0.14700862765312195,-0.06705276668071747,3.0375516414642334,6184060.0
134.5,43.50516128540039,-0.031193066388368607,-0.0074002244509756565,889.5994262695312,0.06976749002933502,1170.302978515625,0.09601949155330658,1090.7593994140625,0.09380006790161133,1194.4208984375,0.07254005968570709,127.46479034423828,210.81704711914062,56.328147888183594,50.43288040161133,6.064808368682861,0.8635662794113159,6.554454326629639,1.0924090147018433,-0.0012508024228736758,-0.03351574391126633,0.18062786757946014,-0.14705879986286163,-0.06708481907844543,3.037606954574585,6184172.5
134.60000610351562,43.50204086303711,-0.03193308785557747,-0.0072263614274561405,889.6063842773438,0.06927275657653809,1170.3125,0.09551267325878143,1090.768798828125,0.09319246560335159,1194.4281005859375,0.072517991065979,127.4569320678711,210.7568359375,56.29750442504883,50.409889221191406,6.063131332397461,0.8634271025657654,6.553768157958984,1.092294692993164,-0.0010657672537490726,-0.03322592377662659,0.18099971115589142,-0.14710894227027893,-0.06711670011281967,3.0376617908477783,6184284.5
134.6999969482422,43.49884796142578,-0.03265572339296341,-0.0070651923306286335,889.61328125,0.06878392398357391,1170.322021484375,0.09502336382865906,1090.778076171875,0.09259723871946335,1194.4354248046875,0.07252314686775208,127.44906616210938,210.69674682617188,56.26716995239258,50.3874397277832,6.061543941497803,0.8633019328117371,6.55319356918335,1.0921988487243652,-0.0008794316672720015,-0.03292713314294815,0.18138034641742706,-0.14715906977653503,-0.06714840978384018,3.0377163887023926,6184395.5
134.8000030517578,43.495582580566406,-0.033362243324518204,-0.006942106876522303,889.6201171875,0.06830111891031265,1170.33154296875,0.09455171227455139,1090.787353515625,0.0920146033167839,1194.442626953125,0.07255542278289795,127.44120025634766,210.63681030273438,56.237144470214844,50.36554718017578,6.060046672821045,0.8631909489631653,6.552730083465576,1.0921216011047363,-0.0006940378225408494,-0.03261960670351982,0.18176957964897156,-0.14720922708511353,-0.06717996299266815,3.0377705097198486,6184506.0
134.89999389648438,43.49224853515625,-0.03405645489692688,-0.0067996010184288025,889.6268920898438,0.06782449036836624,1170.3409423828125,0.0940978080034256,1090.7965087890625,0.09144476056098938,1194.449951171875,0.0726146250963211,127.43333435058594,210.57704162597656,56.20743942260742,50.34421157836914,6.058640956878662,0.8630943298339844,6.552377223968506,1.0920628309249878,-0.0005093836807645857,-0.03230355679988861,0.18216721713542938,-0.1472594141960144,-0.06721135973930359,3.0378243923187256,6184615.5
135.0,43.48884201049805,-0.03473641350865364,-0.006656772922724485,889.6336669921875,0.06735417246818542,1170.350341796875,0.09366177767515182,1090.8055419921875,0.09088791161775589,1194.4571533203125,0.0727006122469902,127.42546844482422,210.51742553710938,56.178062438964844,50.32344436645508,6.0573272705078125,0.8630120158195496,6.552134990692139,1.0920225381851196,-0.0003250562585890293,-0.031979162245988846,0.1825730800628662,-0.14730964601039886,-0.06724261492490768,3.0378777980804443,6184724.0
135.10000610351562,43.48536682128906,-0.0354020930826664,-0.006374608259648085,889.640380859375,0.06689028441905975,1170.3597412109375,0.09324373304843903,1090.814697265625,0.09034423530101776,1194.4644775390625,0.0728132352232933,127.41761016845703,210.45799255371094,56.14902114868164,50.30325698852539,6.0561065673828125,0.8629440665245056,6.552003383636475,1.0920006036758423,-0.00014140918210614473,-0.031646616756916046,0.1829870343208313,-0.1473599374294281,-0.06727372109889984,3.037930727005005,6184832.0
135.1999969482422,43.48182678222656,-0.036039553582668304,-0.006151449866592884,889.6470336914062,0.06643298268318176,1170.3690185546875,0.09284377098083496,1090.8236083984375,0.08981391787528992,1194.4716796875,0.07295230776071548,127.40975952148438,210.39874267578125,56.12031936645508,50.283653259277344,6.05497932434082,0.8628906011581421,6.551981449127197,1.0919969081878662,4.150539461988956e-05,-0.03130611777305603,0.18340890109539032,-0.1474103331565857,-0.06730469316244125,3.0379834175109863,6184939.0
135.3000030517578,43.47822570800781,-0.036654699593782425,-0.005912553519010544,889.6536865234375,0.065982386469841,1170.3782958984375,0.09246191382408142,1090.8326416015625,0.0892971083521843,1194.47900390625,0.0731174424290657,127.40192413330078,210.33969116210938,56.09196853637695,50.26464080810547,6.053946495056152,0.8628515601158142,6.552067756652832,1.0920113325119019,0.00022173022443894297,-0.0309580247849226,0.18383832275867462,-0.14746081829071045,-0.06733553111553192,3.0380356311798096,6185045.5
135.39999389648438,43.47455978393555,-0.03724595531821251,-0.005678795278072357,889.6602783203125,0.06553862988948822,1170.3875732421875,0.0920981764793396,1090.841552734375,0.08879397809505463,1194.486328125,0.07330822944641113,127.39409637451172,210.28085327148438,56.063968658447266,50.2462272644043,6.053008556365967,0.8628268241882324,6.552261829376221,1.0920436382293701,0.0004000526969321072,-0.030602630227804184,0.1842750608921051,-0.14751143753528595,-0.06736624985933304,3.0380876064300537,6185151.5
135.5,43.47083282470703,-0.037813834846019745,-0.005353155545890331,889.6668090820312,0.06510183960199356,1170.396728515625,0.0917525663971901,1090.850341796875,0.08830466121435165,1194.49365234375,0.07352426648139954,127.38629150390625,210.22222900390625,56.03633117675781,50.22842025756836,6.052165508270264,0.8628163933753967,6.5525617599487305,1.092093586921692,0.000576114165596664,-0.030240243300795555,0.1847188025712967,-0.1475621908903122,-0.0673968493938446,3.0381393432617188,6185256.5
135.60000610351562,43.4670524597168,-0.03834914788603783,-0.005064188502728939,889.6732788085938,0.06467214226722717,1170.4058837890625,0.0914250910282135,1090.859130859375,0.08782929182052612,1194.5010986328125,0.07376512140035629,127.37850189208984,210.163818359375,56.009056091308594,50.211219787597656,6.051417827606201,0.8628202080726624,6.552966117858887,1.0921610593795776,0.0007499071070924401,-0.029871169477701187,0.1851692795753479,-0.14761310815811157,-0.06742733716964722,3.0381906032562256,6185361.0
135.6999969482422,43.463218688964844,-0.03885556757450104,-0.004810126032680273,889.6797485351562,0.0642496719956398,1170.4150390625,0.09111567586660385,1090.867919921875,0.08736798167228699,1194.5084228515625,0.07403024286031723,127.37073516845703,210.10565185546875,55.98215866088867,50.19464111328125,6.050765037536621,0.8628380298614502,6.553473472595215,1.0922455787658691,0.0009200880886055529,-0.02949581667780876,0.1856261044740677,-0.14766418933868408,-0.06745772063732147,3.038241386413574,6185464.5
135.8000030517578,43.45933151245117,-0.03933658078312874,-0.004568201955407858,889.6860961914062,0.0638345405459404,1170.424072265625,0.09082426130771637,1090.876708984375,0.0869208425283432,1194.515869140625,0.074319027364254,127.36299133300781,210.0477294921875,55.95563507080078,50.178680419921875,6.050207614898682,0.8628696799278259,6.554081439971924,1.0923469066619873,0.0010871003614738584,-0.029114557430148125,0.1860889196395874,-0.1477154791355133,-0.06748799979686737,3.038292169570923,6185567.5
135.89999389648438,43.45539855957031,-0.03979340195655823,-0.004315004218369722,889.6925048828125,0.06342686712741852,1170.43310546875,0.09055078774690628,1090.8853759765625,0.08648794889450073,1194.5233154296875,0.07463095337152481,127.35527801513672,209.99005126953125,55.92949676513672,50.16334533691406,6.049745082855225,0.8629150986671448,6.554789066314697,1.092464804649353,0.0012512796092778444,-0.028727715834975243,0.18655744194984436,-0.14776696264743805,-0.0675181895494461,3.038342237472534,6185670.0
136.0,43.451419830322266,-0.04022490233182907,-0.004115592688322067,889.6987915039062,0.06302676349878311,1170.4422607421875,0.09029518067836761,1090.8939208984375,0.08606939762830734,1194.53076171875,0.07496553659439087,127.34758758544922,209.93264770507812,55.90374755859375,50.14863586425781,6.049376964569092,0.8629740476608276,6.555593490600586,1.0925989151000977,0.0014126809546723962,-0.028335604816675186,0.1870313584804535,-0.1478186696767807,-0.06754828989505768,3.0383923053741455,6185771.5
136.10000610351562,43.44739532470703,-0.04063646122813225,-0.003903822274878621,889.705078125,0.06263434886932373,1170.451171875,0.090057373046875,1090.902587890625,0.0856652483344078,1194.538330078125,0.0753222405910492,127.33993530273438,209.87550354003906,55.87839126586914,50.134559631347656,6.049102783203125,0.8630462884902954,6.556493759155273,1.092748999595642,0.0015710657462477684,-0.027938544750213623,0.1875103861093521,-0.14787063002586365,-0.06757830828428268,3.0384418964385986,6185873.0
136.1999969482422,43.44333267211914,-0.04102684184908867,-0.003598547540605068,889.7113647460938,0.062249720096588135,1170.460205078125,0.08983729779720306,1090.9111328125,0.0852755606174469,1194.5458984375,0.07570061832666397,127.33231353759766,209.81863403320312,55.853431701660156,50.121116638183594,6.048922061920166,0.8631316423416138,6.557487964630127,1.0929147005081177,0.0017270956886932254,-0.027536798268556595,0.18799428641796112,-0.1479228287935257,-0.06760824471712112,3.0384912490844727,6185973.0
136.3000030517578,43.439231872558594,-0.04138669744133949,-0.0031983801163733006,889.717529296875,0.06187298148870468,1170.46923828125,0.08963488042354584,1090.9195556640625,0.0849003791809082,1194.553466796875,0.07610023021697998,127.32472229003906,209.76205444335938,55.82887649536133,50.108314514160156,6.048834323883057,0.8632298707962036,6.55857515335083,1.0930958986282349,0.0018805053550750017,-0.02713063731789589,0.18848279118537903,-0.14797531068325043,-0.06763812154531479,3.0385403633117676,6186073.0
136.39999389648438,43.43509292602539,-0.04170653596520424,-0.0027275390457361937,889.7236938476562,0.06150422990322113,1170.4781494140625,0.08944999426603317,1090.9281005859375,0.0845397412776947,1194.56103515625,0.07652047276496887,127.31717681884766,209.70578002929688,55.804725646972656,50.09614562988281,6.048839092254639,0.8633407950401306,6.559752464294434,1.0932921171188354,0.002029970521107316,-0.026720449328422546,0.18897554278373718,-0.14802806079387665,-0.06766792386770248,3.0385890007019043,6186172.5
136.5,43.4309196472168,-0.041979290544986725,-0.0022563673555850983,889.7298583984375,0.06114356219768524,1170.487060546875,0.08928245306015015,1090.9365234375,0.08419369161128998,1194.5687255859375,0.07696053385734558,127.3096694946289,209.64979553222656,55.78098678588867,50.084617614746094,6.0489349365234375,0.8634642362594604,6.5610175132751465,1.0935028791427612,0.0021741592790931463,-0.02630673162639141,0.18947206437587738,-0.14808112382888794,-0.067697674036026,3.038637399673462,6186271.0
136.60000610351562,43.42672348022461,-0.042204923927783966,-0.0017736755544319749,889.7359619140625,0.06079106405377388,1170.4959716796875,0.08913198858499527,1090.9449462890625,0.08386221528053284,1194.576416015625,0.07741940766572952,127.30220031738281,209.5941162109375,55.757659912109375,50.073726654052734,6.049121379852295,0.8635997772216797,6.562366485595703,1.0937278270721436,0.0023120222613215446,-0.025890059769153595,0.18997178971767426,-0.1481344848871231,-0.06772736459970474,3.0386855602264404,6186369.0
136.6999969482422,43.42250442504883,-0.042382292449474335,-0.0012412994401529431,889.7420043945312,0.06044681742787361,1170.5048828125,0.08899831026792526,1090.9532470703125,0.08354530483484268,1194.584228515625,0.07789603620767593,127.2947769165039,209.53875732421875,55.73474884033203,50.0634765625,6.049396991729736,0.8637471795082092,6.563796043395996,1.093966007232666,0.0024434211663901806,-0.025471020489931107,0.19047416746616364,-0.14818817377090454,-0.0677570179104805,3.03873348236084,6186466.5
136.8000030517578,43.41826629638672,-0.042506422847509384,-0.0007688040495850146,889.748046875,0.060110900551080704,1170.5137939453125,0.08888108283281326,1090.961669921875,0.08324293047189713,1194.592041015625,0.07838930934667587,127.28740692138672,209.4837188720703,55.71226119995117,50.053863525390625,6.049760341644287,0.8639059662818909,6.565301418304443,1.0942169427871704,0.002568017691373825,-0.025050200521945953,0.19097861647605896,-0.14824219048023224,-0.06778661906719208,3.03878116607666,6186563.5
136.89999389648438,43.41401290893555,-0.04258330538868904,-0.0003453285899013281,889.7540283203125,0.059783387929201126,1170.522705078125,0.08877994865179062,1090.969970703125,0.08295504003763199,1194.5999755859375,0.07889800518751144,127.28007507324219,209.42901611328125,55.69019317626953,50.044883728027344,6.050209999084473,0.8640758395195007,6.566878795623779,1.0944797992706299,0.002684963634237647,-0.024628253653645515,0.1914845108985901,-0.1482965648174286,-0.06781619042158127,3.0388286113739014,6186660.0
137.0,43.40975570678711,-0.042617835104465485,6.053021570551209e-05,889.760009765625,0.059464335441589355,1170.5316162109375,0.08869452774524689,1090.978271484375,0.0826815515756607,1194.6077880859375,0.07942095398902893,127.2728042602539,209.3746337890625,55.668548583984375,50.036537170410156,6.050744533538818,0.8642562627792358,6.56852388381958,1.0947539806365967,0.002794920466840267,-0.024205755442380905,0.19199126958847046,-0.1483512967824936,-0.06784572452306747,3.0388755798339844,6186756.0
137.10000610351562,43.405494689941406,-0.04261178523302078,0.00042392482282593846,889.7659301757812,0.05915380269289017,1170.5404052734375,0.08862445503473282,1090.9864501953125,0.08242236077785492,1194.6158447265625,0.07995706051588058,127.26557159423828,209.32058715820312,55.64733123779297,50.0288200378418,6.051361083984375,0.864446759223938,6.570232391357422,1.095038652420044,0.002898349892348051,-0.023783229291439056,0.19249840080738068,-0.14840638637542725,-0.06787524372339249,3.0389225482940674,6186851.0
137.1999969482422,43.4012336730957,-0.042569391429424286,0.0007388747180812061,889.7717895507812,0.05885184556245804,1170.54931640625,0.08856937289237976,1090.9947509765625,0.08217737078666687,1194.623779296875,0.08050527423620224,127.2583999633789,209.26690673828125,55.62653732299805,50.021724700927734,6.05205774307251,0.8646467924118042,6.572000026702881,1.0953333377838135,0.002995326416566968,-0.023361166939139366,0.19300542771816254,-0.14846186339855194,-0.06790473312139511,3.038969039916992,6186946.0
137.3000030517578,43.396976470947266,-0.04249550402164459,0.001120073487982154,889.7777099609375,0.058558497577905655,1170.55810546875,0.08852892369031906,1091.0029296875,0.08194644004106522,1194.6319580078125,0.0810646042227745,127.25128173828125,209.2135467529297,55.606170654296875,50.0152473449707,6.052833080291748,0.8648560047149658,6.573824405670166,1.095637321472168,0.003086300101131201,-0.0229400172829628,0.19351190328598022,-0.14851771295070648,-0.06793420761823654,3.039015531539917,6187040.5
137.39999389648438,43.39272689819336,-0.04238349571824074,0.00140330009162426,889.7835083007812,0.058273795992136,1170.5670166015625,0.08850274980068207,1091.0111083984375,0.08172944188117981,1194.6400146484375,0.08163413405418396,127.24421691894531,209.16055297851562,55.58623123168945,50.00938034057617,6.053684234619141,0.8650737404823303,6.575700759887695,1.0959501266479492,0.0031718043610453606,-0.022520164027810097,0.1940174549818039,-0.14857394993305206,-0.06796367466449738,3.0390617847442627,6187134.5
137.5,43.38848876953125,-0.042243167757987976,0.0017290516989305615,889.7893676757812,0.057997770607471466,1170.5758056640625,0.08849048614501953,1091.019287109375,0.08152621239423752,1194.648193359375,0.0822128877043724,127.2372055053711,209.10792541503906,55.56671905517578,50.004119873046875,6.0546088218688965,0.865299642086029,6.5776262283325195,1.09627103805542,0.003250818233937025,-0.022102074697613716,0.19452165067195892,-0.14863058924674988,-0.06799313426017761,3.03910756111145,6187228.0
137.60000610351562,43.38426208496094,-0.042070262134075165,0.0020036641508340836,889.7951049804688,0.05773043632507324,1170.584716796875,0.08849175274372101,1091.02734375,0.0813365951180458,1194.656494140625,0.08279997110366821,127.23025512695312,209.05563354492188,55.54763412475586,49.999454498291016,6.055604457855225,0.865533173084259,6.579597473144531,1.0965995788574219,0.0033246304374188185,-0.021686093881726265,0.19502411782741547,-0.14868763089179993,-0.06802258640527725,3.0391533374786377,6187321.0
137.6999969482422,43.38005447387695,-0.04186989367008209,0.002309900475665927,889.8009033203125,0.057471804320812225,1170.593505859375,0.08850619196891785,1091.0355224609375,0.08116041123867035,1194.664794921875,0.08339447528123856,127.2233657836914,209.00372314453125,55.52897262573242,49.99538040161133,6.056668281555176,0.8657739162445068,6.581610202789307,1.0969350337982178,0.0033925152383744717,-0.02127262018620968,0.19552449882030487,-0.1487450748682022,-0.06805204600095749,3.039198875427246,6187414.0
137.8000030517578,43.37586975097656,-0.04163890331983566,0.0025607096031308174,889.806640625,0.057221878319978714,1170.6024169921875,0.088533416390419,1091.0435791015625,0.08099747449159622,1194.6732177734375,0.08399554342031479,127.2165298461914,208.95216369628906,55.51073455810547,49.991886138916016,6.057798862457275,0.8660213947296143,6.583662509918213,1.097277045249939,0.003455128986388445,-0.02086198888719082,0.19602246582508087,-0.14880293607711792,-0.06808151304721832,3.0392441749572754,6187506.0
137.89999389648438,43.3717041015625,-0.04138283431529999,0.002709805965423584,889.8123168945312,0.05698065459728241,1170.6112060546875,0.08857303857803345,1091.0517578125,0.0808475911617279,1194.681640625,0.08460228890180588,127.20976257324219,208.90098571777344,55.492923736572266,49.98896408081055,6.058992385864258,0.8662750720977783,6.585749626159668,1.0976248979568481,0.003511933609843254,-0.02045457251369953,0.19651764631271362,-0.14886122941970825,-0.06811098754405975,3.0392892360687256,6187598.0
138.0,43.36756896972656,-0.04111185297369957,0.002863170811906457,889.8179931640625,0.05674812197685242,1170.6201171875,0.08862467855215073,1091.059814453125,0.08071056008338928,1194.6900634765625,0.08521388471126556,127.20304870605469,208.85015869140625,55.475528717041016,49.98660659790039,6.06024694442749,0.8665345907211304,6.587869167327881,1.0979782342910767,0.0035636411048471928,-0.02005067467689514,0.19700972735881805,-0.14891992509365082,-0.06814048439264297,3.039334297180176,6187689.5
138.10000610351562,43.36345672607422,-0.040825534611940384,0.0030382408294826746,889.8236694335938,0.056524261832237244,1170.6290283203125,0.08868800848722458,1091.06787109375,0.08058616518974304,1194.6986083984375,0.08582967519760132,127.19639587402344,208.79971313476562,55.45855712890625,49.984798431396484,6.061559677124023,0.8667994737625122,6.5900187492370605,1.0983364582061768,0.003611557185649872,-0.019650479778647423,0.19749855995178223,-0.148979052901268,-0.06816999614238739,3.0393788814544678,6187780.5
138.1999969482422,43.359375,-0.040521711111068726,0.003308272222056985,889.829345703125,0.0563090443611145,1170.6378173828125,0.08876268565654755,1091.075927734375,0.08047419041395187,1194.707275390625,0.08644907176494598,127.18981170654297,208.74964904785156,55.44200134277344,49.98353576660156,6.062927722930908,0.8670693635940552,6.592195510864258,1.0986992120742798,0.0036555465776473284,-0.019254175946116447,0.19798396527767181,-0.14903861284255981,-0.0681995302438736,3.0394234657287598,6187871.0
138.3000030517578,43.35531997680664,-0.04019088298082352,0.003557092510163784,889.8349609375,0.056102439761161804,1170.646728515625,0.08884838968515396,1091.083984375,0.08037441968917847,1194.7159423828125,0.08707144856452942,127.18328857421875,208.699951171875,55.42585754394531,49.98280715942383,6.0643486976623535,0.8673437833786011,6.594397068023682,1.099066138267517,0.003695310791954398,-0.018861975520849228,0.19846570491790771,-0.14909859001636505,-0.06822908669710159,3.0394680500030518,6187961.5
138.39999389648438,43.35130310058594,-0.03983517363667488,0.0037296237424016,889.840576171875,0.055904410779476166,1170.6556396484375,0.08894471824169159,1091.092041015625,0.08028663694858551,1194.724609375,0.08769603073596954,127.17682647705078,208.65061950683594,55.41012954711914,49.98259735107422,6.065820693969727,0.8676224946975708,6.596620559692383,1.0994367599487305,0.0037295324727892876,-0.01847420632839203,0.19894348084926605,-0.1491589993238449,-0.06825868040323257,3.0395121574401855,6188051.5
138.5,43.34731674194336,-0.03946221247315407,0.003912328742444515,889.8461303710938,0.05571490526199341,1170.66455078125,0.089051254093647,1091.0999755859375,0.0802105963230133,1194.7335205078125,0.0883219912648201,127.17042541503906,208.60166931152344,55.394805908203125,49.9828987121582,6.06734037399292,0.8679049611091614,6.598862648010254,1.0998104810714722,0.003758501261472702,-0.018091168254613876,0.19941698014736176,-0.14921985566616058,-0.06828830391168594,3.0395562648773193,6188141.5
138.60000610351562,43.3433723449707,-0.0390709787607193,0.004107734188437462,889.8516845703125,0.05553387477993965,1170.6734619140625,0.08916763216257095,1091.1080322265625,0.08014606684446335,1194.7423095703125,0.08894862979650497,127.16409301757812,208.5531005859375,55.37989044189453,49.983699798583984,6.068904876708984,0.8681909441947937,6.601120948791504,1.100186824798584,0.003783186199143529,-0.017713066190481186,0.1998860239982605,-0.14928112924098969,-0.0683179721236229,3.039600133895874,6188231.0
138.6999969482422,43.3394660949707,-0.0386602059006691,0.004252911079674959,889.8572387695312,0.05536125972867012,1170.682373046875,0.0892934650182724,1091.1160888671875,0.08009280264377594,1194.751220703125,0.08957528322935104,127.15782928466797,208.50489807128906,55.365379333496094,49.984989166259766,6.070512771606445,0.8684799075126648,6.603392124176025,1.1005653142929077,0.003803365398198366,-0.017340121790766716,0.20035038888454437,-0.1493428349494934,-0.06834767013788223,3.0396440029144287,6188320.0
138.8000030517578,43.33559799194336,-0.03823491558432579,0.004461599048227072,889.86279296875,0.05519699677824974,1170.6912841796875,0.0894283652305603,1091.1240234375,0.08005055040121078,1194.76025390625,0.0902012512087822,127.15162658691406,208.4570770263672,55.35126495361328,49.98675537109375,6.072160243988037,0.8687716126441956,6.605673789978027,1.1009457111358643,0.0038188439793884754,-0.01697256788611412,0.20080983638763428,-0.14940498769283295,-0.06837742030620575,3.0396876335144043,6188409.0
138.89999389648438,43.3317756652832,-0.0377887561917305,0.004688161890953779,889.8682861328125,0.055041007697582245,1170.7001953125,0.08957195281982422,1091.132080078125,0.08001906424760818,1194.769287109375,0.09082590788602829,127.1454849243164,208.4096221923828,55.33754348754883,49.988983154296875,6.073845386505127,0.8690656423568726,6.607963562011719,1.1013273000717163,0.003830287605524063,-0.016610581427812576,0.2012641876935959,-0.1494675576686859,-0.06840720772743225,3.03973126411438,6188497.5
139.0,43.32799530029297,-0.03731993958353996,0.004973766393959522,889.873779296875,0.05489322543144226,1170.709228515625,0.08972382545471191,1091.1400146484375,0.07999806851148605,1194.7784423828125,0.09144853800535202,127.13941192626953,208.36256408691406,55.324214935302734,49.99166488647461,6.075565338134766,0.8693615794181824,6.61025857925415,1.1017097234725952,0.003836763557046652,-0.016254406422376633,0.2017132192850113,-0.1495305746793747,-0.06843705475330353,3.0397746562957764,6188586.0
139.10000610351562,43.32426452636719,-0.03682256117463112,0.005168220493942499,889.8792724609375,0.054753560572862625,1170.7181396484375,0.08988355100154877,1091.1480712890625,0.0799873024225235,1194.78759765625,0.0920683890581131,127.1333999633789,208.31585693359375,55.31127166748047,49.99478530883789,6.077317714691162,0.8696591258049011,6.612555027008057,1.1020925045013428,0.003838027361780405,-0.015904316678643227,0.20215663313865662,-0.1495940089225769,-0.06846694648265839,3.039818048477173,6188674.5
139.1999969482422,43.32058334350586,-0.0363057404756546,0.005243648309260607,889.8847045898438,0.05462192744016647,1170.7271728515625,0.09005066752433777,1091.156005859375,0.07998649775981903,1194.796875,0.09268458187580109,127.12745666503906,208.26953125,55.298709869384766,49.998329162597656,6.079099655151367,0.8699578642845154,6.6148505210876465,1.1024751663208008,0.0038332126569002867,-0.015560646541416645,0.2025941163301468,-0.14965787529945374,-0.06849689036607742,3.0398612022399902,6188762.5
139.3000030517578,43.316951751708984,-0.0357813760638237,0.005310483742505312,889.8901977539062,0.054498232901096344,1170.7362060546875,0.0902247279882431,1091.1640625,0.07999536395072937,1194.80615234375,0.09329631179571152,127.12157440185547,208.2235870361328,55.28652572631836,50.002288818359375,6.080909252166748,0.8702573776245117,6.6171417236328125,1.1028568744659424,0.003823540871962905,-0.015223627910017967,0.2030254304409027,-0.149722158908844,-0.06852690130472183,3.0399043560028076,6188850.0
139.39999389648438,43.31337356567383,-0.03525032848119736,0.005331647116690874,889.8956298828125,0.05438237637281418,1170.7452392578125,0.09040534496307373,1091.1719970703125,0.08001361042261124,1194.8154296875,0.09390303492546082,127.11576080322266,208.17800903320312,55.27471160888672,50.00664520263672,6.082742691040039,0.8705573678016663,6.619425296783447,1.1032376289367676,0.003810554277151823,-0.014893347397446632,0.20345048606395721,-0.14978687465190887,-0.06855696439743042,3.039947271347046,6188937.5
139.5,43.30984878540039,-0.03471716120839119,0.0053595430217683315,889.9010620117188,0.05427425354719162,1170.7542724609375,0.090592160820961,1091.1800537109375,0.08004094660282135,1194.824951171875,0.09450428932905197,127.1100082397461,208.13278198242188,55.26326370239258,50.01138687133789,6.084598541259766,0.8708573579788208,6.621700763702393,1.103616714477539,0.0037943103816360235,-0.014569881372153759,0.20386920869350433,-0.14985200762748718,-0.06858708709478378,3.039990186691284,6189025.0
139.60000610351562,43.30637741088867,-0.03418120741844177,0.005340109579265118,889.906494140625,0.054173752665519714,1170.7633056640625,0.09078483283519745,1091.1881103515625,0.08007708191871643,1194.8343505859375,0.09509968757629395,127.10432434082031,208.0879364013672,55.25217819213867,50.016502380371094,6.08647346496582,0.8711570501327515,6.623965263366699,1.1039942502975464,0.0037754687946289778,-0.014253253117203712,0.20428156852722168,-0.14991754293441772,-0.06861727684736252,3.0400331020355225,6189112.0
