t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
139.6999969482422,43.30295944213867,-0.03364719823002815,0.005349325016140938,889.911865234375,0.05408076196908951,1170.7724609375,0.09098304063081741,1091.196044921875,0.08012174069881439,1194.8438720703125,0.09568887948989868,127.09870147705078,208.04345703125,55.241451263427734,50.02197265625,6.08836555480957,0.8714562058448792,6.626217842102051,1.1043696403503418,0.003753945929929614,-0.013943489640951157,0.20468753576278687,-0.1499834954738617,-0.06864752620458603,3.0400757789611816,6189199.5
139.8000030517578,43.29959487915039,-0.033112265169620514,0.005337783135473728,889.9172973632812,0.05399515852332115,1170.781494140625,0.09118647128343582,1091.2041015625,0.08017463237047195,1194.853515625,0.0962715744972229,127.0931396484375,207.99932861328125,55.23107147216797,50.02779006958008,6.090271949768066,0.8717544674873352,6.6284565925598145,1.1047427654266357,0.003730444936081767,-0.013640566729009151,0.20508714020252228,-0.1500498652458191,-0.06867785006761551,3.04011869430542,6189286.0
139.89999389648438,43.29628372192383,-0.0325784869492054,0.005336020141839981,889.9226684570312,0.05391682684421539,1170.7906494140625,0.091394804418087,1091.212158203125,0.08023547381162643,1194.8631591796875,0.09684748947620392,127.08763885498047,207.95556640625,55.22103500366211,50.033939361572266,6.092190742492676,0.8720516562461853,6.630680561065674,1.1051135063171387,0.003704586997628212,-0.013344489969313145,0.20548036694526672,-0.15011662244796753,-0.06870823353528976,3.0401611328125,6189373.0
140.0,43.293025970458984,-0.03204488381743431,0.0053878226317465305,889.9281005859375,0.05384563282132149,1170.7998046875,0.09160775691270828,1091.2200927734375,0.08030398190021515,1194.8729248046875,0.09741635620594025,127.08219909667969,207.9121551513672,55.21133804321289,50.040401458740234,6.094119548797607,0.8723474740982056,6.6328887939453125,1.105481505393982,0.0036767227575182915,-0.013055240735411644,0.2058672308921814,-0.150183767080307,-0.06873869895935059,3.040203809738159,6189459.5
140.10000610351562,43.28982162475586,-0.03150610253214836,0.005539041478186846,889.9334716796875,0.053781453520059586,1170.8089599609375,0.09182500839233398,1091.2281494140625,0.0803798958659172,1194.8826904296875,0.09797791391611099,127.07682800292969,207.8690948486328,55.20197296142578,50.04717254638672,6.0960564613342285,0.8726417422294617,6.635079383850098,1.1058465242385864,0.0036467434838414192,-0.012772813439369202,0.2062477320432663,-0.15025131404399872,-0.06876922398805618,3.0402462482452393,6189546.5
140.1999969482422,43.28667068481445,-0.030952198430895805,0.0056708622723817825,889.9388427734375,0.053724151104688644,1170.8182373046875,0.09204624593257904,1091.2362060546875,0.08046293258666992,1194.8924560546875,0.0985318124294281,127.0715103149414,207.82638549804688,55.19293975830078,50.05423355102539,6.0980000495910645,0.8729342818260193,6.637250900268555,1.1062085628509521,0.003613946959376335,-0.01249726489186287,0.20662181079387665,-0.15031924843788147,-0.06879983097314835,3.0402886867523193,6189632.5
140.3000030517578,43.283573150634766,-0.030385112389922142,0.005745910573750734,889.9442138671875,0.05367359519004822,1170.827392578125,0.0922710970044136,1091.2442626953125,0.08055282384157181,1194.90234375,0.09907753765583038,127.0662612915039,207.78402709960938,55.18422317504883,50.06156921386719,6.099946975708008,0.8732247948646545,6.639401912689209,1.1065669059753418,0.0035769930109381676,-0.012228768318891525,0.20698928833007812,-0.15038755536079407,-0.06883050501346588,3.0403311252593994,6189719.0
140.39999389648438,43.28053665161133,-0.029810521751642227,0.005717882886528969,889.9495849609375,0.053629640489816666,1170.836669921875,0.09249915182590485,1091.2523193359375,0.08064927905797958,1194.912353515625,0.09961450845003128,127.06106567382812,207.74200439453125,55.17582321166992,50.06917190551758,6.101896286010742,0.8735131025314331,6.641529083251953,1.1069214344024658,0.0035361789632588625,-0.011967474594712257,0.20735003054141998,-0.1504562348127365,-0.06886126101016998,3.0403735637664795,6189805.5
140.5,43.27755355834961,-0.029238732531666756,0.00563990231603384,889.9549560546875,0.05359215289354324,1170.845947265625,0.09273005276918411,1091.2603759765625,0.08075202256441116,1194.9222412109375,0.10014225542545319,127.0559310913086,207.70033264160156,55.1677360534668,50.0770263671875,6.103845596313477,0.8737989068031311,6.643630504608154,1.1072717905044556,0.0034922445192933083,-0.011713466607034206,0.20770391821861267,-0.1505252867937088,-0.06889209151268005,3.0404160022735596,6189891.5
140.60000610351562,43.27463150024414,-0.028674742206931114,0.005565204191952944,889.9602661132812,0.05356098711490631,1170.855224609375,0.09296349436044693,1091.2684326171875,0.08086077123880386,1194.932373046875,0.10066049546003342,127.05085754394531,207.6589813232422,55.15994644165039,50.08511734008789,6.105792999267578,0.8740820288658142,6.645705223083496,1.1076174974441528,0.003446585964411497,-0.011466704308986664,0.20805099606513977,-0.15059471130371094,-0.0689229965209961,3.0404582023620605,6189978.0
140.6999969482422,43.27176284790039,-0.028118222951889038,0.005538334604352713,889.9656372070312,0.05353599414229393,1170.864501953125,0.09319920092821121,1091.276611328125,0.080975241959095,1194.9423828125,0.10116911679506302,127.04583740234375,207.61798095703125,55.1524543762207,50.09343338012695,6.107736587524414,0.8743622303009033,6.647752285003662,1.1079587936401367,0.003399878041818738,-0.011227088049054146,0.20839136838912964,-0.15066447854042053,-0.0689539834856987,3.0405006408691406,6190064.0
140.8000030517578,43.268951416015625,-0.027564387768507004,0.005466212518513203,889.9710083007812,0.05351702868938446,1170.873779296875,0.09343691915273666,1091.28466796875,0.08109515905380249,1194.9525146484375,0.10166800767183304,127.04087829589844,207.57730102539062,55.14525604248047,50.101959228515625,6.109674453735352,0.8746393322944641,6.649771213531494,1.108295202255249,0.003352117957547307,-0.010994522832334042,0.20872510969638824,-0.15073458850383759,-0.06898504495620728,3.0405428409576416,6190150.0
140.89999389648438,43.266197204589844,-0.02701776660978794,0.005430282559245825,889.976318359375,0.053503938019275665,1170.8831787109375,0.09367638826370239,1091.292724609375,0.08122026175260544,1194.9627685546875,0.10215702652931213,127.03597259521484,207.5369415283203,55.13833999633789,50.110687255859375,6.111605167388916,0.8749130964279175,6.651761054992676,1.1086268424987793,0.0033027108293026686,-0.010768968611955643,0.20905226469039917,-0.1508050560951233,-0.06901618838310242,3.0405852794647217,6190236.0
141.0,43.263492584228516,-0.026474738493561745,0.005392774473875761,889.981689453125,0.053496576845645905,1170.892578125,0.0939173474907875,1091.3009033203125,0.08135028183460236,1194.9730224609375,0.10263605415821075,127.0311279296875,207.49691772460938,55.13169860839844,50.119598388671875,6.113526821136475,0.8751834630966187,6.653721332550049,1.1089534759521484,0.0032523663248866796,-0.010550333186984062,0.20937292277812958,-0.15087583661079407,-0.06904740631580353,3.0406274795532227,6190322.0
141.10000610351562,43.26084518432617,-0.0259354617446661,0.005324977450072765,889.987060546875,0.053494784981012344,1170.9019775390625,0.0941595509648323,1091.30908203125,0.08148495852947235,1194.9832763671875,0.10310496389865875,127.02632904052734,207.4571990966797,55.12533187866211,50.128684997558594,6.115438461303711,0.8754502534866333,6.655650615692139,1.1092751026153564,0.003200601553544402,-0.01033856626600027,0.20968711376190186,-0.1509469598531723,-0.0690787136554718,3.0406696796417236,6190408.0
141.1999969482422,43.25825119018555,-0.025402963161468506,0.005259925965219736,889.9923706054688,0.053498413413763046,1170.911376953125,0.0944027304649353,1091.3172607421875,0.08162403106689453,1194.99365234375,0.10356361418962479,127.02159118652344,207.4178009033203,55.11922836303711,50.13793182373047,6.117337703704834,0.8757133483886719,6.657548427581787,1.1095913648605347,0.0031475077848881483,-0.01013361569494009,0.20999488234519958,-0.1510184109210968,-0.06911009550094604,3.0407118797302246,6190494.5
141.3000030517578,43.255714416503906,-0.024876970797777176,0.005225416272878647,889.9977416992188,0.053507305681705475,1170.9208984375,0.09464666247367859,1091.3253173828125,0.0817672535777092,1195.0040283203125,0.1040119081735611,127.01689910888672,207.3787078857422,55.11338424682617,50.1473274230957,6.119223594665527,0.8759725689888,6.659414291381836,1.1099023818969727,0.0030935450922697783,-0.009935392998158932,0.21029633283615112,-0.15109016001224518,-0.06914155930280685,3.0407543182373047,6190580.5
141.39999389648438,43.25322341918945,-0.02435442991554737,0.0051340567879378796,890.0031127929688,0.05352130904793739,1170.9302978515625,0.09489110112190247,1091.3336181640625,0.08191438019275665,1195.014404296875,0.10444977879524231,127.01226806640625,207.3399200439453,55.10779571533203,50.1568603515625,6.121094703674316,0.8762279152870178,6.661247730255127,1.1102079153060913,0.0030387043952941895,-0.00974381435662508,0.21059150993824005,-0.15116222202777863,-0.06917310506105423,3.0407965183258057,6190666.5
141.5,43.250789642333984,-0.023841023445129395,0.0050128912553191185,890.0084228515625,0.053540267050266266,1170.9398193359375,0.09513581544160843,1091.341796875,0.0820651575922966,1195.02490234375,0.10487712919712067,127.00768280029297,207.3014373779297,55.102447509765625,50.16652297973633,6.122950077056885,0.8764792680740356,6.663047790527344,1.1105079650878906,0.0029826106037944555,-0.009558828547596931,0.21088048815727234,-0.15123458206653595,-0.06920473277568817,3.0408387184143066,6190752.5
141.60000610351562,43.24840545654297,-0.023339735344052315,0.004829152021557093,890.0137939453125,0.05356402322649956,1170.9493408203125,0.09538059681653976,1091.3499755859375,0.08221935480833054,1195.035400390625,0.10529389977455139,127.00314331054688,207.26324462890625,55.09734344482422,50.17629623413086,6.124788284301758,0.8767264485359192,6.664814472198486,1.110802412033081,0.002926115645095706,-0.009380321018397808,0.21116335690021515,-0.15130724012851715,-0.06923644244670868,3.0408811569213867,6190838.5
141.6999969482422,43.246070861816406,-0.02285682037472725,0.004519092850387096,890.0191650390625,0.05359242111444473,1170.9588623046875,0.09562525898218155,1091.358154296875,0.08237674087285995,1195.0458984375,0.10570016503334045,126.9986572265625,207.225341796875,55.092472076416016,50.18617630004883,6.126608371734619,0.8769694566726685,6.666546821594238,1.111091136932373,0.0028696535155177116,-0.009208139032125473,0.21144026517868042,-0.15138016641139984,-0.06926823407411575,3.040923595428467,6190925.0
141.8000030517578,43.2437858581543,-0.022404910996556282,0.004176316317170858,890.0245361328125,0.053625307977199554,1170.968505859375,0.09586965292692184,1091.366455078125,0.08253707736730576,1195.0565185546875,0.10609609633684158,126.99422454833984,207.187744140625,55.087825775146484,50.19614791870117,6.128408908843994,0.8772081732749939,6.668246269226074,1.1113743782043457,0.0028141564689576626,-0.00904205720871687,0.21171143651008606,-0.1514533907175064,-0.0693001076579094,3.0409657955169678,6191011.0
141.89999389648438,43.241546630859375,-0.021987278014421463,0.003849736414849758,890.0299072265625,0.05366252735257149,1170.97802734375,0.09611371904611588,1091.374755859375,0.08270015567541122,1195.067138671875,0.1064821109175682,126.98983001708984,207.15042114257812,55.083404541015625,50.20620346069336,6.130188941955566,0.8774426579475403,6.6699137687683105,1.1116522550582886,0.002761454088613391,-0.008881699293851852,0.21197722852230072,-0.15152686834335327,-0.0693320631980896,3.041008234024048,6191097.5
142.0,43.23934555053711,-0.02160230465233326,0.003542103571817279,890.0352783203125,0.053703926503658295,1170.9876708984375,0.09635745733976364,1091.3829345703125,0.08286578208208084,1195.077880859375,0.10685879737138748,126.98548889160156,207.11337280273438,55.07919692993164,50.21633529663086,6.131948471069336,0.8776729106903076,6.671550750732422,1.1119251251220703,0.002712076064199209,-0.008726650848984718,0.21223805844783783,-0.15160061419010162,-0.06936409324407578,3.041050672531128,6191184.0
142.10000610351562,43.237186431884766,-0.021248094737529755,0.003274578368291259,890.0406494140625,0.05374935269355774,1170.997314453125,0.09660087525844574,1091.3912353515625,0.08303377777338028,1195.0885009765625,0.10722675919532776,126.98119354248047,207.0766143798828,55.07520294189453,50.22652816772461,6.133686065673828,0.8778989911079407,6.673159599304199,1.11219322681427,0.002665947889909148,-0.00857651885598898,0.21249431371688843,-0.15167462825775146,-0.06939621269702911,3.041093111038208,6191270.0
142.1999969482422,43.23506164550781,-0.020920636132359505,0.0030501268338412046,890.0460205078125,0.05379866063594818,1171.0069580078125,0.09684398025274277,1091.3995361328125,0.08320397138595581,1195.0992431640625,0.1075865775346756,126.97694396972656,207.0401153564453,55.0714111328125,50.236778259277344,6.135402679443359,0.8781211376190186,6.674741744995117,1.1124569177627563,0.002622971311211586,-0.00843093078583479,0.21274636685848236,-0.1517488807439804,-0.06942840665578842,3.041135549545288,6191356.5
142.3000030517578,43.23297119140625,-0.020615624263882637,0.0027522307354956865,890.0513916015625,0.05385169759392738,1171.0167236328125,0.09708678722381592,1091.407958984375,0.08337622135877609,1195.1099853515625,0.10793878138065338,126.97273254394531,207.00389099121094,55.06781768798828,50.24707794189453,6.137096881866455,0.878339409828186,6.676299571990967,1.112716555595398,0.002582732355222106,-0.008289564400911331,0.2129945009946823,-0.15182338654994965,-0.06946069002151489,3.041177988052368,6191443.5
142.39999389648438,43.23090744018555,-0.02034040167927742,0.0023889299482107162,890.0567626953125,0.053908322006464005,1171.0264892578125,0.09732930362224579,1091.416259765625,0.08355038613080978,1195.120849609375,0.10828381031751633,126.96856689453125,206.9679412841797,55.064422607421875,50.257415771484375,6.138769149780273,0.8785539865493774,6.6778340339660645,1.112972378730774,0.0025447651278227568,-0.008152145892381668,0.21323902904987335,-0.15189813077449799,-0.06949304789304733,3.0412206649780273,6191530.0
142.5,43.22887420654297,-0.020101508125662804,0.002058722311630845,890.0621948242188,0.053968396037817,1171.0361328125,0.09757154434919357,1091.4246826171875,0.08372634649276733,1195.1317138671875,0.1086222305893898,126.96444702148438,206.9322509765625,55.06121826171875,50.26779556274414,6.140419960021973,0.8787651062011719,6.679347515106201,1.1132245063781738,0.0025102172512561083,-0.008018318563699722,0.21348027884960175,-0.15197311341762543,-0.06952548772096634,3.0412633419036865,6191616.5
142.60000610351562,43.226863861083984,-0.019895635545253754,0.001776905613951385,890.0675659179688,0.05403178185224533,1171.0458984375,0.09781361371278763,1091.4329833984375,0.08390398323535919,1195.142578125,0.10895474255084991,126.96037292480469,206.89682006835938,55.05820083618164,50.278202056884766,6.142049312591553,0.8789729475975037,6.680841445922852,1.1134735345840454,0.0024800715036690235,-0.007887646555900574,0.21371868252754211,-0.15204831957817078,-0.06955800205469131,3.0413060188293457,6191703.5
142.6999969482422,43.22487258911133,-0.019717944785952568,0.00145375682041049,890.072998046875,0.05409834906458855,1171.0557861328125,0.09805562347173691,1091.44140625,0.0840832069516182,1195.1534423828125,0.10928206890821457,126.95633697509766,206.8616485595703,55.05536651611328,50.28863525390625,6.143657207489014,0.8791777491569519,6.682319164276123,1.1137198209762573,0.0024539665319025517,-0.007759733125567436,0.2139546275138855,-0.15212376415729523,-0.06959060579538345,3.041348695755005,6191790.5
142.8000030517578,43.222904205322266,-0.01957256905734539,0.001127450610511005,890.078369140625,0.054167963564395905,1171.0655517578125,0.09829766303300858,1091.4498291015625,0.08426394313573837,1195.1644287109375,0.1096048653125763,126.95234680175781,206.82672119140625,55.05270767211914,50.29908752441406,6.145244598388672,0.8793798089027405,6.683782577514648,1.1139638423919678,0.0024313777685165405,-0.007634240668267012,0.21418847143650055,-0.15219943225383759,-0.06962328404188156,3.041391372680664,6191877.5
142.89999389648438,43.220943450927734,-0.01945982500910759,0.0007603975827805698,890.0838012695312,0.05424050986766815,1171.075439453125,0.09853984415531158,1091.458251953125,0.08444611728191376,1195.1754150390625,0.10992380976676941,126.94839477539062,206.7920684814453,55.050228118896484,50.30956268310547,6.146812438964844,0.8795793056488037,6.685234069824219,1.1142057180404663,0.0024130214005708694,-0.007510783150792122,0.21442057192325592,-0.15227530896663666,-0.06965604424476624,3.0414342880249023,6191965.0
143.0,43.218997955322266,-0.019383784383535385,0.0004755417467094958,890.0892333984375,0.05431586131453514,1171.085205078125,0.09878233075141907,1091.4666748046875,0.08462967723608017,1195.1864013671875,0.11023963987827301,126.9444808959961,206.75765991210938,55.04792022705078,50.320045471191406,6.1483612060546875,0.8797765374183655,6.686676502227783,1.1144460439682007,0.0023990259505808353,-0.007388971280306578,0.21465134620666504,-0.15235142409801483,-0.06968888640403748,3.0414772033691406,6192052.0
143.10000610351562,43.21706008911133,-0.01933623105287552,0.0001687126059550792,890.0946655273438,0.054393913596868515,1171.09521484375,0.09902528673410416,1091.4752197265625,0.08481459319591522,1195.197509765625,0.11055317521095276,126.94061279296875,206.72349548339844,55.045780181884766,50.33054733276367,6.1498918533325195,0.8799718618392944,6.688112258911133,1.1146854162216187,0.002390082459896803,-0.007268367800861597,0.21488119661808014,-0.15242774784564972,-0.06972181051969528,3.041520118713379,6192139.5
143.1999969482422,43.215126037597656,-0.019319359213113785,-0.00017844316607806832,890.10009765625,0.05447455495595932,1171.1051025390625,0.09926887601613998,1091.483642578125,0.08500083535909653,1195.20849609375,0.11086516082286835,126.93678283691406,206.6895751953125,55.04380798339844,50.34105682373047,6.151405334472656,0.8801655173301697,6.689544200897217,1.1149240732192993,0.0023851364385336637,-0.00714863371104002,0.21511046588420868,-0.15250428020954132,-0.06975481659173965,3.041563034057617,6192227.0
143.3000030517578,43.21319580078125,-0.019337203353643417,-0.000506374635733664,890.1055908203125,0.0545576848089695,1171.114990234375,0.09951328486204147,1091.4921875,0.08518839627504349,1195.2196044921875,0.11117631196975708,126.93299102783203,206.65591430664062,55.04199981689453,50.3515739440918,6.152903079986572,0.8803579211235046,6.690975189208984,1.1151624917984009,0.0023846509866416454,-0.0070294043980538845,0.2153395414352417,-0.15258103609085083,-0.06978789716959,3.0416061878204346,6192315.0
143.39999389648438,43.21126174926758,-0.01938784122467041,-0.0008165603503584862,890.1110229492188,0.05464320629835129,1171.125,0.09975872188806534,1091.500732421875,0.0853772833943367,1195.230712890625,0.11148744076490402,126.92924499511719,206.62249755859375,55.04035568237305,50.36210632324219,6.154386520385742,0.8805493712425232,6.692407608032227,1.115401268005371,0.002389273140579462,-0.006910268217325211,0.21556881070137024,-0.15265801548957825,-0.0698210671544075,3.041649341583252,6192402.5
143.5,43.20932388305664,-0.019469497725367546,-0.001060499344021082,890.1165161132812,0.05473103001713753,1171.135009765625,0.10000541061162949,1091.50927734375,0.08556750416755676,1195.241943359375,0.11179938167333603,126.92552947998047,206.58934020996094,55.03887176513672,50.372642517089844,6.155857086181641,0.8807401657104492,6.693844318389893,1.1156407594680786,0.0023988208267837763,-0.006790837273001671,0.21579867601394653,-0.15273520350456238,-0.06985431909561157,3.0416924953460693,6192490.5
143.60000610351562,43.207374572753906,-0.01957554742693901,-0.0012953158002346754,890.1219482421875,0.05482107400894165,1171.14501953125,0.10025357455015182,1091.517822265625,0.08575910329818726,1195.253173828125,0.11211293935775757,126.92186737060547,206.55641174316406,55.03754425048828,50.38319396972656,6.157315731048584,0.8809306621551514,6.695289134979248,1.1158815622329712,0.002413165755569935,-0.006670745089650154,0.21602949500083923,-0.15281260013580322,-0.06988764554262161,3.041735887527466,6192578.5
143.6999969482422,43.20541763305664,-0.01970507949590683,-0.00148711574729532,890.12744140625,0.05491326004266739,1171.155029296875,0.10050343722105026,1091.5263671875,0.08595211058855057,1195.264404296875,0.11242880672216415,126.9182357788086,206.52374267578125,55.036380767822266,50.39375686645508,6.158764362335205,0.8811212778091431,6.696743965148926,1.116123914718628,0.002431480912491679,-0.0065497043542563915,0.2162615805864334,-0.15289022028446198,-0.06992106139659882,3.0417792797088623,6192667.0
143.8000030517578,43.20344924926758,-0.01985379122197628,-0.0016506711253896356,890.1329345703125,0.055007513612508774,1171.1650390625,0.10075519233942032,1091.5350341796875,0.08614658564329147,1195.275634765625,0.11274763196706772,126.9146499633789,206.49131774902344,55.03537368774414,50.40433883666992,6.160205364227295,0.8813123106956482,6.698210716247559,1.1163685321807861,0.002453746274113655,-0.006427439395338297,0.21649517118930817,-0.15296806395053864,-0.06995455920696259,3.041822671890259,6192755.5
143.89999389648438,43.20146179199219,-0.02001885697245598,-0.0019307932816445827,890.1384887695312,0.05510377883911133,1171.1751708984375,0.10100903362035751,1091.543701171875,0.08634258806705475,1195.286865234375,0.11307000368833542,126.9111099243164,206.45913696289062,55.034523010253906,50.41493225097656,6.161639213562012,0.8815041780471802,6.699692726135254,1.1166154146194458,0.0024794137571007013,-0.006303726229816675,0.216730535030365,-0.153046116232872,-0.06998813897371292,3.0418660640716553,6192844.0
144.0,43.199459075927734,-0.02021193690598011,-0.002208063146099448,890.1439819335938,0.05520198866724968,1171.185302734375,0.10126514732837677,1091.55224609375,0.08654017746448517,1195.2982177734375,0.11339642852544785,126.90760040283203,206.4272003173828,55.03382873535156,50.42555236816406,6.1630682945251465,0.8816970586776733,6.701190948486328,1.1168651580810547,0.002508151577785611,-0.00617837393656373,0.21696783602237701,-0.15312440693378448,-0.07002180814743042,3.041909694671631,6192932.5
144.10000610351562,43.19744110107422,-0.020432742312550545,-0.0023781615309417248,890.1494750976562,0.05530209839344025,1171.1954345703125,0.10152376443147659,1091.5609130859375,0.0867394432425499,1195.3095703125,0.11372759193181992,126.90414428710938,206.3955078125,55.033294677734375,50.43619155883789,6.164494037628174,0.8818913698196411,6.7027082443237305,1.117118000984192,0.0025416489224880934,-0.006051054690033197,0.2172074168920517,-0.15320292115211487,-0.07005555927753448,3.0419533252716064,6193021.5
144.1999969482422,43.195396423339844,-0.020670559257268906,-0.002485595876350999,890.155029296875,0.05540405586361885,1171.20556640625,0.10178514569997787,1091.5697021484375,0.0869404524564743,1195.3209228515625,0.11406425386667252,126.90072631835938,206.36407470703125,55.03291320800781,50.446861267089844,6.165918827056885,0.8820874691009521,6.70424747467041,1.1173745393753052,0.002579862019047141,-0.005921444855630398,0.2174496054649353,-0.15328165888786316,-0.07008939236402512,3.041996955871582,6193110.5
144.3000030517578,43.193328857421875,-0.02091911807656288,-0.0025709690526127815,890.1605834960938,0.055507827550172806,1171.2158203125,0.10204952955245972,1091.578369140625,0.08714330196380615,1195.3323974609375,0.1144070252776146,126.89734649658203,206.33290100097656,55.032691955566406,50.45756149291992,6.167343616485596,0.8822855353355408,6.705810546875,1.1176351308822632,0.002621367573738098,-0.0057893479242920876,0.21769461035728455,-0.15336063504219055,-0.07012332230806351,3.0420408248901367,6193200.0
144.39999389648438,43.19123840332031,-0.021176215261220932,-0.002654419280588627,890.1661376953125,0.05561337620019913,1171.2259521484375,0.10231710225343704,1091.5870361328125,0.0873480960726738,1195.3438720703125,0.11475633084774017,126.89401245117188,206.30197143554688,55.03262710571289,50.468299865722656,6.168771266937256,0.8824859857559204,6.707399845123291,1.1178998947143555,0.002665387699380517,-0.005654641892760992,0.21794255077838898,-0.15343984961509705,-0.07015733420848846,3.0420846939086914,6193289.0
144.5,43.18912124633789,-0.021441657096147537,-0.002722981618717313,890.1716918945312,0.055720675736665726,1171.2362060546875,0.10258802771568298,1091.5958251953125,0.087554931640625,1195.3553466796875,0.1151125356554985,126.8907241821289,206.27130126953125,55.03272247314453,50.47908020019531,6.170202732086182,0.8826890587806702,6.709015846252441,1.1181693077087402,0.002711649052798748,-0.005517232231795788,0.21819353103637695,-0.15351931750774384,-0.07019144296646118,3.042128801345825,6193378.5
144.60000610351562,43.186973571777344,-0.02171395532786846,-0.0028111175633966923,890.1773071289062,0.05582970008254051,1171.2464599609375,0.10286247730255127,1091.6046142578125,0.08776391297578812,1195.3668212890625,0.11547598987817764,126.88748168945312,206.24087524414062,55.03297805786133,50.48991012573242,6.171639919281006,0.8828950524330139,6.710660457611084,1.118443489074707,0.00276012672111392,-0.005377026274800301,0.21844764053821564,-0.15359902381896973,-0.07022563368082047,3.042172908782959,6193468.5
144.6999969482422,43.1848030090332,-0.021995067596435547,-0.0028615989722311497,890.182861328125,0.05594043806195259,1171.2568359375,0.10314061492681503,1091.6134033203125,0.08797513693571091,1195.37841796875,0.11584700644016266,126.88428497314453,206.21072387695312,55.03339385986328,50.500789642333984,6.1730852127075195,0.8831042051315308,6.712335109710693,1.1187225580215454,0.0028106023091822863,-0.005233949515968561,0.2187049686908722,-0.1536789834499359,-0.07025992125272751,3.0422170162200928,6193558.5
144.8000030517578,43.1826057434082,-0.022281227633357048,-0.0028734339866787195,890.1884765625,0.05605287104845047,1171.26708984375,0.103422611951828,1091.6221923828125,0.08818871527910233,1195.3900146484375,0.11622592061758041,126.88113403320312,206.1808319091797,55.03396987915039,50.51172637939453,6.174539566040039,0.883316695690155,6.714040756225586,1.1190067529678345,0.0028633528854697943,-0.005087904166430235,0.21896560490131378,-0.1537592113018036,-0.07029430568218231,3.0422611236572266,6193648.5
144.89999389648438,43.18037796020508,-0.02256857044994831,-0.0027983691543340683,890.194091796875,0.05616699904203415,1171.2774658203125,0.10370862483978271,1091.6309814453125,0.08840474486351013,1195.4017333984375,0.11661301553249359,126.8780288696289,206.15118408203125,55.034706115722656,50.52272415161133,6.176004409790039,0.883532702922821,6.715778350830078,1.1192964315414429,0.0029178312979638577,-0.004938838072121143,0.21922963857650757,-0.15383970737457275,-0.07032877951860428,3.0423054695129395,6193738.5
145.0,43.17811965942383,-0.022848408669233322,-0.002691441448405385,890.19970703125,0.05628281459212303,1171.287841796875,0.10399878770112991,1091.639892578125,0.08862334489822388,1195.413330078125,0.11700848489999771,126.87496948242188,206.121826171875,55.03561019897461,50.53379440307617,6.1774821281433105,0.8837524652481079,6.7175493240356445,1.1195915937423706,0.0029735045973211527,-0.004786744713783264,0.21949705481529236,-0.15392045676708221,-0.070363350212574,3.0423500537872314,6193829.0
145.10000610351562,43.17583465576172,-0.02311755158007145,-0.0025606260169297457,890.205322265625,0.056400325149297714,1171.29833984375,0.10429319739341736,1091.648681640625,0.08884461224079132,1195.425048828125,0.11741238087415695,126.87195587158203,206.09271240234375,55.036678314208984,50.54493713378906,6.17897367477417,0.88397616147995,6.719353675842285,1.1198922395706177,0.0030291364528238773,-0.004631720017641783,0.21976779401302338,-0.15400148928165436,-0.07039801776409149,3.0423943996429443,6193919.5
145.1999969482422,43.17352294921875,-0.023373614996671677,-0.00253165140748024,890.2109985351562,0.0565195269882679,1171.3087158203125,0.10459189116954803,1091.6575927734375,0.08906863629817963,1195.4368896484375,0.11782460659742355,126.8689956665039,206.0638885498047,55.03791427612305,50.556156158447266,6.180480480194092,0.8842037916183472,6.721190929412842,1.1201984882354736,0.0030842649284750223,-0.004473899491131306,0.2200416922569275,-0.15408280491828918,-0.07043278217315674,3.0424392223358154,6194010.5
145.3000030517578,43.17118453979492,-0.0236267801374197,-0.0024583537597209215,890.2166748046875,0.05664043873548508,1171.3192138671875,0.10489491373300552,1091.66650390625,0.08929551392793655,1195.4486083984375,0.11824500560760498,126.8660888671875,206.0353240966797,55.03931427001953,50.56746292114258,6.182003498077393,0.8844355940818787,6.723060607910156,1.1205101013183594,0.003138486063107848,-0.004313444718718529,0.22031861543655396,-0.1541644185781479,-0.07046765089035034,3.0424838066101074,6194101.5
145.39999389648438,43.1688232421875,-0.0238726157695055,-0.0023421812802553177,890.2222900390625,0.05676306411623955,1171.3297119140625,0.105202317237854,1091.675537109375,0.08952532708644867,1195.46044921875,0.11867356300354004,126.86322784423828,206.0070343017578,55.04088592529297,50.578857421875,6.183544635772705,0.8846715092658997,6.724963188171387,1.1208271980285645,0.003193171229213476,-0.00415039760991931,0.22059853374958038,-0.15424631536006927,-0.0705026164650917,3.0425286293029785,6194193.0
145.5,43.16643524169922,-0.024106834083795547,-0.0022413525730371475,890.22802734375,0.0568874217569828,1171.3402099609375,0.10551416873931885,1091.6844482421875,0.08975815773010254,1195.472412109375,0.11911023408174515,126.86041259765625,205.97903442382812,55.04262924194336,50.59034729003906,6.1851043701171875,0.8849115967750549,6.726898670196533,1.1211497783660889,0.00324758212082088,-0.003984852693974972,0.22088134288787842,-0.15432851016521454,-0.07053768634796143,3.0425734519958496,6194284.0
145.60000610351562,43.164024353027344,-0.024330968037247658,-0.002199060982093215,890.2337036132812,0.05701352283358574,1171.350830078125,0.10583048313856125,1091.6934814453125,0.08999408036470413,1195.484375,0.11955489963293076,126.85765838623047,205.95130920410156,55.04454040527344,50.601932525634766,6.186683177947998,0.8851559162139893,6.728866100311279,1.121477723121643,0.0033010973129421473,-0.0038169552572071552,0.2211669236421585,-0.15441101789474487,-0.0705728679895401,3.0426185131073,6194376.0
145.6999969482422,43.161590576171875,-0.024550873786211014,-0.0021893286611884832,890.2393798828125,0.057141393423080444,1171.3614501953125,0.10615129768848419,1091.702392578125,0.09023316204547882,1195.496337890625,0.12000739574432373,126.85494995117188,205.92385864257812,55.046627044677734,50.61362075805664,6.1882829666137695,0.8854044079780579,6.730865478515625,1.1218109130859375,0.0033538932912051678,-0.003646831726655364,0.2214551419019699,-0.15449382364749908,-0.07060814648866653,3.04266357421875,6194467.5
145.8000030517578,43.15913772583008,-0.02476980723440647,-0.0022421099711209536,890.2451171875,0.057271044701337814,1171.3720703125,0.10647664219141006,1091.71142578125,0.09047546982765198,1195.50830078125,0.1204676628112793,126.85230255126953,205.8966827392578,55.048885345458984,50.62541961669922,6.189903259277344,0.8856571316719055,6.732896327972412,1.1221493482589722,0.0034067295491695404,-0.003474539378657937,0.22174595296382904,-0.15457695722579956,-0.07064353674650192,3.0427088737487793,6194559.5
145.89999389648438,43.15665817260742,-0.0249940175563097,-0.002236184198409319,890.2508544921875,0.05740250274538994,1171.3826904296875,0.10680658370256424,1091.7205810546875,0.09072105586528778,1195.5203857421875,0.12093573808670044,126.8497085571289,205.86981201171875,55.05131912231445,50.637325286865234,6.1915459632873535,0.8859140276908875,6.734958648681641,1.1224931478500366,0.0034600000362843275,-0.003300097305327654,0.2220393419265747,-0.1546604037284851,-0.07067903131246567,3.0427541732788086,6194652.0
146.0,43.15415954589844,-0.025217637419700623,-0.002130454173311591,890.256591796875,0.05753578990697861,1171.3934326171875,0.10714122653007507,1091.7296142578125,0.0909699946641922,1195.532470703125,0.1214117482304573,126.84716033935547,205.8432159423828,55.05392837524414,50.64934539794922,6.193210601806641,0.8861751556396484,6.737053871154785,1.1228423118591309,0.0035145655274391174,-0.0031234503258019686,0.22233536839485168,-0.15474417805671692,-0.07071464508771896,3.042799472808838,6194744.5
146.10000610351562,43.15163803100586,-0.02543068304657936,-0.0020474307239055634,890.2623901367188,0.05767092853784561,1171.4041748046875,0.10748066008090973,1091.73876953125,0.09122234582901001,1195.544677734375,0.12189579755067825,126.84467315673828,205.81690979003906,55.05671310424805,50.6614875793457,6.1948981285095215,0.8864405155181885,6.739181995391846,1.1231969594955444,0.0035695701371878386,-0.002944612642750144,0.22263403236865997,-0.154828280210495,-0.07075036317110062,3.0428450107574463,6194837.0
146.1999969482422,43.14909362792969,-0.025635425001382828,-0.0019420720636844635,890.2681274414062,0.05780794098973274,1171.4149169921875,0.1078249141573906,1091.7479248046875,0.09147816896438599,1195.556884765625,0.12238778918981552,126.84224700927734,205.7908935546875,55.05967712402344,50.67375183105469,6.1966094970703125,0.8867100477218628,6.741342544555664,1.1235570907592773,0.003623632248491049,-0.0027637172024697065,0.22293519973754883,-0.15491272509098053,-0.07078620046377182,3.0428905487060547,6194930.0
146.3000030517578,43.14653015136719,-0.025829631835222244,-0.0018185764783993363,890.27392578125,0.05794684961438179,1171.4256591796875,0.10817399621009827,1091.757080078125,0.0917375236749649,1195.5692138671875,0.12288758158683777,126.83987426757812,205.7651824951172,55.06282043457031,50.68613815307617,6.198345184326172,0.8869839310646057,6.743535041809082,1.12392258644104,0.003677086206153035,-0.002580869710072875,0.22323879599571228,-0.15499751269817352,-0.07082214951515198,3.042936325073242,6195023.0
146.39999389648438,43.14394760131836,-0.02601148933172226,-0.001737679005600512,890.2797241210938,0.05808768793940544,1171.4365234375,0.10852792114019394,1091.7662353515625,0.09200046956539154,1195.5814208984375,0.12339501827955246,126.83755493164062,205.73976135253906,55.06614303588867,50.69865798950195,6.2001051902771,0.8872619867324829,6.7457594871521,1.1242932081222534,0.003729544347152114,-0.002396202180534601,0.2235446572303772,-0.15508264303207397,-0.07085821777582169,3.042982339859009,6195116.0
146.5,43.1413459777832,-0.026185257360339165,-0.0015838088002055883,890.2855224609375,0.058230478316545486,1171.4473876953125,0.10888666659593582,1091.775390625,0.09226704388856888,1195.5938720703125,0.12390987575054169,126.8353042602539,205.71463012695312,55.069644927978516,50.71131134033203,6.201889991760254,0.8875442743301392,6.7480149269104,1.1246691942214966,0.003780709346756339,-0.002209868049249053,0.22385266423225403,-0.15516813099384308,-0.07089440524578094,3.0430281162261963,6195210.0
146.60000610351562,43.138729095458984,-0.026343638077378273,-0.0014267254155129194,890.2913818359375,0.058375246822834015,1171.4583740234375,0.10925023257732391,1091.78466796875,0.0925372913479805,1195.606201171875,0.12443198263645172,126.8331069946289,205.68980407714844,55.07332992553711,50.724098205566406,6.203700065612793,0.8878307342529297,6.750300407409668,1.1250500679016113,0.003831137204542756,-0.0020219699945300817,0.2241627275943756,-0.15525397658348083,-0.07093071192502975,3.043074369430542,6195303.5
146.6999969482422,43.13609313964844,-0.026486311107873917,-0.0012813921784982085,890.2972412109375,0.058522023260593414,1171.46923828125,0.10961858928203583,1091.7939453125,0.09281125664710999,1195.6187744140625,0.12496108561754227,126.83096313476562,205.665283203125,55.07719421386719,50.737022399902344,6.205535888671875,0.8881212472915649,6.752615451812744,1.1254359483718872,0.003879715921357274,-0.0018326970748603344,0.22447463870048523,-0.15534019470214844,-0.07096713781356812,3.0431203842163086,6195397.5
146.8000030517578,43.133445739746094,-0.02661444991827011,-0.0011817048070952296,890.3031005859375,0.05867082625627518,1171.480224609375,0.10999166965484619,1091.80322265625,0.09308895468711853,1195.6312255859375,0.12549686431884766,126.82888793945312,205.6410675048828,55.08124542236328,50.750091552734375,6.207396507263184,0.8884158730506897,6.7549591064453125,1.1258265972137451,0.003926381003111601,-0.0016422418411821127,0.22478821873664856,-0.1554267704486847,-0.07100369036197662,3.0431666374206543,6195492.0
146.89999389648438,43.13078308105469,-0.02673262171447277,-0.0010714598465710878,890.3089599609375,0.05882168933749199,1171.4912109375,0.11036942154169083,1091.8126220703125,0.09337042272090912,1195.643798828125,0.12603898346424103,126.82687377929688,205.6171417236328,55.085479736328125,50.76329803466797,6.209283351898193,0.8887143731117249,6.757329940795898,1.1262216567993164,0.003971224185079336,-0.0014507826417684555,0.22510330379009247,-0.1555137187242508,-0.07104036957025528,3.043213129043579,6195586.5
147.0,43.12811279296875,-0.026839766651391983,-0.0009822150459513068,890.3148193359375,0.05897463485598564,1171.5023193359375,0.11075179278850555,1091.8218994140625,0.09365567564964294,1195.656494140625,0.12658721208572388,126.82492065429688,205.59353637695312,55.08989715576172,50.77665328979492,6.21119499206543,0.8890167474746704,6.759727478027344,1.1266212463378906,0.004014824517071247,-0.0012584436917677522,0.2254197746515274,-0.15560105443000793,-0.07107716798782349,3.043259620666504,6195681.0
147.10000610351562,43.12542724609375,-0.02693798951804638,-0.000874258519615978,890.3207397460938,0.059129681438207626,1171.513427734375,0.11113874614238739,1091.831298828125,0.0939447209239006,1195.669189453125,0.1271412968635559,126.8230209350586,205.5702362060547,55.09449768066406,50.79015350341797,6.213132381439209,0.8893228769302368,6.762150287628174,1.1270250082015991,0.004056958947330713,-0.0010653611971065402,0.22573749721050262,-0.15568876266479492,-0.07111410051584244,3.043306350708008,6195776.0
147.1999969482422,43.12273406982422,-0.027025414630770683,-0.0007340345764532685,890.32666015625,0.05928686261177063,1171.5245361328125,0.11153023689985275,1091.8406982421875,0.0942375659942627,1195.681884765625,0.1277010291814804,126.82119750976562,205.54725646972656,55.09928512573242,50.803802490234375,6.215094566345215,0.8896326422691345,6.7645978927612305,1.127432942390442,0.004097894299775362,-0.0008716465090401471,0.22605636715888977,-0.15577685832977295,-0.07115115970373154,3.0433530807495117,6195871.5
147.3000030517578,43.12002944946289,-0.027098817750811577,-0.0005697571905329823,890.3325805664062,0.05944618955254555,1171.5357666015625,0.11192620545625687,1091.85009765625,0.09453421831130981,1195.6947021484375,0.12826617062091827,126.81942749023438,205.5245819091797,55.1042594909668,50.81760025024414,6.2170820236206055,0.889945924282074,6.767069339752197,1.1278449296951294,0.004137316253036261,-0.0006774330395273864,0.2263762503862381,-0.15586534142494202,-0.07118835300207138,3.0434000492095947,6195967.0
147.39999389648438,43.1173210144043,-0.027155794203281403,-0.0003381420101504773,890.3385620117188,0.05960768833756447,1171.546875,0.11232657730579376,1091.859619140625,0.09483467042446136,1195.70751953125,0.12883639335632324,126.8177261352539,205.50221252441406,55.109413146972656,50.83155059814453,6.2190937995910645,0.8902626037597656,6.769564151763916,1.128260612487793,0.0041747367940843105,-0.0004828918899875134,0.22669699788093567,-0.15595421195030212,-0.07122568041086197,3.0434470176696777,6196062.5
147.5,43.11460494995117,-0.02718960866332054,-9.097190195461735e-05,890.3445434570312,0.05977138131856918,1171.5582275390625,0.11273125559091568,1091.869140625,0.09513892233371735,1195.720458984375,0.12941133975982666,126.81608581542969,205.48016357421875,55.1147575378418,50.845645904541016,6.22113037109375,0.8905825614929199,6.772079944610596,1.1286799907684326,0.004209775943309069,-0.00028822250897064805,0.22701840102672577,-0.15604348480701447,-0.0712631344795227,3.04349422454834,6196158.5
147.60000610351562,43.11188507080078,-0.027198705822229385,7.047980761853978e-05,890.3505249023438,0.05993727967143059,1171.5694580078125,0.11314009875059128,1091.878662109375,0.09544695913791656,1195.7333984375,0.12999050319194794,126.81451416015625,205.4584197998047,55.12028121948242,50.859893798828125,6.2231903076171875,0.8909057378768921,6.77461576461792,1.1291025876998901,0.004241416230797768,-9.370360930915922e-05,0.22734017670154572,-0.15613314509391785,-0.07130073010921478,3.043541431427002,6196255.0
147.6999969482422,43.10916519165039,-0.027191657572984695,0.0002659423043951392,890.3565063476562,0.060105402022600174,1171.580810546875,0.11355292052030563,1091.88818359375,0.09575875103473663,1195.7464599609375,0.13057328760623932,126.81300354003906,205.43699645996094,55.12599182128906,50.874290466308594,6.225274085998535,0.8912318348884583,6.777169227600098,1.1295281648635864,0.004269381053745747,0.00010036819730885327,0.22766205668449402,-0.15622322261333466,-0.0713384598493576,3.043588876724243,6196351.5
147.8000030517578,43.106449127197266,-0.027165062725543976,0.00037149726995266974,890.362548828125,0.06027575954794884,1171.5921630859375,0.11396957188844681,1091.8978271484375,0.09607426822185516,1195.759521484375,0.1311592310667038,126.81156158447266,205.4158935546875,55.13188552856445,50.88883972167969,6.227380275726318,0.8915607333183289,6.779738426208496,1.1299563646316528,0.0042947991751134396,0.00029379819170571864,0.22798383235931396,-0.1563137024641037,-0.07137633115053177,3.0436365604400635,6196448.0
147.89999389648438,43.10373306274414,-0.027127912268042564,0.0003932776744477451,890.3685913085938,0.06044836714863777,1171.6036376953125,0.11438989639282227,1091.907470703125,0.09639345109462738,1195.772705078125,0.13174782693386078,126.8101806640625,205.39511108398438,55.13796615600586,50.903533935546875,6.229508399963379,0.8918921947479248,6.782321453094482,1.1303869485855103,0.004317060578614473,0.00048635186976753175,0.22830526530742645,-0.15640458464622498,-0.07141433656215668,3.043684244155884,6196545.5
148.0,43.101016998291016,-0.02708858624100685,0.00039164870395325124,890.3746337890625,0.06062323600053787,1171.6151123046875,0.11481376737356186,1091.9171142578125,0.0967162698507309,1195.785888671875,0.1323387175798416,126.80886840820312,205.3746337890625,55.14422607421875,50.91837692260742,6.231657981872559,0.8922260403633118,6.78491735458374,1.13081955909729,0.004337412305176258,0.0006779014365747571,0.22862625122070312,-0.1564958691596985,-0.07145248353481293,3.043731927871704,6196642.5
148.10000610351562,43.09830856323242,-0.027049420401453972,0.0003407962212804705,890.3806762695312,0.06080036237835884,1171.6265869140625,0.11524109542369843,1091.9267578125,0.09704264998435974,1195.7991943359375,0.13293170928955078,126.80762481689453,205.35447692871094,55.150665283203125,50.93336486816406,6.233827590942383,0.8925620913505554,6.787525177001953,1.1312541961669922,0.004356964025646448,0.0008684186032041907,0.2289467602968216,-0.15658757090568542,-0.07149077206850052,3.0437800884246826,6196740.5
148.1999969482422,43.095603942871094,-0.027015341445803642,0.0003086451906710863,890.3867797851562,0.06097976118326187,1171.6380615234375,0.11567182838916779,1091.9365234375,0.09737256169319153,1195.8125,0.13352669775485992,126.80644226074219,205.3346405029297,55.15728759765625,50.9484977722168,6.236016750335693,0.8929001092910767,6.790144920349121,1.1316907405853271,0.004376015160232782,0.0010579027002677321,0.22926679253578186,-0.1566796749830246,-0.07152920961380005,3.043828010559082,6196838.5
148.3000030517578,43.09290313720703,-0.026984475553035736,0.000249965931288898,890.3928833007812,0.061161428689956665,1171.649658203125,0.11610594391822815,1091.9462890625,0.09770593792200089,1195.8258056640625,0.13412371277809143,126.80532836914062,205.3151092529297,55.164085388183594,50.96377182006836,6.238224983215332,0.8932400941848755,6.792775630950928,1.1321293115615845,0.004395289346575737,0.0012464114697650075,0.2295863926410675,-0.1567721962928772,-0.07156778872013092,3.0438764095306396,6196936.5
148.39999389648438,43.090206146240234,-0.026959478855133057,0.0001729255891405046,890.3989868164062,0.06134536489844322,1171.661376953125,0.11654340475797653,1091.9560546875,0.09804273396730423,1195.8392333984375,0.1347227543592453,126.80428314208984,205.2958984375,55.17106246948242,50.97918701171875,6.240451335906982,0.8935818076133728,6.7954182624816895,1.132569670677185,0.004414533730596304,0.001433980418369174,0.2299056202173233,-0.15686513483524323,-0.07160650938749313,3.0439248085021973,6197035.0
148.5,43.08750915527344,-0.026942187920212746,0.0001302292221225798,890.4051513671875,0.061531566083431244,1171.6729736328125,0.11698421835899353,1091.9658203125,0.09838292002677917,1195.852783203125,0.1353238821029663,126.80330657958984,205.27700805664062,55.178218841552734,50.9947395324707,6.242695331573486,0.8939253091812134,6.798072814941406,1.133012056350708,0.004434183239936829,0.0016206767177209258,0.23022453486919403,-0.15695849061012268,-0.07164537161588669,3.043973207473755,6197134.0
148.60000610351562,43.084815979003906,-0.026929164305329323,0.00011009702575393021,890.4113159179688,0.06172003224492073,1171.6846923828125,0.11742837727069855,1091.9757080078125,0.09872644394636154,1195.8663330078125,0.13592718541622162,126.8023910522461,205.25843811035156,55.185550689697266,51.01042938232422,6.2449564933776855,0.8942705392837524,6.800739288330078,1.1334564685821533,0.004454528447240591,0.0018065886106342077,0.23054322600364685,-0.15705224871635437,-0.07168439030647278,3.0440220832824707,6197233.0
148.6999969482422,43.082122802734375,-0.02691815420985222,0.00011382790398783982,890.41748046875,0.061910755932331085,1171.696533203125,0.11787588149309158,1091.985595703125,0.09907328337430954,1195.8800048828125,0.1365327686071396,126.80154418945312,205.2401885986328,55.193058013916016,51.0262565612793,6.247234344482422,0.8946174383163452,6.803417682647705,1.1339030265808105,0.004475114867091179,0.001991764409467578,0.23086175322532654,-0.15714643895626068,-0.0717235580086708,3.0440707206726074,6197332.5
148.8000030517578,43.079429626464844,-0.026906771585345268,0.0001215367010445334,890.4237060546875,0.06210373342037201,1171.708251953125,0.11832671612501144,1091.9954833984375,0.09942339360713959,1195.8936767578125,0.13714061677455902,126.80076599121094,205.2222442626953,55.20073699951172,51.04221725463867,6.249527931213379,0.8949659466743469,6.8061089515686035,1.1343514919281006,0.004495672881603241,0.002176224719733,0.2311801314353943,-0.15724104642868042,-0.07176286727190018,3.0441198348999023,6197432.0
148.89999389648438,43.07674026489258,-0.026894617825746536,0.00013681002019438893,890.429931640625,0.062298957258462906,1171.72021484375,0.11878085136413574,1092.0054931640625,0.09977675974369049,1195.9073486328125,0.13775071501731873,126.80005645751953,205.20462036132812,55.20859146118164,51.058311462402344,6.251837730407715,0.8953161239624023,6.808812141418457,1.134801983833313,0.0045158895663917065,0.002359963022172451,0.2314983606338501,-0.1573360711336136,-0.07180233299732208,3.0441689491271973,6197532.5
149.0,43.07405090332031,-0.026880936697125435,0.00019190517195966095,890.4361572265625,0.06249642372131348,1171.7320556640625,0.1192382425069809,1092.0155029296875,0.10013334453105927,1195.9212646484375,0.13836300373077393,126.7994155883789,205.18731689453125,55.21662139892578,51.07453918457031,6.254162788391113,0.8956679701805115,6.811527729034424,1.1352546215057373,0.00453572440892458,0.0025429672095924616,0.23181642591953278,-0.15743151307106018,-0.07184194773435593,3.0442183017730713,6197632.5
