t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
149.10000610351562,43.07136154174805,-0.02686174586415291,0.00028360550641082227,890.4424438476562,0.06269612163305283,1171.7440185546875,0.11969885230064392,1092.0255126953125,0.10049312561750412,1195.93505859375,0.13897742331027985,126.79884338378906,205.1703338623047,55.22481918334961,51.09089660644531,6.256502628326416,0.8960214257240295,6.8142547607421875,1.1357091665267944,0.004555069375783205,0.00272521679289639,0.23213431239128113,-0.1575273871421814,-0.0718817189335823,3.0442676544189453,6197733.5
149.1999969482422,43.06867599487305,-0.026833385229110718,0.0003223502717446536,890.44873046875,0.06289803981781006,1171.7559814453125,0.12016262114048004,1092.0355224609375,0.10085605829954147,1195.948974609375,0.13959383964538574,126.79833984375,205.15367126464844,55.23318862915039,51.107383728027344,6.258857727050781,0.8963764309883118,6.81699275970459,1.1361654996871948,0.00457334890961647,0.002906644018366933,0.23245196044445038,-0.15762367844581604,-0.07192163914442062,3.0443172454833984,6197834.5
149.3000030517578,43.06599044799805,-0.026801150292158127,0.0003916076966561377,890.4550170898438,0.06310217082500458,1171.76806640625,0.1206294521689415,1092.045654296875,0.10122212767601013,1195.9630126953125,0.1402120292186737,126.79789733886719,205.13731384277344,55.241729736328125,51.124000549316406,6.261226654052734,0.8967330455780029,6.819741725921631,1.1366236209869385,0.004590037278831005,0.0030871385242789984,0.23276925086975098,-0.1577204018831253,-0.07196171581745148,3.0443670749664307,6197935.5
149.39999389648438,43.06331253051758,-0.026761990040540695,0.00043124714284203947,890.4613037109375,0.06330849975347519,1171.7801513671875,0.12109927088022232,1092.0557861328125,0.10159127414226532,1195.97705078125,0.14083179831504822,126.79753112792969,205.1212921142578,55.25043869018555,51.140743255615234,6.263609409332275,0.8970911502838135,6.822500228881836,1.1370832920074463,0.004605880938470364,0.00326665211468935,0.23308615386486053,-0.1578175574541092,-0.07200194895267487,3.044417142868042,6198037.5
149.5,43.06063461303711,-0.0267188660800457,0.0004709461354650557,890.4676513671875,0.06351703405380249,1171.792236328125,0.12157199531793594,1092.0660400390625,0.10196348279714584,1195.9912109375,0.14145299792289734,126.79723358154297,205.10557556152344,55.25931167602539,51.15760803222656,6.266005516052246,0.8974506258964539,6.825267314910889,1.1375445127487183,0.0046203830279409885,0.003445100737735629,0.2334025800228119,-0.1579151302576065,-0.07204233855009079,3.0444672107696533,6198139.5
149.60000610351562,43.05796432495117,-0.026671770960092545,0.000516168714966625,890.4739990234375,0.0637277364730835,1171.804443359375,0.1220475435256958,1092.076171875,0.10233869403600693,1196.00537109375,0.14207543432712555,126.79700469970703,205.09017944335938,55.26835632324219,51.174598693847656,6.2684149742126465,0.8978115320205688,6.828042984008789,1.1380071640014648,0.004633969161659479,0.003622436197474599,0.23371846973896027,-0.15801315009593964,-0.07208288460969925,3.0445175170898438,6198241.5
149.6999969482422,43.0552978515625,-0.026620153337717056,0.0005295785958878696,890.4804077148438,0.0639406144618988,1171.816650390625,0.12252584099769592,1092.08642578125,0.10271687060594559,1196.01953125,0.1426989883184433,126.79684448242188,205.07508850097656,55.27756118774414,51.19171142578125,6.27083683013916,0.8981736898422241,6.830826759338379,1.1384711265563965,0.004646603018045425,0.0037986095994710922,0.23403379321098328,-0.1581115871667862,-0.07212359458208084,3.044567823410034,6198344.5
149.8000030517578,43.052635192871094,-0.02656719647347927,0.0004850896948482841,890.48681640625,0.06415563821792603,1171.8289794921875,0.12300681322813034,1092.0968017578125,0.10309796035289764,1196.033935546875,0.14332348108291626,126.79674530029297,205.06033325195312,55.28693389892578,51.208946228027344,6.273271083831787,0.8985370397567749,6.833617687225342,1.1389362812042236,0.004658195190131664,0.003973565995693207,0.23434847593307495,-0.15821045637130737,-0.07216446101665497,3.0446183681488037,6198447.5
149.89999389648438,43.04997634887695,-0.02651868760585785,0.0005288041429594159,890.4932250976562,0.06437280774116516,1171.84130859375,0.12349038571119308,1092.1070556640625,0.10348192602396011,1196.0482177734375,0.14394882321357727,126.79672241210938,205.04588317871094,55.296470642089844,51.226295471191406,6.275716781616211,0.8989015221595764,6.8364152908325195,1.1394025087356567,0.004669196903705597,0.004147288389503956,0.23466253280639648,-0.15830975770950317,-0.07220548391342163,3.0446691513061523,6198551.0
150.0,43.047325134277344,-0.026465807110071182,0.0005997566040605307,890.4996948242188,0.06459209322929382,1171.8536376953125,0.12397653609514236,1092.117431640625,0.10386872291564941,1196.0626220703125,0.14457499980926514,126.79676818847656,205.03175354003906,55.3061637878418,51.24375915527344,6.278173446655273,0.8992671370506287,6.839219570159912,1.1398699283599854,0.004680427256971598,0.004319827537983656,0.23497599363327026,-0.1584095060825348,-0.07224667072296143,3.04472017288208,6198654.5
150.10000610351562,43.044677734375,-0.026405831798911095,0.0006287129945121706,890.5061645507812,0.06481349468231201,1171.8660888671875,0.12446519732475281,1092.1278076171875,0.10425829142332077,1196.0771484375,0.1452019363641739,126.79689025878906,205.01792907714844,55.31602096557617,51.26133728027344,6.280641078948975,0.8996337056159973,6.842030048370361,1.1403383016586304,0.004690599627792835,0.004491130821406841,0.2352888286113739,-0.15850967168807983,-0.07228802144527435,3.044771432876587,6198758.5
150.1999969482422,43.04203796386719,-0.026342960074543953,0.0006456472328864038,890.5126342773438,0.06503697484731674,1171.8785400390625,0.12495627254247665,1092.1383056640625,0.1046506017446518,1196.0916748046875,0.14582942426204681,126.79707336425781,205.00442504882812,55.32603454589844,51.27902603149414,6.283119201660156,0.9000012874603271,6.844846248626709,1.1408077478408813,0.004699371755123138,0.004661113023757935,0.23560091853141785,-0.1586102694272995,-0.07232953608036041,3.0448226928710938,6198863.0
150.3000030517578,43.039405822753906,-0.02627839520573616,0.0005952041246928275,890.5191650390625,0.06526252627372742,1171.89111328125,0.12544968724250793,1092.1488037109375,0.10504559427499771,1196.1063232421875,0.14645732939243317,126.79732513427734,204.99124145507812,55.33620834350586,51.29682540893555,6.285606861114502,0.9003697633743286,6.847667694091797,1.1412779092788696,0.0047073387540876865,0.0048297387547791,0.2359122633934021,-0.15871131420135498,-0.0723712146282196,3.0448741912841797,6198968.0
150.39999389648438,43.03677749633789,-0.026218874379992485,0.0005121100693941116,890.5256958007812,0.06549013406038284,1171.9036865234375,0.12594535946846008,1092.1593017578125,0.10544322431087494,1196.1209716796875,0.1470855176448822,126.79764556884766,204.97837829589844,55.34653854370117,51.314735412597656,6.288104057312012,0.9007390141487122,6.850493431091309,1.1417489051818848,0.0047146352007985115,0.004996987525373697,0.23622283339500427,-0.15881279110908508,-0.07241305708885193,3.0449256896972656,6199073.0
150.5,43.03415298461914,-0.02616766281425953,0.00042837797082029283,890.5322875976562,0.06571976840496063,1171.916259765625,0.1264432668685913,1092.169921875,0.1058434396982193,1196.1357421875,0.14771400392055511,126.79804229736328,204.9658203125,55.35702133178711,51.33274459838867,6.290610313415527,0.9011090993881226,6.853323936462402,1.1422206163406372,0.004722234793007374,0.005162918008863926,0.23653267323970795,-0.1589146852493286,-0.07245506346225739,3.0449776649475098,6199178.5
150.60000610351562,43.03153991699219,-0.026124825701117516,0.0003334463981445879,890.538818359375,0.06595142185688019,1171.928955078125,0.12694339454174042,1092.180419921875,0.10624618828296661,1196.1505126953125,0.14834290742874146,126.79850769042969,204.9535675048828,55.36765670776367,51.350860595703125,6.293125629425049,0.9014798998832703,6.856159210205078,1.1426931619644165,0.004730599001049995,0.005327627062797546,0.23684190213680267,-0.15901702642440796,-0.07249723374843597,3.045029640197754,6199284.5
150.6999969482422,43.028926849365234,-0.026091480627655983,0.0002227113873232156,890.5454711914062,0.06618505716323853,1171.941650390625,0.1274457573890686,1092.191162109375,0.1066514402627945,1196.1654052734375,0.14897237718105316,126.79903411865234,204.94163513183594,55.37844467163086,51.369075775146484,6.295648574829102,0.9018514156341553,6.858999729156494,1.1431665420532227,0.004739769268780947,0.005491212941706181,0.23715059459209442,-0.15911981463432312,-0.07253957539796829,3.045081853866577,6199390.5
150.8000030517578,43.02631759643555,-0.026069210842251778,9.15547861950472e-05,890.5520629882812,0.06642065942287445,1171.9544677734375,0.12795037031173706,1092.2017822265625,0.10705914348363876,1196.1802978515625,0.14960257709026337,126.79963684082031,204.9300079345703,55.389381408691406,51.38739013671875,6.298180103302002,0.9022236466407776,6.861845970153809,1.1436409950256348,0.004749958869069815,0.005653786938637495,0.23745888471603394,-0.1592230200767517,-0.07258208841085434,3.0451343059539795,6199497.5
150.89999389648438,43.02370834350586,-0.026060054078698158,5.1055125368293375e-05,890.5587158203125,0.06665821373462677,1171.96728515625,0.12845724821090698,1092.2125244140625,0.10746928304433823,1196.1953125,0.1502337008714676,126.80030822753906,204.918701171875,55.40047073364258,51.40580368041992,6.300719261169434,0.902596652507782,6.864699363708496,1.1441165208816528,0.004761441610753536,0.005815478507429361,0.23776690661907196,-0.1593266725540161,-0.07262475788593292,3.045186758041382,6199604.5
151.0,43.02110290527344,-0.026054948568344116,1.9610857634688728e-05,890.5654296875,0.0668976828455925,1171.9801025390625,0.12896646559238434,1092.2232666015625,0.1078818216919899,1196.2103271484375,0.15086601674556732,126.80105590820312,204.90769958496094,55.41170883178711,51.424312591552734,6.303266525268555,0.9029704332351685,6.867559909820557,1.144593358039856,0.004774563014507294,0.005976440850645304,0.23807479441165924,-0.15943075716495514,-0.07266760617494583,3.0452394485473633,6199712.0
151.10000610351562,43.018497467041016,-0.026052987203001976,8.288530807476491e-05,890.5721435546875,0.06713906675577164,1171.9930419921875,0.12947803735733032,1092.234130859375,0.10829674452543259,1196.2254638671875,0.1514996737241745,126.80186462402344,204.8970184326172,55.423091888427734,51.44292068481445,6.305820941925049,0.9033450484275818,6.870428562164307,1.1450715065002441,0.00478805135935545,0.006136720534414053,0.23838262259960175,-0.1595352739095688,-0.07271061837673187,3.045292377471924,6199819.5
151.1999969482422,43.015892028808594,-0.026044700294733047,0.00020362032228149474,890.578857421875,0.0673823282122612,1172.0059814453125,0.12999194860458374,1092.2449951171875,0.1087140366435051,1196.24072265625,0.1521347165107727,126.80274200439453,204.8866424560547,55.43461990356445,51.46162033081055,6.308383464813232,0.9037206172943115,6.873305797576904,1.1455509662628174,0.0048018572852015495,0.006296352483332157,0.23869039118289948,-0.15964023768901825,-0.07275380939245224,3.0453455448150635,6199928.0
151.3000030517578,43.01328659057617,-0.026024337857961655,0.00029940681997686625,890.5855712890625,0.06762745976448059,1172.01904296875,0.1305081695318222,1092.255859375,0.10913366824388504,1196.2559814453125,0.15277107059955597,126.80369567871094,204.87657165527344,55.44629669189453,51.480411529541016,6.310953617095947,0.9040971398353577,6.876190662384033,1.1460317373275757,0.004814606625586748,0.006455260794609785,0.23899805545806885,-0.15974563360214233,-0.07279716432094574,3.0453989505767822,6200036.5
151.39999389648438,43.010684967041016,-0.025994397699832916,0.0004188705061096698,890.5923461914062,0.06787443161010742,1172.0321044921875,0.13102658092975616,1092.2667236328125,0.10955562442541122,1196.271240234375,0.153408482670784,126.80471801757812,204.86680603027344,55.4581184387207,51.49929428100586,6.313531398773193,0.9044745564460754,6.879082202911377,1.1465137004852295,0.004825487267225981,0.006613301113247871,0.23930546641349792,-0.15985147655010223,-0.07284069061279297,3.04545259475708,6200145.5
151.5,43.008087158203125,-0.02595251053571701,0.0005527902394533157,890.5991821289062,0.0681232288479805,1172.0452880859375,0.13154710829257965,1092.2777099609375,0.10997987538576126,1196.28662109375,0.1540466845035553,126.8058090209961,204.85736083984375,55.4700813293457,51.518272399902344,6.316116809844971,0.9048529267311096,6.881979942321777,1.1469966173171997,0.004834829363971949,0.006770358886569738,0.23961251974105835,-0.15995775163173676,-0.07288439571857452,3.045506238937378,6200255.0
151.60000610351562,43.005489349365234,-0.025897230952978134,0.000657308497466147,890.6060180664062,0.06837383657693863,1172.058349609375,0.13206961750984192,1092.288818359375,0.11040638387203217,1196.302001953125,0.154685378074646,126.80696868896484,204.8482208251953,55.48218536376953,51.53733825683594,6.318709373474121,0.9052321910858154,6.88488245010376,1.1474803686141968,0.004842210095375776,0.006926292087882757,0.239919051527977,-0.1600644737482071,-0.07292827218770981,3.045560121536255,6200364.5
151.6999969482422,43.00290298461914,-0.025831500068306923,0.0007297039846889675,890.6128540039062,0.06862622499465942,1172.0716552734375,0.13259398937225342,1092.2998046875,0.11083511263132095,1196.3175048828125,0.15532423555850983,126.8082046508789,204.83938598632812,55.49443054199219,51.55649185180664,6.321308612823486,0.9056122303009033,6.887788772583008,1.1479648351669312,0.004847375676035881,0.0070809414610266685,0.2402249127626419,-0.16017164289951324,-0.07297232002019882,3.045614242553711,6200474.5
151.8000030517578,43.00031661987305,-0.02575852908194065,0.0007873266004025936,890.6197509765625,0.06888037919998169,1172.0849609375,0.1331201046705246,1092.3109130859375,0.11126601696014404,1196.3331298828125,0.1559629589319229,126.80950164794922,204.83087158203125,55.50681686401367,51.57572937011719,6.323915004730225,0.9059929847717285,6.890697479248047,1.1484495401382446,0.004850698634982109,0.007234183140099049,0.24052998423576355,-0.16027924418449402,-0.07301654666662216,3.045668601989746,6200585.5
151.89999389648438,42.99774169921875,-0.025679796934127808,0.0007899643387645483,890.6266479492188,0.06913627684116364,1172.0982666015625,0.1336478441953659,1092.3221435546875,0.11169903725385666,1196.3487548828125,0.15660126507282257,126.81087493896484,204.82266235351562,55.51934051513672,51.59505081176758,6.3265275955200195,0.9063743352890015,6.8936076164245605,1.1489346027374268,0.004852579906582832,0.00738593190908432,0.24083417654037476,-0.1603872925043106,-0.07306095212697983,3.0457231998443604,6200696.5
152.0,42.995174407958984,-0.025600800290703773,0.0007839411264285445,890.633544921875,0.06939390301704407,1172.1116943359375,0.134177103638649,1092.333251953125,0.11213412135839462,1196.3643798828125,0.15723897516727448,126.81231689453125,204.8147430419922,55.53200149536133,51.61445617675781,6.329145431518555,0.9067561030387878,6.896518230438232,1.1494196653366089,0.004853187594562769,0.007536118850111961,0.24113743007183075,-0.160495787858963,-0.07310552895069122,3.0457777976989746,6200807.5
152.10000610351562,42.99261474609375,-0.02552240714430809,0.0007700241403654218,890.6405029296875,0.06965322047472,1172.1251220703125,0.13470782339572906,1092.344482421875,0.11257120966911316,1196.3802490234375,0.15787598490715027,126.81383514404297,204.80714416503906,55.544795989990234,51.63393783569336,6.3317694664001465,0.9071382880210876,6.8994293212890625,1.1499048471450806,0.004853301215916872,0.007684741634875536,0.24143972992897034,-0.16060471534729004,-0.07315027713775635,3.045832872390747,6200919.5
152.1999969482422,42.99006271362305,-0.025445403531193733,0.0007871986017562449,890.6474609375,0.06991422176361084,1172.1385498046875,0.13523992896080017,1092.3558349609375,0.11301025003194809,1196.39599609375,0.1585122048854828,126.81541442871094,204.79983520507812,55.55772018432617,51.653499603271484,6.334397792816162,0.9075207710266113,6.902339935302734,1.1503900289535522,0.0048530213534832,0.007831807248294353,0.2417411059141159,-0.16071408987045288,-0.0731952115893364,3.0458879470825195,6201032.0
152.3000030517578,42.987518310546875,-0.025366684421896935,0.0008992835646495223,890.6544799804688,0.0701768696308136,1172.152099609375,0.13577337563037872,1092.3670654296875,0.11345118284225464,1196.411865234375,0.15914763510227203,126.81707000732422,204.7928466796875,55.57078170776367,51.673133850097656,6.33703088760376,0.9079034328460693,6.905250549316406,1.1508750915527344,0.004852476064115763,0.00797733198851347,0.24204154312610626,-0.16082389652729034,-0.07324031740427017,3.045943260192871,6201144.5
152.39999389648438,42.984981536865234,-0.025276755914092064,0.0010116139892488718,890.6614990234375,0.07044114172458649,1172.165771484375,0.13630810379981995,1092.3785400390625,0.11389395594596863,1196.4278564453125,0.15978217124938965,126.81879425048828,204.78614807128906,55.58396911621094,51.692840576171875,6.339668273925781,0.9082862138748169,6.90816068649292,1.1513601541519165,0.004851223435252905,0.008121296763420105,0.2423410415649414,-0.16093413531780243,-0.07328560203313828,3.0459988117218018,6201257.5
152.5,42.982452392578125,-0.02517559379339218,0.0011369012063369155,890.6685791015625,0.07070702314376831,1172.179443359375,0.13684400916099548,1092.389892578125,0.11433850973844528,1196.44384765625,0.16041558980941772,126.8205795288086,204.77975463867188,55.597286224365234,51.712615966796875,6.342309474945068,0.9086690545082092,6.911069393157959,1.1518449783325195,0.00484789302572608,0.00826356839388609,0.2426394671201706,-0.16104482114315033,-0.0733310654759407,3.0460546016693115,6201371.0
152.60000610351562,42.97993469238281,-0.02506190352141857,0.0012851727660745382,890.6756591796875,0.07097446918487549,1172.193115234375,0.137380912899971,1092.4013671875,0.11478479206562042,1196.4599609375,0.1610475480556488,126.82244110107422,204.77366638183594,55.61073303222656,51.732460021972656,6.344953536987305,0.9090519547462463,6.913975238800049,1.1523292064666748,0.004842496942728758,0.008404016494750977,0.24293667078018188,-0.16115595400333405,-0.07337670773267746,3.0461106300354004,6201485.0
152.6999969482422,42.9774284362793,-0.024933386594057083,0.0014033806510269642,890.6827392578125,0.07124346494674683,1172.2069091796875,0.13791871070861816,1092.412841796875,0.11523272842168808,1196.47607421875,0.16167770326137543,126.82437896728516,204.7678680419922,55.62430191040039,51.75236892700195,6.347600936889648,0.9094346761703491,6.916877269744873,1.1528128385543823,0.004834788851439953,0.008542492054402828,0.24323253333568573,-0.16126751899719238,-0.07342252880334854,3.0461666584014893,6201599.5
152.8000030517578,42.974937438964844,-0.024793049320578575,0.0014906787546351552,890.6898803710938,0.07151398062705994,1172.220703125,0.13845719397068024,1092.4244384765625,0.11568224430084229,1196.4923095703125,0.16230565309524536,126.82637786865234,204.7623748779297,55.63799285888672,51.772335052490234,6.350249767303467,0.9098171591758728,6.919773101806641,1.1532955169677734,0.004824384115636349,0.008678823709487915,0.2435268610715866,-0.16137950122356415,-0.07346852868795395,3.0462231636047363,6201714.5
152.89999389648438,42.97245788574219,-0.024643979966640472,0.001606578123755753,890.6970825195312,0.07178597897291183,1172.234619140625,0.13899622857570648,1092.43603515625,0.11613326519727707,1196.508544921875,0.16293101012706757,126.82844543457031,204.75717163085938,55.65180206298828,51.792362213134766,6.352900505065918,0.9101992249488831,6.922662258148193,1.153777003288269,0.004811675753444433,0.00881287269294262,0.24381950497627258,-0.16149193048477173,-0.07351470738649368,3.0462796688079834,6201829.5
153.0,42.969993591308594,-0.024483323097229004,0.0016827756771817803,890.7042846679688,0.07205943763256073,1172.24853515625,0.13953563570976257,1092.4476318359375,0.11658570170402527,1196.52490234375,0.16355347633361816,126.83058166503906,204.75225830078125,55.665733337402344,51.81244659423828,6.3555521965026855,0.9105807542800903,6.925543308258057,1.1542571783065796,0.00479704886674881,0.008944537490606308,0.24411039054393768,-0.16160479187965393,-0.07356106489896774,3.0463366508483887,6201945.0
153.10000610351562,42.96754455566406,-0.02431504614651203,0.0017364619998261333,890.7114868164062,0.07233431935310364,1172.262451171875,0.14007526636123657,1092.4593505859375,0.11703947186470032,1196.541259765625,0.1641726791858673,126.8327865600586,204.7476348876953,55.679779052734375,51.83258056640625,6.358203887939453,0.9109615683555603,6.928414344787598,1.1547356843948364,0.00478003453463316,0.009073683060705662,0.24439936876296997,-0.16171808540821075,-0.07360760122537613,3.046393632888794,6202061.5
153.1999969482422,42.965110778808594,-0.024141399189829826,0.0018377220258116722,890.71875,0.07261059433221817,1172.2764892578125,0.14061495661735535,1092.4710693359375,0.11749447882175446,1196.5577392578125,0.16478833556175232,126.8350601196289,204.74331665039062,55.693939208984375,51.852760314941406,6.360854625701904,0.9113415479660034,6.9312744140625,1.15521240234375,0.004761198535561562,0.009200223721563816,0.2446863353252411,-0.161831796169281,-0.07365431636571884,3.0464508533477783,6202178.0
153.3000030517578,42.96269989013672,-0.0239576268941164,0.001959189772605896,890.7260131835938,0.07288822531700134,1172.2906494140625,0.14115455746650696,1092.4827880859375,0.11795063316822052,1196.57421875,0.1654002070426941,126.83740234375,204.73927307128906,55.70820999145508,51.872982025146484,6.363503932952881,0.9117204546928406,6.9341230392456055,1.1556872129440308,0.0047408235259354115,0.009324098005890846,0.24497126042842865,-0.16194593906402588,-0.07370121777057648,3.046508312225342,6202295.0
153.39999389648438,42.960304260253906,-0.023761708289384842,0.002054373035207391,890.7332763671875,0.07316716760396957,1172.3048095703125,0.14169393479824066,1092.49462890625,0.11840783059597015,1196.5906982421875,0.16600795090198517,126.83981323242188,204.7355194091797,55.722591400146484,51.893245697021484,6.366150856018066,0.912098228931427,6.936958312988281,1.15615975856781,0.004718185868114233,0.009445189498364925,0.24525398015975952,-0.16206049919128418,-0.07374829053878784,3.0465660095214844,6202412.5
153.5,42.95792770385742,-0.023556271567940712,0.002045819303020835,890.7406616210938,0.07344738394021988,1172.3189697265625,0.14223287999629974,1092.5064697265625,0.118865966796875,1196.607421875,0.1666112244129181,126.84228515625,204.7320556640625,55.73707580566406,51.913543701171875,6.368794918060303,0.9124746322631836,6.939779281616211,1.1566299200057983,0.004692992195487022,0.009563357569277287,0.24553439021110535,-0.1621754765510559,-0.07379554957151413,3.046623945236206,6202530.5
153.60000610351562,42.955570220947266,-0.02335168980062008,0.0019973607268184423,890.7479858398438,0.07372884452342987,1172.333251953125,0.14277122914791107,1092.5184326171875,0.1193249449133873,1196.6240234375,0.1672096699476242,126.8448257446289,204.72886657714844,55.75166702270508,51.93387222290039,6.371434688568115,0.9128495454788208,6.942584037780762,1.157097339630127,0.004665598273277283,0.009678495116531849,0.24581235647201538,-0.16229087114334106,-0.07384298741817474,3.046682119369507,6202648.5
153.6999969482422,42.9532356262207,-0.023151952773332596,0.0019187172874808311,890.75537109375,0.07401148974895477,1172.3475341796875,0.1433088332414627,1092.5303955078125,0.1197846457362175,1196.640869140625,0.1678031086921692,126.8474349975586,204.7259521484375,55.766353607177734,51.9542236328125,6.3740692138671875,0.9132227897644043,6.945372581481934,1.1575621366500854,0.004637487698346376,0.009790615178644657,0.24608789384365082,-0.16240668296813965,-0.07389060407876968,3.0467405319213867,6202767.5
153.8000030517578,42.95092010498047,-0.022960081696510315,0.0017867531860247254,890.7628173828125,0.0742952898144722,1172.36181640625,0.14384561777114868,1092.5423583984375,0.12024497240781784,1196.6575927734375,0.16839149594306946,126.85010528564453,204.72332763671875,55.78114318847656,51.9745979309082,6.3766984939575195,0.9135942459106445,6.94814395904541,1.1580240726470947,0.004609204363077879,0.009899778291583061,0.24636107683181763,-0.16252289712429047,-0.07393839210271835,3.0467991828918457,6202887.0
153.89999389648438,42.94862365722656,-0.022781405597925186,0.0016145269619300961,890.770263671875,0.07458019256591797,1172.376220703125,0.14438152313232422,1092.554443359375,0.12070582062005997,1196.674560546875,0.1689748913049698,126.85284423828125,204.72096252441406,55.796024322509766,51.994991302490234,6.379321098327637,0.913963794708252,6.950899124145508,1.1584831476211548,0.004581219982355833,0.01000608317553997,0.24663196504116058,-0.1626395285129547,-0.07398636639118195,3.0468578338623047,6203006.5
154.0,42.946346282958984,-0.022619953379034996,0.0014043591218069196,890.7777099609375,0.0748661458492279,1172.3907470703125,0.14491650462150574,1092.5665283203125,0.12116708606481552,1196.69140625,0.1695534735918045,126.85564422607422,204.7188720703125,55.810997009277344,52.0153923034668,6.381936073303223,0.914331316947937,6.95363712310791,1.1589395999908447,0.004554364364594221,0.01010968815535307,0.2469007521867752,-0.16275654733181,-0.07403451949357986,3.046916961669922,6203127.0
154.10000610351562,42.94408416748047,-0.02247951738536358,0.001234966330230236,890.7852172851562,0.07515311241149902,1172.4052734375,0.14545059204101562,1092.57861328125,0.12162869423627853,1196.7083740234375,0.1701275259256363,126.85850524902344,204.71705627441406,55.82605743408203,52.035804748535156,6.384543418884277,0.9146969318389893,6.956360340118408,1.1593934297561646,0.004529283381998539,0.010210799984633923,0.24716761708259583,-0.16287396848201752,-0.07408284395933151,3.046976089477539,6203247.5
154.1999969482422,42.941837310791016,-0.022356020286679268,0.001066700671799481,890.792724609375,0.07544104009866714,1172.4197998046875,0.14598381519317627,1092.5908203125,0.12209056317806244,1196.7254638671875,0.1706974059343338,126.86143493652344,204.7154998779297,55.841209411621094,52.05622482299805,6.387142181396484,0.9150605201721191,6.95906925201416,1.1598448753356934,0.004506614990532398,0.010309671983122826,0.24743281304836273,-0.16299177706241608,-0.07413135468959808,3.0470356941223145,6203368.5
154.3000030517578,42.93960189819336,-0.02224935032427311,0.0008883629343472421,890.80029296875,0.07572988420724869,1172.4344482421875,0.14651623368263245,1092.60302734375,0.12255263328552246,1196.7425537109375,0.17126348614692688,126.86442565917969,204.71421813964844,55.856441497802734,52.07664489746094,6.389732360839844,0.9154221415519714,6.961765766143799,1.1602942943572998,0.00448584696277976,0.010406505316495895,0.24769653379917145,-0.16310998797416687,-0.07418003678321838,3.04709529876709,6203490.0
154.39999389648438,42.937374114990234,-0.022160513326525688,0.0007451149285770953,890.807861328125,0.07601959258317947,1172.4490966796875,0.14704789221286774,1092.6153564453125,0.12301483005285263,1196.759765625,0.17182613909244537,126.86748504638672,204.71319580078125,55.87175750732422,52.09706115722656,6.392313480377197,0.9157819747924805,6.964450359344482,1.1607416868209839,0.004467084538191557,0.010501502081751823,0.2479589879512787,-0.1632285863161087,-0.07422889769077301,3.0471553802490234,6203612.0
154.5,42.93516159057617,-0.022086001932621002,0.0006250039441511035,890.8154907226562,0.07631011307239532,1172.4638671875,0.14757885038852692,1092.627685546875,0.12347712367773056,1196.7769775390625,0.17238570749759674,126.87059783935547,204.71241760253906,55.88715362548828,52.11747741699219,6.394886016845703,0.9161400198936462,6.9671244621276855,1.1611874103546143,0.004450558684766293,0.010594874620437622,0.24822038412094116,-0.16334758698940277,-0.07427792996168137,3.047215461730957,6203734.5
154.60000610351562,42.932952880859375,-0.022023502737283707,0.0005872664623893797,890.8231811523438,0.07660140842199326,1172.4786376953125,0.14810915291309357,1092.6400146484375,0.12393947690725327,1196.794189453125,0.17294253408908844,126.873779296875,204.7119140625,55.902626037597656,52.13788604736328,6.397449493408203,0.9164964556694031,6.969789505004883,1.1616315841674805,0.004435826558619738,0.010686795227229595,0.2484809011220932,-0.16346696019172668,-0.07432714849710464,3.047276020050049,6203857.5
154.6999969482422,42.930747985839844,-0.021964775398373604,0.00048533629160374403,890.830810546875,0.07689343392848969,1172.4935302734375,0.14863885939121246,1092.6524658203125,0.12440183758735657,1196.8115234375,0.17349690198898315,126.87701416015625,204.711669921875,55.91817855834961,52.158287048339844,6.400003910064697,0.9168514013290405,6.972445964813232,1.162074327468872,0.00442263251170516,0.010777408257126808,0.24874065816402435,-0.16358670592308044,-0.07437653839588165,3.0473365783691406,6203981.0
154.8000030517578,42.928550720214844,-0.021916242316365242,0.000380872079404071,890.8385620117188,0.07718614488840103,1172.5084228515625,0.1491679698228836,1092.6649169921875,0.12486419826745987,1196.828857421875,0.17404897511005402,126.88031768798828,204.711669921875,55.93380355834961,52.178680419921875,6.4025492668151855,0.9172049164772034,6.975095272064209,1.1625158786773682,0.004409817513078451,0.010866758413612843,0.2489997148513794,-0.16370685398578644,-0.07442610710859299,3.0473973751068115,6204105.0
154.89999389648438,42.926361083984375,-0.021878154948353767,0.0002902598353102803,890.8462524414062,0.07747950404882431,1172.5233154296875,0.14969651401042938,1092.6773681640625,0.12532652914524078,1196.8463134765625,0.17459890246391296,126.88367462158203,204.71192932128906,55.949501037597656,52.19906234741211,6.405086040496826,0.9175571203231812,6.977736949920654,1.1629561185836792,0.004398393910378218,0.010954968631267548,0.24925819039344788,-0.16382737457752228,-0.07447584718465805,3.0474586486816406,6204229.5
155.0,42.924171447753906,-0.0218491293489933,0.00021523170289583504,890.85400390625,0.07777346670627594,1172.538330078125,0.15022453665733337,1092.68994140625,0.12578880786895752,1196.86376953125,0.1751469522714615,126.88710021972656,204.7124481201172,55.96527099609375,52.21943283081055,6.407614707946777,0.9179081320762634,6.980372428894043,1.1633954048156738,0.0043883854523301125,0.011042163707315922,0.24951620399951935,-0.16394826769828796,-0.07452576607465744,3.0475199222564697,6204354.5
155.10000610351562,42.92198944091797,-0.021827606484293938,0.00014596502296626568,890.86181640625,0.07806799560785294,1172.5533447265625,0.15075206756591797,1092.70263671875,0.1262510120868683,1196.88134765625,0.1756933331489563,126.89058685302734,204.7132110595703,55.981109619140625,52.23979187011719,6.410135269165039,0.9182580709457397,6.983002662658691,1.163833737373352,0.004379625897854567,0.01112845167517662,0.24977385997772217,-0.1640695482492447,-0.07457585632801056,3.047581434249878,6204479.5
155.1999969482422,42.919803619384766,-0.021813008934259415,2.853653313650284e-05,890.86962890625,0.07836305350065231,1172.5684814453125,0.15127913653850555,1092.7152099609375,0.12671314179897308,1196.89892578125,0.17623823881149292,126.89412689208984,204.71421813964844,55.99701690673828,52.260135650634766,6.412647247314453,0.9186070561408997,6.9856276512146,1.1642712354660034,0.004371926188468933,0.011213922873139381,0.2500312626361847,-0.16419120132923126,-0.0746261328458786,3.0476431846618652,6204605.5
155.3000030517578,42.917625427246094,-0.021810155361890793,-0.0001453246222808957,890.8775024414062,0.07865860313177109,1172.5836181640625,0.1518058031797409,1092.7279052734375,0.12717518210411072,1196.9166259765625,0.17678186297416687,126.8977279663086,204.71548461914062,56.01299285888672,52.28046798706055,6.415152072906494,0.9189551472663879,6.988248825073242,1.164708137512207,0.004365233704447746,0.01129865925759077,0.2502884864807129,-0.16431324183940887,-0.07467657327651978,3.0477054119110107,6204732.0
155.39999389648438,42.915443420410156,-0.021824687719345093,-0.0002861427201423794,890.8853759765625,0.07895462214946747,1172.598876953125,0.1523321121931076,1092.74072265625,0.12763711810112,1196.934326171875,0.17732444405555725,126.90139770507812,204.7169952392578,56.02903747558594,52.300785064697266,6.417649745941162,0.9193024039268494,6.990866184234619,1.165144443511963,0.004360287915915251,0.011382801458239555,0.2505456507205963,-0.16443565487861633,-0.07472719252109528,3.0477676391601562,6204858.5
155.5,42.91326141357422,-0.02185330167412758,-0.00043926757643930614,890.893310546875,0.07925106585025787,1172.6141357421875,0.15285815298557281,1092.75341796875,0.1280989646911621,1196.9520263671875,0.1778663545846939,126.90512084960938,204.71873474121094,56.045143127441406,52.32108688354492,6.420140266418457,0.9196490049362183,6.9934821128845215,1.16558039188385,0.0043579391203820705,0.01146655436605215,0.2508029639720917,-0.16455842554569244,-0.0747779905796051,3.047830104827881,6204986.0
155.60000610351562,42.911075592041016,-0.021897228434681892,-0.0006103254854679108,890.9012451171875,0.07954791933298111,1172.62939453125,0.1533840447664261,1092.7662353515625,0.12856072187423706,1196.9698486328125,0.17840799689292908,126.90889739990234,204.7207489013672,56.06131362915039,52.341373443603516,6.422624588012695,0.9199950098991394,6.996097087860107,1.1660162210464478,0.004357733763754368,0.011550083756446838,0.2510606348514557,-0.1646815836429596,-0.07482896000146866,3.0478928089141846,6205113.5
155.6999969482422,42.90888595581055,-0.021958261728286743,-0.0007614848436787724,890.9091796875,0.07984514534473419,1172.644775390625,0.15390990674495697,1092.7791748046875,0.12902240455150604,1196.98779296875,0.1789497435092926,126.9127426147461,204.72299194335938,56.07754898071289,52.36164855957031,6.425103187561035,0.9203406572341919,6.99871301651001,1.166452169418335,0.00435993866994977,0.011633571237325668,0.2513188123703003,-0.1648051142692566,-0.07488010823726654,3.0479557514190674,6205241.5
155.8000030517578,42.90668869018555,-0.022034410387277603,-0.0008615820552222431,890.9171752929688,0.08014272153377533,1172.66015625,0.15443584322929382,1092.7921142578125,0.12948402762413025,1197.005615234375,0.1794920265674591,126.9166488647461,204.72547912597656,56.09384536743164,52.38190841674805,6.427576065063477,0.9206860065460205,7.001331329345703,1.1668884754180908,0.004364871419966221,0.011717217974364758,0.2515776753425598,-0.16492903232574463,-0.07493142783641815,3.0480189323425293,6205370.5
155.89999389648438,42.90448760986328,-0.02212056890130043,-0.0008559300331398845,890.9252319335938,0.08044062554836273,1172.6756591796875,0.15496201813220978,1092.8050537109375,0.12994563579559326,1197.023681640625,0.18003526329994202,126.92060852050781,204.7281951904297,56.110206604003906,52.402156829833984,6.430044651031494,0.9210312962532043,7.003953456878662,1.167325496673584,0.00437229173257947,0.011801201850175858,0.25183743238449097,-0.16505330801010132,-0.07498292624950409,3.0480823516845703,6205499.5
156.0,42.90227508544922,-0.02220616117119789,-0.0008309769327752292,890.9332885742188,0.0807388424873352,1172.691162109375,0.155488520860672,1092.818115234375,0.13040725886821747,1197.0416259765625,0.1805797964334488,126.92462921142578,204.73117065429688,56.12662887573242,52.422393798828125,6.432508945465088,0.921376645565033,7.006580352783203,1.1677634716033936,0.004381509497761726,0.01188563834875822,0.2520982027053833,-0.16517797112464905,-0.07503459602594376,3.0481460094451904,6205629.0
156.10000610351562,42.900054931640625,-0.022289259359240532,-0.0007751412340439856,890.9413452148438,0.08103734999895096,1172.706787109375,0.15601542592048645,1092.8311767578125,0.13086892664432526,1197.059814453125,0.1811257302761078,126.9287109375,204.73439025878906,56.14311218261719,52.44261932373047,6.434970378875732,0.9217222332954407,7.009213447570801,1.16820228099823,0.0043910108506679535,0.0119705218821764,0.25235995650291443,-0.16530300676822662,-0.07508644461631775,3.0482099056243896,6205759.5
156.1999969482422,42.897823333740234,-0.022366773337125778,-0.0007118190987966955,890.949462890625,0.0813361331820488,1172.722412109375,0.15654273331165314,1092.84423828125,0.1313306838274002,1197.077880859375,0.1816730946302414,126.93285369873047,204.73785400390625,56.15966033935547,52.46284103393555,6.437428951263428,0.9220682382583618,7.011851787567139,1.1686419248580933,0.004400550853461027,0.012055819854140282,0.25262269377708435,-0.16542841494083405,-0.07513846457004547,3.048274040222168,6205890.0
156.3000030517578,42.89558792114258,-0.02243795432150364,-0.0007011242560110986,890.9576416015625,0.08163518458604813,1172.738037109375,0.15707047283649445,1092.857421875,0.13179254531860352,1197.0960693359375,0.18222182989120483,126.93704986572266,204.74154663085938,56.176265716552734,52.483055114746094,6.439886093139648,0.9224146604537964,7.014495849609375,1.1690826416015625,0.004409637302160263,0.01214146614074707,0.2528863251209259,-0.1655542105436325,-0.07519066333770752,3.0483384132385254,6206021.0
156.39999389648438,42.89334487915039,-0.02250806801021099,-0.0006877087289467454,890.9658203125,0.08193448930978775,1172.7537841796875,0.157598614692688,1092.87060546875,0.13225457072257996,1197.1143798828125,0.18277184665203094,126.94131469726562,204.74549865722656,56.192935943603516,52.503265380859375,6.4423418045043945,0.9227615594863892,7.017145156860352,1.1695241928100586,0.0044181267730891705,0.012227384373545647,0.2531507909297943,-0.16568037867546082,-0.0752430334687233,3.048403263092041,6206152.5
156.5,42.89109420776367,-0.022576838731765747,-0.0006695745978504419,890.9739990234375,0.08223403990268707,1172.76953125,0.15812717378139496,1092.8839111328125,0.13271676003932953,1197.1326904296875,0.18332311511039734,126.94563293457031,204.7496795654297,56.20966339111328,52.52347183227539,6.444796562194824,0.9231090545654297,7.01979923248291,1.1699665784835815,0.004426757339388132,0.012313561514019966,0.2534160614013672,-0.16580693423748016,-0.0752955824136734,3.0484681129455566,6206284.5
156.60000610351562,42.88883590698242,-0.022643795236945152,-0.0006421669968403876,890.9822387695312,0.0825338214635849,1172.785400390625,0.15865616500377655,1092.8970947265625,0.13317912817001343,1197.1510009765625,0.1838756501674652,126.95001220703125,204.7541046142578,56.22645568847656,52.54367446899414,6.447250843048096,0.923457145690918,7.022459030151367,1.1704097986221313,0.004435429815202951,0.012399979867041111,0.25368213653564453,-0.16593386232852936,-0.07534831017255783,3.0485332012176514,6206417.0
156.6999969482422,42.88656997680664,-0.02270801179111004,-0.0005931314080953598,890.9905395507812,0.08283384144306183,1172.80126953125,0.15918560326099396,1092.9105224609375,0.13364171981811523,1197.16943359375,0.18442943692207336,126.95445251464844,204.75877380371094,56.24330520629883,52.56387710571289,6.449705600738525,0.923805832862854,7.025123596191406,1.1708539724349976,0.004444061778485775,0.012486618012189865,0.25394901633262634,-0.1660611778497696,-0.07540120929479599,3.048598527908325,6206550.0
156.8000030517578,42.884300231933594,-0.02276732586324215,-0.0006178684416227043,890.9988403320312,0.08313408493995667,1172.8172607421875,0.15971548855304718,1092.923828125,0.13410454988479614,1197.1878662109375,0.1849844604730606,126.95895385742188,204.763671875,56.26021957397461,52.58407974243164,6.452160358428955,0.9241551756858826,7.0277934074401855,1.171298861503601,0.004452498164027929,0.012573442421853542,0.25421661138534546,-0.16618888080120087,-0.07545428723096848,3.048664093017578,6206683.5
156.89999389648438,42.882022857666016,-0.02282911166548729,-0.0006790471961721778,891.0071411132812,0.08343455940485,1172.833251953125,0.1602458357810974,1092.937255859375,0.13456763327121735,1197.2064208984375,0.18554061651229858,126.96351623535156,204.76882934570312,56.277191162109375,52.60428237915039,6.454616069793701,0.9245051145553589,7.030467987060547,1.171744704246521,0.004460400901734829,0.012660392560064793,0.2544848918914795,-0.166316956281662,-0.07550754398107529,3.04872989654541,6206817.5
157.0,42.87974166870117,-0.022897016257047653,-0.000762406038120389,891.0155029296875,0.08373524248600006,1172.8492431640625,0.16077664494514465,1092.9508056640625,0.13503096997737885,1197.2249755859375,0.18609796464443207,126.96813201904297,204.7742156982422,56.29422378540039,52.62449264526367,6.457072734832764,0.9248557090759277,7.033147811889648,1.1721912622451782,0.0044688573107123375,0.012747498229146004,0.25475388765335083,-0.16644543409347534,-0.07556097209453583,3.0487959384918213,6206952.0
157.10000610351562,42.8774528503418,-0.022973258048295975,-0.000771411694586277,891.02392578125,0.08403614908456802,1172.8653564453125,0.16130799055099487,1092.96435546875,0.13549458980560303,1197.24365234375,0.1866566240787506,126.97281646728516,204.7798309326172,56.31131362915039,52.64470291137695,6.459530830383301,0.9252069592475891,7.03583288192749,1.1726387739181519,0.0044783661141991615,0.012834830209612846,0.25502368807792664,-0.16657428443431854,-0.0756145790219307,3.0488622188568115,6207087.0
157.1999969482422,42.875152587890625,-0.023050399497151375,-0.0007188354502432048,891.0323486328125,0.0843372717499733,1172.881591796875,0.16183991730213165,1092.9779052734375,0.13595852255821228,1197.2623291015625,0.18721678853034973,126.97755432128906,204.78570556640625,56.32846450805664,52.6649169921875,6.461990833282471,0.925558865070343,7.038524150848389,1.1730873584747314,0.004489267710596323,0.012922484427690506,0.2552943825721741,-0.16670352220535278,-0.07566836476325989,3.048928737640381,6207222.5
157.3000030517578,42.87284851074219,-0.023122282698750496,-0.0007101617520675063,891.040771484375,0.08463861048221588,1172.8978271484375,0.16237249970436096,1092.991455078125,0.1364227682352066,1197.2811279296875,0.18777859210968018,126.98236083984375,204.79180908203125,56.34567642211914,52.68513870239258,6.464452743530273,0.925911545753479,7.041221618652344,1.173537015914917,0.0045004733838140965,0.013010472059249878,0.25556594133377075,-0.16683314740657806,-0.07572232186794281,3.0489954948425293,6207358.5
157.39999389648438,42.87053680419922,-0.023193297907710075,-0.0005783952656202018,891.0492553710938,0.08494015783071518,1172.9140625,0.1629057377576828,1093.005126953125,0.13688737154006958,1197.2999267578125,0.18834197521209717,126.98722076416016,204.79815673828125,56.362945556640625,52.70536422729492,6.466917037963867,0.9262649416923523,7.043926239013672,1.1739877462387085,0.004511113744229078,0.013098726980388165,0.2558383643627167,-0.16696317493915558,-0.07577646523714066,3.049062490463257,6207494.5
157.5,42.86821746826172,-0.023251138627529144,-0.00047263220767490566,891.0577392578125,0.08524192869663239,1172.9302978515625,0.16343963146209717,1093.0189208984375,0.1373523473739624,1197.3187255859375,0.18890690803527832,126.99214172363281,204.8047332763672,56.38027572631836,52.72560119628906,6.469383716583252,0.9266191124916077,7.046637058258057,1.174439549446106,0.0045218514278531075,0.01318723987787962,0.25611159205436707,-0.16709357500076294,-0.07583077996969223,3.0491297245025635,6207631.5
157.60000610351562,42.86589050292969,-0.02329840138554573,-0.0003644079843070358,891.0662841796875,0.0855439156293869,1172.94677734375,0.16397413611412048,1093.0325927734375,0.13781769573688507,1197.337646484375,0.18947318196296692,126.99712371826172,204.8115692138672,56.397666931152344,52.745849609375,6.471853733062744,0.9269740581512451,7.04935359954834,1.1748923063278198,0.004530791658908129,0.013275853358209133,0.2563855051994324,-0.16722437739372253,-0.07588527351617813,3.049197196960449,6207769.0
157.6999969482422,42.863563537597656,-0.023334842175245285,-0.00024102305178530514,891.0748901367188,0.08584612607955933,1172.963134765625,0.16450920701026917,1093.0465087890625,0.13828344643115997,1197.356689453125,0.19004055857658386,127.00216674804688,204.81861877441406,56.41511535644531,52.76610565185547,6.4743266105651855,0.9273297786712646,7.052074909210205,1.175345778465271,0.0045383395627141,0.013364441692829132,0.25665995478630066,-0.16735556721687317,-0.07593994587659836,3.049264907836914,6207906.5
157.8000030517578,42.861228942871094,-0.023358944803476334,1.4085995644563809e-05,891.08349609375,0.08614855259656906,1172.9796142578125,0.16504476964473724,1093.060302734375,0.1387495994567871,1197.375732421875,0.19060879945755005,127.00727081298828,204.825927734375,56.432621002197266,52.786376953125,6.476802349090576,0.9276862144470215,7.054800033569336,1.1757999658584595,0.004544371273368597,0.013452875427901745,0.2569348216056824,-0.16748714447021484,-0.07599479705095291,3.049332857131958,6208045.0
157.89999389648438,42.85889434814453,-0.023357536643743515,0.00028502309578470886,891.0921020507812,0.0864512100815773,1172.9962158203125,0.16558074951171875,1093.07421875,0.13921615481376648,1197.394775390625,0.1911775916814804,127.01243591308594,204.83346557617188,56.45018768310547,52.80665588378906,6.479281902313232,0.9280433058738708,7.057528495788574,1.1762547492980957,0.004548605065792799,0.01354101113975048,0.2572099566459656,-0.16761912405490875,-0.07604982703924179,3.049401044845581,6208184.0
158.0,42.8565559387207,-0.023329034447669983,0.000583881395868957,891.1007690429688,0.08675409853458405,1173.0126953125,0.16611699759960175,1093.088134765625,0.1396830976009369,1197.4139404296875,0.19174645841121674,127.01766204833984,204.8412322998047,56.46780776977539,52.82694625854492,6.48176383972168,0.928400993347168,7.060257434844971,1.1767096519470215,0.004549006931483746,0.013628545217216015,0.2574850618839264,-0.1677514910697937,-0.076105035841465,3.049469470977783,6208323.0
158.10000610351562,42.854225158691406,-0.02327064611017704,0.0008105008746497333,891.1094360351562,0.0870572105050087,1173.0294189453125,0.1666533201932907,1093.1021728515625,0.14015041291713715,1197.43310546875,0.19231471419334412,127.02294921875,204.8492431640625,56.48548889160156,52.847251892089844,6.484249114990234,0.9287590384483337,7.062985420227051,1.1771641969680786,0.004545303527265787,0.013715161010622978,0.25775983929634094,-0.16788426041603088,-0.07616042345762253,3.0495381355285645,6208463.0
158.1999969482422,42.851898193359375,-0.023189594969153404,0.0010246465681120753,891.1181640625,0.08736055344343185,1173.0460205078125,0.16718947887420654,1093.1162109375,0.14061805605888367,1197.452392578125,0.19288164377212524,127.02828979492188,204.8574981689453,56.50322723388672,52.8675651550293,6.486736297607422,0.9291173219680786,7.065709590911865,1.1776182651519775,0.004536942113190889,0.013800504617393017,0.2580339014530182,-0.1680174171924591,-0.07621598243713379,3.049607038497925,6208603.5
158.3000030517578,42.849578857421875,-0.02308713085949421,0.0011685374192893505,891.1268920898438,0.08766412734985352,1173.0628662109375,0.16772525012493134,1093.1302490234375,0.14108596742153168,1197.4716796875,0.1934465914964676,127.03369903564453,204.86598205566406,56.521018981933594,52.88788986206055,6.489225387573242,0.9294756054878235,7.068427085876465,1.178071141242981,0.004524885676801205,0.013884313404560089,0.25830700993537903,-0.16815096139907837,-0.07627172768115997,3.0496761798858643,6208744.0
158.39999389648438,42.84727096557617,-0.022970277816057205,0.001306493766605854,891.1356811523438,0.08796791732311249,1173.07958984375,0.16826045513153076,1093.1444091796875,0.1415541172027588,1197.4910888671875,0.1940089613199234,127.0391616821289,204.87469482421875,56.53886413574219,52.90821838378906,6.491715908050537,0.9298335909843445,7.071135997772217,1.1785225868225098,0.004509168677031994,0.013966334983706474,0.2585788667201996,-0.16828489303588867,-0.07632765173912048,3.049745559692383,6208885.5
