t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
158.5,42.844970703125,-0.022839628159999847,0.0014274291461333632,891.14453125,0.08827193081378937,1173.096435546875,0.1687949001789093,1093.1585693359375,0.14202240109443665,1197.510498046875,0.19456826150417328,127.04469299316406,204.88363647460938,56.5567626953125,52.92855453491211,6.494205951690674,0.9301910996437073,7.073834419250488,1.1789723634719849,0.004490757826715708,0.01404640357941389,0.2588493824005127,-0.1684192270040512,-0.07638374716043472,3.0498151779174805,6209027.0
158.60000610351562,42.842689514160156,-0.022696884348988533,0.0015416527166962624,891.1533813476562,0.08857615292072296,1173.1134033203125,0.16932840645313263,1093.1728515625,0.14249074459075928,1197.530029296875,0.1951240748167038,127.05027770996094,204.89280700683594,56.574710845947266,52.948890686035156,6.4966959953308105,0.9305478930473328,7.076520919799805,1.1794201135635376,0.004469648003578186,0.01412435807287693,0.25911831855773926,-0.1685539335012436,-0.07644002139568329,3.0498850345611572,6209169.5
158.6999969482422,42.84041976928711,-0.022542718797922134,0.0015346318250522017,891.1622314453125,0.08888056874275208,1173.13037109375,0.1698608100414276,1093.18701171875,0.1429590880870819,1197.549560546875,0.19567599892616272,127.05591583251953,204.90220642089844,56.59270477294922,52.9692268371582,6.499184608459473,0.9309036731719971,7.079193592071533,1.1798655986785889,0.004446055274456739,0.01420006062835455,0.2593855559825897,-0.16868902742862701,-0.07649648189544678,3.049955129623413,6209312.0
158.8000030517578,42.838165283203125,-0.022389255464076996,0.00154291617218405,891.171142578125,0.08918517082929611,1173.1473388671875,0.1703919619321823,1093.201416015625,0.14342732727527618,1197.569091796875,0.19622363150119781,127.0616226196289,204.91183471679688,56.610748291015625,52.989559173583984,6.5016703605651855,0.9312582612037659,7.081851482391357,1.1803085803985596,0.004420038312673569,0.014273378998041153,0.25965097546577454,-0.16882449388504028,-0.076553113758564,3.050025463104248,6209455.0
158.89999389648438,42.8359260559082,-0.0222349651157856,0.001493931282311678,891.1800537109375,0.08948993682861328,1173.1644287109375,0.17092172801494598,1093.2156982421875,0.14389537274837494,1197.5887451171875,0.19676680862903595,127.0673828125,204.9216766357422,56.62883758544922,53.009883880615234,6.504152774810791,0.9316114187240601,7.084493637084961,1.1807489395141602,0.004393394570797682,0.014344326220452785,0.2599145770072937,-0.1689603477716446,-0.07660991698503494,3.050096035003662,6209599.0
159.0,42.833702087402344,-0.02208557166159153,0.001415490871295333,891.1890258789062,0.08979485183954239,1173.1815185546875,0.17145004868507385,1093.230224609375,0.1443631500005722,1197.6085205078125,0.19730541110038757,127.07319641113281,204.93174743652344,56.64696502685547,53.03019714355469,6.506630897521973,0.9319630265235901,7.0871195793151855,1.181186556816101,0.004365843255072832,0.014412895776331425,0.2601763606071472,-0.16909657418727875,-0.07666689902544022,3.0501668453216553,6209743.0
159.10000610351562,42.83149337768555,-0.021944021806120872,0.001327034318819642,891.197998046875,0.09009989351034164,1173.19873046875,0.17197681963443756,1093.24462890625,0.14483056962490082,1197.628173828125,0.1978394091129303,127.07907104492188,204.94203186035156,56.66513442993164,53.05049514770508,6.509103775024414,0.9323128461837769,7.089728832244873,1.1816214323043823,0.004338293336331844,0.01447914820164442,0.26043638586997986,-0.16923315823078156,-0.07672405987977982,3.0502378940582275,6209888.0
159.1999969482422,42.82929992675781,-0.021811319515109062,0.0013242826098576188,891.20703125,0.09040504693984985,1173.2159423828125,0.1725020408630371,1093.2591552734375,0.14529754221439362,1197.6480712890625,0.1983688622713089,127.08499908447266,204.95254516601562,56.68334197998047,53.07077407836914,6.511570453643799,0.9326608777046204,7.092321872711182,1.1820536851882935,0.00431120116263628,0.014543182216584682,0.2606947124004364,-0.1693701297044754,-0.07678139954805374,3.050309181213379,6210033.0
159.3000030517578,42.827117919921875,-0.02167889103293419,0.0013274062657728791,891.2161254882812,0.09071027487516403,1173.233154296875,0.17302565276622772,1093.273681640625,0.14576400816440582,1197.6678466796875,0.19889388978481293,127.09098815917969,204.9632568359375,56.70158767700195,53.09103775024414,6.514030456542969,0.933007001876831,7.0948991775512695,1.182483196258545,0.004284766037017107,0.014605103060603142,0.2609514594078064,-0.1695074439048767,-0.0768389031291008,3.0503807067871094,6210178.5
159.39999389648438,42.824951171875,-0.021546149626374245,0.0012875647516921163,891.2252197265625,0.09101555496454239,1173.25048828125,0.1735476404428482,1093.288330078125,0.14622987806797028,1197.6878662109375,0.19941450655460358,127.09703063964844,204.97418212890625,56.71986389160156,53.11127471923828,6.516483306884766,0.9333511590957642,7.09745979309082,1.1829099655151367,0.004257752560079098,0.014664920046925545,0.26120665669441223,-0.16964513063430786,-0.07689659297466278,3.050452470779419,6210325.0
159.5,42.82279586791992,-0.021417394280433655,0.0012289053993299603,891.2343139648438,0.09132085740566254,1173.2679443359375,0.1740679144859314,1093.302978515625,0.1466951072216034,1197.707763671875,0.1999306082725525,127.1031265258789,204.98532104492188,56.73817443847656,53.13148498535156,6.518928050994873,0.9336932897567749,7.10000467300415,1.1833341121673584,0.0042301504872739315,0.014722632244229317,0.2614602744579315,-0.16978318989276886,-0.0769544467329979,3.0505244731903076,6210471.5
159.60000610351562,42.82065200805664,-0.021294502541422844,0.0011268667876720428,891.2434692382812,0.09162616729736328,1173.285400390625,0.17458641529083252,1093.317626953125,0.1471596211194992,1197.727783203125,0.20044219493865967,127.10928344726562,204.99667358398438,56.75651550292969,53.15166473388672,6.521363735198975,0.9340334534645081,7.102532863616943,1.1837555170059204,0.004202617332339287,0.014778289943933487,0.26171234250068665,-0.16992159187793732,-0.07701247930526733,3.0505969524383545,6210618.5
159.6999969482422,42.81852340698242,-0.02118181623518467,0.0010704947635531425,891.2526245117188,0.09193143993616104,1173.3028564453125,0.17510312795639038,1093.3323974609375,0.14762336015701294,1197.7479248046875,0.20094934105873108,127.11548614501953,205.0082244873047,56.77488327026367,53.17181396484375,6.5237908363342285,0.9343714714050293,7.105044841766357,1.1841741800308228,0.004175436682999134,0.01483196672052145,0.26196298003196716,-0.17006033658981323,-0.0770706757903099,3.0506694316864014,6210766.5
159.8000030517578,42.81640625,-0.021074766293168068,0.0010617509251460433,891.2618408203125,0.09223665297031403,1173.3203125,0.1756180226802826,1093.34716796875,0.14808624982833862,1197.7679443359375,0.20145218074321747,127.12174987792969,205.0199737548828,56.793277740478516,53.191925048828125,6.52620792388916,0.9347074627876282,7.107540607452393,1.1845901012420654,0.004149293527007103,0.014883787371218204,0.26221227645874023,-0.1701994389295578,-0.0771290510892868,3.0507421493530273,6210914.5
159.89999389648438,42.81429672241211,-0.020968591794371605,0.0011412760941311717,891.2710571289062,0.09254177659749985,1173.3380126953125,0.17613111436367035,1093.3619384765625,0.14854824542999268,1197.7882080078125,0.20195084810256958,127.12805938720703,205.03192138671875,56.81169509887695,53.21200180053711,6.528615474700928,0.9350413084030151,7.110021114349365,1.1850035190582275,0.004123527090996504,0.014933819882571697,0.262460321187973,-0.17033888399600983,-0.07718759775161743,3.0508151054382324,6211063.0
160.0,42.81220245361328,-0.020854463800787926,0.0012380704283714294,891.2803344726562,0.09284678101539612,1173.3555908203125,0.17664234340190887,1093.3768310546875,0.1490093171596527,1197.808349609375,0.20244532823562622,127.1344223022461,205.0440673828125,56.83013916015625,53.23203659057617,6.531012535095215,0.9353731274604797,7.112486362457275,1.1854143142700195,0.0040974863804876804,0.014982079155743122,0.26270708441734314,-0.1704786866903305,-0.07724630832672119,3.0508882999420166,6211212.0
160.10000610351562,42.810115814208984,-0.020730657503008842,0.0013805713970214128,891.2896728515625,0.09315162897109985,1173.373291015625,0.177151620388031,1093.391845703125,0.14946937561035156,1197.82861328125,0.20293545722961426,127.1408462524414,205.05642700195312,56.84859848022461,53.25202941894531,6.533398628234863,0.9357028603553772,7.114934921264648,1.1858224868774414,0.004069870803505182,0.01502847671508789,0.2629524767398834,-0.17061881721019745,-0.07730519771575928,3.05096173286438,6211361.5
160.1999969482422,42.80804443359375,-0.020592600107192993,0.0014984741574153304,891.2990112304688,0.09345629811286926,1173.3909912109375,0.1776588261127472,1093.40673828125,0.14992839097976685,1197.8489990234375,0.2034209966659546,127.1473159790039,205.06895446777344,56.86708068847656,53.27198028564453,6.535773754119873,0.9360305070877075,7.117366313934326,1.1862276792526245,0.004040437750518322,0.015072899870574474,0.2631964385509491,-0.17075929045677185,-0.0773642510175705,3.0510356426239014,6211512.0
160.3000030517578,42.80598449707031,-0.020442752167582512,0.001640107948333025,891.308349609375,0.09376075863838196,1173.4088134765625,0.1781638115644455,1093.4217529296875,0.15038630366325378,1197.869384765625,0.20390154421329498,127.1538314819336,205.08169555664062,56.88557815551758,53.2918815612793,6.538137435913086,0.9363559484481812,7.119779109954834,1.1866298913955688,0.004008451011031866,0.015115187503397465,0.26343876123428345,-0.17090009152889252,-0.07742347568273544,3.051109552383423,6211662.5
160.39999389648438,42.80393981933594,-0.020278742536902428,0.0017750136321410537,891.3177490234375,0.09406496584415436,1173.4266357421875,0.17866641283035278,1093.4368896484375,0.1508430391550064,1197.8897705078125,0.20437677204608917,127.16040802001953,205.0946044921875,56.904090881347656,53.31173324584961,6.540489196777344,0.9366791844367981,7.1221723556518555,1.1870286464691162,0.003974242601543665,0.015155203640460968,0.26367929577827454,-0.17104122042655945,-0.07748286426067352,3.0511837005615234,6211813.5
160.5,42.801910400390625,-0.020101239904761314,0.0018103112233802676,891.3271484375,0.09436890482902527,1173.444580078125,0.17916646599769592,1093.451904296875,0.15129852294921875,1197.91015625,0.20484626293182373,127.16703033447266,205.1077117919922,56.92261505126953,53.33152770996094,6.54282808303833,0.9369999766349792,7.1245436668396,1.1874239444732666,0.003937377128750086,0.01519278809428215,0.2639178931713104,-0.17118267714977264,-0.07754242420196533,3.051258087158203,6211965.0
160.60000610351562,42.79990005493164,-0.019920209422707558,0.0017808745615184307,891.3366088867188,0.09467253088951111,1173.4625244140625,0.1796637773513794,1093.467041015625,0.15175266563892365,1197.9306640625,0.20530962944030762,127.17369842529297,205.12100219726562,56.94114685058594,53.35126876831055,6.545154094696045,0.9373183250427246,7.12689208984375,1.1878153085708618,0.0038979114033281803,0.015227786265313625,0.2641544044017792,-0.1713244616985321,-0.07760214805603027,3.051332950592041,6212117.0
160.6999969482422,42.797908782958984,-0.019742121919989586,0.0016970811411738396,891.3460693359375,0.09497580677270889,1173.48046875,0.18015822768211365,1093.4822998046875,0.15220540761947632,1197.9512939453125,0.20576660335063934,127.180419921875,205.1344757080078,56.95969009399414,53.370948791503906,6.547465801239014,0.9376339316368103,7.129216194152832,1.1882027387619019,0.0038572947960346937,0.015260162763297558,0.264388769865036,-0.17146657407283783,-0.07766203582286835,3.051407814025879,6212269.5
160.8000030517578,42.795936584472656,-0.019572414457798004,0.0016322566661983728,891.3555908203125,0.09527870267629623,1173.49853515625,0.18064972758293152,1093.49755859375,0.1526566445827484,1197.971923828125,0.20621712505817413,127.18718719482422,205.14813232421875,56.97823715209961,53.390560150146484,6.549762725830078,0.9379467964172363,7.131515979766846,1.1885859966278076,0.003816438838839531,0.015289956703782082,0.2646210193634033,-0.17160898447036743,-0.07772208750247955,3.051482915878296,6212422.5
160.89999389648438,42.79397964477539,-0.019409187138080597,0.0015294791664928198,891.3651733398438,0.09558118134737015,1173.5166015625,0.18113821744918823,1093.5128173828125,0.15310628712177277,1197.9925537109375,0.20666126906871796,127.19400024414062,205.16195678710938,56.99678421020508,53.41010665893555,6.552044868469238,0.9382567405700684,7.133791446685791,1.1889652013778687,0.003776164958253503,0.015317273326218128,0.26485127210617065,-0.1717517077922821,-0.07778230309486389,3.051558256149292,6212576.0
161.0,42.79203796386719,-0.019256239756941795,0.0014103619614616036,891.3746948242188,0.09588319808244705,1173.5347900390625,0.1816236972808838,1093.5281982421875,0.1535542607307434,1198.01318359375,0.20709910988807678,127.20086669921875,205.1759490966797,57.01533508300781,53.42958450317383,6.5543107986450195,0.9385637044906616,7.136043071746826,1.1893404722213745,0.0037362135481089354,0.015342194586992264,0.2650796175003052,-0.17189474403858185,-0.07784268260002136,3.0516340732574463,6212730.0
161.10000610351562,42.79011154174805,-0.019115203991532326,0.0013196422951295972,891.3843383789062,0.09618472307920456,1173.552978515625,0.1821061223745346,1093.5435791015625,0.15400050580501556,1198.033935546875,0.20753082633018494,127.20777893066406,205.1901092529297,57.03388214111328,53.44898223876953,6.556560516357422,0.9388676285743713,7.138271331787109,1.1897119283676147,0.0036972302477806807,0.015364847145974636,0.26530614495277405,-0.17203806340694427,-0.07790321856737137,3.0517098903656006,6212884.5
161.1999969482422,42.78820037841797,-0.01898323930799961,0.0012621318455785513,891.3939819335938,0.09648571163415909,1173.5711669921875,0.18258552253246307,1093.5589599609375,0.15444496273994446,1198.0546875,0.20795659720897675,127.21472930908203,205.20445251464844,57.05242919921875,53.46830749511719,6.558793544769287,0.9391685724258423,7.140476226806641,1.1900794506072998,0.0036595019046217203,0.01538537535816431,0.2655309736728668,-0.17218169569969177,-0.0779639184474945,3.051785945892334,6213039.5
161.3000030517578,42.78630065917969,-0.01885702647268772,0.0011397212510928512,891.4036254882812,0.09678611904382706,1173.5894775390625,0.1830618679523468,1093.574462890625,0.15488754212856293,1198.0755615234375,0.20837661623954773,127.22173309326172,205.21893310546875,57.07096481323242,53.487548828125,6.561009407043457,0.9394665360450745,7.1426591873168945,1.1904432773590088,0.003622659482061863,0.015403891913592815,0.2657542824745178,-0.17232561111450195,-0.07802477478981018,3.0518622398376465,6213195.0
161.39999389648438,42.78441619873047,-0.018743054941296577,0.0009636232862249017,891.413330078125,0.09708591550588608,1173.6077880859375,0.18353517353534698,1093.5899658203125,0.15532821416854858,1198.096435546875,0.20879101753234863,127.22877502441406,205.2335968017578,57.08949279785156,53.50670623779297,6.563208103179932,0.9397615194320679,7.144820690155029,1.1908034086227417,0.0035862720105797052,0.015420469455420971,0.26597607135772705,-0.172469824552536,-0.07808579504489899,3.051939010620117,6213351.0
161.5,42.78254318237305,-0.018646692857146263,0.0008080661646090448,891.4230346679688,0.09738505631685257,1173.6260986328125,0.18400543928146362,1093.60546875,0.15576691925525665,1198.1173095703125,0.20919999480247498,127.2358627319336,205.2484130859375,57.108009338378906,53.525779724121094,6.5653886795043945,0.9400535225868225,7.146960258483887,1.1911600828170776,0.0035513811744749546,0.015435256995260715,0.26619651913642883,-0.17261430621147156,-0.07814696431159973,3.052015781402588,6213507.5
161.60000610351562,42.780677795410156,-0.018565885722637177,0.0006872246158309281,891.4328002929688,0.09768351167440414,1173.64453125,0.18447273969650269,1093.62109375,0.15620361268520355,1198.13818359375,0.20960389077663422,127.24299621582031,205.2633819580078,57.12651824951172,53.54476547241211,6.567552089691162,0.9403426051139832,7.149080276489258,1.1915132999420166,0.0035188188776373863,0.015448466874659061,0.2664158344268799,-0.17275908589363098,-0.07820829749107361,3.0520927906036377,6213664.0
161.6999969482422,42.7788200378418,-0.0184971634298563,0.0005502155399881303,891.4425659179688,0.09798122942447662,1173.6630859375,0.18493713438510895,1093.63671875,0.1566382795572281,1198.1591796875,0.2100030779838562,127.25016784667969,205.27850341796875,57.1450080871582,53.563663482666016,6.569697856903076,0.9406289458274841,7.151181221008301,1.1918635368347168,0.003488327609375119,0.015460285358130932,0.2666341960430145,-0.1729041337966919,-0.07826977968215942,3.0521700382232666,6213821.5
161.8000030517578,42.77696990966797,-0.018442140892148018,0.00048078186227940023,891.452392578125,0.09827818721532822,1173.6815185546875,0.18539869785308838,1093.6524658203125,0.15707087516784668,1198.18017578125,0.2103978842496872,127.25738525390625,205.2937774658203,57.163482666015625,53.58246994018555,6.571825981140137,0.9409125447273254,7.15326452255249,1.1922107934951782,0.0034594738390296698,0.015470859594643116,0.2668517231941223,-0.1730494648218155,-0.07833141833543777,3.0522477626800537,6213979.5
161.89999389648438,42.77512741088867,-0.01839406229555607,0.00036510612699203193,891.4622192382812,0.09857433289289474,1173.7000732421875,0.18585747480392456,1093.6680908203125,0.15750138461589813,1198.2012939453125,0.21078860759735107,127.26464080810547,205.3092041015625,57.181941986083984,53.6011848449707,6.573936462402344,0.9411935806274414,7.155331611633301,1.19255530834198,0.003432581666857004,0.01548035442829132,0.26706862449645996,-0.17319504916667938,-0.07839320600032806,3.052325487136841,6214137.5
162.0,42.77328872680664,-0.018357552587985992,0.00030167962540872395,891.4721069335938,0.09886965155601501,1173.71875,0.18631352484226227,1093.6839599609375,0.15792979300022125,1198.222412109375,0.21117547154426575,127.27194213867188,205.3247833251953,57.20037841796875,53.61980438232422,6.5760297775268555,0.9414721727371216,7.157382965087891,1.192897081375122,0.003406667849048972,0.015488855540752411,0.26728492975234985,-0.17334091663360596,-0.07845515012741089,3.052403450012207,6214296.5
162.10000610351562,42.77145004272461,-0.018327385187149048,0.0002802310627885163,891.4819946289062,0.09916410595178604,1173.7374267578125,0.18676689267158508,1093.69970703125,0.15835608541965485,1198.2435302734375,0.2115587294101715,127.27928161621094,205.3404998779297,57.21879959106445,53.63833236694336,6.578105926513672,0.941748321056366,7.159419059753418,1.1932364702224731,0.003382509108632803,0.015496501699090004,0.26750078797340393,-0.17348705232143402,-0.07851725071668625,3.0524816513061523,6214456.0
162.1999969482422,42.76961898803711,-0.018299361690878868,0.00024383689742535353,891.491943359375,0.09945765882730484,1173.756103515625,0.18721763789653778,1093.715576171875,0.1587802767753601,1198.2646484375,0.21193858981132507,127.28665924072266,205.35635375976562,57.2371940612793,53.65676498413086,6.580165386199951,0.9420222640037537,7.161441326141357,1.1935734748840332,0.0033593163825571537,0.015503372065722942,0.26771631836891174,-0.17363344132900238,-0.07857949286699295,3.0525600910186768,6214615.5
162.3000030517578,42.76778793334961,-0.018274977803230286,0.0002455913054291159,891.5018920898438,0.09975028038024902,1173.7747802734375,0.18766577541828156,1093.7314453125,0.15920236706733704,1198.285888671875,0.212315171957016,127.29408264160156,205.3723602294922,57.25556945800781,53.675106048583984,6.582208633422852,0.9422941207885742,7.163449764251709,1.1939082145690918,0.0033365071285516024,0.01550949364900589,0.2679314911365509,-0.17378009855747223,-0.07864189147949219,3.0526387691497803,6214776.0
162.39999389648438,42.765960693359375,-0.018250418826937675,0.0002853254263754934,891.5119018554688,0.1000419482588768,1173.7935791015625,0.1881113052368164,1093.7474365234375,0.15962232649326324,1198.30712890625,0.21268856525421143,127.3015365600586,205.3885040283203,57.273921966552734,53.69335174560547,6.584235668182373,0.9425638318061829,7.165444374084473,1.1942408084869385,0.003314331639558077,0.015514913946390152,0.2681463658809662,-0.17392702400684357,-0.07870443165302277,3.052717685699463,6214936.5
162.5,42.764137268066406,-0.018221886828541756,0.000313408556394279,891.5219116210938,0.10033264011144638,1173.8125,0.18855425715446472,1093.763427734375,0.16004016995429993,1198.3284912109375,0.21305879950523376,127.30903625488281,205.40476989746094,57.29225158691406,53.71150207519531,6.586246967315674,0.9428316354751587,7.167426109313965,1.1945710182189941,0.0032921975944191217,0.015519632026553154,0.2683609426021576,-0.174074187874794,-0.07876712083816528,3.0527968406677246,6215097.5
162.60000610351562,42.76231384277344,-0.018190545961260796,0.0003445211914367974,891.5319213867188,0.10062232613563538,1173.831298828125,0.1889946013689041,1093.7794189453125,0.1604558825492859,1198.3497314453125,0.21342583000659943,127.31657409667969,205.4211883544922,57.310550689697266,53.72955322265625,6.588243007659912,0.9430974721908569,7.169394493103027,1.194899082183838,0.003269538516178727,0.015523605979979038,0.26857519149780273,-0.17422161996364594,-0.07882996648550034,3.0528762340545654,6215259.5
162.6999969482422,42.760494232177734,-0.01815609261393547,0.00039243712672032416,891.5420532226562,0.100910983979702,1173.8502197265625,0.1894323080778122,1093.7955322265625,0.16086947917938232,1198.37109375,0.21378961205482483,127.32415008544922,205.437744140625,57.328826904296875,53.74751281738281,6.590223789215088,0.9433614015579224,7.171348571777344,1.1952247619628906,0.0032465236727148294,0.015526806004345417,0.26878905296325684,-0.17436930537223816,-0.07889294624328613,3.0529558658599854,6215421.5
162.8000030517578,42.7586784362793,-0.018116850405931473,0.00047051525325514376,891.5521240234375,0.10119859129190445,1173.8692626953125,0.18986733257770538,1093.8116455078125,0.16128094494342804,1198.392578125,0.214150071144104,127.3317642211914,205.4544219970703,57.347076416015625,53.765377044677734,6.592189311981201,0.9436234831809998,7.1732892990112305,1.195548176765442,0.003223070176318288,0.01552919764071703,0.2690024971961975,-0.17451722919940948,-0.07895607501268387,3.0530357360839844,6215584.0
162.89999389648438,42.756866455078125,-0.01806979812681675,0.0005420784582383931,891.562255859375,0.10148512572050095,1173.88818359375,0.19029965996742249,1093.8277587890625,0.16169026494026184,1198.4139404296875,0.2145071029663086,127.33941650390625,205.4712371826172,57.36529541015625,53.783145904541016,6.59414005279541,0.9438836574554443,7.175215244293213,1.1958692073822021,0.003198900492861867,0.015530727803707123,0.26921549439430237,-0.1746654063463211,-0.07901935279369354,3.0531158447265625,6215747.0
163.0,42.755062103271484,-0.01801558956503868,0.0006553909042850137,891.5724487304688,0.10177057236433029,1173.9072265625,0.19072921574115753,1093.843994140625,0.16209742426872253,1198.4354248046875,0.21486054360866547,127.34710693359375,205.48818969726562,57.38348388671875,53.800819396972656,6.596076011657715,0.9441419839859009,7.177126407623291,1.1961877346038818,0.0031735345255583525,0.015531308948993683,0.26942792534828186,-0.17481383681297302,-0.07908277213573456,3.0531961917877197,6215910.5
163.10000610351562,42.753257751464844,-0.01795005053281784,0.0007458630134351552,891.5826416015625,0.1020549088716507,1173.9263916015625,0.19115592539310455,1093.8602294921875,0.16250240802764893,1198.4569091796875,0.2152102291584015,127.3548355102539,205.5052490234375,57.401641845703125,53.81839370727539,6.597997188568115,0.9443983435630798,7.179021835327148,1.1965036392211914,0.0031470484100282192,0.015530859120190144,0.2696397006511688,-0.17496250569820404,-0.07914633303880692,3.053276538848877,6216074.5
163.1999969482422,42.75146484375,-0.017875464633107185,0.0007874195580370724,891.5928344726562,0.10233812034130096,1173.945556640625,0.19157972931861877,1093.87646484375,0.16290518641471863,1198.478515625,0.21555589139461517,127.36259460449219,205.52244567871094,57.419769287109375,53.83586883544922,6.599903583526611,0.9446527361869812,7.180900573730469,1.1968168020248413,0.003118758322671056,0.015529250726103783,0.2698507010936737,-0.17511141300201416,-0.07921003550291061,3.0533573627471924,6216238.5
163.3000030517578,42.74967575073242,-0.017796723172068596,0.0008093890501186252,891.6030883789062,0.10262017697095871,1173.9647216796875,0.19200050830841064,1093.8927001953125,0.16330574452877045,1198.5,0.21589727699756622,127.37039184570312,205.53976440429688,57.437862396240234,53.853248596191406,6.601795196533203,0.944905161857605,7.182762145996094,1.1971269845962524,0.003088985336944461,0.015526380389928818,0.27006080746650696,-0.17526055872440338,-0.07927387952804565,3.053438425064087,6216403.5
163.39999389648438,42.74789810180664,-0.017715783789753914,0.000797746644821018,891.6133422851562,0.10290106385946274,1173.98388671875,0.1924182027578354,1093.9090576171875,0.1637040376663208,1198.5216064453125,0.2162342369556427,127.37822723388672,205.5572052001953,57.4559211730957,53.87052917480469,6.603672027587891,0.9451553821563721,7.184605121612549,1.1974341869354248,0.003058415139093995,0.015522202476859093,0.2702699899673462,-0.1754099279642105,-0.07933785766363144,3.0535194873809814,6216569.0
163.5,42.746124267578125,-0.0176360085606575,0.0007881215424276888,891.6236572265625,0.10318076610565186,1174.003173828125,0.19283275306224823,1093.925537109375,0.1641000360250473,1198.5433349609375,0.21656666696071625,127.38609313964844,205.57476806640625,57.473941802978516,53.8877067565918,6.605533599853516,0.9454034566879272,7.186429977416992,1.1977382898330688,0.003027297556400299,0.01551669742912054,0.270478218793869,-0.17555955052375793,-0.07940197736024857,3.053601026535034,6216734.5
163.60000610351562,42.744361877441406,-0.01755719631910324,0.0007704360759817064,891.6339721679688,0.10345926880836487,1174.0224609375,0.19324412941932678,1093.94189453125,0.16449370980262756,1198.56494140625,0.21689453721046448,127.39399719238281,205.59243774414062,57.49192810058594,53.904781341552734,6.607379913330078,0.945649266242981,7.188235759735107,1.1980392932891846,0.0029961331747472286,0.01550988107919693,0.27068549394607544,-0.17570938169956207,-0.07946623861789703,3.053682565689087,6216901.0
163.6999969482422,42.74260711669922,-0.01748015359044075,0.0007211191696114838,891.6443481445312,0.10373653471469879,1174.0418701171875,0.19365231692790985,1093.9583740234375,0.1648850291967392,1198.586669921875,0.2172178477048874,127.40193176269531,205.6102294921875,57.50987243652344,53.9217529296875,6.60921049118042,0.9458928108215332,7.190023422241211,1.198337197303772,0.002964883577078581,0.015501771122217178,0.27089184522628784,-0.1758594512939453,-0.07953063398599625,3.053764581680298,6217067.5
163.8000030517578,42.7408561706543,-0.017408041283488274,0.000668724300339818,891.6547241210938,0.10401255637407303,1174.0611572265625,0.19405728578567505,1093.974853515625,0.16527394950389862,1198.6083984375,0.21753661334514618,127.40990447998047,205.62814331054688,57.52777862548828,53.938621520996094,6.611025810241699,0.9461339116096497,7.191791534423828,1.198632001876831,0.0029336896259337664,0.015492390841245651,0.2710973024368286,-0.17600972950458527,-0.0795951634645462,3.053846597671509,6217234.5
163.89999389648438,42.73911666870117,-0.017341168597340584,0.0005399356596171856,891.6651611328125,0.10428731888532639,1174.0806884765625,0.19445905089378357,1093.991455078125,0.16566045582294464,1198.630126953125,0.21785090863704681,127.41790771484375,205.64614868164062,57.5456428527832,53.95538330078125,6.612825393676758,0.9463727474212646,7.193542003631592,1.1989235877990723,0.0029030460864305496,0.015481803566217422,0.27130186557769775,-0.17616024613380432,-0.0796598270535469,3.053928852081299,6217402.0
164.0,42.73738479614258,-0.017287176102399826,0.00043486279901117086,891.6755981445312,0.10456078499555588,1174.10009765625,0.19485759735107422,1094.008056640625,0.16604450345039368,1198.6519775390625,0.21816082298755646,127.42594146728516,205.66427612304688,57.56346130371094,53.972042083740234,6.614609241485596,0.9466091394424438,7.1952738761901855,1.1992123126983643,0.002873009769245982,0.015470074489712715,0.2715056538581848,-0.1763109564781189,-0.07972462475299835,3.054011344909668,6217570.0
164.10000610351562,42.735652923583984,-0.01724368892610073,0.00044975607306696475,891.6860961914062,0.1048329547047615,1174.11962890625,0.19525298476219177,1094.024658203125,0.16642607748508453,1198.673828125,0.2184665948152542,127.43401336669922,205.6824951171875,57.58123779296875,53.988590240478516,6.616376876831055,0.946843147277832,7.196988582611084,1.1994980573654175,0.002844782080501318,0.01545735914260149,0.27170881628990173,-0.17646189033985138,-0.07978955656290054,3.054094076156616,6217738.5
164.1999969482422,42.73392868041992,-0.0171987134963274,0.0004673451476264745,891.6965942382812,0.10510379821062088,1174.13916015625,0.1956452876329422,1094.041259765625,0.16680516302585602,1198.6956787109375,0.21876850724220276,127.44210815429688,205.70083618164062,57.598968505859375,54.00503158569336,6.618129253387451,0.9470748901367188,7.198686599731445,1.1997811794281006,0.002818015404045582,0.01544378511607647,0.2719114422798157,-0.17661304771900177,-0.07985461503267288,3.0541770458221436,6217907.5
164.3000030517578,42.73221206665039,-0.017151979729533195,0.0004475942114368081,891.7070922851562,0.10537329316139221,1174.15869140625,0.1960345059633255,1094.0579833984375,0.16718176007270813,1198.717529296875,0.21906661987304688,127.45024108886719,205.71926879882812,57.61665344238281,54.0213623046875,6.619865417480469,0.9473043084144592,7.200368881225586,1.2000614404678345,0.002790949074551463,0.015429339371621609,0.27211353182792664,-0.17676439881324768,-0.07991980761289597,3.05426025390625,6218076.5
164.39999389648438,42.73049545288086,-0.017107220366597176,0.00038358158781193197,891.7176513671875,0.1056414321064949,1174.1783447265625,0.1964206099510193,1094.07470703125,0.16755583882331848,1198.739501953125,0.2193608582019806,127.4583969116211,205.73779296875,57.63429260253906,54.0375862121582,6.621586322784424,0.9475314617156982,7.2020344734191895,1.2003390789031982,0.002763615921139717,0.015414003282785416,0.2723150849342346,-0.1769159436225891,-0.0799851268529892,3.0543434619903564,6218246.5
164.5,42.728782653808594,-0.017068861052393913,0.0003122941998299211,891.7282104492188,0.10590819269418716,1174.197998046875,0.19680359959602356,1094.091552734375,0.16792739927768707,1198.761474609375,0.21965128183364868,127.46659088134766,205.7564239501953,57.651878356933594,54.0536994934082,6.623291015625,0.9477564096450806,7.203683853149414,1.2006139755249023,0.002736567985266447,0.015397804789245129,0.27251607179641724,-0.17706771194934845,-0.08005057275295258,3.054427146911621,6218416.5
164.60000610351562,42.72707748413086,-0.017037631943821907,0.00022548115521203727,891.7388305664062,0.1061735600233078,1174.2177734375,0.1971835047006607,1094.1083984375,0.1682964265346527,1198.783447265625,0.2199379950761795,127.47480773925781,205.77516174316406,57.66941833496094,54.069705963134766,6.624980449676514,0.9479791522026062,7.205317497253418,1.2008862495422363,0.0027104613836854696,0.015380822122097015,0.2727166414260864,-0.17721965909004211,-0.0801161453127861,3.0545108318328857,6218587.0
164.6999969482422,42.725372314453125,-0.017015084624290466,0.00011565318709472194,891.7494506835938,0.10643751174211502,1174.2374267578125,0.1975603550672531,1094.125244140625,0.1686629205942154,1198.805419921875,0.2202211618423462,127.48306274414062,205.7939910888672,57.68690872192383,54.08559799194336,6.626654624938965,0.9481997489929199,7.206935882568359,1.2011560201644897,0.002685406943783164,0.015363143756985664,0.2729168236255646,-0.1773718148469925,-0.08018185198307037,3.0545947551727295,6218758.0
164.8000030517578,42.723670959472656,-0.01700351946055889,-7.837814337108284e-05,891.7601318359375,0.10670004040002823,1174.2572021484375,0.19793421030044556,1094.14208984375,0.16902685165405273,1198.8275146484375,0.22050100564956665,127.49134063720703,205.81289672851562,57.704345703125,54.101383209228516,6.628313064575195,0.9484182000160217,7.208539962768555,1.2014232873916626,0.002661674516275525,0.015344874002039433,0.27311670780181885,-0.1775241643190384,-0.0802476778626442,3.0546791553497314,6218929.5
164.89999389648438,42.72197341918945,-0.017011355608701706,-0.0001920084614539519,891.7708129882812,0.10696113109588623,1174.277099609375,0.1983051300048828,1094.158935546875,0.16938824951648712,1198.8494873046875,0.22077776491641998,127.49964141845703,205.8319091796875,57.72173309326172,54.11705780029297,6.629956245422363,0.9486346244812012,7.210130214691162,1.2016884088516235,0.0026396471075713634,0.01532614603638649,0.27331647276878357,-0.1776767075061798,-0.08031362295150757,3.0547635555267334,6219101.5
165.0,42.720272064208984,-0.017030557617545128,-0.0002886727743316442,891.781494140625,0.10722076892852783,1174.296875,0.19867326319217682,1094.1759033203125,0.16974712908267975,1198.87158203125,0.221051886677742,127.50798034667969,205.85101318359375,57.73906326293945,54.132625579833984,6.631585121154785,0.9488491415977478,7.2117085456848145,1.2019513845443726,0.0026206523180007935,0.015307190828025341,0.27351632714271545,-0.17782944440841675,-0.08037969470024109,3.0548481941223145,6219273.5
165.10000610351562,42.71856689453125,-0.01705942489206791,-0.0003647749836090952,891.792236328125,0.10747893154621124,1174.3167724609375,0.19903871417045593,1094.1929931640625,0.17010347545146942,1198.8936767578125,0.22132372856140137,127.51634216308594,205.8701934814453,57.756343841552734,54.1480827331543,6.633199214935303,0.9490617513656616,7.213275909423828,1.2022126913070679,0.0026034906040877104,0.01528814248740673,0.27371639013290405,-0.177982360124588,-0.08044589310884476,3.0549328327178955,6219446.5
165.1999969482422,42.716861724853516,-0.01709590293467045,-0.0005078198155388236,891.802978515625,0.10773562639951706,1174.336669921875,0.1994015872478485,1094.2099609375,0.17045733332633972,1198.9158935546875,0.22159355878829956,127.52473449707031,205.88946533203125,57.7735710144043,54.163429260253906,6.634799003601074,0.9492726922035217,7.214833736419678,1.2024723291397095,0.0025880145840346813,0.015269119292497635,0.2739168107509613,-0.1781354695558548,-0.08051221072673798,3.0550179481506348,6219619.5
165.3000030517578,42.715152740478516,-0.017146684229373932,-0.0007180318352766335,891.8137817382812,0.10799083858728409,1174.356689453125,0.19976194202899933,1094.22705078125,0.17080873250961304,1198.93798828125,0.22186166048049927,127.53314971923828,205.90882873535156,57.790740966796875,54.178672790527344,6.636385440826416,0.9494820237159729,7.2163825035095215,1.202730417251587,0.002573952078819275,0.015250211581587791,0.2741176187992096,-0.1782887727022171,-0.08057864755392075,3.055103063583374,6219793.0
165.39999389648438,42.713436126708984,-0.017218487337231636,-0.0009339425014331937,891.8245849609375,0.10824455320835114,1174.376708984375,0.20011991262435913,1094.244140625,0.17115768790245056,1198.960205078125,0.22212833166122437,127.54159545898438,205.9282684326172,57.807861328125,54.193809509277344,6.637958526611328,0.9496898651123047,7.217924118041992,1.2029874324798584,0.002562367357313633,0.015231589786708355,0.27431902289390564,-0.17844223976135254,-0.08064520359039307,3.0551886558532715,6219967.0
165.5,42.71171569824219,-0.017311882227659225,-0.0011477901134639978,891.83544921875,0.1084967702627182,1174.396728515625,0.20047566294670105,1094.26123046875,0.17150425910949707,1198.982421875,0.22239412367343903,127.55006408691406,205.9477996826172,57.82492446899414,54.208839416503906,6.639519214630127,0.9498964548110962,7.2194600105285645,1.203243374824524,0.0025542990770190954,0.015213501639664173,0.2745212912559509,-0.1785959154367447,-0.08071187883615494,3.055274248123169,6220141.0
165.60000610351562,42.709983825683594,-0.017426660284399986,-0.0013927444815635681,891.8463134765625,0.10874748229980469,1174.416748046875,0.2008294016122818,1094.2784423828125,0.17184849083423615,1199.0047607421875,0.22265958786010742,127.55856323242188,205.96742248535156,57.84193801879883,54.22377395629883,6.641067981719971,0.9501018524169922,7.220992565155029,1.2034987211227417,0.002549882046878338,0.01519620232284069,0.2747246325016022,-0.17874975502490997,-0.08077866584062576,3.0553600788116455,6220316.0
165.6999969482422,42.7082405090332,-0.017565935850143433,-0.0016377385472878814,891.857177734375,0.10899669677019119,1174.4368896484375,0.2011813372373581,1094.295654296875,0.17219044268131256,1199.0269775390625,0.2229253351688385,127.56708526611328,205.9871063232422,57.85889434814453,54.23860549926758,6.642605304718018,0.9503063559532166,7.2225236892700195,1.20375394821167,0.002549178199842572,0.015179944224655628,0.27492931485176086,-0.17890378832817078,-0.08084557950496674,3.055446147918701,6220491.0
165.8000030517578,42.706485748291016,-0.017729708924889565,-0.0018155572470277548,891.8681030273438,0.10924440622329712,1174.45703125,0.20153170824050903,1094.3128662109375,0.1725301742553711,1199.04931640625,0.2231920212507248,127.57563781738281,206.0068817138672,57.875797271728516,54.25334167480469,6.6441330909729,0.9505101442337036,7.224056243896484,1.2040094137191772,0.0025527554098516703,0.015165013261139393,0.2751356065273285,-0.1790580004453659,-0.08091260492801666,3.055532217025757,6220666.5
165.89999389648438,42.7047119140625,-0.017911264672875404,-0.0020209127105772495,891.8790283203125,0.10949062556028366,1174.4771728515625,0.20188075304031372,1094.3302001953125,0.1728677898645401,1199.0716552734375,0.2234603315591812,127.58421325683594,206.02674865722656,57.89265060424805,54.267982482910156,6.645651340484619,0.9507135152816772,7.225592613220215,1.2042653560638428,0.002560693072155118,0.01515169721096754,0.2753438353538513,-0.17921239137649536,-0.08097974956035614,3.0556187629699707,6220842.5
166.0,42.70292282104492,-0.018113356083631516,-0.0023335374426096678,891.8900146484375,0.10973535478115082,1174.497314453125,0.20222872495651245,1094.347412109375,0.17320336401462555,1199.093994140625,0.2237308919429779,127.59281921386719,206.04669189453125,57.909454345703125,54.282535552978516,6.647161483764648,0.9509167075157166,7.227134704589844,1.2045224905014038,0.002572058467194438,0.015140204690396786,0.27555420994758606,-0.17936699092388153,-0.08104700595140457,3.0557053089141846,6221018.5
166.10000610351562,42.70111083984375,-0.01834671013057232,-0.002552295569330454,891.9010009765625,0.10997860133647919,1174.517578125,0.20257586240768433,1094.36474609375,0.173537015914917,1199.1163330078125,0.22400426864624023,127.60144805908203,206.0667266845703,57.926204681396484,54.2970085144043,6.648664951324463,0.9511199593544006,7.228684902191162,1.2047808170318604,0.0025873822160065174,0.01513077411800623,0.27576690912246704,-0.17952175438404083,-0.08111438155174255,3.0557920932769775,6221195.5
166.1999969482422,42.699275970458984,-0.01860193908214569,-0.002682718215510249,891.9119873046875,0.11022038757801056,1174.537841796875,0.20292246341705322,1094.3822021484375,0.17386884987354279,1199.1387939453125,0.22428128123283386,127.610107421875,206.08682250976562,57.942909240722656,54.311397552490234,6.650162696838379,0.9513236284255981,7.2302470207214355,1.2050411701202393,0.002608358161523938,0.015123771503567696,0.2759823799133301,-0.17967672646045685,-0.08118187636137009,3.0558791160583496,6221372.5
166.3000030517578,42.69741439819336,-0.018870210275053978,-0.0027263094671070576,891.9230346679688,0.11046073585748672,1174.5582275390625,0.20326882600784302,1094.3995361328125,0.17419900000095367,1199.1612548828125,0.22456267476081848,127.61878967285156,206.10702514648438,57.95956802368164,54.32571029663086,6.651656150817871,0.9515280723571777,7.231822490692139,1.2053037881851196,0.0026335925795137882,0.01511945016682148,0.2762008011341095,-0.1798318773508072,-0.08124948292970657,3.055966377258301,6221550.0
166.39999389648438,42.695526123046875,-0.019142841920256615,-0.0027104222681373358,891.93408203125,0.11069965362548828,1174.5784912109375,0.2036152184009552,1094.4169921875,0.1745275855064392,1199.1837158203125,0.22484900057315826,127.62750244140625,206.12730407714844,57.9761848449707,54.33995819091797,6.653147220611572,0.9517335295677185,7.233414649963379,1.2055691480636597,0.002661875681951642,0.01511795911937952,0.276422381401062,-0.17998723685741425,-0.08131720125675201,3.056053638458252,6221728.0
166.5,42.6936149597168,-0.019413884729146957,-0.002684164559468627,891.9451904296875,0.11093718558549881,1174.598876953125,0.2039618045091629,1094.4344482421875,0.17485475540161133,1199.2061767578125,0.22514060139656067,127.63624572753906,206.14767456054688,57.99275588989258,54.35414123535156,6.654636859893799,0.9519402980804443,7.235024452209473,1.205837368965149,0.002691955305635929,0.015119346790015697,0.2766471803188324,-0.18014279007911682,-0.081385038793087,3.0561411380767822,6221906.0
166.60000610351562,42.691673278808594,-0.019682301208376884,-0.002681580139324069,891.956298828125,0.11117333918809891,1174.6192626953125,0.20430874824523926,1094.451904296875,0.17518064379692078,1199.228759765625,0.22543761134147644,127.64501190185547,206.1681365966797,58.0092887878418,54.368263244628906,6.656126976013184,0.9521486759185791,7.236652374267578,1.206108808517456,0.0027229501865804195,0.015123589895665646,0.2768751084804535,-0.18029853701591492,-0.08145298808813095,3.0562288761138916,6222085.0
166.6999969482422,42.68970489501953,-0.01995045877993107,-0.0026430427096784115,891.9674072265625,0.11140817403793335,1174.6397705078125,0.204656183719635,1094.469482421875,0.1755053848028183,1199.2513427734375,0.22574016451835632,127.65380859375,206.1886749267578,58.025787353515625,54.38233947753906,6.657618522644043,0.9523589015007019,7.238299369812012,1.206383228302002,0.0027546847704797983,0.01513065304607153,0.27710622549057007,-0.18045450747013092,-0.08152105659246445,3.05631685256958,6222264.0
166.8000030517578,42.68770980834961,-0.020214762538671494,-0.0025992528535425663,891.9785766601562,0.11164170503616333,1174.6602783203125,0.20500421524047852,1094.487060546875,0.17582911252975464,1199.27392578125,0.22604835033416748,127.66263580322266,206.20932006835938,58.0422477722168,54.39636993408203,6.65911340713501,0.9525710344314575,7.239965438842773,1.2066608667373657,0.0027874719817191362,0.015140528790652752,0.27734044194221497,-0.18061067163944244,-0.0815892443060875,3.0564050674438477,6222443.5
166.89999389648438,42.68568801879883,-0.020474689081311226,-0.0025537165347486734,891.98974609375,0.11187398433685303,1174.6807861328125,0.20535296201705933,1094.504638671875,0.17615194618701935,1199.2965087890625,0.22636225819587708,127.67149353027344,206.2300567626953,58.058677673339844,54.41035842895508,6.660612106323242,0.952785313129425,7.24165153503418,1.206941843032837,0.0028207027353346348,0.015153167769312859,0.27757778763771057,-0.18076707422733307,-0.0816575437784195,3.0564932823181152,6222623.0
167.0,42.68363952636719,-0.02073005959391594,-0.002493486041203141,892.0009155273438,0.11210504919290543,1174.7012939453125,0.20570255815982819,1094.5223388671875,0.17647400498390198,1199.3192138671875,0.2266819328069687,127.68038177490234,206.25088500976562,58.075077056884766,54.424312591552734,6.662116050720215,0.953001856803894,7.243357181549072,1.2072261571884155,0.0028542729560285807,0.015168514102697372,0.27781814336776733,-0.1809236705303192,-0.08172595500946045,3.056581735610962,6222803.0
167.10000610351562,42.68156814575195,-0.02097940817475319,-0.0024377612862735987,892.0121459960938,0.11233494430780411,1174.721923828125,0.20605306327342987,1094.5399169921875,0.17679542303085327,1199.341796875,0.22700734436511993,127.68930053710938,206.2718048095703,58.09144592285156,54.43824005126953,6.663626670837402,0.953220784664154,7.245083332061768,1.2075138092041016,0.00288810720667243,0.015186509117484093,0.27806150913238525,-0.18108050525188446,-0.08179449290037155,3.0566704273223877,6222983.5
167.1999969482422,42.67947006225586,-0.02122318372130394,-0.002384353196248412,892.0233764648438,0.11256371438503265,1174.7425537109375,0.20640456676483154,1094.5576171875,0.1771162897348404,1199.3646240234375,0.2273385226726532,127.69824981689453,206.29281616210938,58.107791900634766,54.452144622802734,6.665144443511963,0.9534420967102051,7.246829509735107,1.2078049182891846,0.0029219333082437515,0.01520707830786705,0.27830779552459717,-0.18123756349086761,-0.08186314254999161,3.0567593574523926,6223164.5
167.3000030517578,42.677345275878906,-0.021461619064211845,-0.002317649545148015,892.03466796875,0.11279141157865524,1174.76318359375,0.20675717294216156,1094.575439453125,0.1774367392063141,1199.3873291015625,0.2276754081249237,127.70722198486328,206.31394958496094,58.124114990234375,54.46603012084961,6.666670322418213,0.9536659121513367,7.248595714569092,1.208099365234375,0.002955780131742358,0.015230150893330574,0.2785569131374359,-0.18139486014842987,-0.08193190395832062,3.0568482875823975,6223346.0
167.39999389648438,42.675201416015625,-0.021693384274840355,-0.002163488883525133,892.0459594726562,0.11301808059215546,1174.783935546875,0.2071109414100647,1094.5931396484375,0.17775684595108032,1199.41015625,0.22801797091960907,127.71623992919922,206.33517456054688,58.14041519165039,54.47990417480469,6.668205738067627,0.9538922309875488,7.250382423400879,1.2083971500396729,0.0029896332416683435,0.015255659818649292,0.2788088321685791,-0.18155238032341003,-0.08200079202651978,3.0569374561309814,6223527.5
167.5,42.673030853271484,-0.02190973423421383,-0.0019753065425902605,892.0572509765625,0.11324376612901688,1174.8045654296875,0.20746593177318573,1094.6109619140625,0.17807674407958984,1199.4329833984375,0.2283661663532257,127.72528076171875,206.3564910888672,58.15669631958008,54.493770599365234,6.669751167297363,0.9541211128234863,7.252189636230469,1.2086982727050781,0.00302324490621686,0.015283521264791489,0.27906346321105957,-0.1817101389169693,-0.08206979185342789,3.0570268630981445,6223709.5
167.60000610351562,42.670841217041016,-0.022107264026999474,-0.001751523930579424,892.068603515625,0.11346853524446487,1174.825439453125,0.20782218873500824,1094.6287841796875,0.17839650809764862,1199.455810546875,0.2287197709083557,127.73435974121094,206.3779296875,58.1729621887207,54.507633209228516,6.671306610107422,0.954352617263794,7.254015922546387,1.2090026140213013,0.003055230714380741,0.015313551761209965,0.2793205976486206,-0.18186815083026886,-0.08213891088962555,3.0571165084838867,6223892.0
167.6999969482422,42.66862869262695,-0.022282416000962257,-0.0015788376331329346,892.0799560546875,0.11369242519140244,1174.84619140625,0.20817965269088745,1094.6466064453125,0.17871621251106262,1199.4786376953125,0.22907842695713043,127.74346923828125,206.3994598388672,58.18921661376953,54.5214958190918,6.6728739738464355,0.9545866250991821,7.255860328674316,1.2093100547790527,0.0030850388575345278,0.015345524065196514,0.27958008646965027,-0.18202640116214752,-0.08220814913511276,3.057206153869629,6224074.5
167.8000030517578,42.66640090942383,-0.02244030125439167,-0.0014272646512836218,892.0913696289062,0.11391549557447433,1174.8670654296875,0.20853827893733978,1094.66455078125,0.1790359616279602,1199.5015869140625,0.22944168746471405,127.75260925292969,206.42111206054688,58.20545196533203,54.53536605834961,6.674452304840088,0.9548231363296509,7.257721900939941,1.2096203565597534,0.0031120330095291138,0.015379171818494797,0.2798415720462799,-0.18218490481376648,-0.08227750658988953,3.05729603767395,6224257.5
