t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
167.89999389648438,42.66415786743164,-0.022583026438951492,-0.0012612827122211456,892.1027221679688,0.11413779109716415,1174.887939453125,0.20889800786972046,1094.682373046875,0.17935578525066376,1199.5245361328125,0.22980913519859314,127.76178741455078,206.44285583496094,58.221683502197266,54.54924392700195,6.676042556762695,0.9550620317459106,7.259598731994629,1.2099331617355347,0.0031369037460535765,0.015414290130138397,0.28010493516921997,-0.18234366178512573,-0.08234698325395584,3.0573861598968506,6224441.0
168.0,42.66189956665039,-0.022709155455231667,-0.0011302842758595943,892.1141967773438,0.11435936391353607,1174.9088134765625,0.2092587947845459,1094.7003173828125,0.17967575788497925,1199.547607421875,0.23018041253089905,127.77100372314453,206.4647216796875,58.23789978027344,54.563133239746094,6.677645206451416,0.9553032517433167,7.261489391326904,1.2102482318878174,0.003159848041832447,0.015450696460902691,0.28036993741989136,-0.18250267207622528,-0.0824165865778923,3.05747652053833,6224624.5
168.10000610351562,42.65962600708008,-0.0228221844881773,-0.0009711235761642456,892.1256103515625,0.11458025872707367,1174.9296875,0.20962058007717133,1094.7183837890625,0.17999590933322906,1199.570556640625,0.23055517673492432,127.7802505493164,206.4866943359375,58.254112243652344,54.5770378112793,6.679259300231934,0.9555465579032898,7.263393402099609,1.2105655670166016,0.0031805592589080334,0.01548819337040186,0.28063642978668213,-0.18266193568706512,-0.08248630166053772,3.0575668811798096,6224809.0
168.1999969482422,42.657344818115234,-0.022919295355677605,-0.000867542636115104,892.1370849609375,0.11480053514242172,1174.95068359375,0.20998328924179077,1094.736328125,0.18031629920005798,1199.5936279296875,0.2309330701828003,127.78953552246094,206.5087890625,58.27031707763672,54.59095764160156,6.6808857917785645,0.9557919502258301,7.265308856964111,1.2108848094940186,0.0031995123717933893,0.015526624396443367,0.28090423345565796,-0.18282146751880646,-0.08255613595247269,3.057657480239868,6224993.5
168.3000030517578,42.655052185058594,-0.023006049916148186,-0.0008109275950118899,892.1485595703125,0.11502023041248322,1174.9716796875,0.21034689247608185,1094.75439453125,0.180636927485466,1199.6168212890625,0.23131373524665833,127.7988510131836,206.53097534179688,58.28651428222656,54.60490036010742,6.682523727416992,0.9560391902923584,7.267234802246094,1.2112058401107788,0.0032161911949515343,0.015565800480544567,0.28117313981056213,-0.18298125267028809,-0.0826260969042778,3.057748317718506,6225178.0
168.39999389648438,42.65275192260742,-0.023087143898010254,-0.0007532566087320447,892.1600952148438,0.11523938924074173,1174.9927978515625,0.21071133017539978,1094.7724609375,0.1809578239917755,1199.639892578125,0.23169688880443573,127.8082046508789,206.55328369140625,58.302711486816406,54.618858337402344,6.684173583984375,0.95628821849823,7.26917028427124,1.2115284204483032,0.003231408540159464,0.015605596825480461,0.2814430892467499,-0.1831413060426712,-0.08269617706537247,3.0578393936157227,6225363.5
168.5,42.65044403076172,-0.023162469267845154,-0.000679430493619293,892.171630859375,0.11545805633068085,1175.013916015625,0.2110765427350998,1094.7906494140625,0.1812790185213089,1199.6630859375,0.2320823222398758,127.81758880615234,206.57571411132812,58.31890106201172,54.632843017578125,6.685834884643555,0.9565387964248657,7.271114349365234,1.2118524312973022,0.0032458100467920303,0.015645945444703102,0.28171396255493164,-0.1833016276359558,-0.08276638388633728,3.0579304695129395,6225549.0
168.60000610351562,42.648128509521484,-0.023230411112308502,-0.0006094725104048848,892.1831665039062,0.11567627638578415,1175.0350341796875,0.21144255995750427,1094.8087158203125,0.18160052597522736,1199.6864013671875,0.23246990144252777,127.82701110839844,206.59825134277344,58.33509063720703,54.6468505859375,6.687506675720215,0.9567908644676208,7.273066997528076,1.2121778726577759,0.003259337740018964,0.015686778351664543,0.28198570013046265,-0.1834622174501419,-0.08283670246601105,3.0580217838287354,6225735.0
168.6999969482422,42.64580535888672,-0.02329135872423649,-0.000559316948056221,892.1947631835938,0.11589407920837402,1175.05615234375,0.21180932223796844,1094.826904296875,0.18192234635353088,1199.7095947265625,0.23285944759845734,127.83647155761719,206.6208953857422,58.35127639770508,54.66088104248047,6.689189910888672,0.9570443630218506,7.275027275085449,1.212504506111145,0.0032717338763177395,0.015728004276752472,0.28225821256637573,-0.1836230605840683,-0.08290714770555496,3.0581133365631104,6225921.0
168.8000030517578,42.64347457885742,-0.023347290232777596,-0.0004817887966055423,892.2063598632812,0.11611150205135345,1175.077392578125,0.21217679977416992,1094.8450927734375,0.18224449455738068,1199.73291015625,0.23325075209140778,127.8459701538086,206.64366149902344,58.367462158203125,54.67493438720703,6.690883159637451,0.9572991132736206,7.276994228363037,1.2128324508666992,0.0032830487471073866,0.01576954312622547,0.2825314402580261,-0.18378418684005737,-0.08297771960496902,3.0582048892974854,6226107.5
168.89999389648438,42.64113998413086,-0.023395469412207603,-0.00037737906677648425,892.2179565429688,0.11632858961820602,1175.0986328125,0.2125449776649475,1094.8634033203125,0.18256698548793793,1199.7562255859375,0.23364368081092834,127.85549926757812,206.6665496826172,58.38365173339844,54.68901824951172,6.692586421966553,0.9575549960136414,7.278968334197998,1.2131613492965698,0.0032935638446360826,0.01581132970750332,0.28280532360076904,-0.18394558131694794,-0.08304841071367264,3.0582966804504395,6226294.5
169.0,42.63880157470703,-0.023433206602931023,-0.00027275714091956615,892.2296142578125,0.11654537171125412,1175.119873046875,0.21291381120681763,1094.881591796875,0.18288981914520264,1199.7796630859375,0.23403804004192352,127.86506652832031,206.68954467773438,58.399837493896484,54.703125,6.694299697875977,0.9578120112419128,7.280947685241699,1.2134913206100464,0.0033028305042535067,0.015853276476264,0.28307974338531494,-0.18410725891590118,-0.0831192210316658,3.0583887100219727,6226482.0
169.10000610351562,42.63645935058594,-0.02346048317849636,-0.00018754243501462042,892.2412719726562,0.11676187813282013,1175.1412353515625,0.2132832258939743,1094.89990234375,0.183213010430336,1199.8031005859375,0.23443356156349182,127.87467193603516,206.712646484375,58.41602325439453,54.717262268066406,6.696022033691406,0.9580699801445007,7.282932281494141,1.2138220071792603,0.0033104275353252888,0.015895256772637367,0.28335461020469666,-0.18426920473575592,-0.08319015800952911,3.058480978012085,6226669.5
169.1999969482422,42.63411331176758,-0.023479238152503967,-5.2553990826709196e-05,892.2529907226562,0.11697813868522644,1175.1624755859375,0.21365317702293396,1094.9183349609375,0.18353654444217682,1199.8265380859375,0.23482997715473175,127.88430786132812,206.73587036132812,58.432212829589844,54.73142623901367,6.69775390625,0.958328902721405,7.284920692443848,1.2141534090042114,0.003316328627988696,0.01593714952468872,0.28362977504730225,-0.18443141877651215,-0.08326121419668198,3.0585732460021973,6226857.5
169.3000030517578,42.63176345825195,-0.023484492674469948,7.830886170268059e-05,892.2647094726562,0.11719417572021484,1175.1839599609375,0.21402357518672943,1094.9366455078125,0.1838604062795639,1199.8499755859375,0.23522703349590302,127.89398956298828,206.75921630859375,58.448402404785156,54.7456169128418,6.699493408203125,0.9585885405540466,7.286911964416504,1.2144852876663208,0.003320790594443679,0.015978850424289703,0.28390514850616455,-0.18459390103816986,-0.08333239704370499,3.0586657524108887,6227046.0
169.39999389648438,42.629417419433594,-0.02347666211426258,0.0002614204422570765,892.2764282226562,0.11741002649068832,1175.205322265625,0.21439431607723236,1094.955078125,0.18418459594249725,1199.87353515625,0.23562440276145935,127.90370178222656,206.7826690673828,58.464595794677734,54.75983428955078,6.701241493225098,0.9588488936424255,7.288905143737793,1.2148175239562988,0.003322998993098736,0.01602020300924778,0.28418058156967163,-0.18475666642189026,-0.08340370655059814,3.058758497238159,6227234.5
169.5,42.62706756591797,-0.023450519889593124,0.00046856567496433854,892.2881469726562,0.11762570589780807,1175.226806640625,0.21476531028747559,1094.9735107421875,0.18450909852981567,1199.897216796875,0.2360217124223709,127.91344451904297,206.8062286376953,58.48078918457031,54.774078369140625,6.702996730804443,0.9591097831726074,7.29089879989624,1.2151497602462769,0.003322998760268092,0.016061054542660713,0.28445589542388916,-0.18491970002651215,-0.08347513526678085,3.0588512420654297,6227423.5
169.60000610351562,42.62472152709961,-0.02340366318821907,0.0006953311385586858,892.2999267578125,0.11784123629331589,1175.248291015625,0.21513642370700836,1094.991943359375,0.18483388423919678,1199.9207763671875,0.23641850054264069,127.92323303222656,206.8299102783203,58.496986389160156,54.78834533691406,6.704758644104004,0.959371030330658,7.292891502380371,1.2154818773269653,0.0033199216704815626,0.016101188957691193,0.2847308814525604,-0.18508301675319672,-0.08354668319225311,3.0589442253112793,6227613.0
169.6999969482422,42.62238311767578,-0.02333413064479828,0.0008566700271330774,892.311767578125,0.11805664002895355,1175.269775390625,0.21550746262073517,1095.010498046875,0.18515892326831818,1199.9444580078125,0.2368142455816269,127.93305206298828,206.8537139892578,58.51318359375,54.80263900756836,6.706526756286621,0.9596325159072876,7.2948808670043945,1.215813398361206,0.003313354216516018,0.016140364110469818,0.2850053310394287,-0.18524660170078278,-0.08361835777759552,3.059037446975708,6227802.5
169.8000030517578,42.62004852294922,-0.02324846386909485,0.0010558486683294177,892.3235473632812,0.11827193945646286,1175.2913818359375,0.21587823331356049,1095.029052734375,0.1854841560125351,1199.9681396484375,0.23720833659172058,127.94290924072266,206.87762451171875,58.52938461303711,54.81695556640625,6.70829963684082,0.959894061088562,7.2968645095825195,1.21614408493042,0.0033029159530997276,0.01617831364274025,0.28527894616127014,-0.18541046977043152,-0.08369015902280807,3.059130907058716,6227993.0
169.89999389648438,42.61772537231445,-0.023142877966165543,0.0012771383626386523,892.3353881835938,0.11848713457584381,1175.31298828125,0.2162485420703888,1095.047607421875,0.18580955266952515,1199.991943359375,0.23760022222995758,127.95280456542969,206.90164184570312,58.54558563232422,54.831295013427734,6.710077285766602,0.9601553678512573,7.29884147644043,1.2164735794067383,0.003289536340162158,0.016214853152632713,0.2855515480041504,-0.18557460606098175,-0.08376207947731018,3.0592243671417236,6228183.0
170.0,42.61540985107422,-0.023015163838863373,0.0015247303526848555,892.3472290039062,0.1187022402882576,1175.3345947265625,0.21661822497844696,1095.066162109375,0.18613502383232117,1200.015625,0.2379893809556961,127.96273803710938,206.92578125,58.56178283691406,54.84564971923828,6.71185827255249,0.9604162573814392,7.300808429718018,1.216801404953003,0.0032725201454013586,0.016249749809503555,0.28582286834716797,-0.18573901057243347,-0.08383412659168243,3.0593180656433105,6228374.0
170.10000610351562,42.61310958862305,-0.022862691432237625,0.001784821623004973,892.359130859375,0.11891726404428482,1175.3563232421875,0.2169870287179947,1095.0848388671875,0.18646050989627838,1200.0394287109375,0.23837517201900482,127.97270202636719,206.9500274658203,58.577980041503906,54.86001968383789,6.713641166687012,0.9606764912605286,7.302763938903809,1.2171273231506348,0.0032514797057956457,0.016282744705677032,0.28609272837638855,-0.1859036684036255,-0.08390630036592484,3.0594120025634766,6228565.0
170.1999969482422,42.61082077026367,-0.022684209048748016,0.0021370043978095055,892.3710327148438,0.11913221329450607,1175.3780517578125,0.21735471487045288,1095.1033935546875,0.18678593635559082,1200.0633544921875,0.23875689506530762,127.98269653320312,206.974365234375,58.59417724609375,54.8744010925293,6.715425491333008,0.9609358310699463,7.3047051429748535,1.2174508571624756,0.0032259351573884487,0.01631355471909046,0.2863607406616211,-0.1860686093568802,-0.08397858589887619,3.0595059394836426,6228756.5
170.3000030517578,42.60855484008789,-0.022470509633421898,0.0024821285624057055,892.3829345703125,0.11934708803892136,1175.3997802734375,0.21772100031375885,1095.1221923828125,0.18711118400096893,1200.0872802734375,0.239133819937706,127.99272918701172,206.9988250732422,58.61037063598633,54.8887939453125,6.717209815979004,0.9611939787864685,7.306629657745361,1.2177715301513672,0.003195612458512187,0.01634187437593937,0.2866266965866089,-0.18623380362987518,-0.08405100554227829,3.059600353240967,6228948.5
170.39999389648438,42.60630798339844,-0.02222229540348053,0.002814018400385976,892.3948974609375,0.11956188082695007,1175.421630859375,0.21808555722236633,1095.140869140625,0.18743616342544556,1200.1112060546875,0.23950500786304474,128.00279235839844,207.02337646484375,58.626556396484375,54.9031867980957,6.718992233276367,0.9614505767822266,7.308533191680908,1.2180888652801514,0.003158987732604146,0.016367297619581223,0.28689008951187134,-0.18639926612377167,-0.08412353694438934,3.059694766998291,6229140.5
170.5,42.60408401489258,-0.021940894424915314,0.0030724159441888332,892.4068603515625,0.11977658420801163,1175.443359375,0.2184479981660843,1095.15966796875,0.18776075541973114,1200.1351318359375,0.23986946046352386,128.0128936767578,207.0480499267578,58.64273452758789,54.91757583618164,6.720771789550781,0.9617052674293518,7.310412406921387,1.2184020280838013,0.0031160893850028515,0.016389425843954086,0.2871505916118622,-0.18656498193740845,-0.08419619500637054,3.0597891807556152,6229333.0
170.60000610351562,42.601890563964844,-0.021633652970194817,0.0033845710568130016,892.4188842773438,0.11999118328094482,1175.46533203125,0.21880793571472168,1095.178466796875,0.18808479607105255,1200.1591796875,0.2402261644601822,128.02304077148438,207.0727996826172,58.65890121459961,54.93196105957031,6.722546577453613,0.9619576930999756,7.312263488769531,1.2187105417251587,0.003066972130909562,0.01640787348151207,0.287407785654068,-0.18673093616962433,-0.0842689722776413,3.0598838329315186,6229526.0
170.6999969482422,42.599727630615234,-0.021295195445418358,0.003671176265925169,892.4308471679688,0.12020567059516907,1175.4871826171875,0.21916504204273224,1095.197265625,0.18840813636779785,1200.1832275390625,0.24057427048683167,128.033203125,207.09765625,58.675052642822266,54.94633102416992,6.724314212799072,0.9622074365615845,7.314083576202393,1.2190139293670654,0.0030126411002129316,0.016422348096966743,0.2876613438129425,-0.1868971437215805,-0.0843418687582016,3.059978723526001,6229719.0
170.8000030517578,42.597599029541016,-0.020928077399730682,0.0040318467654287815,892.44287109375,0.12042000889778137,1175.5091552734375,0.21951891481876373,1095.216064453125,0.1887306123971939,1200.207275390625,0.24091283977031708,128.04339599609375,207.1226043701172,58.691192626953125,54.96067810058594,6.726073741912842,0.962454080581665,7.315868377685547,1.2193113565444946,0.002952125621959567,0.016432488337159157,0.28791093826293945,-0.1870635747909546,-0.08441488444805145,3.0600738525390625,6229912.5
170.89999389648438,42.59550476074219,-0.020524892956018448,0.004440975375473499,892.4549560546875,0.12063416838645935,1175.5311279296875,0.21986915171146393,1095.2349853515625,0.1890520453453064,1200.2313232421875,0.24124091863632202,128.05361938476562,207.1476287841797,58.70730972290039,54.974998474121094,6.727822303771973,0.9626972079277039,7.317615032196045,1.2196024656295776,0.0028857605066150427,0.016437968239188194,0.2881562411785126,-0.18723025918006897,-0.08448801189661026,3.060169219970703,6230106.5
171.0,42.59345245361328,-0.020080795511603355,0.004883704707026482,892.467041015625,0.12084813416004181,1175.5531005859375,0.2202153503894806,1095.25390625,0.1893722265958786,1200.2554931640625,0.24155747890472412,128.06387329101562,207.17274475097656,58.72340393066406,54.989280700683594,6.72955846786499,0.9629363417625427,7.319318771362305,1.2198865413665771,0.002812282182276249,0.016438374295830727,0.28839677572250366,-0.18739715218544006,-0.08456125855445862,3.0602645874023438,6230300.5
171.10000610351562,42.59144592285156,-0.019592424854636192,0.005288534797728062,892.4791259765625,0.12106184661388397,1175.5750732421875,0.22055697441101074,1095.2728271484375,0.189690962433815,1200.2796630859375,0.24186131358146667,128.07415771484375,207.1979522705078,58.739471435546875,55.003517150878906,6.731278896331787,0.9631710648536682,7.320976257324219,1.2201626300811768,0.00273086572997272,0.016433238983154297,0.2886321246623993,-0.18756425380706787,-0.08463462442159653,3.0603601932525635,6230495.5
171.1999969482422,42.58948516845703,-0.019063571467995644,0.005589073523879051,892.4912109375,0.12127526104450226,1175.59716796875,0.2208935022354126,1095.2918701171875,0.1900079995393753,1200.3038330078125,0.24215109646320343,128.08447265625,207.2232208251953,58.7555046081543,55.017696380615234,6.732982158660889,0.9634007811546326,7.3225812911987305,1.2204302549362183,0.0026408692356199026,0.016422051936388016,0.2888617217540741,-0.1877315640449524,-0.08470809459686279,3.060455799102783,6230690.0
171.3000030517578,42.58757781982422,-0.018504664301872253,0.005800540558993816,892.5033569335938,0.12148834019899368,1175.6192626953125,0.22122438251972198,1095.3109130859375,0.1903230994939804,1200.328125,0.24242553114891052,128.0948028564453,207.24855041503906,58.77150344848633,55.03181076049805,6.7346649169921875,0.9636249542236328,7.324129104614258,1.2206882238388062,0.0025427404325455427,0.016404353082180023,0.28908511996269226,-0.18789908289909363,-0.08478168398141861,3.060551643371582,6230885.5
171.39999389648438,42.58572769165039,-0.017924610525369644,0.006057830527424812,892.5155639648438,0.12170100957155228,1175.6414794921875,0.22154909372329712,1095.3299560546875,0.19063599407672882,1200.3524169921875,0.24268348515033722,128.10516357421875,207.27395629882812,58.78745651245117,55.04584884643555,6.736324310302734,0.963843047618866,7.325616359710693,1.2209360599517822,0.0024379342794418335,0.01637980528175831,0.28930196166038513,-0.1880667805671692,-0.08485537767410278,3.06064772605896,6231081.0
171.5,42.58393478393555,-0.017318828031420708,0.006247393321245909,892.5277099609375,0.12191320210695267,1175.66357421875,0.22186720371246338,1095.3489990234375,0.19094641506671906,1200.3765869140625,0.24292409420013428,128.1155548095703,207.29942321777344,58.80336380004883,55.059791564941406,6.7379584312438965,0.964054524898529,7.327038288116455,1.2211730480194092,0.0023276868741959333,0.01634817197918892,0.2895119786262512,-0.18823464214801788,-0.08492917567491531,3.060744047164917,6231277.0
171.60000610351562,42.58220291137695,-0.0166940875351429,0.006466454826295376,892.5399169921875,0.12212485074996948,1175.685791015625,0.22217822074890137,1095.3681640625,0.19125406444072723,1200.4010009765625,0.24314641952514648,128.12594604492188,207.32492065429688,58.819217681884766,55.07363510131836,6.73956298828125,0.9642588496208191,7.328392028808594,1.2213987112045288,0.002211203332990408,0.016309168189764023,0.2897149324417114,-0.1884026676416397,-0.0850030854344368,3.060840368270874,6231473.0
171.6999969482422,42.580535888671875,-0.016047442331910133,0.006627944298088551,892.5521240234375,0.12233587354421616,1175.7080078125,0.22248169779777527,1095.38720703125,0.19155864417552948,1200.42529296875,0.24334964156150818,128.13636779785156,207.35047912597656,58.83501052856445,55.087364196777344,6.741136074066162,0.9644554257392883,7.329673767089844,1.2216123342514038,0.0020895309280604124,0.016262590885162354,0.28991052508354187,-0.18857084214687347,-0.08507709205150604,3.06093692779541,6231670.0
171.8000030517578,42.57892990112305,-0.015384647995233536,0.006738689262419939,892.5643920898438,0.12254617363214493,1175.7303466796875,0.22277718782424927,1095.4063720703125,0.19185985624790192,1200.4495849609375,0.2435329258441925,128.1468048095703,207.37606811523438,58.85073471069336,55.10096740722656,6.742674827575684,0.9646438956260681,7.330881118774414,1.221813440322876,0.001962146954610944,0.016208196058869362,0.29009854793548584,-0.18873915076255798,-0.08515120297670364,3.0610337257385254,6231867.0
171.89999389648438,42.577392578125,-0.014710779301822186,0.0068674637004733086,892.57666015625,0.12275566905736923,1175.7525634765625,0.22306424379348755,1095.4256591796875,0.19215741753578186,1200.4739990234375,0.24369549751281738,128.15725708007812,207.4016876220703,58.86638641357422,55.11442565917969,6.744175434112549,0.9648236632347107,7.332009792327881,1.2220016717910767,0.0018299449002370238,0.016145814210176468,0.2902787923812866,-0.18890757858753204,-0.085225410759449,3.0611307621002197,6232064.0
172.0,42.57592010498047,-0.014024032279849052,0.006977210287004709,892.5889282226562,0.12296425551176071,1175.77490234375,0.2233424335718155,1095.44482421875,0.19245098531246185,1200.498291015625,0.24383676052093506,128.167724609375,207.4273223876953,58.881954193115234,55.12772750854492,6.745635986328125,0.9649943113327026,7.3330583572387695,1.2221763134002686,0.001693671802058816,0.01607533171772957,0.29045113921165466,-0.18907609581947327,-0.08529970794916153,3.061227798461914,6232261.5
172.10000610351562,42.57451629638672,-0.013326311483979225,0.007160758133977652,892.6012573242188,0.12317182868719101,1175.7972412109375,0.22361136972904205,1095.464111328125,0.1927402764558792,1200.522705078125,0.2439560741186142,128.17820739746094,207.45297241210938,58.897438049316406,55.14086151123047,6.747053146362305,0.9651554822921753,7.3340229988098145,1.2223371267318726,0.0015530397649854422,0.015996618196368217,0.290615439414978,-0.18924471735954285,-0.08537410199642181,3.0613250732421875,6232459.5
172.1999969482422,42.573184967041016,-0.012610236182808876,0.007256723940372467,892.6135864257812,0.12337826192378998,1175.819580078125,0.22387062013149261,1095.4833984375,0.19302496314048767,1200.547119140625,0.24405284225940704,128.18869018554688,207.47862243652344,58.91282653808594,55.153812408447266,6.748424053192139,0.9653067588806152,7.334902286529541,1.22248375415802,0.0014083763817325234,0.01590956561267376,0.29077157378196716,-0.1894134134054184,-0.08544857800006866,3.061422348022461,6232658.0
172.3000030517578,42.57192611694336,-0.011884563602507114,0.0073006669990718365,892.6259155273438,0.12358345836400986,1175.842041015625,0.22411976754665375,1095.502685546875,0.19330473244190216,1200.571533203125,0.24412637948989868,128.1991729736328,207.5042724609375,58.9281120300293,55.16656494140625,6.749745845794678,0.9654476642608643,7.335692882537842,1.2226154804229736,0.0012585402000695467,0.015813974663615227,0.29091930389404297,-0.18958216905593872,-0.08552314341068268,3.0615198612213135,6232856.5
172.39999389648438,42.570735931396484,-0.011154497042298317,0.007339970674365759,892.6383056640625,0.1237872764468193,1175.864501953125,0.22435837984085083,1095.5220947265625,0.1935792863368988,1200.595947265625,0.24417605996131897,128.2096710205078,207.5299072265625,58.94328689575195,55.179107666015625,6.751016139984131,0.9655779004096985,7.336392402648926,1.2227320671081543,0.001104930997826159,0.015709757804870605,0.2910585105419159,-0.18975096940994263,-0.08559778332710266,3.061617612838745,6233055.5
172.5,42.56962203979492,-0.010420499369502068,0.007396063767373562,892.6506958007812,0.12398960441350937,1175.886962890625,0.22458606958389282,1095.5413818359375,0.19384828209877014,1200.620361328125,0.24420146644115448,128.2201690673828,207.55552673339844,58.958343505859375,55.19142150878906,6.752231597900391,0.9656970500946045,7.33699893951416,1.2228331565856934,0.000948314496781677,0.01559687964618206,0.29118919372558594,-0.18991979956626892,-0.08567250519990921,3.061715602874756,6233255.0
172.60000610351562,42.56857681274414,-0.009680893272161484,0.007401177193969488,892.6630859375,0.12419029325246811,1175.909423828125,0.22480249404907227,1095.560791015625,0.1941114068031311,1200.644775390625,0.2442021667957306,128.2306671142578,207.58111572265625,58.97327423095703,55.203495025634766,6.753390312194824,0.9658048748970032,7.337510108947754,1.2229183912277222,0.0007887823157943785,0.015475318767130375,0.29131126403808594,-0.19008862972259521,-0.08574730157852173,3.0618135929107666,6233454.5
172.6999969482422,42.56761169433594,-0.008940775878727436,0.007408570498228073,892.675537109375,0.12438921630382538,1175.931884765625,0.22500728070735931,1095.5802001953125,0.19436834752559662,1200.669189453125,0.24417777359485626,128.2411651611328,207.60665893554688,58.98807144165039,55.21531295776367,6.754489421844482,0.9659009575843811,7.337924957275391,1.2229875326156616,0.0006261258386075497,0.015345029532909393,0.2914246618747711,-0.1902574598789215,-0.08582217246294022,3.0619118213653564,6233654.5
172.8000030517578,42.566715240478516,-0.008199919015169144,0.007400129456073046,892.68798828125,0.12458623200654984,1175.954345703125,0.2252000868320465,1095.5997314453125,0.1946188062429428,1200.693603515625,0.24412795901298523,128.2516632080078,207.6321563720703,59.00272750854492,55.22686004638672,6.755526065826416,0.965985119342804,7.3382415771484375,1.223040223121643,0.0004611920739989728,0.015206028707325459,0.2915293872356415,-0.19042624533176422,-0.08589710295200348,3.0620102882385254,6233854.5
172.89999389648438,42.565895080566406,-0.007459905464202166,0.007276898715645075,892.700439453125,0.12478119134902954,1175.9769287109375,0.22538058459758759,1095.619140625,0.1948624551296234,1200.718017578125,0.2440524399280548,128.26214599609375,207.65760803222656,59.017234802246094,55.23812484741211,6.75649881362915,0.9660570025444031,7.33845853805542,1.223076343536377,0.00029397133039310575,0.015058329328894615,0.291625440120697,-0.19059500098228455,-0.08597209304571152,3.0621087551116943,6234055.0
173.0,42.56515121459961,-0.006732215639203787,0.007176740560680628,892.712890625,0.12497394531965256,1175.99951171875,0.22554844617843628,1095.638671875,0.19509901106357574,1200.742431640625,0.2439509481191635,128.27261352539062,207.68296813964844,59.03158187866211,55.249088287353516,6.757404327392578,0.9661164283752441,7.338574409484863,1.2230956554412842,0.00012477533891797066,0.0149019630625844,0.29171282052993774,-0.1907636970281601,-0.08604715019464493,3.0622074604034424,6234256.0
173.10000610351562,42.564476013183594,-0.00601454172283411,0.007111106067895889,892.7254028320312,0.12516434490680695,1176.02197265625,0.2257034331560135,1095.658203125,0.19532814621925354,1200.766845703125,0.24382345378398895,128.2830810546875,207.70826721191406,59.0457649230957,55.259742736816406,6.758241176605225,0.9661630988121033,7.338588714599609,1.2230981588363647,-4.455676025827415e-05,0.014737097546458244,0.2917916774749756,-0.19093231856822968,-0.08612225204706192,3.0623061656951904,6234457.5
173.1999969482422,42.56387710571289,-0.005303430836647749,0.007019698619842529,892.7379760742188,0.12535223364830017,1176.0445556640625,0.2258453071117401,1095.677734375,0.1955495923757553,1200.791259765625,0.2436700016260147,128.29351806640625,207.73348999023438,59.05977249145508,55.27006912231445,6.759006977081299,0.9661969542503357,7.338501453399658,1.2230836153030396,-0.000214346160646528,0.014563873410224915,0.2918621301651001,-0.1911008358001709,-0.08619740605354309,3.0624051094055176,6234659.0
173.3000030517578,42.56334686279297,-0.004601461347192526,0.006943988148123026,892.75048828125,0.1255374550819397,1176.067138671875,0.22597382962703705,1095.697265625,0.19576306641101837,1200.8155517578125,0.2434905618429184,128.303955078125,207.75860595703125,59.07360076904297,55.280059814453125,6.759700298309326,0.9662178158760071,7.33831262588501,1.2230520248413086,-0.0003849997592624277,0.014382388442754745,0.29192423820495605,-0.19126923382282257,-0.08627261221408844,3.062504291534424,6234860.5
173.39999389648438,42.56288528442383,-0.003907062578946352,0.007013184484094381,892.7630615234375,0.1257198601961136,1176.08984375,0.2260887622833252,1095.7169189453125,0.19596830010414124,1200.8399658203125,0.2432851344347,128.31436157226562,207.7836151123047,59.08723831176758,55.28969192504883,6.760318756103516,0.9662255644798279,7.3380208015441895,1.2230035066604614,-0.0005560104618780315,0.014192773960530758,0.291978120803833,-0.1914375126361847,-0.08634784817695618,3.06260347366333,6235062.5
173.5,42.562496185302734,-0.0032057438511401415,0.007089127320796251,892.775634765625,0.1258992850780487,1176.1124267578125,0.22618989646434784,1095.7364501953125,0.19616501033306122,1200.8642578125,0.24305370450019836,128.3247528076172,207.80850219726562,59.100677490234375,55.29896545410156,6.760860919952393,0.9662201404571533,7.3376264572143555,1.222937822341919,-0.000727553095202893,0.013995139859616756,0.2920238971710205,-0.19160562753677368,-0.0864231288433075,3.0627028942108154,6235265.0
173.60000610351562,42.562171936035156,-0.0024968311190605164,0.007085997145622969,892.7882690429688,0.12607556581497192,1176.135009765625,0.2262769490480423,1095.756103515625,0.19635294377803802,1200.8885498046875,0.24279606342315674,128.33511352539062,207.83328247070312,59.11391067504883,55.307857513427734,6.761325836181641,0.9662013649940491,7.337128639221191,1.222854733467102,-0.0009017872507683933,0.01378942932933569,0.292061448097229,-0.19177357852458954,-0.0864984393119812,3.06280255317688,6235467.5
173.6999969482422,42.56192398071289,-0.0017882315441966057,0.007073677610605955,892.8008422851562,0.1262485384941101,1176.15771484375,0.2263495773077011,1095.7757568359375,0.19653184711933136,1200.912841796875,0.2425118386745453,128.34544372558594,207.85791015625,59.12693405151367,55.31636047363281,6.761711120605469,0.9661691784858704,7.336524963378906,1.2227542400360107,-0.0010787092614918947,0.01357557624578476,0.29209068417549133,-0.19194133579730988,-0.0865737721323967,3.0629022121429443,6235670.5
173.8000030517578,42.561744689941406,-0.0010808637598529458,0.0070878127589821815,892.8134765625,0.12641805410385132,1176.1802978515625,0.2264074981212616,1095.79541015625,0.19670143723487854,1200.93701171875,0.2422008067369461,128.35574340820312,207.88241577148438,59.139732360839844,55.324462890625,6.7620158195495605,0.9661234617233276,7.335814952850342,1.2226358652114868,-0.0012570979306474328,0.01335360761731863,0.2921116352081299,-0.1921088993549347,-0.08664912730455399,3.063001871109009,6235874.0
173.89999389648438,42.56163787841797,-0.00037208248977549374,0.007023007143288851,892.8261108398438,0.12658396363258362,1176.202880859375,0.22645047307014465,1095.8150634765625,0.19686149060726166,1200.961181640625,0.24186283349990845,128.3660125732422,207.90675354003906,59.152305603027344,55.332149505615234,6.762238025665283,0.9660639762878418,7.334997653961182,1.2224996089935303,-0.001436830498278141,0.013123561628162861,0.29212430119514465,-0.1922762244939804,-0.08672450482845306,3.0631020069122314,6236077.5
174.0,42.56159973144531,0.0003302182594779879,0.006931931711733341,892.8388061523438,0.1267460733652115,1176.2255859375,0.2264782041311264,1095.8348388671875,0.19701170921325684,1200.9853515625,0.24149774014949799,128.37625122070312,207.93092346191406,59.16463851928711,55.339412689208984,6.76237678527832,0.9659907221794128,7.334071636199951,1.222345232963562,-0.0016182733234018087,0.012885444797575474,0.29212865233421326,-0.19244332611560822,-0.08679988980293274,3.063201904296875,6236281.0
174.10000610351562,42.5616340637207,0.0010234114015474916,0.006848497316241264,892.8515014648438,0.12690423429012299,1176.248291015625,0.22649048268795013,1095.8544921875,0.19715186953544617,1201.009521484375,0.24110545217990875,128.38645935058594,207.95494079589844,59.176727294921875,55.34623336791992,6.762430667877197,0.9659035801887512,7.33303689956665,1.2221728563308716,-0.0018001481657847762,0.012639357708394527,0.29212477803230286,-0.19261014461517334,-0.08687528222799301,3.0633022785186768,6236485.0
174.1999969482422,42.561737060546875,0.001708261203020811,0.006862823385745287,892.8641967773438,0.12705829739570618,1176.2708740234375,0.22648710012435913,1095.874267578125,0.19728170335292816,1201.0335693359375,0.24068602919578552,128.3966064453125,207.978759765625,59.18856430053711,55.35260772705078,6.7623982429504395,0.9658023118972778,7.331892967224121,1.2219822406768799,-0.0019820351153612137,0.012385430745780468,0.292112797498703,-0.19277669489383698,-0.08695067465305328,3.0634026527404785,6236689.5
174.3000030517578,42.56190490722656,0.002394543495029211,0.00689610093832016,892.8768920898438,0.12720808386802673,1176.2935791015625,0.22646789252758026,1095.8939208984375,0.1974009871482849,1201.0576171875,0.24023956060409546,128.40672302246094,208.00238037109375,59.20014190673828,55.3585205078125,6.7622785568237305,0.9656869769096375,7.3306403160095215,1.221773386001587,-0.0021639831829816103,0.012123784981667995,0.29209280014038086,-0.19294294714927673,-0.08702605962753296,3.0635030269622803,6236894.0
174.39999389648438,42.5621452331543,0.0030841536354273558,0.006967186462134123,892.8896484375,0.12735342979431152,1176.316162109375,0.22643260657787323,1095.9136962890625,0.19750948250293732,1201.0816650390625,0.2397659420967102,128.4167938232422,208.02581787109375,59.21145248413086,55.36396026611328,6.762070178985596,0.9655573964118958,7.329277992248535,1.2215462923049927,-0.0023474206682294607,0.011854427866637707,0.29206475615501404,-0.19310887157917023,-0.08710144460201263,3.063603639602661,6237098.5
174.5,42.56245422363281,0.0037808723282068968,0.007040528580546379,892.90234375,0.1274941861629486,1176.3388671875,0.22638101875782013,1095.9334716796875,0.19760695099830627,1201.1055908203125,0.23926497995853424,128.42681884765625,208.0490264892578,59.22248458862305,55.36891555786133,6.761772155761719,0.9654136300086975,7.3278045654296875,1.2213008403778076,-0.0025325422175228596,0.011577345430850983,0.29202860593795776,-0.19327446818351746,-0.08717680722475052,3.063704252243042,6237303.5
174.60000610351562,42.56283187866211,0.004484924953430891,0.007144496310502291,892.9151000976562,0.12763018906116486,1176.3614501953125,0.22631283104419708,1095.9532470703125,0.19769315421581268,1201.1295166015625,0.23873643577098846,128.43678283691406,208.072021484375,59.23323440551758,55.37337875366211,6.761383533477783,0.9652554392814636,7.3262200355529785,1.221036672592163,-0.0027199091855436563,0.011292478069663048,0.29198431968688965,-0.19343970715999603,-0.08725215494632721,3.063805103302002,6237509.0
174.6999969482422,42.56328201293945,0.005199374631047249,0.007170682307332754,892.9279174804688,0.12776127457618713,1176.384033203125,0.2262277901172638,1095.9730224609375,0.19776788353919983,1201.1533203125,0.2381799966096878,128.4467010498047,208.0947723388672,59.24369430541992,55.37733840942383,6.760903358459473,0.9650828242301941,7.324521541595459,1.2207536697387695,-0.002909531816840172,0.010999764315783978,0.29193180799484253,-0.19360455870628357,-0.08732747286558151,3.063905954360962,6237714.0
174.8000030517578,42.56380081176758,0.005916443187743425,0.007188687566667795,892.940673828125,0.1278872936964035,1176.40673828125,0.226125568151474,1095.9927978515625,0.19783087074756622,1201.1771240234375,0.237595334649086,128.45655822753906,208.11729431152344,59.25385665893555,55.38078308105469,6.7603302001953125,0.9648955464363098,7.322709083557129,1.2204514741897583,-0.0031018860172480345,0.010699107311666012,0.2918708920478821,-0.19376902282238007,-0.08740276843309402,3.064007043838501,6237920.0
174.89999389648438,42.56439208984375,0.006635311525315046,0.007171915844082832,892.9534912109375,0.12800806760787964,1176.4293212890625,0.2260059118270874,1096.0125732421875,0.19788189232349396,1201.200927734375,0.23698219656944275,128.4663543701172,208.13955688476562,59.263710021972656,55.383705139160156,6.759663105010986,0.964693546295166,7.320780277252197,1.2201299667358398,-0.003295759903267026,0.010390501469373703,0.2918016016483307,-0.19393308460712433,-0.08747801929712296,3.06410813331604,6238125.5
175.0,42.56505584716797,0.007352503482252359,0.007173649035394192,892.96630859375,0.1281234472990036,1176.451904296875,0.2258685827255249,1096.0323486328125,0.19792072474956512,1201.2244873046875,0.23634041845798492,128.47610473632812,208.1615447998047,59.273250579833984,55.386085510253906,6.758901119232178,0.9644766449928284,7.318734645843506,1.2197891473770142,-0.0034910591784864664,0.010073951445519924,0.2917238771915436,-0.19409669935703278,-0.0875532254576683,3.064209222793579,6238331.5
175.10000610351562,42.565792083740234,0.008069868199527264,0.0071640098467469215,892.9791259765625,0.12823326885700226,1176.4744873046875,0.2257133424282074,1096.0521240234375,0.19794711470603943,1201.2481689453125,0.23566991090774536,128.48577880859375,208.1832733154297,59.282470703125,55.38792419433594,6.75804328918457,0.9642447233200073,7.3165717124938965,1.2194286584854126,-0.003687214571982622,0.009749501943588257,0.29163774847984314,-0.1942598670721054,-0.08762838691473007,3.0643105506896973,6238538.0
175.1999969482422,42.56659698486328,0.008786269463598728,0.007131407503038645,892.991943359375,0.12833738327026367,1176.4970703125,0.22553999722003937,1096.0718994140625,0.19796083867549896,1201.271728515625,0.2349705696105957,128.49537658691406,208.2047119140625,59.291358947753906,55.38920211791992,6.7570881843566895,0.9639976620674133,7.314291000366211,1.2190485000610352,-0.00388448522426188,0.009417176246643066,0.29154324531555176,-0.19442255795001984,-0.08770349621772766,3.0644118785858154,6238744.0
175.3000030517578,42.56747817993164,0.009499410167336464,0.007016416173428297,893.0047607421875,0.1284356266260147,1176.51953125,0.2253483086824417,1096.091796875,0.19796167314052582,1201.295166015625,0.23424232006072998,128.50491333007812,208.22586059570312,59.29991149902344,55.389915466308594,6.756035327911377,0.9637353420257568,7.311891078948975,1.2186485528945923,-0.0040826378390192986,0.009077011607587337,0.29144030809402466,-0.19458475708961487,-0.08777853846549988,3.0645132064819336,6238950.5
175.39999389648438,42.56842803955078,0.010201051831245422,0.006863693241029978,893.0176391601562,0.12852783501148224,1176.5421142578125,0.2251380980014801,1096.111572265625,0.1979493945837021,1201.3184814453125,0.2334851324558258,128.51437377929688,208.2467041015625,59.30812072753906,55.39004898071289,6.754883289337158,0.9634576439857483,7.309372901916504,1.218228816986084,-0.004281281493604183,0.008729072287678719,0.291329026222229,-0.1947464495897293,-0.08785352110862732,3.064614772796631,6239157.5
175.5,42.5694465637207,0.010887420736253262,0.00672199996188283,893.0304565429688,0.12861385941505432,1176.5645751953125,0.2249092161655426,1096.13134765625,0.19792377948760986,1201.341796875,0.23269912600517273,128.5237579345703,208.26722717285156,59.315975189208984,55.38959884643555,6.753631114959717,0.9631645679473877,7.306735515594482,1.2177891731262207,-0.004479108843952417,0.008373517543077469,0.29120954871177673,-0.19490759074687958,-0.0879284217953682,3.064716339111328,6239364.0
175.60000610351562,42.570533752441406,0.011559620499610901,0.006606839131563902,893.0433349609375,0.12869353592395782,1176.5870361328125,0.22466155886650085,1096.151123046875,0.19788463413715363,1201.3651123046875,0.23188458383083344,128.53306579589844,208.2874298095703,59.32346725463867,55.388553619384766,6.752278804779053,0.9628559947013855,7.303979873657227,1.217329978942871,-0.004675505217164755,0.008010553196072578,0.2910819947719574,-0.19506819546222687,-0.0880032479763031,3.0648181438446045,6239571.0
175.6999969482422,42.57168960571289,0.01222030445933342,0.006483783945441246,893.0562133789062,0.128766730427742,1176.6094970703125,0.22439506649971008,1096.1708984375,0.19783174991607666,1201.38818359375,0.2310418039560318,128.5422821044922,208.3072967529297,59.330596923828125,55.386898040771484,6.750824928283691,0.9625319838523865,7.301107406616211,1.2168512344360352,-0.004870554897934198,0.007640369702130556,0.2909465730190277,-0.1952282190322876,-0.08807799220085144,3.0649197101593018,6239778.0
175.8000030517578,42.572914123535156,0.012868682853877544,0.006270615383982658,893.069091796875,0.12883326411247253,1176.6319580078125,0.22410963475704193,1096.190673828125,0.19776493310928345,1201.4112548828125,0.23017102479934692,128.55142211914062,208.32681274414062,59.33734893798828,55.38463592529297,6.749269485473633,0.9621924757957458,7.2981181144714355,1.2163530588150024,-0.005064556375145912,0.007263127714395523,0.2908034324645996,-0.19538766145706177,-0.08815263956785202,3.065021514892578,6239985.5
175.89999389648438,42.57419967651367,0.01349574513733387,0.006129357498139143,893.0819702148438,0.12889300286769867,1176.6544189453125,0.22380518913269043,1096.21044921875,0.19768403470516205,1201.4342041015625,0.2292725294828415,128.5604705810547,208.34597778320312,59.343719482421875,55.38174819946289,6.7476115226745605,0.9618375897407532,7.295012950897217,1.215835452079773,-0.005257288925349712,0.006878995802253485,0.29065266251564026,-0.1955464780330658,-0.08822719007730484,3.0651233196258545,6240192.5
176.0,42.5755500793457,0.014108680188655853,0.00603073462843895,893.0948486328125,0.12894579768180847,1176.6767578125,0.223481684923172,1096.230224609375,0.19758886098861694,1201.4571533203125,0.22834672033786774,128.56942749023438,208.36476135253906,59.34970474243164,55.378231048583984,6.745851039886475,0.9614673256874084,7.291793346405029,1.2152988910675049,-0.005447296425700188,0.006488249637186527,0.29049456119537354,-0.19570466876029968,-0.0883016362786293,3.065225124359131,6240400.0
176.10000610351562,42.576961517333984,0.014711753465235233,0.005959061905741692,893.1077880859375,0.1289914846420288,1176.6990966796875,0.22313913702964783,1096.25,0.1974792778491974,1201.4798583984375,0.2273939996957779,128.5782928466797,208.38319396972656,59.35529327392578,55.374080657958984,6.743988037109375,0.9610818028450012,7.288460731506348,1.2147433757781982,-0.005635631736367941,0.006091078277677298,0.2903292775154114,-0.19586220383644104,-0.08837597072124481,3.0653271675109863,6240607.5
176.1999969482422,42.57843017578125,0.015307660214602947,0.006000050343573093,893.1206665039062,0.12902994453907013,1176.7213134765625,0.22277747094631195,1096.269775390625,0.19735513627529144,1201.5025634765625,0.22641463577747345,128.58706665039062,208.40122985839844,59.36048126220703,55.36928939819336,6.7420220375061035,0.9606810808181763,7.285015106201172,1.2141691446304321,-0.005822807550430298,0.005687621422111988,0.29015690088272095,-0.19601908326148987,-0.08845019340515137,3.0654289722442627,6240815.0
176.3000030517578,42.57996368408203,0.015907665714621544,0.006032920442521572,893.133544921875,0.1290610134601593,1176.74365234375,0.2223966121673584,1096.2894287109375,0.19721628725528717,1201.525146484375,0.22540885210037231,128.5957489013672,208.4188690185547,59.36526107788086,55.36384582519531,6.73995304107666,0.9602653384208679,7.281457424163818,1.213576316833496,-0.0060091521590948105,0.005277988035231829,0.2899775505065918,-0.19617527723312378,-0.08852428942918777,3.065531015396118,6241022.5
176.39999389648438,42.5815544128418,0.01651095785200596,0.006079637445509434,893.146484375,0.12908458709716797,1176.765869140625,0.2219964563846588,1096.3092041015625,0.19706261157989502,1201.5477294921875,0.2243766486644745,128.60430908203125,208.43609619140625,59.36962890625,55.357749938964844,6.737781047821045,0.9598345756530762,7.277788162231445,1.212964653968811,-0.006196330767124891,0.004862153436988592,0.28979116678237915,-0.19633075594902039,-0.08859825134277344,3.0656330585479736,6241230.0
176.5,42.58320617675781,0.017118921503424644,0.00609873840585351,893.1593627929688,0.129100501537323,1176.7879638671875,0.22157686948776245,1096.328857421875,0.19689397513866425,1201.570068359375,0.2233179658651352,128.61277770996094,208.45291137695312,59.37357711791992,55.35099411010742,6.735506057739258,0.9593889117240906,7.274005889892578,1.212334394454956,-0.006384147796779871,0.004440103657543659,0.28959769010543823,-0.1964855194091797,-0.08867207914590836,3.06573486328125,6241438.0
176.60000610351562,42.58491516113281,0.017728794366121292,0.006167723797261715,893.1723022460938,0.12910863757133484,1176.8101806640625,0.22113768756389618,1096.3485107421875,0.1967102289199829,1201.59228515625,0.22223271429538727,128.6211395263672,208.4693145751953,59.377098083496094,55.34357452392578,6.733128070831299,0.9589282870292664,7.270111083984375,1.2116851806640625,-0.006572833750396967,0.0040118079632520676,0.28939712047576904,-0.1966395378112793,-0.08874576538801193,3.0658369064331055,6241645.5
176.6999969482422,42.58668899536133,0.01834556646645069,0.006244299467653036,893.1851806640625,0.12910886108875275,1176.832275390625,0.22067879140377045,1096.3681640625,0.19651125371456146,1201.614501953125,0.22112086415290833,128.62939453125,208.4852752685547,59.38018798828125,55.335479736328125,6.730647087097168,0.9584527611732483,7.2661027908325195,1.21101713180542,-0.006761965341866016,0.003577267983928323,0.2891893684864044,-0.19679279625415802,-0.08881930261850357,3.065938949584961,6241853.0
176.8000030517578,42.588523864746094,0.018969997763633728,0.006256628315895796,893.1981201171875,0.12910105288028717,1176.854248046875,0.2202000468969345,1096.3878173828125,0.19629691541194916,1201.6365966796875,0.21998228132724762,128.63754272460938,208.5008087158203,59.382843017578125,55.32670593261719,6.728062629699707,0.9579622745513916,7.261980056762695,1.2103300094604492,-0.006952317897230387,0.0031364273745566607,0.2889743745326996,-0.19694527983665466,-0.08889268338680267,3.0660409927368164,6242061.0
176.89999389648438,42.59041976928711,0.019595660269260406,0.0062401206232607365,893.2110595703125,0.12908507883548737,1176.876220703125,0.21970126032829285,1096.407470703125,0.19606706500053406,1201.658447265625,0.2188168168067932,128.64556884765625,208.515869140625,59.38505172729492,55.31725311279297,6.725374698638916,0.9574568867683411,7.2577433586120605,1.2096238136291504,-0.0071439784951508045,0.002689220942556858,0.28875207901000977,-0.19709695875644684,-0.08896590024232864,3.066143035888672,6242268.5
177.0,42.59238052368164,0.020219672471284866,0.006218165624886751,893.2239379882812,0.12906081974506378,1176.898193359375,0.2191823273897171,1096.4271240234375,0.1958215832710266,1201.6802978515625,0.21762441098690033,128.6534881591797,208.53048706054688,59.386810302734375,55.30710983276367,6.722582817077637,0.9569364786148071,7.253390789031982,1.2088985443115234,-0.007335980422794819,0.0022356584668159485,0.2885224223136902,-0.19724783301353455,-0.08903894573450089,3.0662450790405273,6242476.0
177.10000610351562,42.59440231323242,0.020841488614678383,0.006216275971382856,893.23681640625,0.12902817130088806,1176.920166015625,0.21864314377307892,1096.4466552734375,0.19556032121181488,1201.7020263671875,0.21640509366989136,128.66127014160156,208.54461669921875,59.38811492919922,55.29627227783203,6.719687461853027,0.9564010500907898,7.2489237785339355,1.2081539630889893,-0.007527914829552174,0.0017757839523255825,0.2882854640483856,-0.1973978728055954,-0.0891118198633194,3.0663468837738037,6242684.0
177.1999969482422,42.59648513793945,0.021463116630911827,0.006147556938230991,893.249755859375,0.12898699939250946,1176.94189453125,0.21808360517024994,1096.4661865234375,0.19528314471244812,1201.7236328125,0.21515892446041107,128.6689453125,208.55828857421875,59.38895797729492,55.28473663330078,6.7166876792907715,0.9558504819869995,7.2443413734436035,1.2073901891708374,-0.0077196815982460976,0.0013096475740894675,0.28804120421409607,-0.197547048330307,-0.08918450772762299,3.066448926925659,6242891.5
