t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
177.3000030517578,42.5986328125,0.02207787148654461,0.006060703191906214,893.2626342773438,0.12893718481063843,1176.9637451171875,0.217503622174263,1096.4857177734375,0.19498994946479797,1201.7451171875,0.21388597786426544,128.67648315429688,208.5714569091797,59.38933181762695,55.27249526977539,6.713583946228027,0.9552848935127258,7.239643573760986,1.2066073417663574,-0.00791155081242323,0.0008372761658392847,0.28778964281082153,-0.19769537448883057,-0.08925700187683105,3.0665507316589355,6243098.5
177.39999389648438,42.6008415222168,0.022683942690491676,0.00596251618117094,893.2755126953125,0.1288786232471466,1176.9854736328125,0.21690313518047333,1096.505126953125,0.1946805864572525,1201.766357421875,0.21258635818958282,128.68389892578125,208.58412170410156,59.38923645019531,55.259544372558594,6.7103753089904785,0.9547041654586792,7.2348313331604,1.2058053016662598,-0.008102466352283955,0.00035877450136467814,0.2875308692455292,-0.1978427916765213,-0.0893293097615242,3.066652536392212,6243306.0
177.5,42.60310745239258,0.023280194029211998,0.005837040487676859,893.2883911132812,0.12881119549274445,1177.007080078125,0.21628211438655853,1096.524658203125,0.19435495138168335,1201.78759765625,0.2112603336572647,128.69119262695312,208.59628295898438,59.3886604309082,55.245880126953125,6.707062721252441,0.9541083574295044,7.229905128479004,1.204984188079834,-0.008292149752378464,-0.00012573123967740685,0.28726497292518616,-0.1979893147945404,-0.08940140902996063,3.0667543411254883,6243513.5
177.60000610351562,42.605438232421875,0.0238638985902071,0.005729965399950743,893.30126953125,0.12873481214046478,1177.0286865234375,0.21564054489135742,1096.5440673828125,0.19401293992996216,1201.80859375,0.209908127784729,128.69834899902344,208.60792541503906,59.38759994506836,55.23149490356445,6.7036452293396,0.9534975290298462,7.224865913391113,1.2041442394256592,-0.008480376563966274,-0.0006161018391139805,0.2869921028614044,-0.1981348991394043,-0.08947329223155975,3.0668561458587646,6243720.5
177.6999969482422,42.60782241821289,0.024436894804239273,0.005599247757345438,893.3141479492188,0.12864932417869568,1177.05029296875,0.2149784117937088,1096.5634765625,0.19365444779396057,1201.82958984375,0.20853011310100555,128.7053680419922,208.61903381347656,59.38604736328125,55.21638870239258,6.7001237869262695,0.9528716206550598,7.219714164733887,1.2032856941223145,-0.00866667740046978,-0.0011121664429083467,0.2867123484611511,-0.19827954471111298,-0.08954496681690216,3.066957950592041,6243927.5
177.8000030517578,42.610267639160156,0.024996818974614143,0.005513130687177181,893.3270263671875,0.12855467200279236,1177.0716552734375,0.21429575979709625,1096.582763671875,0.19327938556671143,1201.850341796875,0.20712658762931824,128.71224975585938,208.62962341308594,59.38400650024414,55.200557708740234,6.696497440338135,0.9522308111190796,7.214451313018799,1.2024085521697998,-0.008851276710629463,-0.001613775733858347,0.2864258587360382,-0.19842323660850525,-0.08961641788482666,3.0670595169067383,6244134.5
177.89999389648438,42.61276626586914,0.02554813213646412,0.005503871478140354,893.33984375,0.12845072150230408,1177.0931396484375,0.21359260380268097,1096.60205078125,0.19288764894008636,1201.8709716796875,0.2056979238986969,128.71897888183594,208.6396484375,59.38146209716797,55.18399429321289,6.692767143249512,0.9515752196311951,7.209078311920166,1.2015130519866943,-0.009033740498125553,-0.002120753051713109,0.2861328125,-0.19856594502925873,-0.08968763053417206,3.0671610832214355,6244341.0
178.0,42.61532211303711,0.026098519563674927,0.005451910197734833,893.3527221679688,0.12833738327026367,1177.1143798828125,0.21286897361278534,1096.621337890625,0.1924791932106018,1201.8914794921875,0.2042444497346878,128.72557067871094,208.64913940429688,59.378414154052734,55.16669845581055,6.6889328956604,0.9509048461914062,7.203596591949463,1.2005994319915771,-0.009214691817760468,-0.002632974414154887,0.28583329916000366,-0.19870765507221222,-0.08975861221551895,3.0672624111175537,6244547.5
178.10000610351562,42.6179313659668,0.02664371021091938,0.005358798895031214,893.3655395507812,0.12821456789970398,1177.1356201171875,0.21212483942508698,1096.640625,0.1920539289712906,1201.911865234375,0.2027663141489029,128.73202514648438,208.65805053710938,59.37485885620117,55.1486701965332,6.684995174407959,0.9502198696136475,7.198006629943848,1.1996678113937378,-0.009395205415785313,-0.003150405827909708,0.2855272889137268,-0.19884835183620453,-0.08982934802770615,3.067363739013672,6244754.0
178.1999969482422,42.6205940246582,0.027179589495062828,0.005271220579743385,893.3783569335938,0.12808217108249664,1177.1568603515625,0.21136018633842468,1096.6597900390625,0.19161179661750793,1201.9320068359375,0.2012636959552765,128.7383270263672,208.66641235351562,59.37078857421875,55.12990188598633,6.680954456329346,0.9495203495025635,7.19230842590332,1.1987180709838867,-0.009574574418365955,-0.0036729637067764997,0.2852148711681366,-0.19898800551891327,-0.08989983797073364,3.06746506690979,6244960.0
178.3000030517578,42.623313903808594,0.02770671248435974,0.005233880132436752,893.3911743164062,0.1279401034116745,1177.177978515625,0.21057505905628204,1096.678955078125,0.19115273654460907,1201.9520263671875,0.19973687827587128,128.74447631835938,208.67417907714844,59.3661994934082,55.11039352416992,6.6768107414245605,0.9488063454627991,7.1865034103393555,1.1977505683898926,-0.009752190671861172,-0.004200515802949667,0.2848961651325226,-0.19912663102149963,-0.08997005969285965,3.067566156387329,6245166.0
178.39999389648438,42.62608337402344,0.028230100870132446,0.0051739090122282505,893.4039306640625,0.12778830528259277,1177.198974609375,0.20976947247982025,1096.697998046875,0.19067668914794922,1201.971923828125,0.19818618893623352,128.75048828125,208.6813507080078,59.36109161376953,55.09014129638672,6.6725640296936035,0.9480780959129333,7.1805925369262695,1.196765422821045,-0.00992812030017376,-0.004732937552034855,0.28457126021385193,-0.19926418364048004,-0.09004002064466476,3.067667245864868,6245371.5
178.5,42.62890625,0.028747491538524628,0.00508373836055398,893.4166870117188,0.12762665748596191,1177.2198486328125,0.2089434713125229,1096.717041015625,0.1901836097240448,1201.99169921875,0.19661182165145874,128.75631713867188,208.6879425048828,59.3554573059082,55.069149017333984,6.668215274810791,0.9473356008529663,7.174576759338379,1.1957627534866333,-0.010103065520524979,-0.005270162597298622,0.2842402160167694,-0.1994006633758545,-0.09010971337556839,3.067768096923828,6245577.0
178.60000610351562,42.63178253173828,0.029255865141749382,0.004883558955043554,893.429443359375,0.12745508551597595,1177.24072265625,0.20809705555438995,1096.736083984375,0.18967345356941223,1202.0113525390625,0.19501402974128723,128.7620086669922,208.6939239501953,59.34928894042969,55.04740905761719,6.6637654304504395,0.9465789794921875,7.168456077575684,1.1947426795959473,-0.010276630520820618,-0.0058120982721447945,0.2839030623435974,-0.1995360404253006,-0.09017912298440933,3.067868947982788,6245782.5
178.6999969482422,42.634708404541016,0.02974422089755535,0.004697469994425774,893.4421997070312,0.1272735297679901,1177.261474609375,0.20723026990890503,1096.7550048828125,0.18914617598056793,1202.03076171875,0.19339309632778168,128.7675323486328,208.6992950439453,59.34259033203125,55.02492141723633,6.659214019775391,0.9458083510398865,7.162231922149658,1.1937053203582764,-0.010448354296386242,-0.00635861698538065,0.2835599482059479,-0.19967029988765717,-0.09024825692176819,3.067969560623169,6245987.0
178.8000030517578,42.6376838684082,0.030213968828320503,0.004513642285019159,893.4548950195312,0.12708190083503723,1177.2822265625,0.20634323358535767,1096.7738037109375,0.18860174715518951,1202.0499267578125,0.19174952805042267,128.7729034423828,208.70404052734375,59.33535385131836,55.001686096191406,6.654561519622803,0.9450238347053528,7.1559062004089355,1.1926510334014893,-0.010616579093039036,-0.006909462623298168,0.2832110822200775,-0.1998034417629242,-0.09031708538532257,3.0680699348449707,6246191.5
178.89999389648438,42.64070510864258,0.030665332451462746,0.0043386435136199,893.4675903320312,0.12688013911247253,1177.302734375,0.2054360806941986,1096.792724609375,0.18804015219211578,1202.069091796875,0.19008390605449677,128.77809143066406,208.7081756591797,59.327571868896484,54.97770690917969,6.64980936050415,0.944225549697876,7.14948034286499,1.191580057144165,-0.01078151073306799,-0.007464395370334387,0.28285667300224304,-0.1999354362487793,-0.09038562327623367,3.0681703090667725,6246396.0
179.0,42.643768310546875,0.031099196523427963,0.0042429338209331036,893.4802856445312,0.12666817009449005,1177.3232421875,0.204508975148201,1096.8115234375,0.18746139109134674,1202.0880126953125,0.18839676678180695,128.7831268310547,208.71165466308594,59.31924819946289,54.95297622680664,6.644958019256592,0.9434137344360352,7.1429572105407715,1.190492868423462,-0.010943088680505753,-0.00802317913621664,0.28249695897102356,-0.20006626844406128,-0.0904538556933403,3.068270444869995,6246600.0
179.10000610351562,42.646881103515625,0.03152348846197128,0.00420403154566884,893.4929809570312,0.1264459192752838,1177.3436279296875,0.20356205105781555,1096.8302001953125,0.18686543405056,1202.106689453125,0.18668869137763977,128.78797912597656,208.71450805664062,59.31037902832031,54.92749786376953,6.640007972717285,0.9425886273384094,7.136338233947754,1.189389705657959,-0.011101371608674526,-0.008585588075220585,0.2821321189403534,-0.20019592344760895,-0.09052177518606186,3.0683705806732178,6246803.5
179.1999969482422,42.65003204345703,0.03194389492273331,0.004174828063696623,893.5055541992188,0.12621334195137024,1177.364013671875,0.20259542763233185,1096.848876953125,0.18625232577323914,1202.1253662109375,0.18496009707450867,128.7926788330078,208.71670532226562,59.30095672607422,54.901275634765625,6.634960651397705,0.9417503476142883,7.12962532043457,1.188270926475525,-0.011257466860115528,-0.009151490405201912,0.2817623019218445,-0.2003244012594223,-0.09058937430381775,3.0684702396392822,6247006.5
179.3000030517578,42.65322494506836,0.03236137703061104,0.004098301287740469,893.5181884765625,0.12597039341926575,1177.3841552734375,0.20160917937755585,1096.867431640625,0.18562206625938416,1202.1436767578125,0.1832112818956375,128.7971954345703,208.71824645996094,59.290985107421875,54.874305725097656,6.62981653213501,0.940899133682251,7.122818946838379,1.1871365308761597,-0.011412128806114197,-0.00972081907093525,0.2813875079154968,-0.20045167207717896,-0.09065665304660797,3.0685698986053467,6247209.5
179.39999389648438,42.656463623046875,0.03277120739221573,0.004068662412464619,893.53076171875,0.12571699917316437,1177.404296875,0.2006034106016159,1096.885986328125,0.18497467041015625,1202.1619873046875,0.18144245445728302,128.80152893066406,208.71913146972656,59.280452728271484,54.84659194946289,6.624576568603516,0.9400351643562317,7.115920543670654,1.1859867572784424,-0.01156546175479889,-0.010293522849678993,0.2810077965259552,-0.2005777209997177,-0.09072359651327133,3.068669319152832,6247412.0
179.5,42.65974044799805,0.033178072422742844,0.004061345476657152,893.5433349609375,0.12545311450958252,1177.42431640625,0.199578195810318,1096.9044189453125,0.184310182929039,1202.1800537109375,0.17965394258499146,128.80569458007812,208.71934509277344,59.26936721801758,54.81813430786133,6.619241714477539,0.9391586184501648,7.108930587768555,1.1848217248916626,-0.011716767214238644,-0.01086948998272419,0.28062325716018677,-0.20070254802703857,-0.09079020470380783,3.0687687397003174,6247614.0
179.60000610351562,42.66305923461914,0.03358420729637146,0.0040152911096811295,893.5558471679688,0.12517870962619781,1177.4442138671875,0.19853360950946808,1096.9228515625,0.18362858891487122,1202.1978759765625,0.17784598469734192,128.80967712402344,208.7188720703125,59.257720947265625,54.788936614990234,6.6138129234313965,0.9382696151733398,7.1018500328063965,1.1836416721343994,-0.011866754852235317,-0.01144866831600666,0.2802339196205139,-0.20082613825798035,-0.09085646271705627,3.0688676834106445,6247815.5
179.6999969482422,42.66641616821289,0.03398573771119118,0.003937548957765102,893.568359375,0.12489373236894608,1177.4639892578125,0.19746972620487213,1096.941162109375,0.18292996287345886,1202.215576171875,0.17601877450942993,128.81349182128906,208.7177276611328,59.24551010131836,54.75899887084961,6.608291149139404,0.9373683333396912,7.094680309295654,1.1824467182159424,-0.012015714310109615,-0.012031029909849167,0.27983981370925903,-0.20094846189022064,-0.09092237800359726,3.0689663887023926,6248016.5
179.8000030517578,42.66981506347656,0.034379489719867706,0.0038628727197647095,893.5808715820312,0.12459815293550491,1177.4837646484375,0.1963866502046585,1096.9593505859375,0.18221428990364075,1202.233154296875,0.1741725355386734,128.81710815429688,208.7158966064453,59.23273849487305,54.72832489013672,6.602676868438721,0.9364549517631531,7.087421417236328,1.1812368631362915,-0.012163070030510426,-0.012616502121090889,0.2794409394264221,-0.20106951892375946,-0.090987928211689,3.0690650939941406,6248217.5
179.89999389648438,42.67325210571289,0.034765779972076416,0.0038128201849758625,893.59326171875,0.12429193407297134,1177.5032958984375,0.19528447091579437,1096.9775390625,0.18148162961006165,1202.2503662109375,0.1723075956106186,128.82054138183594,208.71336364746094,59.219398498535156,54.69691467285156,6.59697151184082,0.9355294704437256,7.080074787139893,1.1800124645233154,-0.012308378703892231,-0.013204975053668022,0.2790374159812927,-0.20118927955627441,-0.09105312079191208,3.0691633224487305,6248417.5
180.0,42.67673110961914,0.035147059708833694,0.0037614600732922554,893.605712890625,0.12397505342960358,1177.5228271484375,0.19416330754756927,1096.9957275390625,0.18073201179504395,1202.267578125,0.17042428255081177,128.82379150390625,208.7101287841797,59.20549011230469,54.66476821899414,6.5911760330200195,0.9345921277999878,7.072641849517822,1.1787736415863037,-0.012451683171093464,-0.01379634253680706,0.2786293625831604,-0.2013077586889267,-0.09111794084310532,3.069261312484741,6248617.0
180.10000610351562,42.68024444580078,0.03552320599555969,0.003640650538727641,893.6181030273438,0.12364746630191803,1177.5421142578125,0.19302327930927277,1097.0137939453125,0.17996546626091003,1202.2845458984375,0.16852286458015442,128.82684326171875,208.70619201660156,59.19101333618164,54.631893157958984,6.585290908813477,0.933643102645874,7.065123558044434,1.1775206327438354,-0.012593318708240986,-0.014390528202056885,0.27821677923202515,-0.20142492651939392,-0.09118238091468811,3.069359302520752,6248816.5
180.1999969482422,42.68379592895508,0.03588727116584778,0.003453183453530073,893.6304321289062,0.1233091652393341,1177.5614013671875,0.1918644905090332,1097.03173828125,0.1791820526123047,1202.30126953125,0.16660363972187042,128.8297119140625,208.7015380859375,59.175968170166016,54.598289489746094,6.579317092895508,0.9326823949813843,7.057520866394043,1.1762534379959106,-0.012733236886560917,-0.014987453818321228,0.2777997553348541,-0.2015407830476761,-0.09124644100666046,3.0694568157196045,6249015.0
180.3000030517578,42.68738555908203,0.036232590675354004,0.0032324441708624363,893.6427612304688,0.12296012789011002,1177.5804443359375,0.19068709015846252,1097.049560546875,0.1783818155527115,1202.31787109375,0.16466698050498962,128.83238220214844,208.6961669921875,59.16034698486328,54.563961029052734,6.57325553894043,0.9317103028297424,7.049835205078125,1.1749725341796875,-0.01287041325122118,-0.01558696012943983,0.2773784399032593,-0.2016552984714508,-0.09131011366844177,3.069554090499878,6249213.0
180.39999389648438,42.691009521484375,0.036555834114551544,0.0030248984694480896,893.655029296875,0.12260032445192337,1177.5994873046875,0.18949128687381744,1097.0673828125,0.1775648146867752,1202.334228515625,0.1627134531736374,128.83485412597656,208.69007873535156,59.1441535949707,54.52891159057617,6.567107200622559,0.9307268857955933,7.0420684814453125,1.1736780405044556,-0.013003895059227943,-0.016188809648156166,0.2769530415534973,-0.20176845788955688,-0.09137339144945145,3.0696511268615723,6249410.5
180.5,42.694664001464844,0.03685832396149635,0.0027979412116110325,893.667236328125,0.12222975492477417,1177.618408203125,0.18827728927135468,1097.0850830078125,0.17673109471797943,1202.350341796875,0.16074368357658386,128.83714294433594,208.68325805664062,59.127384185791016,54.493141174316406,6.560873508453369,0.9297323226928711,7.0342230796813965,1.1723705530166626,-0.013133181259036064,-0.016792725771665573,0.2765238285064697,-0.20188027620315552,-0.09143626689910889,3.0697479248046875,6249607.5
180.60000610351562,42.69834899902344,0.03713811933994293,0.0026140259578824043,893.679443359375,0.12184841185808182,1177.63720703125,0.1870453655719757,1097.1026611328125,0.1758807748556137,1202.3663330078125,0.15875835716724396,128.8392333984375,208.6757049560547,59.11003875732422,54.45665740966797,6.554555416107178,0.9287269711494446,7.026301860809326,1.1710503101348877,-0.013258414342999458,-0.017398450523614883,0.2760910093784332,-0.20199072360992432,-0.0914987325668335,3.0698442459106445,6249804.0
180.6999969482422,42.702064514160156,0.037399519234895706,0.002377170603722334,893.691650390625,0.12145627290010452,1177.65576171875,0.18579576909542084,1097.1202392578125,0.17501391470432281,1202.382080078125,0.1567581444978714,128.8411102294922,208.6674041748047,59.09212112426758,54.419464111328125,6.548153877258301,0.9277109503746033,7.018306732177734,1.169717788696289,-0.013379238545894623,-0.018005700781941414,0.2756548821926117,-0.2020997852087021,-0.09156078845262527,3.0699403285980225,6249999.5
180.8000030517578,42.70580291748047,0.03763723745942116,0.002114273840561509,893.7037353515625,0.12105334550142288,1177.67431640625,0.18452876806259155,1097.1376953125,0.1741306185722351,1202.397705078125,0.15474370121955872,128.84280395507812,208.6583709716797,59.07362365722656,54.381561279296875,6.541670322418213,0.9266846179962158,7.0102410316467285,1.168373465538025,-0.01349622942507267,-0.01861424371600151,0.27521565556526184,-0.20220747590065002,-0.09162242710590363,3.0700361728668213,6250194.5
180.89999389648438,42.70956802368164,0.037848666310310364,0.0018500781152397394,893.7158203125,0.12063963711261749,1177.6927490234375,0.18324461579322815,1097.155029296875,0.17323100566864014,1202.4130859375,0.15271571278572083,128.8442840576172,208.64859008789062,59.0545539855957,54.34296417236328,6.535106658935547,0.9256482720375061,7.002106189727783,1.1670176982879639,-0.013608545996248722,-0.019223788753151894,0.27477359771728516,-0.20231375098228455,-0.09168364107608795,3.070131540298462,6250389.0
181.0,42.71335220336914,0.03803367167711258,0.0015606482047587633,893.7279052734375,0.12021514028310776,1177.7109375,0.18194365501403809,1097.17236328125,0.17231518030166626,1202.42822265625,0.1506749838590622,128.84555053710938,208.63804626464844,59.03490447998047,54.30366897583008,6.528464317321777,0.9246021509170532,6.993906497955322,1.1656510829925537,-0.01371579710394144,-0.019834011793136597,0.2743290364742279,-0.20241862535476685,-0.09174442291259766,3.0702269077301025,6250582.5
181.10000610351562,42.71715545654297,0.03818973898887634,0.0012399463448673487,893.7398681640625,0.11977987736463547,1177.7291259765625,0.18062619864940643,1097.1895751953125,0.1713833063840866,1202.4432373046875,0.1486223340034485,128.8466339111328,208.6267547607422,59.01468276977539,54.2636833190918,6.521744251251221,0.9235466122627258,6.9856438636779785,1.164273977279663,-0.013817917555570602,-0.020444588735699654,0.27388226985931396,-0.20252209901809692,-0.09180476516485214,3.070321559906006,6250775.5
181.1999969482422,42.72097396850586,0.03831373155117035,0.0009167588432319462,893.7518310546875,0.11933386325836182,1177.7470703125,0.17929260432720184,1097.2066650390625,0.17043550312519073,1202.4580078125,0.14655859768390656,128.8474884033203,208.6147003173828,58.9938850402832,54.223018646240234,6.514948844909668,0.9224819540977478,6.977322101593018,1.1628870964050293,-0.013914482668042183,-0.02105516754090786,0.2734336256980896,-0.2026241272687912,-0.09186466783285141,3.07041597366333,6250968.0
181.3000030517578,42.72480773925781,0.0384054072201252,0.0006512423860840499,893.7637329101562,0.118877112865448,1177.7650146484375,0.17794324457645416,1097.2236328125,0.16947194933891296,1202.4725341796875,0.1444847136735916,128.84815979003906,208.60189819335938,58.97251510620117,54.181678771972656,6.508080005645752,0.9214086532592773,6.968945026397705,1.161490797996521,-0.01400499977171421,-0.021665357053279877,0.27298352122306824,-0.20272473990917206,-0.09192413091659546,3.070510149002075,6251159.5
181.39999389648438,42.72864532470703,0.03847053274512291,0.0004187727754469961,893.775634765625,0.1184096559882164,1177.78271484375,0.176578551530838,1097.240478515625,0.16849280893802643,1202.48681640625,0.14240166544914246,128.84860229492188,208.58831787109375,58.95057678222656,54.13967514038086,6.501139163970947,0.9203270673751831,6.96051549911499,1.160085916519165,-0.014089382253587246,-0.022274769842624664,0.27253228425979614,-0.20282390713691711,-0.0919831395149231,3.070603847503662,6251350.5
181.5,42.73249435424805,0.03851240873336792,0.00012417881225701421,893.7874145507812,0.11793152242898941,1177.80029296875,0.17519888281822205,1097.25732421875,0.16749827563762665,1202.5009765625,0.14031031727790833,128.84884643554688,208.573974609375,58.92806625366211,54.09701156616211,6.494128227233887,0.9192376136779785,6.952037334442139,1.15867280960083,-0.0141683891415596,-0.022883079946041107,0.2720802426338196,-0.20292164385318756,-0.09204168617725372,3.07069730758667,6251540.5
181.60000610351562,42.73634338378906,0.03852482885122299,-0.00021204342192504555,893.7991943359375,0.11744275689125061,1177.8177490234375,0.1738046258687973,1097.2740478515625,0.16648854315280914,1202.514892578125,0.13821148872375488,128.848876953125,208.55885314941406,58.90498733520508,54.0536994934082,6.4870500564575195,0.9181406497955322,6.9435133934021,1.1572521924972534,-0.014242407865822315,-0.023490004241466522,0.2716276943683624,-0.203017920255661,-0.09209977090358734,3.0707902908325195,6251730.0
181.6999969482422,42.740196228027344,0.03850362449884415,-0.0005200215964578092,893.8109130859375,0.11694338917732239,1177.8350830078125,0.1723961979150772,1097.2906494140625,0.16546382009983063,1202.5286865234375,0.13610604405403137,128.84869384765625,208.54296875,58.88134765625,54.00974655151367,6.4799065589904785,0.9170366525650024,6.9349470138549805,1.1558245420455933,-0.014310503378510475,-0.024095188826322556,0.27117496728897095,-0.20311275124549866,-0.09215739369392395,3.070882797241211,6251918.5
181.8000030517578,42.744049072265625,0.03845161944627762,-0.000845473725348711,893.8225708007812,0.11643347889184952,1177.8521728515625,0.1709740161895752,1097.30712890625,0.164424329996109,1202.5421142578125,0.1339949518442154,128.84829711914062,208.5263214111328,58.85714340209961,53.96516418457031,6.472700119018555,0.9159260988235474,6.926342487335205,1.1543904542922974,-0.014372090809047222,-0.024698227643966675,0.2707224488258362,-0.2032061219215393,-0.09221454709768295,3.0709750652313232,6252106.0
181.89999389648438,42.747894287109375,0.038367073982954025,-0.0011679187882691622,893.834228515625,0.11591307818889618,1177.8692626953125,0.16953854262828827,1097.323486328125,0.1633703112602234,1202.555419921875,0.13187921047210693,128.84768676757812,208.50888061523438,58.83237838745117,53.91996765136719,6.465433120727539,0.9148092865943909,6.917703151702881,1.1529505252838135,-0.014427539892494678,-0.025298750028014183,0.2702704966068268,-0.20329801738262177,-0.09227122366428375,3.0710668563842773,6252293.0
182.0,42.75172805786133,0.038250282406806946,-0.0015045979525893927,893.8457641601562,0.11538224667310715,1177.8861083984375,0.16809023916721344,1097.33984375,0.16230200231075287,1202.5684814453125,0.1297598034143448,128.84686279296875,208.49069213867188,58.80706024169922,53.8741569519043,6.4581074714660645,0.9136868715286255,6.909033298492432,1.151505470275879,-0.014476535841822624,-0.02589636854827404,0.2698195278644562,-0.20338846743106842,-0.09232741594314575,3.0711581707000732,6252479.0
182.10000610351562,42.75555419921875,0.03809982165694237,-0.0018618775065988302,893.8572998046875,0.1148410439491272,1177.90283203125,0.1666295975446701,1097.35595703125,0.16121967136859894,1202.5814208984375,0.12763771414756775,128.84584045410156,208.47171020507812,58.781192779541016,53.827754974365234,6.450726509094238,0.9125591516494751,6.900335788726807,1.150056004524231,-0.014519087970256805,-0.026490697637200356,0.26936987042427063,-0.20347744226455688,-0.09238312393426895,3.07124924659729,6252664.0
182.1999969482422,42.75936508178711,0.03791363537311554,-0.0022265585139393806,893.8687133789062,0.11428955942392349,1177.91943359375,0.16515709459781647,1097.3720703125,0.1601235717535019,1202.593994140625,0.1255139708518982,128.84458923339844,208.45196533203125,58.7547721862793,53.780765533447266,6.443292140960693,0.9114267230033875,6.891615390777588,1.1486026048660278,-0.014554948545992374,-0.027081333100795746,0.26892197132110596,-0.20356495678424835,-0.09243834763765335,3.0713398456573486,6252848.5
182.3000030517578,42.76315689086914,0.03769097849726677,-0.002496817149221897,893.880126953125,0.1137278601527214,1177.9359130859375,0.1636732518672943,1097.387939453125,0.1590140014886856,1202.6064453125,0.12338965386152267,128.84312438964844,208.4314422607422,58.727813720703125,53.73320770263672,6.435807704925537,0.910290002822876,6.882875919342041,1.1471459865570068,-0.014583795331418514,-0.027667850255966187,0.2684762179851532,-0.20365099608898163,-0.09249307960271835,3.07142972946167,6253032.0
182.39999389648438,42.76692581176758,0.03744129836559296,-0.0027819154784083366,893.8914794921875,0.1131560355424881,1177.9521484375,0.1621786206960678,1097.40380859375,0.15789124369621277,1202.6187744140625,0.12126583606004715,128.84144592285156,208.41014099121094,58.700313568115234,53.685089111328125,6.428276062011719,0.9091495275497437,6.874122142791748,1.1456869840621948,-0.014605488628149033,-0.028249818831682205,0.26803305745124817,-0.2037355750799179,-0.09254731237888336,3.071519374847412,6253214.5
182.5,42.770668029785156,0.037163104861974716,-0.003097752807661891,893.9027709960938,0.11257418245077133,1177.96826171875,0.16067367792129517,1097.4195556640625,0.15675561130046844,1202.6307373046875,0.11914349347352982,128.8395538330078,208.38807678222656,58.67228317260742,53.63642501831055,6.4207000732421875,0.9080058336257935,6.865356922149658,1.1442261934280396,-0.014621315523982048,-0.028826914727687836,0.26759281754493713,-0.203818678855896,-0.09260104596614838,3.071608543395996,6253396.0
182.60000610351562,42.774383544921875,0.036853328347206116,-0.0033818634692579508,893.9140014648438,0.11198239773511887,1177.9842529296875,0.15915893018245697,1097.4351806640625,0.1556074321269989,1202.642578125,0.1170235350728035,128.8374481201172,208.36524963378906,58.64372634887695,53.58723068237305,6.413082122802734,0.9068594574928284,6.856584548950195,1.1427640914916992,-0.014630982652306557,-0.029398800805211067,0.26715579628944397,-0.2039003074169159,-0.0926542803645134,3.071697235107422,6253576.5
182.6999969482422,42.778072357177734,0.036515142768621445,-0.003667410695925355,893.9251708984375,0.11138078570365906,1178.0001220703125,0.1576349139213562,1097.45068359375,0.1544470191001892,1202.6541748046875,0.11490694433450699,128.8351287841797,208.34164428710938,58.614646911621094,53.53752136230469,6.405425548553467,0.9057108163833618,6.847808837890625,1.1413015127182007,-0.01463406253606081,-0.029965104535222054,0.2667223811149597,-0.2039804905653,-0.09270700812339783,3.0717856884002686,6253756.0
182.8000030517578,42.78172302246094,0.03614840283989906,-0.0038981589023023844,893.936279296875,0.11076945811510086,1178.015869140625,0.15610216557979584,1097.466064453125,0.15327470004558563,1202.66552734375,0.1127946600317955,128.8325958251953,208.31727600097656,58.585052490234375,53.48731231689453,6.397733688354492,0.9045604467391968,6.839033603668213,1.1398389339447021,-0.014630998484790325,-0.030525490641593933,0.266292929649353,-0.2040591984987259,-0.09275922924280167,3.071873426437378,6253935.0
182.89999389648438,42.785335540771484,0.03575858473777771,-0.00408090278506279,893.9473266601562,0.11014853417873383,1178.0313720703125,0.15456117689609528,1097.4813232421875,0.15209083259105682,1202.6767578125,0.11068762093782425,128.82984924316406,208.29214477539062,58.55494689941406,53.43661880493164,6.390008926391602,0.9034088850021362,6.830262184143066,1.138377070426941,-0.014621732756495476,-0.031079621985554695,0.26586776971817017,-0.2041364461183548,-0.09281093627214432,3.071960687637329,6254112.5
183.0,42.78891372680664,0.0353504978120327,-0.004312796518206596,893.9583129882812,0.1095181405544281,1178.0467529296875,0.1530124992132187,1097.4964599609375,0.15089575946331024,1202.6876220703125,0.10858666896820068,128.826904296875,208.26625061035156,58.52434158325195,53.38545608520508,6.3822550773620605,0.9022565484046936,6.821498394012451,1.1369163990020752,-0.01460702158510685,-0.03162722662091255,0.26544713973999023,-0.2042122483253479,-0.09286212921142578,3.072047472000122,6254289.0
183.10000610351562,42.79244613647461,0.034919217228889465,-0.004511230159550905,893.96923828125,0.10887841135263443,1178.06201171875,0.1514565795660019,1097.511474609375,0.14968983829021454,1202.698486328125,0.1064925342798233,128.82373046875,208.23960876464844,58.49323654174805,53.33383560180664,6.374475002288818,0.9011040329933167,6.812745094299316,1.1354575157165527,-0.01458750106394291,-0.03216809406876564,0.2650313079357147,-0.2042866051197052,-0.09291280061006546,3.072133779525757,6254465.0
183.1999969482422,42.79594039916992,0.034468092024326324,-0.004714112728834152,893.9801025390625,0.10822948068380356,1178.0770263671875,0.14989392459392548,1097.5264892578125,0.14847342669963837,1202.708984375,0.10440599173307419,128.82034301757812,208.21221923828125,58.461647033691406,53.28178024291992,6.366671085357666,0.899951696395874,6.804005146026611,1.1340008974075317,-0.014562477357685566,-0.03270195052027702,0.26462051272392273,-0.2043595016002655,-0.09296295791864395,3.0722193717956543,6254639.5
183.3000030517578,42.79938507080078,0.03399668261408806,-0.005019720643758774,893.9908447265625,0.10757149755954742,1178.0919189453125,0.14832504093647003,1097.541259765625,0.14724688231945038,1202.7193603515625,0.10232778638601303,128.81674194335938,208.18406677246094,58.4295768737793,53.229305267333984,6.358847618103027,0.8988000154495239,6.795281887054443,1.1325470209121704,-0.014532464556396008,-0.033228565007448196,0.26421499252319336,-0.2044309675693512,-0.09301259368658066,3.0723047256469727,6254813.0
183.39999389648438,42.80278778076172,0.03349471092224121,-0.005303451791405678,894.0015869140625,0.10690460354089737,1178.106689453125,0.14675042033195496,1097.555908203125,0.14601057767868042,1202.7294921875,0.10025865584611893,128.8129425048828,208.15518188476562,58.39703369140625,53.17642593383789,6.351006507873535,0.8976494669914246,6.78657865524292,1.1310964822769165,-0.01449738908559084,-0.033747702836990356,0.2638149857521057,-0.20450100302696228,-0.09306170791387558,3.0723893642425537,6254985.5
183.5,42.80613708496094,0.03296436369419098,-0.0056017483584582806,894.0122680664062,0.10622896254062653,1178.121337890625,0.14517061412334442,1097.5704345703125,0.14476487040519714,1202.7393798828125,0.09819947183132172,128.80892944335938,208.12554931640625,58.36402130126953,53.12316131591797,6.343151092529297,0.8965004086494446,6.777898788452148,1.1296498775482178,-0.014455846510827541,-0.03425901010632515,0.26342087984085083,-0.20456959307193756,-0.09311029314994812,3.0724735260009766,6255157.0
183.60000610351562,42.80943298339844,0.03240419179201126,-0.005854922812432051,894.0228271484375,0.10554472357034683,1178.1357421875,0.1435861587524414,1097.5848388671875,0.14351016283035278,1202.7490234375,0.09615116566419601,128.80470275878906,208.09519958496094,58.3305549621582,53.069522857666016,6.33528470993042,0.8953533172607422,6.7692461013793945,1.1282076835632324,-0.014408194459974766,-0.034762151539325714,0.2630329728126526,-0.20463678240776062,-0.09315835684537888,3.072557210922241,6255327.0
183.6999969482422,42.81267166137695,0.0318186990916729,-0.006054375786334276,894.0333862304688,0.10485205799341202,1178.1500244140625,0.14199763536453247,1097.59912109375,0.14224682748317719,1202.758544921875,0.09411465376615524,128.80026245117188,208.06410217285156,58.29663848876953,53.015533447265625,6.3274102210998535,0.8942086696624756,6.760624408721924,1.1267707347869873,-0.014354192651808262,-0.03525678440928459,0.262651652097702,-0.20470255613327026,-0.09320588409900665,3.0726404190063477,6255496.5
183.8000030517578,42.815853118896484,0.03121326118707657,-0.006206035148352385,894.0438232421875,0.10415113717317581,1178.1641845703125,0.14040562510490417,1097.61328125,0.14097526669502258,1202.7679443359375,0.09209081530570984,128.79562377929688,208.03228759765625,58.26227951049805,52.96120834350586,6.319530487060547,0.893066942691803,6.7520365715026855,1.125339388847351,-0.014294455759227276,-0.0357426181435585,0.26227718591690063,-0.2047669142484665,-0.09325288981199265,3.072722911834717,6255664.5
183.89999389648438,42.81897735595703,0.0305926576256752,-0.0062939925119280815,894.05419921875,0.10344213992357254,1178.1781005859375,0.13881061971187592,1097.6273193359375,0.1396958827972412,1202.7769775390625,0.0900803953409195,128.79078674316406,207.999755859375,58.22749328613281,52.90657043457031,6.311649322509766,0.8919285535812378,6.7434868812561035,1.1239144802093506,-0.014229684136807919,-0.03621942177414894,0.2619098424911499,-0.2048298865556717,-0.09329935908317566,3.0728049278259277,6255831.5
184.0,42.82203674316406,0.029963256791234016,-0.006419531535357237,894.0645141601562,0.10272524505853653,1178.19189453125,0.13721315562725067,1097.6412353515625,0.1384090632200241,1202.785888671875,0.08808404207229614,128.78573608398438,207.9665069580078,58.19227981567383,52.85163116455078,6.303769111633301,0.8907939791679382,6.7349772453308105,1.1224961280822754,-0.014160512946546078,-0.03668702766299248,0.2615497410297394,-0.20489147305488586,-0.09334529936313629,3.0728864669799805,6255997.5
184.10000610351562,42.82503128051758,0.029321305453777313,-0.006601712200790644,894.07470703125,0.1020006388425827,1178.20556640625,0.13561367988586426,1097.655029296875,0.1371152102947235,1202.794677734375,0.08610227704048157,128.7804718017578,207.93255615234375,58.156654357910156,52.79641342163086,6.295893669128418,0.8896636366844177,6.726510047912598,1.1210850477218628,-0.014087817631661892,-0.03714533895254135,0.2611970603466034,-0.2049516886472702,-0.09339071065187454,3.072967290878296,6256162.0
184.1999969482422,42.827964782714844,0.028661133721470833,-0.006747744977474213,894.0848999023438,0.10126850754022598,1178.218994140625,0.13401265442371368,1097.668701171875,0.13581474125385284,1202.8031005859375,0.08413562178611755,128.7750244140625,207.8979034423828,58.12062454223633,52.740936279296875,6.28802490234375,0.8885378837585449,6.718088150024414,1.1196813583374023,-0.01401109155267477,-0.03759421408176422,0.2608519196510315,-0.2050105333328247,-0.09343558549880981,3.073047637939453,6256325.5
184.3000030517578,42.83082962036133,0.02798635885119438,-0.0067751239985227585,894.094970703125,0.10052905231714249,1178.2322998046875,0.13241060078144073,1097.68212890625,0.13450804352760315,1202.8114013671875,0.08218468725681305,128.7693634033203,207.86256408691406,58.08420181274414,52.685211181640625,6.2801666259765625,0.8874170780181885,6.709713935852051,1.1182856559753418,-0.013929631561040878,-0.03803344815969467,0.2605145275592804,-0.20506803691387177,-0.0934799313545227,3.073127269744873,6256488.0
184.39999389648438,42.8336296081543,0.02730884589254856,-0.006742626894265413,894.10498046875,0.09978247433900833,1178.2454833984375,0.13080798089504242,1097.695556640625,0.13319551944732666,1202.819580078125,0.0802500918507576,128.7635040283203,207.82652282714844,58.047393798828125,52.62926483154297,6.272320747375488,0.8863016366958618,6.701389789581299,1.1168982982635498,-0.013843987137079239,-0.03846288099884987,0.26018503308296204,-0.20512418448925018,-0.09352374076843262,3.0732064247131348,6256649.0
184.5,42.836360931396484,0.02663458324968815,-0.006631756667047739,894.1149291992188,0.09902897477149963,1178.258544921875,0.12920527160167694,1097.7088623046875,0.1318775862455368,1202.8275146484375,0.07833222299814224,128.75746154785156,207.78982543945312,58.01020812988281,52.57311248779297,6.264491081237793,0.8851919174194336,6.693118095397949,1.115519642829895,-0.013755768537521362,-0.03888249024748802,0.2598635256290436,-0.20517900586128235,-0.09356701374053955,3.0732851028442383,6256809.0
184.60000610351562,42.83902359008789,0.025971408933401108,-0.006415896117687225,894.1248168945312,0.09826875478029251,1178.2713623046875,0.12760281562805176,1097.721923828125,0.13055460155010223,1202.835205078125,0.07643130421638489,128.75120544433594,207.75244140625,57.97265625,52.51676940917969,6.256679534912109,0.8840882182121277,6.684899806976318,1.1141499280929565,-0.013665765523910522,-0.03929232060909271,0.25954994559288025,-0.20523250102996826,-0.0936097577214241,3.0733630657196045,6256967.5
184.6999969482422,42.84162139892578,0.025329818949103355,-0.006244009360671043,894.1345825195312,0.09750202298164368,1178.2840576171875,0.12600097060203552,1097.73486328125,0.12922698259353638,1202.8427734375,0.07454739511013031,128.74476623535156,207.7144012451172,57.934749603271484,52.46025466918945,6.248889446258545,0.8829907774925232,6.6767354011535645,1.1127891540527344,-0.013575089164078236,-0.03969252109527588,0.2592441439628601,-0.20528468489646912,-0.09365197271108627,3.0734403133392334,6257125.0
184.8000030517578,42.844154357910156,0.024705417454242706,-0.0061324965208768845,894.144287109375,0.09672900289297104,1178.2965087890625,0.12439997494220734,1097.747802734375,0.12789510190486908,1202.85009765625,0.07268033921718597,128.73812866210938,207.67568969726562,57.89649963378906,52.403587341308594,6.241122245788574,0.8818997740745544,6.6686248779296875,1.111437439918518,-0.013485212810337543,-0.040083348751068115,0.25894588232040405,-0.2053355872631073,-0.09369364380836487,3.073517084121704,6257281.0
184.89999389648438,42.846622467041016,0.024092167615890503,-0.006055009551346302,894.1539306640625,0.09594989567995071,1178.3089599609375,0.12280008941888809,1097.760498046875,0.1265593022108078,1202.8572998046875,0.07082994282245636,128.73130798339844,207.6363525390625,57.857906341552734,52.34678649902344,6.233380317687988,0.8808154463768005,6.660567760467529,1.110094666481018,-0.013395601883530617,-0.04046501964330673,0.25865495204925537,-0.20538519322872162,-0.09373479336500168,3.0735931396484375,6257436.0
185.0,42.84903335571289,0.0234866663813591,-0.005998480599373579,894.1635131835938,0.09516491740942001,1178.321044921875,0.12120158225297928,1097.7730712890625,0.1252199411392212,1202.8643798828125,0.0689961314201355,128.7242889404297,207.5963592529297,57.81898880004883,52.289859771728516,6.225666046142578,0.8797378540039062,6.652565002441406,1.1087608337402344,-0.01330559328198433,-0.04083767905831337,0.2583712637424469,-0.20543353259563446,-0.09377539902925491,3.0736687183380127,6257590.0
185.10000610351562,42.85137939453125,0.022886818274855614,-0.005884619429707527,894.1729736328125,0.09437429159879684,1178.3331298828125,0.11960472166538239,1097.7855224609375,0.12387734651565552,1202.87109375,0.06717890501022339,128.7170867919922,207.55572509765625,57.779754638671875,52.23283386230469,6.217981338500977,0.8786671161651611,6.64461612701416,1.107435941696167,-0.013214852660894394,-0.04120142385363579,0.2580946683883667,-0.20548060536384583,-0.09381548315286636,3.0737435817718506,6257742.5
185.1999969482422,42.853668212890625,0.022298356518149376,-0.005786361172795296,894.182373046875,0.09357822686433792,1178.344970703125,0.11800981312990189,1097.7978515625,0.12253184616565704,1202.8778076171875,0.06537828594446182,128.70970153808594,207.5144805908203,57.74020767211914,52.17571258544922,6.2103271484375,0.8776032328605652,6.636721611022949,1.106120228767395,-0.013123185373842716,-0.041556332260370255,0.25782510638237,-0.2055264264345169,-0.09385503083467484,3.073817729949951,6257893.5
185.3000030517578,42.855899810791016,0.02171972021460533,-0.005755483638495207,894.1917114257812,0.09277693927288055,1178.356689453125,0.11641710996627808,1097.81005859375,0.12118376791477203,1202.8841552734375,0.06359425187110901,128.70213317871094,207.4726104736328,57.70036315917969,52.11852264404297,6.2027058601379395,0.8765463829040527,6.62888240814209,1.1048136949539185,-0.0130314277485013,-0.041902557015419006,0.2575624883174896,-0.2055709958076477,-0.09389404952526093,3.0738914012908936,6258043.5
185.39999389648438,42.858070373535156,0.021144172176718712,-0.005792449228465557,894.200927734375,0.09197064489126205,1178.3682861328125,0.11482686549425125,1097.8221435546875,0.11983342468738556,1202.8905029296875,0.06182672083377838,128.69436645507812,207.4301300048828,57.66022491455078,52.0612678527832,6.195118427276611,0.8754965662956238,6.621098041534424,1.1035163402557373,-0.012939393520355225,-0.042240217328071594,0.25730666518211365,-0.2056143581867218,-0.09393253177404404,3.0739643573760986,6258192.0
185.5,42.86018753051758,0.02056492678821087,-0.00582702225074172,894.2100830078125,0.09115955233573914,1178.3797607421875,0.1132393479347229,1097.833984375,0.1184811145067215,1202.8966064453125,0.06007574126124382,128.68643188476562,207.3870391845703,57.61980438232422,52.003971099853516,6.18756628036499,0.8744539022445679,6.613368988037109,1.1022281646728516,-0.012846255674958229,-0.0425693616271019,0.25705763697624207,-0.205656498670578,-0.09397049248218536,3.0740368366241455,6258339.0
185.60000610351562,42.86224365234375,0.019982226192951202,-0.005844716913998127,894.2191772460938,0.09034387767314911,1178.3909912109375,0.1116548627614975,1097.8458251953125,0.11712713539600372,1202.9024658203125,0.058341484516859055,128.67831420898438,207.3433380126953,57.5791130065918,51.9466438293457,6.180050849914551,0.8734183311462402,6.605696678161621,1.1009494066238403,-0.012751189060509205,-0.04288996383547783,0.2568154036998749,-0.2056974321603775,-0.09400792419910431,3.074108362197876,6258485.0
185.6999969482422,42.86424255371094,0.019397754222154617,-0.005817973054945469,894.2281494140625,0.08952383697032928,1178.402099609375,0.11007373780012131,1097.857421875,0.11577179282903671,1202.908203125,0.0566241629421711,128.67001342773438,207.299072265625,57.53815460205078,51.88929748535156,6.172573566436768,0.87239009141922,6.598081588745117,1.0996803045272827,-0.012654283083975315,-0.0432019904255867,0.25658002495765686,-0.2057371735572815,-0.09404482692480087,3.0741794109344482,6258630.0
185.8000030517578,42.866180419921875,0.018815957009792328,-0.005787205416709185,894.237060546875,0.08869963884353638,1178.4129638671875,0.1084962785243988,1097.868896484375,0.11441538482904434,1202.913818359375,0.05492395535111427,128.6615447998047,207.2541961669922,57.496944427490234,51.831947326660156,6.165135383605957,0.8713691234588623,6.5905256271362305,1.0984209775924683,-0.01255576591938734,-0.04350543022155762,0.256351500749588,-0.20577573776245117,-0.09408120810985565,3.0742499828338623,6258773.0
185.89999389648438,42.86806106567383,0.01823723502457142,-0.005778893828392029,894.2459106445312,0.0878714919090271,1178.4237060546875,0.10692276060581207,1097.88037109375,0.11305820196866989,1202.919189453125,0.05324097350239754,128.65289306640625,207.20877075195312,57.455482482910156,51.77460479736328,6.157737731933594,0.8703556656837463,6.583028793334961,1.0971715450286865,-0.012456237338483334,-0.04380033537745476,0.2561298608779907,-0.20581312477588654,-0.09411706030368805,3.07431960105896,6258915.0
186.0,42.8698844909668,0.017659345641732216,-0.005676393862813711,894.254638671875,0.08703960478305817,1178.434326171875,0.105353444814682,1097.8916015625,0.11170052736997604,1202.9244384765625,0.05157528072595596,128.64407348632812,207.1627655029297,57.413787841796875,51.717288970947266,6.150382041931152,0.8693497776985168,6.575592041015625,1.0959320068359375,-0.012355749495327473,-0.044086746871471405,0.25591498613357544,-0.20584934949874878,-0.09415239095687866,3.0743887424468994,6259056.0
186.10000610351562,42.87165069580078,0.01709170639514923,-0.005589033477008343,894.2633056640625,0.08620418608188629,1178.44482421875,0.10378861427307129,1097.9027099609375,0.11034266650676727,1202.9295654296875,0.04992697015404701,128.6350860595703,207.11619567871094,57.37186050415039,51.66000747680664,6.143068790435791,0.8683515787124634,6.568215847015381,1.0947027206420898,-0.012254040688276291,-0.04436469078063965,0.2557069659233093,-0.2058844417333603,-0.09418720006942749,3.0744571685791016,6259195.0
186.1999969482422,42.87335968017578,0.01653280295431614,-0.005510336719453335,894.2719116210938,0.08536544442176819,1178.455078125,0.10222849249839783,1097.91357421875,0.10898488014936447,1202.9344482421875,0.048296015709638596,128.6259307861328,207.06907653808594,57.3297119140625,51.6027717590332,6.135799884796143,0.8673610687255859,6.560900688171387,1.0934834480285645,-0.012152408249676228,-0.04463430121541023,0.25550559163093567,-0.20591838657855988,-0.09422148764133453,3.0745251178741455,6259333.0
186.3000030517578,42.87501525878906,0.01598176918923855,-0.005457407794892788,894.2803955078125,0.08452358096837997,1178.4652099609375,0.10067328810691833,1097.9244384765625,0.10762745887041092,1202.939208984375,0.046682342886924744,128.61659240722656,207.0214080810547,57.287357330322266,51.54560089111328,6.128575325012207,0.8663783669471741,6.553646564483643,1.0922744274139404,-0.012050636112689972,-0.04489568993449211,0.2553108036518097,-0.20595122873783112,-0.09425526112318039,3.074592113494873,6259470.0
186.39999389648438,42.87661361694336,0.015436029061675072,-0.00546474801376462,894.2887573242188,0.08367879688739777,1178.4752197265625,0.09912320971488953,1097.9351806640625,0.10627064853906631,1202.94384765625,0.045085884630680084,128.6071014404297,206.97320556640625,57.24479293823242,51.48849868774414,6.121397018432617,0.8654035329818726,6.54645299911499,1.0910755395889282,-0.011948678642511368,-0.04514896869659424,0.25512248277664185,-0.20598295331001282,-0.09428851306438446,3.0746586322784424,6259605.0
186.5,42.87815475463867,0.014889554120600224,-0.005432033445686102,894.297119140625,0.08283130079507828,1178.485107421875,0.09757848083972931,1097.9456787109375,0.10491472482681274,1202.9482421875,0.04350662603974342,128.59744262695312,206.9244842529297,57.2020378112793,51.43148422241211,6.114265441894531,0.8644366264343262,6.539320945739746,1.0898867845535278,-0.011846248060464859,-0.045394208282232285,0.25494062900543213,-0.20601357519626617,-0.09432125091552734,3.0747244358062744,6259739.0
186.60000610351562,42.87964630126953,0.01434635091573,-0.005400225054472685,894.3053588867188,0.08198129385709763,1178.4947509765625,0.09603933244943619,1097.9561767578125,0.1035599410533905,1202.9525146484375,0.04194463789463043,128.58761596679688,206.87522888183594,57.159095764160156,51.37456130981445,6.107181072235107,0.8634776473045349,6.532250881195068,1.0887084007263184,-0.011742599308490753,-0.04563141614198685,0.25476518273353577,-0.20604310929775238,-0.09435348212718964,3.074789524078369,6259871.5
