t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
186.6999969482422,42.881080627441406,0.013806328177452087,-0.005414515268057585,894.3135375976562,0.08112896233797073,1178.5042724609375,0.09450600296258926,1097.9664306640625,0.10220653563737869,1202.9566650390625,0.04039997607469559,128.57763671875,206.82545471191406,57.1159782409668,51.3177490234375,6.10014533996582,0.8625267148017883,6.525242805480957,1.0875405073165894,-0.011638319119811058,-0.045860640704631805,0.25459611415863037,-0.20607157051563263,-0.09438519179821014,3.0748538970947266,6260003.0
186.8000030517578,42.88246154785156,0.013264876790344715,-0.005384081043303013,894.3215942382812,0.08027451485395432,1178.513671875,0.09297870844602585,1097.9765625,0.1008547767996788,1202.9605712890625,0.03887266293168068,128.56748962402344,206.7751922607422,57.072689056396484,51.26105499267578,6.09315824508667,0.8615838289260864,6.5182976722717285,1.0863828659057617,-0.011533387005329132,-0.04608193784952164,0.25443345308303833,-0.20609897375106812,-0.09441640228033066,3.0749175548553467,6260132.5
186.89999389648438,42.883785247802734,0.012726468965411186,-0.005311774089932442,894.32958984375,0.0794181376695633,1178.5228271484375,0.09145768731832504,1097.986572265625,0.09950489550828934,1202.96435546875,0.03736279532313347,128.55718994140625,206.7244110107422,57.02923583984375,51.20448684692383,6.086221218109131,0.860649049282074,6.511415481567383,1.0852359533309937,-0.01142722088843584,-0.046295296400785446,0.25427713990211487,-0.20612533390522003,-0.09444709867238998,3.0749807357788086,6260261.0
187.0,42.88505935668945,0.012195291928946972,-0.005308299791067839,894.3374633789062,0.07856001704931259,1178.531982421875,0.08994315564632416,1097.9964599609375,0.09815713763237,1202.968017578125,0.035870425403118134,128.54673767089844,206.67315673828125,56.985633850097656,51.1480598449707,6.079334735870361,0.8597224950790405,6.5045976638793945,1.0840996503829956,-0.011320455931127071,-0.04650077596306801,0.2541271448135376,-0.20615065097808838,-0.09447728842496872,3.075043201446533,6260388.0
187.10000610351562,42.88628005981445,0.011664461344480515,-0.0052965362556278706,894.3452758789062,0.07770036160945892,1178.5408935546875,0.08843529969453812,1098.0062255859375,0.09681174159049988,1202.9715576171875,0.03439551591873169,128.53611755371094,206.62139892578125,56.9418830871582,51.09178161621094,6.072499752044678,0.8588041663169861,6.4978437423706055,1.0829739570617676,-0.011213628575205803,-0.046698469668626785,0.25398343801498413,-0.20617493987083435,-0.09450697898864746,3.0751049518585205,6260514.0
187.1999969482422,42.88744354248047,0.011134807951748371,-0.005298261530697346,894.35302734375,0.07683933526277542,1178.5496826171875,0.08693432807922363,1098.015869140625,0.0954689309000969,1202.9749755859375,0.03293810039758682,128.52536010742188,206.56918334960938,56.89799880981445,51.03565979003906,6.06571626663208,0.8578941226005554,6.491153717041016,1.0818589925765991,-0.011105846613645554,-0.04688839614391327,0.2538459897041321,-0.20619821548461914,-0.09453616291284561,3.0751659870147705,6260638.0
187.3000030517578,42.88855743408203,0.01060498133301735,-0.005290791857987642,894.3606567382812,0.0759771466255188,1178.5582275390625,0.08544045686721802,1098.0252685546875,0.09412895143032074,1202.9781494140625,0.03149824216961861,128.5144500732422,206.5164794921875,56.85398483276367,50.97970962524414,6.058985233306885,0.8569924831390381,6.4845290184021,1.0807548761367798,-0.010997286066412926,-0.04707058146595955,0.25371477007865906,-0.20622047781944275,-0.09456485509872437,3.075226306915283,6260761.0
187.39999389648438,42.889617919921875,0.010075902566313744,-0.005284880753606558,894.3682250976562,0.07511395961046219,1178.5667724609375,0.08395389467477798,1098.03466796875,0.09279201924800873,1202.981201171875,0.030076012015342712,128.50338745117188,206.4633331298828,56.80984878540039,50.9239387512207,6.05230712890625,0.8560991883277893,6.477969646453857,1.0796616077423096,-0.01088777557015419,-0.04724504426121712,0.25358977913856506,-0.20624177157878876,-0.09459304809570312,3.0752859115600586,6260882.5
187.5,42.890628814697266,0.009547414258122444,-0.00529702752828598,894.3756713867188,0.07424996048212051,1178.5750732421875,0.08247485756874084,1098.0438232421875,0.09145835041999817,1202.984130859375,0.02867148071527481,128.4921875,206.40972900390625,56.76559829711914,50.86835861206055,6.04568338394165,0.8552144169807434,6.471476078033447,1.0785794258117676,-0.010777458548545837,-0.04741179943084717,0.2534710168838501,-0.20626206696033478,-0.09462074935436249,3.075345039367676,6261002.5
187.60000610351562,42.89158248901367,0.009017711505293846,-0.005234766751527786,894.383056640625,0.0733853429555893,1178.583251953125,0.08100353181362152,1098.052978515625,0.09012818336486816,1202.9869384765625,0.027284707874059677,128.4808349609375,206.35568237304688,56.72124481201172,50.81297302246094,6.039113521575928,0.8543381094932556,6.4650492668151855,1.0775082111358643,-0.0106663191691041,-0.04757087305188179,0.25335851311683655,-0.20628142356872559,-0.09464795887470245,3.0754034519195557,6261121.5
187.6999969482422,42.89248275756836,0.008494234643876553,-0.005186273716390133,894.3903198242188,0.07252026349306107,1178.59130859375,0.07954014092683792,1098.0618896484375,0.08880172669887543,1202.9896240234375,0.025915784761309624,128.46932983398438,206.3011932373047,56.676795959472656,50.75779724121094,6.032598495483398,0.8534704446792603,6.458689212799072,1.0764482021331787,-0.010554138571023941,-0.047722265124320984,0.25325220823287964,-0.2062998116016388,-0.09467467665672302,3.075460910797119,6261239.0
187.8000030517578,42.893333435058594,0.007975608110427856,-0.005136352498084307,894.3975219726562,0.07165490835905075,1178.59912109375,0.07808485627174377,1098.0706787109375,0.08747919648885727,1202.9921875,0.024564705789089203,128.45770263671875,206.24627685546875,56.63225173950195,50.70283508300781,6.026138782501221,0.8526114225387573,6.452396392822266,1.075399398803711,-0.010441908612847328,-0.047866061329841614,0.25315210223197937,-0.2063172608613968,-0.09470091015100479,3.0755178928375244,6261354.5
187.89999389648438,42.89413070678711,0.007461972534656525,-0.005057030823081732,894.4046630859375,0.07078944891691208,1178.6068115234375,0.07663784176111221,1098.079345703125,0.0861608013510704,1202.9945068359375,0.02323142997920513,128.4459228515625,206.19094848632812,56.58763122558594,50.64809799194336,6.019735336303711,0.8517611026763916,6.446171283721924,1.074361801147461,-0.01032942719757557,-0.04800233989953995,0.2530581057071686,-0.20633377134799957,-0.09472666680812836,3.0755741596221924,6261469.5
188.0,42.89487838745117,0.00695626949891448,-0.004878257866948843,894.4116821289062,0.06992404907941818,1178.614501953125,0.07519926130771637,1098.087890625,0.08484674990177155,1202.996826171875,0.021915927529335022,128.4340057373047,206.13519287109375,56.54293441772461,50.59359359741211,6.013388633728027,0.8509194850921631,6.440013408660889,1.0733355283737183,-0.010216755792498589,-0.04813116788864136,0.2529701590538025,-0.20634938776493073,-0.09475193917751312,3.075629711151123,6261582.5
188.10000610351562,42.895572662353516,0.006468443665653467,-0.004703843966126442,894.4186401367188,0.06905888766050339,1178.6219482421875,0.07376925647258759,1098.0963134765625,0.08353723585605621,1202.9989013671875,0.020618120208382607,128.4219512939453,206.07904052734375,56.4981689453125,50.53933334350586,6.00709867477417,0.8500867486000061,6.43392276763916,1.0723204612731934,-0.010104303248226643,-0.0482526533305645,0.25288817286491394,-0.20636408030986786,-0.09477672725915909,3.0756847858428955,6261694.0
188.1999969482422,42.896217346191406,0.0059980591759085655,-0.004648721776902676,894.425537109375,0.06819412857294083,1178.6292724609375,0.07234792411327362,1098.1046142578125,0.08223246037960052,1203.0009765625,0.019337764009833336,128.40977478027344,206.02249145507812,56.45335006713867,50.485321044921875,6.000865936279297,0.8492627143859863,6.42789888381958,1.0713164806365967,-0.009993379935622215,-0.04836702719330788,0.25281190872192383,-0.20637789368629456,-0.09480105340480804,3.0757389068603516,6261804.5
188.3000030517578,42.896820068359375,0.005533187184482813,-0.004650389775633812,894.4323120117188,0.06732993572950363,1178.6363525390625,0.07093533128499985,1098.11279296875,0.0809326022863388,1203.0028076171875,0.018074553459882736,128.3974609375,205.96554565429688,56.40847396850586,50.43156433105469,5.994691371917725,0.8484475016593933,6.42194128036499,1.0703235864639282,-0.009883925318717957,-0.0484745055437088,0.2527412176132202,-0.20639082789421082,-0.0948248952627182,3.0757925510406494,6261913.5
188.39999389648438,42.89737319946289,0.005068148020654917,-0.004661141894757748,894.43896484375,0.06646646559238434,1178.6434326171875,0.06953158229589462,1098.120849609375,0.07963783293962479,1203.0045166015625,0.016828346997499466,128.38502502441406,205.90821838378906,56.363555908203125,50.378074645996094,5.988574028015137,0.8476410508155823,6.416049003601074,1.0693415403366089,-0.009774469770491123,-0.04857516661286354,0.25267601013183594,-0.20640289783477783,-0.09484827518463135,3.075845241546631,6262021.5
188.5,42.89788055419922,0.004602034110575914,-0.00475321477279067,894.4456176757812,0.06560387462377548,1178.6502685546875,0.06813682615756989,1098.1287841796875,0.07834833115339279,1203.006103515625,0.01559915579855442,128.37245178222656,205.85052490234375,56.31859588623047,50.32485580444336,5.982515335083008,0.8468433022499084,6.41022253036499,1.0683704614639282,-0.009664387442171574,-0.04866902902722359,0.2526162564754486,-0.2064141035079956,-0.09487119317054749,3.075897455215454,6262127.5
188.60000610351562,42.898338317871094,0.004126712214201689,-0.0048992265947163105,894.4520874023438,0.0647423267364502,1178.656982421875,0.06675122678279877,1098.136474609375,0.07706425338983536,1203.0076904296875,0.014387033879756927,128.3597412109375,205.79246520996094,56.27360916137695,50.27191162109375,5.97651481628418,0.8460543155670166,6.404462814331055,1.0674104690551758,-0.009553593583405018,-0.04875608906149864,0.252562016248703,-0.20642447471618652,-0.09489364176988602,3.07594895362854,6262232.5
188.6999969482422,42.89875030517578,0.0036367897409945726,-0.005095684435218573,894.4585571289062,0.06388196349143982,1178.6636962890625,0.06537497788667679,1098.1441650390625,0.07578577846288681,1203.009033203125,0.013192158192396164,128.346923828125,205.73403930664062,56.22859573364258,50.21925735473633,5.9705729484558105,0.845274031162262,6.398769855499268,1.0664616823196411,-0.009441031143069267,-0.04883625730872154,0.2525133788585663,-0.2064339965581894,-0.09491562843322754,3.0759997367858887,6262336.0
188.8000030517578,42.89911651611328,0.0031272212509065866,-0.005299441982060671,894.4649047851562,0.06302294880151749,1178.670166015625,0.06400830298662186,1098.151611328125,0.07451307028532028,1203.01025390625,0.012014835141599178,128.33396911621094,205.6752471923828,56.18356704711914,50.166893005371094,5.964690208435059,0.8445025086402893,6.3931450843811035,1.0655242204666138,-0.009326031431555748,-0.048909373581409454,0.2524704933166504,-0.2064427137374878,-0.09493716806173325,3.076050043106079,6262438.0
188.89999389648438,42.89942932128906,0.0025972770527005196,-0.005466577596962452,894.4711303710938,0.06216542422771454,1178.6763916015625,0.06265147030353546,1098.1590576171875,0.0732463076710701,1203.011474609375,0.010855482891201973,128.32090759277344,205.6161346435547,56.138526916503906,50.11482620239258,5.958866596221924,0.8437398672103882,6.3875908851623535,1.0645984411239624,-0.009207923896610737,-0.04897522181272507,0.2524336576461792,-0.20645062625408173,-0.09495824575424194,3.076099395751953,6262538.5
189.0,42.899688720703125,0.002050619339570403,-0.005659849848598242,894.477294921875,0.06130953133106232,1178.6826171875,0.061304766684770584,1098.1663818359375,0.07198568433523178,1203.012451171875,0.009714567102491856,128.30772399902344,205.55667114257812,56.09348678588867,50.06306457519531,5.953103065490723,0.8429862260818481,6.382108688354492,1.0636848211288452,-0.00908658467233181,-0.04903357848525047,0.25240302085876465,-0.2064577341079712,-0.09497887641191483,3.076148271560669,6262638.0
189.10000610351562,42.89989471435547,0.001484634354710579,-0.0058190785348415375,894.4833984375,0.06045541912317276,1178.688720703125,0.05996846780180931,1098.1734619140625,0.07073137164115906,1203.013427734375,0.008592517115175724,128.29441833496094,205.49688720703125,56.04844665527344,50.011619567871094,5.947399616241455,0.8422417044639587,6.376700401306152,1.0627833604812622,-0.008962422609329224,-0.04908426105976105,0.2523788511753082,-0.20646405220031738,-0.09499906003475189,3.0761961936950684,6262736.0
189.1999969482422,42.90004348754883,0.0009027265477925539,-0.006017791107296944,894.4893798828125,0.05960323289036751,1178.694580078125,0.058642853051424026,1098.180419921875,0.06948358565568924,1203.01416015625,0.0074897827580571175,128.281005859375,205.43678283691406,56.003421783447266,49.96049118041992,5.941757678985596,0.8415065407752991,6.371367454528809,1.0618945360183716,-0.008835026994347572,-0.049127060920000076,0.25236135721206665,-0.2064696103334427,-0.09501880407333374,3.0762436389923096,6262832.5
189.3000030517578,42.90013122558594,0.000300947402138263,-0.006171112414449453,894.4953002929688,0.0587531141936779,1178.700439453125,0.057328205555677414,1098.1873779296875,0.06824251264333725,1203.014892578125,0.0064067901112139225,128.26747131347656,205.37635803222656,55.95841598510742,49.90969467163086,5.936177730560303,0.8407808542251587,6.366112232208252,1.061018705368042,-0.008704805746674538,-0.04916180670261383,0.25235071778297424,-0.2064744234085083,-0.09503810852766037,3.0762903690338135,6262927.5
189.39999389648438,42.90016174316406,-0.00031616384512744844,-0.006331329699605703,894.5011596679688,0.05790520831942558,1178.7060546875,0.05602481588721275,1098.194091796875,0.0670083686709404,1203.0155029296875,0.005344005301594734,128.2538299560547,205.31564331054688,55.91343307495117,49.859230041503906,5.930660247802734,0.8400649428367615,6.360936164855957,1.060155987739563,-0.008571187034249306,-0.049188282340765,0.2523471713066101,-0.20647847652435303,-0.09505697339773178,3.076336622238159,6263021.5
189.5,42.90013122558594,-0.0009492968092672527,-0.00646008038893342,894.5068969726562,0.05705965310335159,1178.711669921875,0.054732970893383026,1098.2008056640625,0.0657813549041748,1203.0159912109375,0.004301862325519323,128.2400665283203,205.25462341308594,55.86848831176758,49.809112548828125,5.925206661224365,0.839358925819397,6.355841636657715,1.0593068599700928,-0.008434738032519817,-0.04920632392168045,0.25235089659690857,-0.20648181438446045,-0.09507540613412857,3.0763819217681885,6263114.0
189.60000610351562,42.9000358581543,-0.0015953048132359982,-0.00648196367546916,894.5125732421875,0.056216590106487274,1178.717041015625,0.05345296114683151,1098.207275390625,0.06456169486045837,1203.016357421875,0.0032807807438075542,128.22621154785156,205.19332885742188,55.82358169555664,49.75934982299805,5.9198174476623535,0.8386630415916443,6.350829601287842,1.0584715604782104,-0.008295304141938686,-0.049215760082006454,0.25236207246780396,-0.20648443698883057,-0.09509341418743134,3.0764267444610596,6263205.0
189.6999969482422,42.89987564086914,-0.0022435011342167854,-0.0065171062014997005,894.5181274414062,0.055376168340444565,1178.7222900390625,0.0521850623190403,1098.213623046875,0.06334960460662842,1203.0166015625,0.0022811449598520994,128.21224975585938,205.13174438476562,55.77872848510742,49.70994567871094,5.914494037628174,0.8379775285720825,6.345902442932129,1.0576504468917847,-0.00815326627343893,-0.049216460436582565,0.2523808777332306,-0.20648635923862457,-0.09511099755764008,3.0764708518981934,6263294.5
189.8000030517578,42.89965057373047,-0.002895211800932884,-0.006505210883915424,894.5236206054688,0.05453852191567421,1178.7275390625,0.05092950537800789,1098.219970703125,0.062145303934812546,1203.0167236328125,0.0013031751150265336,128.19818115234375,205.0699005126953,55.73392868041992,49.660911560058594,5.909237384796143,0.837302565574646,6.341060638427734,1.0568435192108154,-0.008009951561689377,-0.04920841380953789,0.25240734219551086,-0.20648759603500366,-0.09512815624475479,3.07651424407959,6263383.0
189.89999389648438,42.89936065673828,-0.0035457329358905554,-0.00639763567596674,894.529052734375,0.05370379611849785,1178.7325439453125,0.049686506390571594,1098.22607421875,0.06094900146126747,1203.016845703125,0.00034704041900113225,128.18402099609375,205.00779724121094,55.6891975402832,49.61225891113281,5.904048442840576,0.8366383910179138,6.336305618286133,1.0560510158538818,-0.007865134626626968,-0.04919160157442093,0.2524414658546448,-0.20648816227912903,-0.09514490514993668,3.076556921005249,6263470.0
190.0,42.89900588989258,-0.004185496363788843,-0.006281028501689434,894.5343627929688,0.05287213623523712,1178.7374267578125,0.04845626279711723,1098.232177734375,0.059760916978120804,1203.016845703125,-0.0005871450412087142,128.1697540283203,204.94544982910156,55.64453887939453,49.563987731933594,5.898928642272949,0.8359851837158203,6.331637859344482,1.0552729368209839,-0.007719448767602444,-0.049166057258844376,0.2524832487106323,-0.20648808777332306,-0.09516123682260513,3.07659912109375,6263556.0
190.10000610351562,42.898590087890625,-0.0048135994002223015,-0.006155103910714388,894.5396118164062,0.05204368010163307,1178.7421875,0.04723891615867615,1098.238037109375,0.05858125537633896,1203.0167236328125,-0.0014994345838204026,128.15541076660156,204.8828582763672,55.59996032714844,49.51611328125,5.893877983093262,0.8353430032730103,6.327056884765625,1.0545095205307007,-0.007574114017188549,-0.04913192614912987,0.25253260135650635,-0.20648735761642456,-0.09517716616392136,3.0766406059265137,6263640.0
190.1999969482422,42.898109436035156,-0.005429109558463097,-0.005962052382528782,894.5447998046875,0.05121857300400734,1178.746826171875,0.04603459686040878,1098.243896484375,0.05741021782159805,1203.0166015625,-0.0023899604566395283,128.1409454345703,204.82003784179688,55.55546951293945,49.46864318847656,5.8888983726501465,0.8347119688987732,6.322563171386719,1.0537605285644531,-0.007429239805787802,-0.04908936843276024,0.2525893449783325,-0.20648601651191711,-0.09519268572330475,3.07668137550354,6263723.5
190.3000030517578,42.89756393432617,-0.006025314796715975,-0.005806399043649435,894.5498657226562,0.05039695277810097,1178.75146484375,0.0448434017598629,1098.24951171875,0.05624799430370331,1203.0162353515625,-0.0032588785979896784,128.1264190673828,204.75698852539062,55.51107406616211,49.42158126831055,5.8839898109436035,0.8340921998023987,6.318155765533447,1.0530259609222412,-0.007285008672624826,-0.04903854429721832,0.2526533305644989,-0.20648406445980072,-0.0952078104019165,3.076721429824829,6263805.0
190.39999389648438,42.8969612121582,-0.0066059548407793045,-0.005675732158124447,894.5548706054688,0.049578957259655,1178.755859375,0.043665409088134766,1098.255126953125,0.05509477108716965,1203.015869140625,-0.004106453154236078,128.11178588867188,204.6937255859375,55.46678161621094,49.374935150146484,5.879153251647949,0.8334836959838867,6.313834190368652,1.0523056983947754,-0.007142332848161459,-0.048979710787534714,0.2527243494987488,-0.20648151636123657,-0.09522254765033722,3.07676100730896,6263885.5
190.5,42.89630126953125,-0.007173527963459492,-0.005525905638933182,894.559814453125,0.048764728009700775,1178.7601318359375,0.042500678449869156,1098.260498046875,0.0539507120847702,1203.0155029296875,-0.004932948853820562,128.09706115722656,204.63026428222656,55.42259979248047,49.32871627807617,5.8743896484375,0.8328864574432373,6.309597969055176,1.0515996217727661,-0.007000768557190895,-0.04891306161880493,0.2528022229671478,-0.20647838711738586,-0.0952368825674057,3.0767998695373535,6263964.5
190.60000610351562,42.89558410644531,-0.00772611889988184,-0.005444578360766172,894.5646362304688,0.04795439913868904,1178.7642822265625,0.04134928435087204,1098.265869140625,0.05281598120927811,1203.014892578125,-0.005738578271120787,128.08226013183594,204.56661987304688,55.378536224365234,49.282928466796875,5.869698524475098,0.8323004245758057,6.305446147918701,1.0509077310562134,-0.006860092747956514,-0.0488387756049633,0.2528867721557617,-0.2064746916294098,-0.09525084495544434,3.0768380165100098,6264042.5
190.6999969482422,42.89480972290039,-0.00827057659626007,-0.005348508246243,894.5693969726562,0.04714810848236084,1178.7684326171875,0.04021128639578819,1098.2711181640625,0.051690731197595596,1203.0142822265625,-0.00652357516810298,128.0673828125,204.50277709960938,55.334598541259766,49.23757553100586,5.865081310272217,0.8317255973815918,6.30137825012207,1.0502296686172485,-0.006720616016536951,-0.04875704646110535,0.25297781825065613,-0.20647045969963074,-0.09526441246271133,3.076875686645508,6264119.0
190.8000030517578,42.893985748291016,-0.008805427700281143,-0.005216084420681,894.5740356445312,0.04634598270058632,1178.7723388671875,0.03908677026629448,1098.2762451171875,0.05057511106133461,1203.013671875,-0.007288096472620964,128.0524139404297,204.43875122070312,55.29079055786133,49.192665100097656,5.860537528991699,0.8311619758605957,6.297393798828125,1.0495655536651611,-0.006581502500921488,-0.04866798594594002,0.2530753016471863,-0.2064656764268875,-0.09527761489152908,3.0769126415252686,6264194.0
190.89999389648438,42.893104553222656,-0.009327035397291183,-0.00511577446013689,894.5786743164062,0.04554815590381622,1178.7762451171875,0.03797581046819687,1098.28125,0.04946925491094589,1203.0128173828125,-0.008032280020415783,128.03738403320312,204.37457275390625,55.24711608886719,49.1482048034668,5.856067657470703,0.8306093811988831,6.293492317199707,1.0489153861999512,-0.006443018559366465,-0.04857173562049866,0.2531791031360626,-0.2064603865146637,-0.09529043734073639,3.076948881149292,6264268.0
191.0,42.89216995239258,-0.009838612750172615,-0.00500468397513032,894.5831909179688,0.044754758477211,1178.780029296875,0.03687846288084984,1098.2861328125,0.048373304307460785,1203.011962890625,-0.00875632930546999,128.0222625732422,204.31021118164062,55.203590393066406,49.10419464111328,5.851672172546387,0.8300678730010986,6.289673328399658,1.0482789278030396,-0.00630564009770751,-0.0484684593975544,0.25328901410102844,-0.2064545899629593,-0.09530290216207504,3.0769846439361572,6264340.5
191.10000610351562,42.89118576049805,-0.010339081287384033,-0.004840447101742029,894.5875854492188,0.043965909630060196,1178.7835693359375,0.03579479083418846,1098.2908935546875,0.047287385910749435,1203.0111083984375,-0.009460429660975933,128.007080078125,204.24571228027344,55.160213470458984,49.060646057128906,5.847350597381592,0.8295373916625977,6.2859368324279785,1.0476561784744263,-0.006168974097818136,-0.04835830256342888,0.25340497493743896,-0.2064482867717743,-0.09531499445438385,3.077019691467285,6264412.0
191.1999969482422,42.89015197753906,-0.010823125950992107,-0.0046508521772921085,894.5919799804688,0.04318173602223396,1178.787109375,0.03472483903169632,1098.2955322265625,0.046211615204811096,1203.0101318359375,-0.010144763626158237,127.9918212890625,204.1810760498047,55.11699295043945,49.01756286621094,5.843103885650635,0.8290178179740906,6.282281875610352,1.0470470190048218,-0.006033213809132576,-0.04824141040444374,0.25352683663368225,-0.2064415067434311,-0.095326729118824,3.077054023742676,6264482.0
191.3000030517578,42.88907241821289,-0.011288211680948734,-0.004419240169227123,894.5962524414062,0.04240235313773155,1178.79052734375,0.0336686410009861,1098.3001708984375,0.045146115124225616,1203.009033203125,-0.010809597559273243,127.97649383544922,204.1162872314453,55.073936462402344,48.974945068359375,5.838931083679199,0.8285092115402222,6.278707504272461,1.0464513301849365,-0.005899056326597929,-0.048117995262145996,0.2536543905735016,-0.20643426477909088,-0.0953381136059761,3.077087879180908,6264551.0
191.39999389648438,42.887943267822266,-0.011730135418474674,-0.004066448658704758,894.6004638671875,0.04162788763642311,1178.7938232421875,0.032626181840896606,1098.3045654296875,0.044090986251831055,1203.0079345703125,-0.011455274187028408,127.96109771728516,204.05137634277344,55.03104782104492,48.93280029296875,5.834833145141602,0.8280113339424133,6.275213241577148,1.0458688735961914,-0.005766837392002344,-0.047988299280405045,0.25378742814064026,-0.20642656087875366,-0.09534914791584015,3.0771210193634033,6264618.5
191.5,42.88676834106445,-0.01213678065687418,-0.0037407635245472193,894.6045532226562,0.040858443826436996,1178.797119140625,0.03159743919968605,1098.3089599609375,0.04304632917046547,1203.0068359375,-0.01208221074193716,127.94563293457031,203.98635864257812,54.98833465576172,48.89113235473633,5.830809593200684,0.8275241851806641,6.271796703338623,1.0452995300292969,-0.005637135356664658,-0.047852613031864166,0.2539256513118744,-0.20641842484474182,-0.09535983949899673,3.0771536827087402,6264684.5
191.60000610351562,42.885555267333984,-0.012510856613516808,-0.0034176253248006105,894.608642578125,0.04009413346648216,1178.8001708984375,0.030582305043935776,1098.313232421875,0.042012229561805725,1203.0054931640625,-0.012691029347479343,127.93011474609375,203.9212188720703,54.94580078125,48.849945068359375,5.826859474182129,0.82704758644104,6.268456935882568,1.0447428226470947,-0.005511533468961716,-0.04771136865019798,0.25406867265701294,-0.20640987157821655,-0.09537018835544586,3.07718563079834,6264750.0
191.6999969482422,42.88430404663086,-0.012852619402110577,-0.0032076677307486534,894.6126098632812,0.03933507204055786,1178.80322265625,0.029580658301711082,1098.3173828125,0.040988754481077194,1203.0042724609375,-0.01328240241855383,127.9145278930664,203.85597229003906,54.90345001220703,48.80923843383789,5.822983741760254,0.8265814185142517,6.265190601348877,1.0441983938217163,-0.005389719735831022,-0.047564972192049026,0.25421610474586487,-0.20640088617801666,-0.09538020193576813,3.077216863632202,6264813.5
191.8000030517578,42.883018493652344,-0.013173386454582214,-0.003018629737198353,894.616455078125,0.03858135640621185,1178.80615234375,0.028592364862561226,1098.3214111328125,0.039975959807634354,1203.0029296875,-0.01385699212551117,127.89888763427734,203.79063415527344,54.86129379272461,48.76901626586914,5.819180488586426,0.82612544298172,6.261996269226074,1.0436660051345825,-0.005271793343126774,-0.047413814812898636,0.25436756014823914,-0.20639149844646454,-0.09538988023996353,3.0772478580474854,6264876.5
191.89999389648438,42.8817024230957,-0.013475248590111732,-0.0027406744193285704,894.6203002929688,0.037833087146282196,1178.8089599609375,0.027617326006293297,1098.3253173828125,0.038973890244960785,1203.00146484375,-0.01441531628370285,127.88318634033203,203.72520446777344,54.819332122802734,48.729278564453125,5.8154497146606445,0.8256794214248657,6.258871078491211,1.0431451797485352,-0.005156418774276972,-0.0472581647336483,0.25452280044555664,-0.20638172328472137,-0.09539923816919327,3.077277898788452,6264938.0
192.0,42.88035583496094,-0.013749316334724426,-0.0024237537290900946,894.6240234375,0.03709036111831665,1178.8116455078125,0.02665545791387558,1098.3292236328125,0.037982579320669174,1203.0,-0.01495780423283577,127.867431640625,203.65968322753906,54.777565002441406,48.69002914428711,5.811790943145752,0.8252431154251099,6.255814552307129,1.0426357984542847,-0.005043464247137308,-0.04709826037287712,0.2546815872192383,-0.20637157559394836,-0.09540826827287674,3.0773074626922607,6264998.0
192.10000610351562,42.87897872924805,-0.01399169210344553,-0.0021668458357453346,894.6277465820312,0.03635326772928238,1178.814208984375,0.025706643238663673,1098.3330078125,0.03700204938650131,1202.99853515625,-0.015484999865293503,127.85161590576172,203.59410095214844,54.73600769042969,48.65126419067383,5.808203220367432,0.8248164057731628,6.252824306488037,1.0421373844146729,-0.0049341036938130856,-0.04693444073200226,0.2548435926437378,-0.2063610553741455,-0.09541698545217514,3.077336549758911,6265057.0
192.1999969482422,42.87757873535156,-0.014208376407623291,-0.001933970721438527,894.63134765625,0.03562189266085625,1178.8167724609375,0.024770716205239296,1098.336669921875,0.03603231534361839,1202.9969482421875,-0.015997564420104027,127.83575439453125,203.5284423828125,54.69465255737305,48.61299133300781,5.804685592651367,0.824398934841156,6.249898433685303,1.0416496992111206,-0.004828837234526873,-0.04676709696650505,0.2550084590911865,-0.2063501626253128,-0.09542538225650787,3.077364921569824,6265115.0
192.3000030517578,42.87615966796875,-0.014401773922145367,-0.00178214767947793,894.6348266601562,0.03489631786942482,1178.8192138671875,0.023847518488764763,1098.3402099609375,0.035073377192020416,1202.9952392578125,-0.01649611070752144,127.8198471069336,203.4627227783203,54.65351104736328,48.57520294189453,5.801236629486084,0.8239905834197998,6.247034072875977,1.0411723852157593,-0.004726969636976719,-0.04659654572606087,0.2551758587360382,-0.20633894205093384,-0.09543347358703613,3.077392816543579,6265172.0
192.39999389648438,42.874717712402344,-0.014579988084733486,-0.001632768427953124,894.6383056640625,0.03417661786079407,1178.821533203125,0.022936901077628136,1098.3436279296875,0.034125231206417084,1202.99365234375,-0.016981184482574463,127.80388641357422,203.39694213867188,54.612586975097656,48.53790283203125,5.797855854034424,0.8235909342765808,6.244229793548584,1.0407049655914307,-0.004628305323421955,-0.04642307385802269,0.25534555315971375,-0.20632736384868622,-0.09544126689434052,3.077420234680176,6265227.5
192.5,42.873260498046875,-0.014743264764547348,-0.0014113413635641336,894.6416625976562,0.03346286341547966,1178.8238525390625,0.022038744762539864,1098.3470458984375,0.0331878587603569,1202.991943359375,-0.01745321787893772,127.78787231445312,203.33111572265625,54.571876525878906,48.50108337402344,5.79454231262207,0.8231998682022095,6.241483688354492,1.0402472019195557,-0.00453188456594944,-0.04624687507748604,0.2555173337459564,-0.20631545782089233,-0.09544874727725983,3.077446937561035,6265281.5
192.60000610351562,42.871788024902344,-0.014884399250149727,-0.001252927235327661,894.64501953125,0.03275512158870697,1178.825927734375,0.021152937784790993,1098.3502197265625,0.032261237502098083,1202.9901123046875,-0.017912589013576508,127.77182006835938,203.26524353027344,54.53139114379883,48.464752197265625,5.791294574737549,0.8228170871734619,6.238794326782227,1.0397990942001343,-0.004437753465026617,-0.046068139374256134,0.2556910216808319,-0.20630323886871338,-0.09545593708753586,3.0774729251861572,6265335.0
192.6999969482422,42.87030029296875,-0.015009691938757896,-0.0010854301508516073,894.6482543945312,0.03205345571041107,1178.8280029296875,0.020279332995414734,1098.3533935546875,0.031345345079898834,1202.98828125,-0.018359778448939323,127.75572204589844,203.19932556152344,54.491127014160156,48.42890548706055,5.788111209869385,0.822442352771759,6.236160755157471,1.0393601655960083,-0.004346837755292654,-0.045887138694524765,0.2558663785457611,-0.20629069209098816,-0.09546283632516861,3.0774986743927,6265387.0
192.8000030517578,42.868797302246094,-0.015118234790861607,-0.0009542424813844264,894.6514282226562,0.03135792165994644,1178.8299560546875,0.019417792558670044,1098.3565673828125,0.03044014237821102,1202.9864501953125,-0.018795229494571686,127.73957824707031,203.1333770751953,54.451087951660156,48.39353561401367,5.784991264343262,0.8220754861831665,6.233580589294434,1.038930058479309,-0.004258334636688232,-0.04570407420396805,0.2560432255268097,-0.20627784729003906,-0.09546943753957748,3.077523708343506,6265438.0
192.89999389648438,42.867286682128906,-0.015213659033179283,-0.000845326401758939,894.6544799804688,0.03066856972873211,1178.8319091796875,0.018568173050880432,1098.3594970703125,0.02954559586942196,1202.9844970703125,-0.019219355657696724,127.72339630126953,203.06739807128906,54.41128158569336,48.358642578125,5.781933784484863,0.82171630859375,6.231052398681641,1.0385087728500366,-0.004172434099018574,-0.0455191545188427,0.25622132420539856,-0.2062647044658661,-0.09547576308250427,3.0775482654571533,6265488.0
193.0,42.86576461791992,-0.015298191457986832,-0.0007267994806170464,894.6575317382812,0.029985448345541954,1178.833740234375,0.017730344086885452,1098.3624267578125,0.028661658987402916,1202.9825439453125,-0.01963253878057003,127.7071762084961,203.00140380859375,54.3717041015625,48.32422637939453,5.778937339782715,0.8213644623756409,6.228575229644775,1.0380958318710327,-0.004088694229722023,-0.045332543551921844,0.25640052556991577,-0.20625127851963043,-0.09548180550336838,3.0775721073150635,6265537.0
193.10000610351562,42.864234924316406,-0.015370871871709824,-0.0005689883837476373,894.6605224609375,0.02930860035121441,1178.83544921875,0.016904186457395554,1098.365234375,0.027788283303380013,1202.9805908203125,-0.020035099238157272,127.69091033935547,202.9353790283203,54.33236312866211,48.290283203125,5.7760009765625,0.8210198879241943,6.226147651672363,1.0376912355422974,-0.004006875678896904,-0.04514438658952713,0.25658074021339417,-0.2062375694513321,-0.0954875648021698,3.0775954723358154,6265584.5
193.1999969482422,42.86269760131836,-0.015427771024405956,-0.00041837425669655204,894.6633911132812,0.02863806113600731,1178.837158203125,0.01608957163989544,1098.3680419921875,0.02692541666328907,1202.9786376953125,-0.020427362993359566,127.67461395263672,202.8693389892578,54.29325485229492,48.256805419921875,5.773122787475586,0.8206822872161865,6.22376823425293,1.0372947454452515,-0.003927120007574558,-0.044954828917980194,0.2567618191242218,-0.20622357726097107,-0.09549305588006973,3.077618360519409,6265631.0
193.3000030517578,42.86115646362305,-0.015469607897102833,-0.00022160781372804195,894.666259765625,0.027973869815468788,1178.838623046875,0.015286354348063469,1098.37060546875,0.02607300691306591,1202.9765625,-0.02080971747636795,127.65827178955078,202.80328369140625,54.25438690185547,48.22379684448242,5.770302772521973,0.8203515410423279,6.221435546875,1.0369060039520264,-0.003849926171824336,-0.044764067977666855,0.2569435238838196,-0.20620931684970856,-0.09549827873706818,3.0776407718658447,6265676.5
193.39999389648438,42.8596076965332,-0.015491768717765808,-0.00016124021203722805,894.6690063476562,0.027316050603985786,1178.8402099609375,0.014494378119707108,1098.3731689453125,0.02523099258542061,1202.9744873046875,-0.02118256315588951,127.64189910888672,202.7372283935547,54.215755462646484,48.19124984741211,5.767538547515869,0.8200274109840393,6.219148635864258,1.036524772644043,-0.003775203600525856,-0.044572293758392334,0.25712573528289795,-0.20619480311870575,-0.09550324082374573,3.077662706375122,6265721.0
193.5,42.85805892944336,-0.015507892705500126,-0.0001471971918363124,894.6716918945312,0.02666463330388069,1178.841552734375,0.013713466003537178,1098.375732421875,0.02439930848777294,1202.9722900390625,-0.021546361967921257,127.62549591064453,202.6711883544922,54.177364349365234,48.15916442871094,5.764829158782959,0.8197097778320312,6.216905117034912,1.0361509323120117,-0.0037035688292235136,-0.04437974840402603,0.2573082149028778,-0.20618003606796265,-0.09550793468952179,3.077683925628662,6265764.5
193.60000610351562,42.85650634765625,-0.015522612258791924,-0.00011463460396043956,894.67431640625,0.026019636541604996,1178.8428955078125,0.012943477369844913,1098.3780517578125,0.02357788197696209,1202.9700927734375,-0.02190142311155796,127.60905456542969,202.60513305664062,54.139217376708984,48.12752914428711,5.762174129486084,0.8193984031677246,6.214704513549805,1.035784125328064,-0.003633311716839671,-0.044186510145664215,0.257490873336792,-0.20616501569747925,-0.09551236778497696,3.077704906463623,6265807.0
193.6999969482422,42.85495376586914,-0.015534075908362865,-0.00011029917368432507,894.6768798828125,0.02538107894361019,1178.8441162109375,0.012184317223727703,1098.38037109375,0.02276664413511753,1202.9678955078125,-0.022247908636927605,127.59258270263672,202.53907775878906,54.101314544677734,48.09634780883789,5.759571075439453,0.8190930485725403,6.212545394897461,1.0354242324829102,-0.0035639412235468626,-0.043992605060338974,0.2576737105846405,-0.20614975690841675,-0.09551654756069183,3.0777251720428467,6265848.0
193.8000030517578,42.85340118408203,-0.015545105561614037,-0.0001303600292885676,894.6793823242188,0.024748971685767174,1178.8453369140625,0.011435886844992638,1098.3826904296875,0.021965522319078445,1202.9656982421875,-0.022585969418287277,127.57608032226562,202.47305297851562,54.06365203857422,48.06561279296875,5.757019996643066,0.8187936544418335,6.210427761077881,1.0350712537765503,-0.0034956890158355236,-0.04379808530211449,0.2578566372394562,-0.20613425970077515,-0.09552048146724701,3.077744960784912,6265888.5
193.89999389648438,42.85184860229492,-0.015558142215013504,-0.00010354298137826845,894.6818237304688,0.024123327806591988,1178.846435546875,0.010698098689317703,1098.384765625,0.021174447610974312,1202.96337890625,-0.022915737703442574,127.5595474243164,202.4070281982422,54.02623748779297,48.03532028198242,5.754518508911133,0.8185001015663147,6.208350658416748,1.0347250699996948,-0.0034281641710549593,-0.04360296577215195,0.2580397129058838,-0.20611852407455444,-0.09552416950464249,3.0777642726898193,6265928.0
194.0,42.85029220581055,-0.015568496659398079,-0.00015387054008897394,894.6842041015625,0.02350415289402008,1178.8475341796875,0.00997087825089693,1098.3868408203125,0.020393352955579758,1202.9610595703125,-0.023237280547618866,127.5429916381836,202.34103393554688,53.989070892333984,48.00546646118164,5.752066612243652,0.8182121515274048,6.2063140869140625,1.0343856811523438,-0.0033610546961426735,-0.043407224118709564,0.2582229673862457,-0.20610256493091583,-0.09552760422229767,3.0777831077575684,6265966.0
194.10000610351562,42.84873580932617,-0.015583883039653301,-0.000229072873480618,894.6865234375,0.022891448810696602,1178.848388671875,0.009254139848053455,1098.388916015625,0.01962216943502426,1202.958740234375,-0.023550713434815407,127.52639770507812,202.27503967285156,53.952152252197266,47.97604751586914,5.749663352966309,0.8179298639297485,6.204317569732666,1.0340529680252075,-0.0032949340529739857,-0.04321090877056122,0.25840628147125244,-0.2060863971710205,-0.09553080797195435,3.077801465988159,6266003.5
194.1999969482422,42.84717559814453,-0.015606790781021118,-0.0002468386956024915,894.6887817382812,0.02228521928191185,1178.849365234375,0.008547820150852203,1098.390869140625,0.0188608318567276,1202.9564208984375,-0.02385607361793518,127.50978088378906,202.20909118652344,53.91547775268555,47.947059631347656,5.747306823730469,0.8176530003547668,6.2023606300354,1.0337268114089966,-0.0032287822104990482,-0.04301396384835243,0.25858980417251587,-0.20607000589370728,-0.09553376585245132,3.0778191089630127,6266040.0
194.3000030517578,42.84561538696289,-0.015631474554538727,-0.00024651727289892733,894.6909790039062,0.021685462445020676,1178.85009765625,0.00785188190639019,1098.3927001953125,0.018109280616044998,1202.9539794921875,-0.02415330708026886,127.4931411743164,202.14317321777344,53.879058837890625,47.91849899291992,5.744997024536133,0.8173816204071045,6.200443267822266,1.033407211303711,-0.003162304637953639,-0.04281631484627724,0.2587735950946808,-0.20605340600013733,-0.0955365002155304,3.077836513519287,6266075.0
194.39999389648438,42.844051361083984,-0.0156561266630888,-0.00022238642850425094,894.693115234375,0.021092170849442482,1178.8509521484375,0.007166272960603237,1098.3944091796875,0.017367452383041382,1202.9515380859375,-0.024442419409751892,127.47647857666016,202.07728576660156,53.8428840637207,47.89036178588867,5.742733001708984,0.8171156048774719,6.198566436767578,1.0330944061279297,-0.0030961905140429735,-0.04261795058846474,0.2589576542377472,-0.20603661239147186,-0.09553899616003036,3.0778534412384033,6266109.5
194.5,42.84248733520508,-0.015678364783525467,-0.00021101353922858834,894.6952514648438,0.02050534263253212,1178.8515625,0.006490925792604685,1098.3961181640625,0.016635295003652573,1202.9490966796875,-0.0247234757989645,127.45978546142578,202.0114288330078,53.80696487426758,47.86264419555664,5.740513324737549,0.8168549537658691,6.196728706359863,1.0327880382537842,-0.0030306014232337475,-0.04241887480020523,0.2591420114040375,-0.20601962506771088,-0.09554126858711243,3.0778698921203613,6266143.0
194.60000610351562,42.840919494628906,-0.015699466690421104,-0.0002209388476330787,894.697265625,0.019924968481063843,1178.8521728515625,0.0058257607743144035,1098.397705078125,0.015912747010588646,1202.9466552734375,-0.024996574968099594,127.44307708740234,201.94561767578125,53.771297454833984,47.8353385925293,5.738338470458984,0.8165996074676514,6.194929599761963,1.0324883460998535,-0.0029658153653144836,-0.042219128459692,0.25932660698890686,-0.20600242912769318,-0.09554331749677658,3.077885866165161,6266175.5
194.6999969482422,42.83934783935547,-0.015721559524536133,-0.0002500965492799878,894.69921875,0.019351037219166756,1178.852783203125,0.005170699208974838,1098.3992919921875,0.015199755318462849,1202.944091796875,-0.025261815637350082,127.42633819580078,201.87985229492188,53.73588180541992,47.808448791503906,5.736207008361816,0.8163495063781738,6.193169593811035,1.032194972038269,-0.0029016537591814995,-0.04201873391866684,0.25951147079467773,-0.20598505437374115,-0.09554515033960342,3.0779013633728027,6266207.0
194.8000030517578,42.83777618408203,-0.015746569260954857,-0.00021165674843359739,894.7011108398438,0.01878354139626026,1178.853271484375,0.004525674041360617,1098.4007568359375,0.01449625939130783,1202.9415283203125,-0.02551925554871559,127.40958404541016,201.8141326904297,53.700721740722656,47.78196716308594,5.7341179847717285,0.8161046504974365,6.191448211669922,1.0319080352783203,-0.002837852807715535,-0.04181768745183945,0.2596965730190277,-0.2059675008058548,-0.09554676711559296,3.077916383743286,6266238.0
194.89999389648438,42.83620071411133,-0.015767736360430717,-0.00013444677460938692,894.7029418945312,0.018222464248538017,1178.8536376953125,0.0038906296249479055,1098.4022216796875,0.01380220614373684,1202.93896484375,-0.025768915191292763,127.39281463623047,201.7484588623047,53.66581344604492,47.755889892578125,5.732071876525879,0.8158649206161499,6.189764976501465,1.0316275358200073,-0.0027741705998778343,-0.041615962982177734,0.25988197326660156,-0.20594976842403412,-0.09554816782474518,3.0779311656951904,6266267.5
195.0,42.834625244140625,-0.015781180933117867,4.275847095414065e-05,894.7047729492188,0.017667794600129128,1178.85400390625,0.0032654895912855864,1098.403564453125,0.013117537833750248,1202.9364013671875,-0.026010887697339058,127.37601470947266,201.68284606933594,53.631160736083984,47.73021697998047,5.730067253112793,0.8156303763389587,6.188119411468506,1.031353235244751,-0.0027114483527839184,-0.04141361638903618,0.2600676119327545,-0.2059318721294403,-0.09554935246706009,3.0779452323913574,6266296.5
195.10000610351562,42.833045959472656,-0.015776904299855232,0.00027598737506195903,894.7064819335938,0.0171195175498724,1178.8543701171875,0.0026501475367695093,1098.40478515625,0.012442199513316154,1202.933837890625,-0.0262453630566597,127.35920715332031,201.61729431152344,53.59676742553711,47.70493698120117,5.7281036376953125,0.8154008984565735,6.186511039733887,1.0310852527618408,-0.0026501298416405916,-0.04121074452996254,0.2602533996105194,-0.20591381192207336,-0.09555033594369888,3.0779590606689453,6266324.5
195.1999969482422,42.83147048950195,-0.015749305486679077,0.0004693254013545811,894.7081909179688,0.01657761260867119,1178.8544921875,0.0020444488618522882,1098.406005859375,0.011776129715144634,1202.93115234375,-0.02647269517183304,127.34237670898438,201.55178833007812,53.562625885009766,47.680057525634766,5.726180553436279,0.8151763677597046,6.184938430786133,1.0308231115341187,-0.0025914707221090794,-0.04100756347179413,0.2604391276836395,-0.2058955878019333,-0.09555111825466156,3.077972412109375,6266351.5
195.3000030517578,42.82989501953125,-0.015702372416853905,0.0006665710243396461,894.7098388671875,0.016042064875364304,1178.854736328125,0.0014481928665190935,1098.4072265625,0.011119257658720016,1202.928466796875,-0.026693375781178474,127.32553100585938,201.48635864257812,53.528743743896484,47.65556335449219,5.724297046661377,0.8149568438529968,6.1834001541137695,1.030566692352295,-0.002536167623475194,-0.040804363787174225,0.26062455773353577,-0.20587719976902008,-0.09555169939994812,3.0779852867126465,6266377.5
195.39999389648438,42.82832336425781,-0.015635715797543526,0.0008320059278048575,894.7113647460938,0.015512851998209953,1178.8548583984375,0.0008611762896180153,1098.4083251953125,0.010471506044268608,1202.92578125,-0.026907891035079956,127.30867767333984,201.42100524902344,53.4951171875,47.6314582824707,5.722452640533447,0.8147420287132263,6.181893348693848,1.030315637588501,-0.002483765594661236,-0.04060136899352074,0.26080939173698425,-0.20585867762565613,-0.09555208683013916,3.0779976844787598,6266403.0
195.5,42.826759338378906,-0.015552515164017677,0.0010024055372923613,894.712890625,0.014989952556788921,1178.8548583984375,0.0002831947640515864,1098.4093017578125,0.009832787327468395,1202.923095703125,-0.02711671032011509,127.29180145263672,201.355712890625,53.46175003051758,47.60773468017578,5.720646858215332,0.8145318031311035,6.180417537689209,1.0300695896148682,-0.0024344075936824083,-0.04039882868528366,0.26099345088005066,-0.20584000647068024,-0.09555227309465408,3.078009605407715,6266427.5
195.60000610351562,42.8252067565918,-0.015452275052666664,0.001180456136353314,894.7144165039062,0.014473343268036842,1178.8548583984375,-0.00028595171170309186,1098.4102783203125,0.009203008376061916,1202.92041015625,-0.027320273220539093,127.27490997314453,201.29049682617188,53.42863464355469,47.584388732910156,5.718877792358398,0.8143260478973389,6.178969860076904,1.0298283100128174,-0.0023877478670328856,-0.04019693657755852,0.26117652654647827,-0.2058211863040924,-0.09555227309465408,3.078021287918091,6266451.5
195.6999969482422,42.82366180419922,-0.015334228985011578,0.0013341497397050261,894.7158203125,0.013962995260953903,1178.8548583984375,-0.0008464653510600328,1098.4111328125,0.008582068607211113,1202.9176025390625,-0.027519015595316887,127.25801086425781,201.22535705566406,53.39577865600586,47.56141662597656,5.7171454429626465,0.8141244649887085,6.177549362182617,1.0295915603637695,-0.002343914471566677,-0.03999590501189232,0.2613584101200104,-0.20580223202705383,-0.09555208683013916,3.0780324935913086,6266474.0
195.8000030517578,42.82212829589844,-0.015200814232230186,0.001424560439772904,894.7171630859375,0.01345888152718544,1178.854736328125,-0.001398558495566249,1098.4119873046875,0.007969861850142479,1202.9149169921875,-0.027713386341929436,127.24109649658203,201.16029357910156,53.36317825317383,47.5388069152832,5.71544885635376,0.8139269948005676,6.176153659820557,1.029358983039856,-0.002303040586411953,-0.03979594260454178,0.26153889298439026,-0.20578312873840332,-0.09555171430110931,3.0780434608459473,6266496.5
195.89999389648438,42.82060623168945,-0.015058358199894428,0.0015388325555250049,894.718505859375,0.012960969470441341,1178.8546142578125,-0.0019424407510086894,1098.4127197265625,0.0073662749491631985,1202.912109375,-0.02790381945669651,127.22417449951172,201.09530639648438,53.330833435058594,47.516563415527344,5.7137861251831055,0.8137332797050476,6.174781799316406,1.0291303396224976,-0.002264858689159155,-0.039597246795892715,0.261717826128006,-0.20576390624046326,-0.09555115550756454,3.0780539512634277,6266517.5
