t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
196.0,42.8191032409668,-0.014904474839568138,0.001708097173832357,894.7197875976562,0.012469224631786346,1178.8543701171875,-0.002478297334164381,1098.4134521484375,0.006771191488951445,1202.9093017578125,-0.028090646490454674,127.20723724365234,201.03041076660156,53.298744201660156,47.49467468261719,5.712156295776367,0.8135432004928589,6.173432350158691,1.0289053916931152,-0.002228623954579234,-0.03939991816878319,0.2618950605392456,-0.20574454963207245,-0.09555041790008545,3.07806396484375,6266538.0
196.10000610351562,42.81761169433594,-0.014733665622770786,0.00191259547136724,894.7210083007812,0.011983610689640045,1178.85400390625,-0.0030063141603022814,1098.4140625,0.006184492260217667,1202.906494140625,-0.02827419526875019,127.19029235839844,200.96559143066406,53.26690673828125,47.4731330871582,5.710559368133545,0.8133565783500671,6.1721038818359375,1.0286839008331299,-0.0021946863271296024,-0.039204102009534836,0.2620704770088196,-0.2057250738143921,-0.09554950892925262,3.078073501586914,6266557.5
196.1999969482422,42.816139221191406,-0.014542405493557453,0.002063805004581809,894.72216796875,0.011504088528454304,1178.853759765625,-0.003526707412675023,1098.4146728515625,0.005606053397059441,1202.9036865234375,-0.028454884886741638,127.17333984375,200.90084838867188,53.235321044921875,47.45193862915039,5.708992958068848,0.8131731748580933,6.170794486999512,1.028465747833252,-0.0021637319587171078,-0.039009999483823776,0.2622438669204712,-0.205705463886261,-0.09554842114448547,3.078082799911499,6266576.5
196.3000030517578,42.81468200683594,-0.014336025342345238,0.002203195821493864,894.7233276367188,0.01103061530739069,1178.8533935546875,-0.00403972202911973,1098.4151611328125,0.005035745445638895,1202.9007568359375,-0.028633223846554756,127.1563720703125,200.83621215820312,53.20398712158203,47.43108367919922,5.707456588745117,0.8129928112030029,6.169502258300781,1.0282503366470337,-0.002136204158887267,-0.03881785646080971,0.2624150216579437,-0.20568571984767914,-0.0955471619963646,3.078091859817505,6266594.5
196.39999389648438,42.81325149536133,-0.014115705154836178,0.002316619036719203,894.724365234375,0.010563146322965622,1178.8529052734375,-0.0045455945655703545,1098.4156494140625,0.004473432898521423,1202.89794921875,-0.028809670358896255,127.13939666748047,200.7716522216797,53.17290115356445,47.410560607910156,5.705948829650879,0.812815248966217,6.1682257652282715,1.028037667274475,-0.002111464273184538,-0.038627855479717255,0.26258373260498047,-0.20566587150096893,-0.09554573148488998,3.0781002044677734,6266612.0
196.5,42.81184005737305,-0.01388404332101345,0.002475620014593005,894.7254028320312,0.010101635940372944,1178.8524169921875,-0.005044551100581884,1098.4161376953125,0.003918975125998259,1202.89501953125,-0.028984639793634415,127.1224136352539,200.70718383789062,53.142066955566406,47.390357971191406,5.704468727111816,0.8126403093338013,6.16696310043335,1.0278271436691284,-0.0020894338376820087,-0.03844016417860985,0.2627498507499695,-0.20564588904380798,-0.09554413706064224,3.078108549118042,6266628.5
196.60000610351562,42.81045150756836,-0.013636481948196888,0.002745498437434435,894.7263793945312,0.009646032005548477,1178.8519287109375,-0.005536810494959354,1098.41650390625,0.003372228005900979,1202.89208984375,-0.02915850654244423,127.10542297363281,200.64280700683594,53.11147689819336,47.370479583740234,5.703014373779297,0.8124676942825317,6.165712833404541,1.0276187658309937,-0.0020698162261396646,-0.03825491666793823,0.2629132568836212,-0.20562578737735748,-0.09554237127304077,3.0781161785125732,6266644.5
196.6999969482422,42.809085845947266,-0.013361931778490543,0.003023166675120592,894.7273559570312,0.009196283295750618,1178.851318359375,-0.006022607907652855,1098.416748046875,0.0028330436907708645,1202.88916015625,-0.029331695288419724,127.08842468261719,200.57852172851562,53.08113098144531,47.35091018676758,5.701585292816162,0.8122972846031189,6.164473056793213,1.0274121761322021,-0.0020532151684165,-0.03807230666279793,0.26307371258735657,-0.20560556650161743,-0.09554044902324677,3.0781238079071045,6266659.5
196.8000030517578,42.8077507019043,-0.013059615157544613,0.003344067372381687,894.728271484375,0.00875233393162489,1178.8507080078125,-0.006502237170934677,1098.4169921875,0.002301268745213747,1202.88623046875,-0.029504813253879547,127.0714111328125,200.51431274414062,53.051029205322266,47.33164596557617,5.7001800537109375,0.8121287822723389,6.163241863250732,1.0272070169448853,-0.002041020430624485,-0.037892647087574005,0.26323094964027405,-0.20558522641658783,-0.09553836286067963,3.0781307220458984,6266674.0
196.89999389648438,42.80644226074219,-0.012725207954645157,0.0036870180629193783,894.7290649414062,0.00831412523984909,1178.85009765625,-0.006976022385060787,1098.417236328125,0.0017767393728718162,1202.88330078125,-0.029678551480174065,127.05439758300781,200.45021057128906,53.02116775512695,47.31267547607422,5.69879674911499,0.8119619488716125,6.162015914916992,1.0270026922225952,-0.0020333295688033104,-0.037716273218393326,0.263384610414505,-0.20556476712226868,-0.09553612023591995,3.0781376361846924,6266688.0
197.0,42.805171966552734,-0.012356506660580635,0.004004309885203838,894.7299194335938,0.007881596684455872,1178.849365234375,-0.00744431558996439,1098.4173583984375,0.0012592815328389406,1202.88037109375,-0.02985367551445961,127.0373764038086,200.38619995117188,52.99154281616211,47.29399871826172,5.697433948516846,0.8117965459823608,6.160793304443359,1.0267988443374634,-0.0020307647064328194,-0.037543557584285736,0.2635343670845032,-0.20554418861865997,-0.09553372114896774,3.078143835067749,6266701.0
197.10000610351562,42.80393600463867,-0.011956075206398964,0.004236013162881136,894.7306518554688,0.007454681675881147,1178.8485107421875,-0.007907496765255928,1098.41748046875,0.0007487094262614846,1202.8773193359375,-0.03003101423382759,127.02033996582031,200.32228088378906,52.962154388427734,47.27560043334961,5.6960906982421875,0.8116322159767151,6.15956974029541,1.0265949964523315,-0.0020336643792688847,-0.03737490996718407,0.26367974281311035,-0.20552349090576172,-0.095531165599823,3.0781500339508057,6266713.0
197.1999969482422,42.80274200439453,-0.011532474309206009,0.004464778583496809,894.7313842773438,0.007033313158899546,1178.8477783203125,-0.008365950547158718,1098.41748046875,0.0002448251179885119,1202.874267578125,-0.030211392790079117,127.00330352783203,200.25845336914062,52.9329948425293,47.257476806640625,5.694764614105225,0.8114686608314514,6.1583428382873535,1.0263904333114624,-0.0020417897030711174,-0.037210699170827866,0.26382043957710266,-0.2055026739835739,-0.09552846103906631,3.078155755996704,6266725.0
197.3000030517578,42.80158615112305,-0.0110859964042902,0.004618684761226177,894.7320556640625,0.006617418490350246,1178.846923828125,-0.008820035494863987,1098.41748046875,-0.0002525792515370995,1202.871337890625,-0.0303955115377903,126.98625946044922,200.19471740722656,52.90406799316406,47.2396125793457,5.693454265594482,0.8113054633140564,6.157109260559082,1.0261849164962769,-0.0020541681442409754,-0.03705119714140892,0.26395612955093384,-0.20548172295093536,-0.0955256000161171,3.0781610012054443,6266736.0
197.39999389648438,42.800479888916016,-0.010624128393828869,0.0046799215488135815,894.7327270507812,0.0062069217674434185,1178.845947265625,-0.009270098991692066,1098.41748046875,-0.0007437185849994421,1202.8682861328125,-0.030584018677473068,126.96920776367188,200.13107299804688,52.8753662109375,47.22200012207031,5.69215726852417,0.8111423254013062,6.155867099761963,1.0259778499603271,-0.0020708660595119,-0.03689667209982872,0.2640865445137024,-0.20546063780784607,-0.09552258998155594,3.0781662464141846,6266746.0
197.5,42.799415588378906,-0.010156136006116867,0.004730887245386839,894.7333374023438,0.005801742896437645,1178.844970703125,-0.009716466069221497,1098.4173583984375,-0.001228813547641039,1202.865234375,-0.030777473002672195,126.95214080810547,200.0675048828125,52.846885681152344,47.20463562011719,5.690872669219971,0.810978889465332,6.154613494873047,1.0257688760757446,-0.002090980065986514,-0.03674730286002159,0.2642115354537964,-0.20543941855430603,-0.09551942348480225,3.0781710147857666,6266756.0
197.60000610351562,42.79840087890625,-0.00968304742127657,0.004768937826156616,894.73388671875,0.005401797126978636,1178.843994140625,-0.010159416124224663,1098.417236328125,-0.0017080868128687143,1202.862060546875,-0.030976256355643272,126.93507385253906,200.0040283203125,52.81862258911133,47.1875,5.6895976066589355,0.8108148574829102,6.153347015380859,1.0255577564239502,-0.002113408874720335,-0.036603156477212906,0.26433104276657104,-0.20541808009147644,-0.09551611542701721,3.0781753063201904,6266765.0
197.6999969482422,42.79743194580078,-0.009206153452396393,0.0048646158538758755,894.734375,0.005006996914744377,1178.843017578125,-0.010599207133054733,1098.4169921875,-0.0021817602682858706,1202.8590087890625,-0.03118067979812622,126.9179916381836,199.94064331054688,52.79057312011719,47.170589447021484,5.688331127166748,0.8106498718261719,6.152066230773926,1.0253443717956543,-0.0021380572579801083,-0.03646429628133774,0.2644449472427368,-0.2053965926170349,-0.09551266580820084,3.078179359436035,6266773.0
197.8000030517578,42.796512603759766,-0.008719692006707191,0.00496262451633811,894.73486328125,0.004617251921445131,1178.8419189453125,-0.011036091484129429,1098.416748046875,-0.002650054171681404,1202.8558349609375,-0.031391024589538574,126.9009017944336,199.87733459472656,52.762733459472656,47.153892517089844,5.687070846557617,0.8104837536811829,6.15077018737793,1.0251283645629883,-0.002164734760299325,-0.036330755800008774,0.2645532786846161,-0.20537495613098145,-0.09550905972719193,3.078183174133301,6266781.0
197.89999389648438,42.79563903808594,-0.008223429322242737,0.005061293486505747,894.7353515625,0.0042324671521782875,1178.8408203125,-0.011470341123640537,1098.41650390625,-0.0031131883151829243,1202.8526611328125,-0.031607646495103836,126.88380432128906,199.81411743164062,52.735103607177734,47.13739776611328,5.685815334320068,0.8103162050247192,6.149456977844238,1.024909496307373,-0.0021941419690847397,-0.03620264679193497,0.26465585827827454,-0.20535318553447723,-0.09550531953573227,3.0781867504119873,6266788.0
198.0,42.79481887817383,-0.0077172997407615185,0.005130778066813946,894.7357177734375,0.0038525459822267294,1178.839599609375,-0.011902238242328167,1098.4161376953125,-0.0035713829565793276,1202.8494873046875,-0.03183092549443245,126.86669921875,199.7509765625,52.70766830444336,47.121097564697266,5.684562683105469,0.8101469874382019,6.148125648498535,1.024687647819519,-0.002226260956376791,-0.03608008474111557,0.264752596616745,-0.2053312510251999,-0.09550142288208008,3.0781898498535156,6266794.5
198.10000610351562,42.794044494628906,-0.007204222027212381,0.005154610611498356,894.736083984375,0.0034773878287523985,1178.83837890625,-0.01233206782490015,1098.415771484375,-0.004024859517812729,1202.8463134765625,-0.032061245292425156,126.84957885742188,199.6879119873047,52.68043518066406,47.10498046875,5.683311462402344,0.8099759817123413,6.146773815155029,1.024462342262268,-0.0022611005697399378,-0.03596317768096924,0.2648433744907379,-0.2053091675043106,-0.09549739211797714,3.078192949295044,6266800.5
198.1999969482422,42.7933235168457,-0.006688761059194803,0.0052346340380609035,894.7364501953125,0.0031068900134414434,1178.837158203125,-0.012760106474161148,1098.4154052734375,-0.004473840817809105,1202.8431396484375,-0.03229895606637001,126.83245086669922,199.6249237060547,52.65339279174805,47.08903503417969,5.6820597648620605,0.8098028302192688,6.145400524139404,1.024233341217041,-0.002298294799402356,-0.03585200011730194,0.2649281322956085,-0.2052869200706482,-0.09549321979284286,3.078195333480835,6266805.5
198.3000030517578,42.79265594482422,-0.006165297701954842,0.00538811506703496,894.7366943359375,0.0027409475296735764,1178.8358154296875,-0.013186603784561157,1098.4149169921875,-0.004918548744171858,1202.83984375,-0.03254431486129761,126.81531524658203,199.56199645996094,52.62654113769531,47.07324981689453,5.680805683135986,0.80962735414505,6.144003868103027,1.024000644683838,-0.002337281359359622,-0.035746581852436066,0.26500681042671204,-0.20526450872421265,-0.09548889845609665,3.078197717666626,6266810.5
198.39999389648438,42.79203796386719,-0.005626486148685217,0.005559377837926149,894.7369995117188,0.0023794525768607855,1178.83447265625,-0.013611826114356518,1098.4144287109375,-0.005359204951673746,1202.8365478515625,-0.032797638326883316,126.79815673828125,199.4991455078125,52.59986877441406,47.057621002197266,5.679548263549805,0.8094494342803955,6.14258337020874,1.02376389503479,-0.0023787671234458685,-0.03564700856804848,0.2650793492794037,-0.20524191856384277,-0.09548443555831909,3.078199863433838,6266814.5
198.5,42.79147720336914,-0.005070548038929701,0.005740737542510033,894.7371826171875,0.002022295258939266,1178.8331298828125,-0.014036078937351704,1098.413818359375,-0.005796031095087528,1202.8333740234375,-0.03305935859680176,126.78099060058594,199.43637084960938,52.57337951660156,47.04213333129883,5.678285598754883,0.8092687726020813,6.141136646270752,1.0235228538513184,-0.0024236266035586596,-0.035553451627492905,0.26514554023742676,-0.20521914958953857,-0.09547983855009079,3.0782015323638916,6266818.0
198.60000610351562,42.79096984863281,-0.004496474284678698,0.0059119053184986115,894.7373657226562,0.0016693632351234555,1178.8316650390625,-0.01445969007909298,1098.4132080078125,-0.006229254882782698,1202.8299560546875,-0.03332999348640442,126.7638168334961,199.3736572265625,52.547061920166016,47.02677536010742,5.677015781402588,0.8090852499008179,6.139662265777588,1.0232770442962646,-0.0024720600340515375,-0.035466112196445465,0.26520517468452454,-0.20519620180130005,-0.09547509253025055,3.078202962875366,6266821.0
198.6999969482422,42.79051971435547,-0.00390528398565948,0.006075451150536537,894.737548828125,0.0013205423019826412,1178.8302001953125,-0.014882998540997505,1098.41259765625,-0.006659107748419046,1202.82666015625,-0.03361007571220398,126.74662780761719,199.31100463867188,52.52091598510742,47.01154327392578,5.675737380981445,0.8088985085487366,6.138156890869141,1.0230261087417603,-0.002524218987673521,-0.035385195165872574,0.2652580738067627,-0.205173060297966,-0.09547021239995956,3.0782041549682617,6266823.5
198.8000030517578,42.790130615234375,-0.00329773873090744,0.006257468368858099,894.7376708984375,0.00097571563674137,1178.8287353515625,-0.01530634704977274,1098.411865234375,-0.007085826247930527,1202.8232421875,-0.033900145441293716,126.72941589355469,199.2484130859375,52.49493408203125,46.99641799926758,5.674449443817139,0.8087083697319031,6.1366190910339355,1.022769808769226,-0.002580004744231701,-0.03531089425086975,0.2653040289878845,-0.20514972507953644,-0.09546518325805664,3.078205108642578,6266825.5
198.89999389648438,42.789798736572266,-0.002671991940587759,0.0064021991565823555,894.7377319335938,0.0006347640883177519,1178.8271484375,-0.015730075538158417,1098.4111328125,-0.007509652525186539,1202.81982421875,-0.03420071676373482,126.71219635009766,199.18588256835938,52.46910858154297,46.98139190673828,5.673149108886719,0.8085145950317383,6.135046482086182,1.0225077867507935,-0.00263935886323452,-0.03524339571595192,0.2653428018093109,-0.20512618124485016,-0.09546002000570297,3.0782055854797363,6266826.5
199.0,42.78953170776367,-0.0020317721646279097,0.006552758626639843,894.73779296875,0.0002975660900119692,1178.8255615234375,-0.016154536977410316,1098.410400390625,-0.007930831983685493,1202.81640625,-0.034512344747781754,126.69495391845703,199.12339782714844,52.44343566894531,46.96645736694336,5.671834945678711,0.8083168864250183,6.133437156677246,1.0222395658493042,-0.002702541183680296,-0.035182904452085495,0.26537424325942993,-0.20510242879390717,-0.09545471519231796,3.0782060623168945,6266827.5
199.10000610351562,42.789329528808594,-0.001376496278680861,0.006737779825925827,894.73779296875,-3.6002296837978065e-05,1178.823974609375,-0.01658007502555847,1098.4095458984375,-0.008349615149199963,1202.81298828125,-0.03483552858233452,126.67770385742188,199.0609588623047,52.417911529541016,46.95159912109375,5.670506000518799,0.8081150054931641,6.131788730621338,1.0219647884368896,-0.0027691007126122713,-0.03512958437204361,0.26539814472198486,-0.20507846772670746,-0.09544926136732101,3.0782060623168945,6266827.5
199.1999969482422,42.78919219970703,-0.0007027182728052139,0.006890208460390568,894.7377319335938,-0.00036606757203117013,1178.822265625,-0.01700703427195549,1098.40869140625,-0.008766255341470242,1202.8094482421875,-0.035170767456293106,126.6604232788086,198.99856567382812,52.39253234863281,46.936805725097656,5.669159412384033,0.8079086542129517,6.130098819732666,1.0216832160949707,-0.002839150605723262,-0.035083603113889694,0.2654143273830414,-0.20505426824092865,-0.09544367343187332,3.0782060623168945,6266827.5
199.3000030517578,42.789119720458984,-1.3697445865545888e-05,0.007000846788287163,894.7377319335938,-0.0006927585927769542,1178.820556640625,-0.017435772344470024,1098.4078369140625,-0.009181010536849499,1202.805908203125,-0.03551861271262169,126.64313507080078,198.9362030029297,52.367286682128906,46.92206954956055,5.667794227600098,0.8076975345611572,6.128365993499756,1.0213943719863892,-0.0029131302144378424,-0.03504516929388046,0.26542261242866516,-0.20502983033657074,-0.09543794393539429,3.0782055854797363,6266826.5
199.39999389648438,42.789119720458984,0.0006863872404210269,0.007082413882017136,894.7376098632812,-0.001016206806525588,1178.8187255859375,-0.017866650596261024,1098.4068603515625,-0.009594142436981201,1202.8023681640625,-0.03587958589196205,126.62581634521484,198.87388610839844,52.34217071533203,46.907371520996094,5.666408538818359,0.8074814677238464,6.126587390899658,1.0210978984832764,-0.0029906337149441242,-0.035014450550079346,0.2654227614402771,-0.20500515401363373,-0.09543206542730331,3.078204870223999,6266825.0
199.5,42.789188385009766,0.001394628663547337,0.007151977624744177,894.7374877929688,-0.00133654591627419,1178.8170166015625,-0.018300006166100502,1098.4058837890625,-0.01000591553747654,1202.7987060546875,-0.036254141479730606,126.60848236083984,198.8115997314453,52.31718063354492,46.89270782470703,5.664999961853027,0.8072600364685059,6.12476110458374,1.0207935571670532,-0.00307117635384202,-0.03499157354235649,0.26541468501091003,-0.20498020946979523,-0.095426045358181,3.0782039165496826,6266823.0
199.60000610351562,42.789329528808594,0.002109826309606433,0.007238603197038174,894.7373657226562,-0.0016539121279492974,1178.8150634765625,-0.018736159428954124,1098.4049072265625,-0.010416596196591854,1202.795166015625,-0.03664266690611839,126.59112548828125,198.7493438720703,52.29230880737305,46.8780632019043,5.663567543029785,0.8070330619812012,6.122885704040527,1.020480990409851,-0.003154417499899864,-0.03497661277651787,0.2653982937335968,-0.20495501160621643,-0.09541988372802734,3.078202724456787,6266820.5
199.6999969482422,42.7895393371582,0.0028336867690086365,0.0072744181379675865,894.7371826171875,-0.0019684440921992064,1178.813232421875,-0.019175423309206963,1098.40380859375,-0.010826448909938335,1202.7913818359375,-0.03704551234841347,126.57374572753906,198.68710327148438,52.26754379272461,46.86342239379883,5.662108421325684,0.8068002462387085,6.120959281921387,1.0201599597930908,-0.0032402086071670055,-0.03496965020895004,0.26537346839904785,-0.20492954552173615,-0.09541357308626175,3.0782012939453125,6266818.0
199.8000030517578,42.78982162475586,0.00356112839654088,0.007331043481826782,894.7369384765625,-0.002280282089486718,1178.811279296875,-0.019618114456534386,1098.4027099609375,-0.011235740035772324,1202.7877197265625,-0.03746303543448448,126.55633544921875,198.6248779296875,52.242889404296875,46.84878158569336,5.660621643066406,0.8065613508224487,6.118980884552002,1.0198301076889038,-0.0033287489786744118,-0.03497077152132988,0.265340119600296,-0.20490378141403198,-0.09540711343288422,3.078199625015259,6266814.5
199.89999389648438,42.79018020629883,nan,nan,894.7366943359375,-0.0025895689614117146,1178.809326171875,-0.02006453089416027,1098.401611328125,-0.01164473406970501,1202.783935546875,-0.03789554908871651,126.53890228271484,198.5626678466797,52.21833038330078,46.83412170410156,5.6591057777404785,0.8063161969184875,6.11694860458374,1.01949143409729,-0.003419378539547324,-0.03498000651597977,0.2652982473373413,-0.20487773418426514,-0.09540051221847534,3.078197717666626,6266810.5
200.0,42.79060745239258,nan,nan,894.7364501953125,-0.002896449062973261,1178.8072509765625,-0.020514966920018196,1098.400390625,-0.012053695507347584,1202.7801513671875,-0.038343340158462524,126.52143859863281,198.50045776367188,52.19386291503906,46.819435119628906,5.657557964324951,0.8060645461082458,6.114861011505127,1.0191434621810913,-0.003512362251058221,-0.03499741479754448,0.26524773240089417,-0.20485138893127441,-0.09539375454187393,3.078195571899414,6266806.0
