t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
0.0,45.0,0.0,0.003751563373953104,878.1500244140625,0.0,1150.1500244140625,0.0,1073.1500244140625,0.0,1173.1500244140625,-2.220446049250313e-16,111.29100036621094,176.1285400390625,49.229705810546875,45.46345901489258,5.53322696685791,0.7900465726852417,6.0,1.0,3.552713678800501e-15,0.0,0.0,0.0,0.0,2.947143077850342,6000000.0
0.10000000149011612,45.0,0.0003751563490368426,0.003741208463907242,878.1500244140625,0.0,1150.1500244140625,0.0,1073.1500244140625,0.0,1173.1500244140625,-2.220446049250313e-16,111.29100036621094,176.1285400390625,49.229705810546875,45.46345901489258,5.53322696685791,0.7900465726852417,6.0,1.0,3.552713678800501e-15,0.0,0.0,0.0,0.0,2.947143077850342,6000000.0
0.20000000298023224,45.000038146972656,0.0007492771837860346,0.003740537678822875,878.1500244140625,-7.900524678916554e-10,1150.1500244140625,-1.565654656587867e-06,1073.1500244140625,-5.4319258424584405e-08,1173.1500244140625,-5.286174655338982e-06,111.29100036621094,176.1285400390625,49.229705810546875,45.46345901489258,5.533226013183594,0.7900462746620178,5.999980926513672,0.9999967813491821,-4.926478868583217e-05,-4.5918272917333525e-06,-4.593622179527301e-06,1.5715319046094578e-09,2.2352771023026463e-10,2.947143077850342,6000000.0
0.30000001192092896,45.0001106262207,0.0011233310215175152,0.0037460275925695896,878.1500244140625,-7.50871720356372e-09,1150.1500244140625,-5.5642863117100205e-06,1073.1500244140625,-3.252895623973018e-07,1173.1500244140625,-1.8533157344791107e-05,111.29100036621094,176.1285400390625,49.22970199584961,45.46345138549805,5.5332231521606445,0.7900449633598328,5.999932765960693,0.9999887943267822,-9.75631846813485e-05,-1.3757270608039107e-05,-1.3768197277386207e-05,9.554655733268191e-09,1.3721028757629483e-09,2.947143077850342,6000000.0
0.4000000059604645,45.00022506713867,0.0014979337574914098,0.0036852688062936068,878.1500244140625,-3.1648070830669894e-08,1150.1500244140625,-1.212847746501211e-05,1073.1500244140625,-9.878929176920792e-07,1173.1500244140625,-3.984820796176791e-05,111.29100036621094,176.12852478027344,49.22969055175781,45.46342468261719,5.533215522766113,0.7900418639183044,5.999855041503906,0.9999758005142212,-0.00014768689288757741,-2.7489168132888153e-05,-2.752292130026035e-05,2.947590793667132e-08,4.2756682638867005e-09,2.947143077850342,6000000.0
0.5,45.00037384033203,0.0018664606614038348,0.003587903454899788,878.1500244140625,-9.068203610240744e-08,1150.1500244140625,-2.143085112038534e-05,1073.1500244140625,-2.2108129087428097e-06,1173.1500244140625,-6.947334622964263e-05,111.2909927368164,176.12850952148438,49.229671478271484,45.463382720947266,5.533201694488525,0.7900364995002747,5.999746322631836,0.9999577403068542,-0.0001994205522350967,-4.578772495733574e-05,-4.586454087984748e-05,6.699814036892349e-08,9.817121338073775e-09,2.947143077850342,6000000.0
0.6000000238418579,45.00056076049805,0.0022252509370446205,0.0034737568348646164,878.1500244140625,-2.0749415341470012e-07,1150.1500244140625,-3.361068229423836e-05,1073.1500244140625,-4.157169314567e-06,1173.1500244140625,-0.00010753342940006405,111.29098510742188,176.12847900390625,49.22964096069336,45.46331024169922,5.53317928314209,0.7900283932685852,5.999607086181641,0.9999344944953918,-0.0002517969987820834,-6.85718550812453e-05,-6.871869845781475e-05,1.2791490178187814e-07,1.893184631285294e-08,2.947143077850342,6000000.0
0.699999988079071,45.00078201293945,0.0025726265739649534,0.0033588167279958725,878.1500244140625,-4.0979941218211025e-07,1150.1500244140625,-4.877302490058355e-05,1073.1500244140625,-6.9824013735342305e-06,1173.1500244140625,-0.00015403880388475955,111.29097747802734,176.12843322753906,49.22959518432617,45.46320724487305,5.53314733505249,0.7900172472000122,5.999436378479004,0.999906063079834,-0.0003042660537175834,-9.571555710863322e-05,-9.596622112439945e-05,2.1806428662785038e-07,3.259560799051542e-08,2.947143077850342,6000000.0
0.800000011920929,45.001041412353516,0.0029085082933306694,0.003251422429457307,878.1500244140625,-7.295357704606431e-07,1150.1500244140625,-6.700196536257863e-05,1073.1500244140625,-1.0833103260665666e-05,1173.14990234375,-0.0002089349291054532,111.29096221923828,176.1283721923828,49.229530334472656,45.46306610107422,5.533103942871094,0.790002703666687,5.999234199523926,0.9998723268508911,-0.0003565136285033077,-0.00012707228597719222,-0.00012746737047564238,3.4326791364946985e-07,5.181549767030447e-08,2.947143077850342,6000000.0
0.8999999761581421,45.0013313293457,0.003233650466427207,0.003165659261867404,878.1500244140625,-1.2022669579891954e-06,1150.1500244140625,-8.837041241349652e-05,1073.1500244140625,-1.5846853784751147e-05,1173.14990234375,-0.00027213816065341234,111.29093933105469,176.12828063964844,49.22944641113281,45.4628791809082,5.533047676086426,0.7899846434593201,5.9990010261535645,0.9998334646224976,-0.0004084295651409775,-0.00016249457257799804,-0.00016308149497490376,5.092985020382912e-07,7.762459119931009e-08,2.947143077850342,6000000.0
1.0,45.00165557861328,0.003550216555595398,0.003068395424634218,878.1500244140625,-1.866626462287968e-06,1150.1500244140625,-0.00011294677096884698,1073.1500244140625,-2.2152717065182514e-05,1173.14990234375,-0.00034355936804786325,111.29090881347656,176.128173828125,49.22933578491211,45.46263885498047,5.532977104187012,0.789962887763977,5.99873685836792,0.9997894763946533,-0.0004600148240569979,-0.0002018441737163812,-0.0002026771253440529,7.218685595944407e-07,1.1107939457133398e-07,2.947143077850342,6000000.0
1.100000023841858,45.002010345458984,0.003857055911794305,0.003007696708664298,878.1500244140625,-2.7638238861982245e-06,1150.14990234375,-0.00014080297842156142,1073.1500244140625,-2.987223706441e-05,1173.14990234375,-0.0004231311031617224,111.2908706665039,176.12803649902344,49.22920227050781,45.462345123291016,5.532891750335693,0.789937436580658,5.998441696166992,0.9997403025627136,-0.0005114637315273285,-0.0002450094325467944,-0.00024614931317046285,9.86635200206365e-07,1.5325963431678247e-07,2.947143077850342,6000000.0
1.2000000476837158,45.00239562988281,0.004157825838774443,0.002992547582834959,878.1500244140625,-3.937220299121691e-06,1150.14990234375,-0.00017200454021804035,1073.1500244140625,-3.9120317524066195e-05,1173.1497802734375,-0.0005107728647999465,111.29083251953125,176.12786865234375,49.22903823852539,45.46199035644531,5.532789707183838,0.7899081110954285,5.9981160163879395,0.9996860027313232,-0.0005625442136079073,-0.0002918645623140037,-0.00029337903833948076,1.309207050326222e-06,2.0526822197552974e-07,2.947143077850342,6000000.0
1.2999999523162842,45.002811431884766,0.0044570802710950375,0.003002119017764926,878.1500244140625,-5.431954377854709e-06,1150.14990234375,-0.00020662395399995148,1073.1500244140625,-5.0005881348624825e-05,1173.1497802734375,-0.0006064370973035693,111.29077911376953,176.127685546875,49.228843688964844,45.461570739746094,5.532670497894287,0.7898748517036438,5.997759819030762,0.999626636505127,-0.0006136790616437793,-0.0003423286834731698,-0.0003442920569796115,1.6951445331869763e-06,2.6823056487046415e-07,2.947143077850342,6000000.0
1.399999976158142,45.003257751464844,0.004757292568683624,0.0030695064924657345,878.1500244140625,-7.294639544852544e-06,1150.14990234375,-0.0002447556471452117,1073.1500244140625,-6.263381510507315e-05,1173.149658203125,-0.0007101577357389033,111.29071807861328,176.12745666503906,49.228614807128906,45.46107482910156,5.532532691955566,0.7898377180099487,5.997372627258301,0.99956214427948,-0.0006653959862887859,-0.0003963765921071172,-0.00039886991726234555,2.1500034108612454e-06,3.4329971754232247e-07,2.947143077850342,6000000.0
1.5,45.00373458862305,0.005064242985099554,0.003202731953933835,878.1500244140625,-9.573166607879102e-06,1150.14990234375,-0.000286510621663183,1073.1500244140625,-7.710709178354591e-05,1173.149658203125,-0.0008220284362323582,111.2906494140625,176.12718200683594,49.22834777832031,45.460506439208984,5.532376289367676,0.7897965908050537,5.996954441070557,0.9994924068450928,-0.0007179694948717952,-0.00045401332317851484,-0.0004571243771351874,2.6793841243488714e-06,4.316631532219617e-07,2.947143077850342,6000000.0
1.600000023841858,45.00423812866211,0.005384515970945358,0.0033948724158108234,878.1500244140625,-1.2316583706706297e-05,1150.1497802734375,-0.0003320275864098221,1073.14990234375,-9.35286152525805e-05,1173.1495361328125,-0.000942237616982311,111.29057312011719,176.1268768310547,49.22804260253906,45.45985412597656,5.532199859619141,0.7897514700889587,5.996503829956055,0.9994173049926758,-0.0007721352740190923,-0.0005153145175427198,-0.0005191380623728037,3.2889827252802206e-06,5.345495424080582e-07,2.947143077850342,6000000.0
1.7000000476837158,45.00477981567383,0.005724003538489342,0.0036004872526973486,878.1500244140625,-1.5575082215946168e-05,1150.1497802734375,-0.00038148523890413344,1073.14990234375,-0.0001120040615205653,1173.1494140625,-0.0010711057111620903,111.29048156738281,176.12652587890625,49.22769546508789,45.4591178894043,5.5320024490356445,0.789702296257019,5.9960198402404785,0.9993366599082947,-0.0008287369855679572,-0.0005804363172501326,-0.0005850742454640567,3.984670911449939e-06,6.532401357617346e-07,2.9471428394317627,6000000.0
1.7999999523162842,45.00535202026367,0.006084052380174398,0.0037727896124124527,878.1499633789062,-1.9400098608457483e-05,1150.1497802734375,-0.0004351035750005394,1073.14990234375,-0.0001326448837062344,1173.1492919921875,-0.0012090837117284536,111.29037475585938,176.12611389160156,49.22730255126953,45.458290100097656,5.531783580780029,0.7896488308906555,5.9955010414123535,0.9992501735687256,-0.0008885516435839236,-0.0006496066343970597,-0.0006551682599820197,4.772586180479266e-06,7.890828328527277e-07,2.9471428394317627,6000000.0
1.899999976158142,45.005958557128906,0.006461331155151129,0.003910985309630632,878.1499633789062,-2.3844500901759602e-05,1150.149658203125,-0.0004931261646561325,1073.14990234375,-0.00015557033475488424,1173.149169921875,-0.0013566877460107207,111.2902603149414,176.12567138671875,49.22686004638672,45.45736312866211,5.5315423011779785,0.7895911335945129,5.994945049285889,0.9991574883460999,-0.0009517883881926537,-0.0007230694172903895,-0.0007296720868907869,5.659205271513201e-06,9.435028118787159e-07,2.9471428394317627,6000000.0
2.0,45.0066032409668,0.006852429825812578,0.004049342591315508,878.1499633789062,-2.8962818760192022e-05,1150.149658203125,-0.0005557925906032324,1073.14990234375,-0.00018090748926624656,1173.1490478515625,-0.0015144041972234845,111.29013061523438,176.1251678466797,49.22636413574219,45.456336975097656,5.531277656555176,0.7895288467407227,5.994349479675293,0.9990583062171936,-0.0010180746903643012,-0.0008010275196284056,-0.0008087969035841525,6.651352578046499e-06,1.1180063665960915e-06,2.9471428394317627,6000000.0
2.0999999046325684,45.00728988647461,0.007257363758981228,0.004136218223720789,878.1499633789062,-3.481141175143421e-05,1150.149658203125,-0.0006233282620087266,1073.14990234375,-0.00020878951181657612,1173.14892578125,-0.0016826567007228732,111.28997802734375,176.12460327148438,49.2258186340332,45.4552001953125,5.530987739562988,0.7894619107246399,5.993713855743408,0.9989522695541382,-0.001087036682292819,-0.0008836416527628899,-0.0008927119779400527,7.756168088235427e-06,1.3141768704372225e-06,2.9471428394317627,6000000.0
2.200000047683716,45.00801467895508,0.007670985534787178,0.004129767417907715,878.1499633789062,-4.1448580304859206e-05,1150.1495361328125,-0.0006959571037441492,1073.14990234375,-0.00023935445642564446,1173.148681640625,-0.0018618518952280283,111.2898178100586,176.1239776611328,49.22521209716797,45.453948974609375,5.530672550201416,0.7893900871276855,5.993035316467285,0.998839259147644,-0.0011587288463488221,-0.0009710722370073199,-0.0009815869852900505,8.981075552583206e-06,1.5336726164605352e-06,2.9471428394317627,5999999.5
2.299999952316284,45.00878143310547,0.008083962835371494,0.004034268204122782,878.1499633789062,-4.893460209132172e-05,1150.1494140625,-0.0007738862186670303,1073.14990234375,-0.000272744131507352,1173.1485595703125,-0.0020523290149867535,111.28964233398438,176.123291015625,49.224544525146484,45.452579498291016,5.530330181121826,0.7893131375312805,5.992313385009766,0.9987189173698425,-0.0012325028656050563,-0.001063416595570743,-0.0010755285620689392,1.0333762475056574e-05,1.7782235772756394e-06,2.9471428394317627,5999999.5
2.4000000953674316,45.00959014892578,0.008487389422953129,0.0038736637216061354,878.1499633789062,-5.7331733842147514e-05,1150.1494140625,-0.0008572760852985084,1073.1497802734375,-0.00030910130590200424,1173.1483154296875,-0.00225426210090518,111.28944396972656,176.12254333496094,49.223812103271484,45.451080322265625,5.529959678649902,0.7892309427261353,5.991547107696533,0.9985911846160889,-0.0013071743305772543,-0.0011606571497395635,-0.0011745288502424955,1.1822093256341759e-05,2.0496220258792164e-06,2.9471428394317627,5999999.5
2.5,45.010440826416016,0.00887475535273552,0.003661148250102997,878.1499633789062,-6.670402945019305e-05,1150.1492919921875,-0.0009462308371439576,1073.1497802734375,-0.00034856528509408236,1173.1480712890625,-0.002467634854838252,111.28922271728516,176.1217041015625,49.2230110168457,45.44944763183594,5.529560089111328,0.7891433835029602,5.99073600769043,0.9984559416770935,-0.0013815993443131447,-0.0012626675888895988,-0.0012784713180735707,1.3453990504785907e-05,2.349703663639957e-06,2.9471426010131836,5999999.5
2.5999999046325684,45.01132583618164,0.009240870364010334,0.00348154385574162,878.1499633789062,-7.711703074164689e-05,1150.149169921875,-0.0010408052476122975,1073.1497802734375,-0.00039126831688918173,1173.1478271484375,-0.0026922733522951603,111.28898620605469,176.1208038330078,49.222137451171875,45.44767379760742,5.529130935668945,0.7890502214431763,5.989880561828613,0.9983134269714355,-0.0014549054903909564,-0.0013692417414858937,-0.001387159340083599,1.5237305888149422e-05,2.680330908333417e-06,2.9471426010131836,5999999.5
2.700000047683716,45.01225280761719,0.009589024819433689,0.0032720989547669888,878.1499633789062,-8.86373600224033e-05,1150.1490478515625,-0.00114101218059659,1073.149658203125,-0.0004373326082713902,1173.1474609375,-0.0029278756119310856,111.28872680664062,176.11981201171875,49.22118377685547,45.44575500488281,5.528670310974121,0.7889515161514282,5.988982200622559,0.998163640499115,-0.0015263532986864448,-0.001480109873227775,-0.001500332960858941,1.7179729184135795e-05,3.043377091671573e-06,2.9471426010131836,5999999.0
2.799999952316284,45.01321029663086,0.009916234761476517,0.003074928652495146,878.1499633789062,-0.00010133221076102927,1150.14892578125,-0.0012468573404476047,1073.149658203125,-0.00048686948139220476,1173.147216796875,-0.003174136858433485,111.28844451904297,176.1187286376953,49.220157623291016,45.443687438964844,5.5281782150268555,0.7888472676277161,5.988041400909424,0.9980068802833557,-0.0015962895704433322,-0.0015950428787618876,-0.0016177723882719874,1.9288730982225388e-05,3.4407180464768317e-06,2.9471426010131836,5999999.0
2.9000000953674316,45.01420211791992,0.01022372767329216,0.0028238585218787193,878.14990234375,-0.0001152689364971593,1150.1488037109375,-0.001358330948278308,1073.149658203125,-0.0005399798974394798,1173.1468505859375,-0.003430719021707773,111.28813934326172,176.11756896972656,49.21904373168945,45.441463470458984,5.52765417098999,0.7887373566627502,5.987059593200684,0.9978432655334473,-0.0016642053378745914,-0.0017137754475697875,-0.0017392212757840753,2.157156814064365e-05,3.8742296055716e-06,2.9471423625946045,5999999.0
3.0,45.01522445678711,0.010506113059818745,0.0025906506925821304,878.14990234375,-0.00013051462883595377,1150.148681640625,-0.0014754119329154491,1073.1495361328125,-0.0005967545439489186,1173.146484375,-0.0036972668021917343,111.28781127929688,176.11631774902344,49.21784591674805,45.43907928466797,5.527097225189209,0.7886220216751099,5.986037731170654,0.997672975063324,-0.0017301832558587193,-0.001836057286709547,-0.0018644382944330573,2.4035252863541245e-05,4.345781235315371e-06,2.9471423625946045,5999998.5
3.0999999046325684,45.016273498535156,0.010765178129076958,0.0023446243721991777,878.14990234375,-0.00014713570999447256,1150.1485595703125,-0.0015980491880327463,1073.1495361328125,-0.0006572732236236334,1173.1461181640625,-0.003973344340920448,111.28746032714844,176.11497497558594,49.21656036376953,45.43653106689453,5.52650785446167,0.7885012626647949,5.984977722167969,0.9974962472915649,-0.0017934198258444667,-0.0019615725614130497,-0.0019931162241846323,2.6686528144637123e-05,4.857232397625921e-06,2.9471421241760254,5999998.5
3.200000047683716,45.01735305786133,0.010999641381204128,0.002142269629985094,878.14990234375,-0.00016519757627975196,1150.1483154296875,-0.0017261769389733672,1073.1494140625,-0.0007216042722575366,1173.145751953125,-0.004258491564542055,111.28707885742188,176.113525390625,49.215187072753906,45.433815002441406,5.525885105133057,0.7883751392364502,5.983880519866943,0.997313380241394,-0.0018540791934356093,-0.002090027555823326,-0.0021249698475003242,2.9531820473494008e-05,5.410421636042884e-06,2.9471421241760254,5999998.0
3.299999952316284,45.01845169067383,0.011213867925107479,0.001967867836356163,878.1498413085938,-0.00018476415425539017,1150.148193359375,-0.0018597167218104005,1073.1492919921875,-0.0007898046169430017,1173.145263671875,-0.004552229307591915,111.28667449951172,176.11196899414062,49.213714599609375,45.430931091308594,5.525229454040527,0.7882438898086548,5.982748031616211,0.9971246719360352,-0.0019118853379040956,-0.002221113070845604,-0.0022596975322812796,3.257723801652901e-05,6.007163847243646e-06,2.9471418857574463,5999998.0
3.4000000953674316,45.01957321166992,0.01141065452247858,0.0017402509693056345,878.1498413085938,-0.000205897624255158,1150.14794921875,-0.0019985942635685205,1073.1492919921875,-0.0008619207656010985,1173.144775390625,-0.004854118451476097,111.28623962402344,176.1103057861328,49.21215057373047,45.4278678894043,5.524540901184082,0.7881076335906982,5.981581687927246,0.9969303011894226,-0.0019673241768032312,-0.0023545739240944386,-0.002397051779553294,3.582856879802421e-05,6.649248007306596e-06,2.9471418857574463,5999997.5
3.5,45.020713806152344,0.01158467959612608,0.0015452546067535877,878.1498413085938,-0.0002286581147927791,1150.1478271484375,-0.0021427457686513662,1073.149169921875,-0.0009379904950037599,1173.144287109375,-0.005163778085261583,111.28577423095703,176.10855102539062,49.210487365722656,45.42463302612305,5.523819446563721,0.7879664897918701,5.980383396148682,0.9967305064201355,-0.0020206598564982414,-0.0024901896249502897,-0.002536819316446781,3.929130980395712e-05,7.338439900195226e-06,2.947141647338867,5999997.0
3.5999999046325684,45.021873474121094,0.011739205569028854,0.0012888610363006592,878.1497802734375,-0.00025310346973128617,1150.1475830078125,-0.0022920824121683836,1073.1490478515625,-0.001018043258227408,1173.143798828125,-0.005480761639773846,111.2852783203125,176.10667419433594,49.20872497558594,45.42121887207031,5.523065567016602,0.7878206968307495,5.979153633117676,0.9965256452560425,-0.0020711252000182867,-0.002627674024552107,-0.002678721211850643,4.297068517189473e-05,8.07648120826343e-06,2.947141408920288,5999997.0
3.700000047683716,45.023048400878906,0.01186809130012989,0.0010872422717511654,878.1497802734375,-0.000279289175523445,1150.1473388671875,-0.0024465082678943872,1073.14892578125,-0.0011020995443686843,1173.1431884765625,-0.005804623477160931,111.28475952148438,176.10467529296875,49.20686340332031,45.417625427246094,5.522279739379883,0.787670373916626,5.9778947830200195,0.9963158369064331,-0.002119106473401189,-0.002766782185062766,-0.002822518814355135,4.6871598897268996e-05,8.865081326803192e-06,2.947141170501709,5999996.5
3.799999952316284,45.024234771728516,0.01197681576013565,0.000875056954100728,878.1497192382812,-0.00030726793920621276,1150.1470947265625,-0.0026059001684188843,1073.1488037109375,-0.001190170762129128,1173.142578125,-0.006134846713393927,111.2842025756836,176.10256958007812,49.20489501953125,45.413848876953125,5.521462440490723,0.7875157594680786,5.976608753204346,0.996101438999176,-0.0021637175232172012,-0.0029071937315165997,-0.002967898268252611,5.099863847135566e-05,9.705915545055177e-06,2.94714093208313,5999996.0
3.9000000953674316,45.02543258666992,0.012064320966601372,0.0006894529797136784,878.1497192382812,-0.0003370896738488227,1150.1468505859375,-0.002770134946331382,1073.148681640625,-0.0012822584249079227,1173.1419677734375,-0.006470939144492149,111.28361511230469,176.10035705566406,49.202823638916016,45.40989303588867,5.520613670349121,0.7873570919036865,5.975296497344971,0.9958827495574951,-0.00220563099719584,-0.0030486558098345995,-0.003114612540230155,5.535602758754976e-05,1.0600615496514365e-05,2.947140693664551,5999995.5
4.0,45.02663803100586,0.012133266776800156,0.0005383536918088794,878.149658203125,-0.0003688012366183102,1150.146484375,-0.0029390868730843067,1073.1485595703125,-0.0013783557806164026,1173.141357421875,-0.006812423933297396,111.28299713134766,176.09800720214844,49.20064926147461,45.405757904052734,5.519734859466553,0.7871944308280945,5.9739603996276855,0.9956600666046143,-0.002244610106572509,-0.0031909034587442875,-0.0032624017912894487,5.9947655245196074e-05,1.1550773706403561e-05,2.9471404552459717,5999995.0
4.099999904632568,45.02785110473633,0.012187101878225803,0.0004157685034442693,878.149658203125,-0.0004024463123641908,1150.146240234375,-0.003112630220130086,1073.1484375,-0.0014784481609240174,1173.140625,-0.007158844731748104,111.2823486328125,176.09555053710938,49.1983642578125,45.40143966674805,5.518826484680176,0.7870281338691711,5.972601890563965,0.9954336881637573,-0.0022809498477727175,-0.0033337038476020098,-0.0034110387787222862,6.477709393948317e-05,1.255793722521048e-05,2.9471402168273926,5999994.5
4.199999809265137,45.02906799316406,0.012228678911924362,0.0002986895851790905,878.1495971679688,-0.0004380652098916471,1150.1458740234375,-0.003290650201961398,1073.1483154296875,-0.001582514145411551,1173.139892578125,-0.007509805262088776,111.28166961669922,176.09295654296875,49.19597244262695,45.396942138671875,5.517889022827148,0.786858320236206,5.971222877502441,0.9952037930488586,-0.002315033692866564,-0.0034768672194331884,-0.0035603384021669626,6.984761421335861e-05,1.3623616723634768e-05,2.9471397399902344,5999993.5
4.300000190734863,45.03029251098633,0.012258547358214855,0.0001275845424970612,878.1495361328125,-0.0004756950365845114,1150.1456298828125,-0.003473044838756323,1073.148193359375,-0.0016905273078009486,1173.13916015625,-0.007864967919886112,111.28095245361328,176.0902557373047,49.19347381591797,45.39226531982422,5.516923904418945,0.7866852879524231,5.969823360443115,0.9949705600738525,-0.002347178990021348,-0.003620239207521081,-0.003710150718688965,7.516224286518991e-05,1.4749284673598595e-05,2.9471395015716553,5999993.0
4.400000095367432,45.031517028808594,0.012271306477487087,-7.84633302828297e-05,878.1494750976562,-0.0005153695237822831,1150.145263671875,-0.003659714013338089,1073.14794921875,-0.0018024573801085353,1173.1383056640625,-0.00822401698678732,111.28019714355469,176.08741760253906,49.19086837768555,45.38740539550781,5.515931129455566,0.786509096622467,5.968405723571777,0.9947342872619629,-0.002377419965341687,-0.003763671964406967,-0.0038603320717811584,8.07237665867433e-05,1.5936380805214867e-05,2.947139024734497,5999992.0
4.5,45.032745361328125,0.012263460084795952,-0.00027818488888442516,878.1494750976562,-0.0005571192014031112,1150.1448974609375,-0.003850532229989767,1073.1478271484375,-0.0019182695541530848,1173.137451171875,-0.008586564101278782,111.2794189453125,176.08444213867188,49.188148498535156,45.38237380981445,5.514912128448486,0.7863300442695618,5.966970920562744,0.994495153427124,-0.0024050327483564615,-0.003906951751559973,-0.004010673146694899,8.653474651509896e-05,1.718630846880842e-05,2.947138547897339,5999991.0
4.599999904632568,45.03396987915039,0.012235641479492188,-0.00038599016261287034,878.1494140625,-0.0006009712815284729,1150.1444091796875,-0.004045342095196247,1073.1475830078125,-0.0020379223860800266,1173.1365966796875,-0.008952130563557148,111.27859497070312,176.0813446044922,49.18532180786133,45.37716293334961,5.5138678550720215,0.7861482501029968,5.965520858764648,0.9942534565925598,-0.0024295568000525236,-0.0040498231537640095,-0.004160921089351177,9.25974381971173e-05,1.8500420992495492e-05,2.9471383094787598,5999990.5
4.699999809265137,45.035194396972656,0.012197042815387249,-0.0004619659739546478,878.1493530273438,-0.0006469496292993426,1150.14404296875,-0.004243974573910236,1073.1473388671875,-0.0021613668650388718,1173.1357421875,-0.009320220910012722,111.27774047851562,176.078125,49.18238830566406,45.37177658081055,5.512799263000488,0.7859639525413513,5.964056968688965,0.9940094351768494,-0.0024510377552360296,-0.004192037507891655,-0.004310831427574158,9.891375520965084e-05,1.9880022591678426e-05,2.9471375942230225,5999989.0
4.800000190734863,45.036415100097656,0.012150845490396023,-0.0005005677230656147,878.1492919921875,-0.000695074675604701,1150.1435546875,-0.004446293227374554,1073.1470947265625,-0.0022885475773364305,1173.134765625,-0.009690463542938232,111.27685546875,176.07476806640625,49.17934036254883,45.3662223815918,5.511707305908203,0.7857773303985596,5.962580680847168,0.9937634468078613,-0.0024706118274480104,-0.004333460237830877,-0.004460271913558245,0.00010548531281528994,2.132635927409865e-05,2.9471371173858643,5999988.0
4.900000095367432,45.03763198852539,0.01210078876465559,-0.0005099372938275337,878.149169921875,-0.0007453634170815349,1150.1431884765625,-0.004652186296880245,1073.1468505859375,-0.002419406548142433,1173.1337890625,-0.01006259210407734,111.27592468261719,176.0712890625,49.176185607910156,45.360496520996094,5.510592937469482,0.7855886220932007,5.961093425750732,0.9935155510902405,-0.0024886184837669134,-0.004473995417356491,-0.004609149415045977,0.00011231350799789652,2.284063884872012e-05,2.947136640548706,5999987.0
5.0,45.038841247558594,0.012049795128405094,-0.0004960616934113204,878.1491088867188,-0.0007978295907378197,1150.1427001953125,-0.004861561581492424,1073.1466064453125,-0.0025538839399814606,1173.1326904296875,-0.010436410084366798,111.27497100830078,176.0676727294922,49.17292022705078,45.35460662841797,5.509457111358643,0.7853979468345642,5.959595680236816,0.9932659268379211,-0.0025055285077542067,-0.004613593686372042,-0.004757417365908623,0.00011939956311834976,2.4424038201686926e-05,2.9471359252929688,5999986.0
5.099999904632568,45.04004669189453,0.012000189162790775,-0.00038038846105337143,878.1490478515625,-0.0008524837321601808,1150.1422119140625,-0.0050743441097438335,1073.1463623046875,-0.0026919208467006683,1173.1317138671875,-0.010811788029968739,111.27397155761719,176.0639190673828,49.16954803466797,45.348548889160156,5.508301258087158,0.7852054834365845,5.958087921142578,0.9930146932601929,-0.0025217137299478054,-0.004752240609377623,-0.004905063193291426,0.00012674460595007986,2.6077701477333903e-05,2.9471354484558105,5999984.5
5.199999809265137,45.04124450683594,0.01196215022355318,-0.00027559325098991394,878.14892578125,-0.0009093336411751807,1150.1416015625,-0.005290474742650986,1073.1461181640625,-0.0028334595263004303,1173.130615234375,-0.011188652366399765,111.27294158935547,176.06002807617188,49.16606521606445,45.34233093261719,5.5071258544921875,0.785011351108551,5.956571102142334,0.9927617907524109,-0.002537484746426344,-0.004889951553195715,-0.005052104126662016,0.00013434968423098326,2.780275281111244e-05,2.9471347332000732,5999983.0
5.300000190734863,45.042442321777344,0.01193459052592516,-0.0001887446123873815,878.1488647460938,-0.0009683842654339969,1150.14111328125,-0.0055099413730204105,1073.1458740234375,-0.002978446427732706,1173.12939453125,-0.011567091569304466,111.2718734741211,176.05601501464844,49.1624755859375,45.33595657348633,5.505931377410889,0.7848156094551086,5.955043792724609,0.99250727891922,-0.002554181730374694,-0.005026866216212511,-0.005198682192713022,0.00014221585297491401,2.960030542453751e-05,2.947134017944336,5999981.5
5.400000095367432,45.043636322021484,0.011915716342628002,-0.0001272784429602325,878.1487426757812,-0.0010296385735273361,1150.1405029296875,-0.005732752848416567,1073.1455078125,-0.0031268333550542593,1173.1282958984375,-0.011947253718972206,111.27076721191406,176.05186462402344,49.15877914428711,45.32942581176758,5.5047197341918945,0.7846184372901917,5.9535064697265625,0.9922510385513306,-0.002571668941527605,-0.005163109861314297,-0.005344925448298454,0.00015034424723125994,3.1471470720134676e-05,2.9471330642700195,5999980.0
5.5,45.04482650756836,0.011902988888323307,-0.00011836652993224561,878.1486206054688,-0.0010930972639471292,1150.1400146484375,-0.005958912894129753,1073.145263671875,-0.0032785783987492323,1173.1270751953125,-0.012329262681305408,111.26962280273438,176.04757690429688,49.15497589111328,45.32273864746094,5.503490447998047,0.7844197154045105,5.951958179473877,0.9919930100440979,-0.0025897889863699675,-0.005298787262290716,-0.005490940995514393,0.00015873610391281545,3.3417360100429505e-05,2.9471323490142822,5999978.0
5.599999904632568,45.046016693115234,0.011891151778399944,-0.0001247516629518941,878.1485595703125,-0.001158759812824428,1150.139404296875,-0.006188414990901947,1073.1448974609375,-0.003433644538745284,1173.125732421875,-0.012713204137980938,111.26844787597656,176.0431671142578,49.15106201171875,45.31590270996094,5.502244472503662,0.7842195630073547,5.950398921966553,0.9917331337928772,-0.002608274342492223,-0.005433971062302589,-0.00563680287450552,0.00016739274724386632,3.543909406289458e-05,2.947131395339966,5999976.5
5.699999809265137,45.04720687866211,0.01187867671251297,-0.00013769190991297364,878.1484375,-0.0012266242410987616,1150.138671875,-0.006421230733394623,1073.14453125,-0.003591997316107154,1173.12451171875,-0.01309907902032137,111.26722717285156,176.03860473632812,49.14704132080078,45.30891799926758,5.500982761383057,0.7840179204940796,5.94882869720459,0.9914714097976685,-0.0026264952030032873,-0.005568670108914375,-0.005782523192465305,0.0001763154868967831,3.753777491510846e-05,2.9471304416656494,5999974.5
5.800000190734863,45.04839324951172,0.011864908039569855,-0.00013852218398824334,878.1483154296875,-0.0012966870563104749,1150.1380615234375,-0.006657316815108061,1073.1441650390625,-0.0037536027375608683,1173.1231689453125,-0.013486837968230247,111.26597595214844,176.03392028808594,49.142913818359375,45.301780700683594,5.4997053146362305,0.7838147878646851,5.947247505187988,0.9912078976631165,-0.0026442967355251312,-0.005702873691916466,-0.005928093567490578,0.00018550567619968206,3.971449768869206e-05,2.947129487991333,5999972.5
5.900000095367432,45.04957962036133,0.011851055547595024,-0.00016198628873098642,878.1481323242188,-0.001368944183923304,1150.137451171875,-0.0068966238759458065,1073.143798828125,-0.003918427042663097,1173.121826171875,-0.013876412063837051,111.26468658447266,176.02908325195312,49.1386833190918,45.29450225830078,5.4984130859375,0.7836102843284607,5.945655822753906,0.9909425973892212,-0.002661603270098567,-0.0058365631848573685,-0.0060734981670975685,0.0001949645666172728,4.1970346501329914e-05,2.9471282958984375,5999970.5
6.0,45.05076599121094,0.011834857054054737,-0.0002109814522555098,878.1480102539062,-0.0014433900360018015,1150.13671875,-0.007139106746762991,1073.143310546875,-0.004086436238139868,1173.120361328125,-0.014267748221755028,111.26335906982422,176.0241241455078,49.134342193603516,45.287078857421875,5.497105598449707,0.7834042906761169,5.944053649902344,0.9906756281852722,-0.002678574761375785,-0.005969736259430647,-0.006218736059963703,0.00020469340961426497,4.430638364283368e-05,2.947127342224121,5999968.0
6.099999904632568,45.05194854736328,0.011813758872449398,-0.00031820405274629593,878.1478881835938,-0.0015200182097032666,1150.135986328125,-0.007384713273495436,1073.1429443359375,-0.00425759656354785,1173.118896484375,-0.014660768210887909,111.26199340820312,176.01901245117188,49.1298942565918,45.279510498046875,5.495784282684326,0.7831969261169434,5.942441940307617,0.9904069900512695,-0.0026949134189635515,-0.006102361250668764,-0.0063637783750891685,0.00021469338389579207,4.672366048907861e-05,2.9471261501312256,5999965.5
6.199999809265137,45.053131103515625,0.011781938374042511,-0.00047958429786376655,878.147705078125,-0.0015988213708624244,1150.13525390625,-0.007633375469595194,1073.1424560546875,-0.004431871697306633,1173.117431640625,-0.015055343508720398,111.26058197021484,176.01377868652344,49.125343322753906,45.27180480957031,5.494449138641357,0.7829881906509399,5.940820693969727,0.9901367425918579,-0.0027103000320494175,-0.006234376225620508,-0.006508565042167902,0.0002249656245112419,4.9223206588067114e-05,2.94712495803833,5999963.0
6.300000190734863,45.0543098449707,0.011733979918062687,-0.0005865054554305971,878.1475219726562,-0.0016797911375761032,1150.1343994140625,-0.007884995080530643,1073.14208984375,-0.004609223920851946,1173.115966796875,-0.015451246872544289,111.25914001464844,176.00839233398438,49.12068557739258,45.26396179199219,5.493100166320801,0.7827781438827515,5.939190864562988,0.9898651242256165,-0.002723982324823737,-0.006365648005157709,-0.006652964744716883,0.00023551113554276526,5.1806015108013526e-05,2.9471235275268555,5999960.5
6.400000095367432,45.05548095703125,0.011675328947603703,-0.0006368241738528013,878.1473999023438,-0.0017629180802032351,1150.1336669921875,-0.008139437064528465,1073.1416015625,-0.004789609927684069,1173.1143798828125,-0.015848135575652122,111.25765991210938,176.00286865234375,49.11592483520508,45.255985260009766,5.491738796234131,0.7825667858123779,5.937553405761719,0.9895922541618347,-0.0027352585457265377,-0.006495975889265537,-0.006796780042350292,0.0002463306882418692,5.447305738925934e-05,2.94712233543396,5999957.5
6.5,45.05664825439453,0.011611646972596645,-0.0006102747865952551,878.147216796875,-0.0018481913721188903,1150.1328125,-0.00839657336473465,1073.14111328125,-0.004972978960722685,1173.11279296875,-0.01624569669365883,111.25614166259766,175.99720764160156,49.11105728149414,45.24787139892578,5.490365028381348,0.7823542952537537,5.935910224914551,0.9893183708190918,-0.0027448071632534266,-0.006625228561460972,-0.006939878687262535,0.00025742489378899336,5.722525020246394e-05,2.9471209049224854,5999955.0
6.599999904632568,45.05781173706055,0.011550619266927242,-0.0006070072413422167,878.1470336914062,-0.0019355990225449204,1150.1319580078125,-0.008656303398311138,1073.140625,-0.005159277934581041,1173.111083984375,-0.016643734648823738,111.25458526611328,175.9914093017578,49.10608673095703,45.23963165283203,5.488979339599609,0.7821407318115234,5.934261322021484,0.9890435338020325,-0.0027532868552953005,-0.006753342691808939,-0.007082200143486261,0.00026879413053393364,6.006347030051984e-05,2.9471192359924316,5999952.0
6.699999809265137,45.058963775634766,0.01148991845548153,-0.0005744526861235499,878.1467895507812,-0.002025127410888672,1150.131103515625,-0.008918567560613155,1073.1400146484375,-0.005348452366888523,1173.1094970703125,-0.017042186111211777,111.25298309326172,175.9854736328125,49.10101318359375,45.23126220703125,5.487582683563232,0.7819262146949768,5.932607650756836,0.9887679219245911,-0.002761649200692773,-0.006880349013954401,-0.007223776541650295,0.0002804386895149946,6.29885689704679e-05,2.947117805480957,5999948.5
6.800000190734863,45.060115814208984,0.011432473547756672,-0.0005164234316907823,878.1466064453125,-0.0021167618688195944,1150.130126953125,-0.009183313697576523,1073.1395263671875,-0.00554044870659709,1173.107666015625,-0.01744101569056511,111.25135040283203,175.97940063476562,49.0958366394043,45.22277069091797,5.486175537109375,0.7817108035087585,5.930948734283447,0.9884914755821228,-0.0027695714961737394,-0.007006251253187656,-0.007364611607044935,0.00029235886177048087,6.600138294743374e-05,2.9471161365509033,5999945.5
6.900000095367432,45.061256408691406,0.011380830779671669,-0.00040903178160078824,878.1463623046875,-0.0022104864474385977,1150.1292724609375,-0.009450494311749935,1073.138916015625,-0.00573521526530385,1173.10595703125,-0.017840206623077393,111.24967193603516,175.97317504882812,49.09055709838867,45.21415328979492,5.484757900238037,0.7814945578575134,5.929285526275635,0.9882141947746277,-0.0027774684131145477,-0.007131087593734264,-0.007504744920879602,0.0003045549092348665,6.910273805260658e-05,2.9471144676208496,5999942.0
7.0,45.06239700317383,0.011339928023517132,-0.0002932581992354244,878.1461791992188,-0.002306284150108695,1150.1282958984375,-0.009720083326101303,1073.138427734375,-0.00593270268291235,1173.1041259765625,-0.018239805474877357,111.24796295166016,175.96682739257812,49.08517837524414,45.205421447753906,5.483330726623535,0.781277596950531,5.927617073059082,0.9879361391067505,-0.0027856745291501284,-0.007254927884787321,-0.00764424866065383,0.00031702706473879516,7.229342736536637e-05,2.947112560272217,5999938.0
7.099999904632568,45.06352996826172,0.011310601606965065,-0.00019733131921384484,878.1459350585938,-0.002404137048870325,1150.1273193359375,-0.009992081671953201,1073.1378173828125,-0.006132864858955145,1173.102294921875,-0.01863994635641575,111.24620819091797,175.9603271484375,49.0797004699707,45.19656753540039,5.481894493103027,0.7810598015785217,5.925943374633789,0.9876571893692017,-0.002794846659526229,-0.007377903442829847,-0.007783253211528063,0.00032977567752823234,7.557425851700827e-05,2.947110652923584,5999934.5
7.199999809265137,45.064659118652344,0.011290868744254112,-0.00016702210996299982,878.1456909179688,-0.002504026750102639,1150.1263427734375,-0.010266506113111973,1073.13720703125,-0.0063356622122228146,1173.1004638671875,-0.019040817394852638,111.24441528320312,175.9536895751953,49.07412338256836,45.187599182128906,5.4804487228393555,0.7808412909507751,5.9242634773254395,0.9873772859573364,-0.002805114723742008,-0.007500154431909323,-0.007921901531517506,0.0003428011550568044,7.894603186286986e-05,2.947108745574951,5999930.5
7.300000190734863,45.06578826904297,0.011274166405200958,-0.0002704283397179097,878.1454467773438,-0.0026059343945235014,1150.125244140625,-0.01054337341338396,1073.136474609375,-0.006541058886796236,1173.0985107421875,-0.019442584365606308,111.24258422851562,175.94691467285156,49.06844711303711,45.17852020263672,5.478994846343994,0.7806220054626465,5.922577381134033,0.9870962500572205,-0.002816273830831051,-0.007621796801686287,-0.008060310035943985,0.000356104108504951,8.240956958616152e-05,2.9471068382263184,5999926.5
7.400000095367432,45.066917419433594,0.011247123591601849,-0.0003798259422183037,878.1451416015625,-0.0027098411228507757,1150.1241455078125,-0.010822675190865993,1073.1358642578125,-0.006749024149030447,1173.0965576171875,-0.019845323637127876,111.24071502685547,175.94000244140625,49.06267166137695,45.16933059692383,5.477532386779785,0.780401885509491,5.920884609222412,0.9868140816688538,-0.0028275346849113703,-0.007742866408079863,-0.008198517374694347,0.00036968514905311167,8.596567204222083e-05,2.9471046924591064,5999922.0
7.5,45.06804275512695,0.011209141463041306,-0.00047214896767400205,878.1448974609375,-0.002815727610141039,1150.123046875,-0.011104336008429527,1073.1351318359375,-0.0069595263339579105,1173.094482421875,-0.020248880609869957,111.23880004882812,175.9329376220703,49.056800842285156,45.160030364990234,5.4760613441467285,0.7801809906959534,5.919185161590576,0.9865309000015259,-0.00283722928725183,-0.007863235659897327,-0.008336395025253296,0.00038354494608938694,8.961513958638534e-05,2.9471025466918945,5999917.5
7.599999904632568,45.06916427612305,0.011161926202476025,-0.0006127235246822238,878.1445922851562,-0.002923574997112155,1150.1219482421875,-0.011388251557946205,1073.1343994140625,-0.007172528654336929,1173.092529296875,-0.020653007552027702,111.23685455322266,175.9257354736328,49.05083084106445,45.1506233215332,5.474582672119141,0.7799593210220337,5.917480945587158,0.9862468242645264,-0.0028453217819333076,-0.0079827681183815,-0.008473810739815235,0.00039768393617123365,9.335874347016215e-05,2.9471001625061035,5999913.0
7.699999809265137,45.07027816772461,0.011100654490292072,-0.0006979918107390404,878.144287109375,-0.0030333632603287697,1150.120849609375,-0.01167431753128767,1073.1336669921875,-0.007387990597635508,1173.09033203125,-0.02105746604502201,111.23486328125,175.9184112548828,49.04476547241211,45.141109466552734,5.473095893859863,0.7797368764877319,5.915772438049316,0.9859620332717896,-0.0028519826009869576,-0.00810134969651699,-0.008610649034380913,0.00041210243944078684,9.71972185652703e-05,2.9470977783203125,5999908.0
7.800000190734863,45.071388244628906,0.011030854657292366,-0.0008032384212128818,878.1439819335938,-0.0031450726091861725,1150.11962890625,-0.011962412856519222,1073.1329345703125,-0.007605866063386202,1173.0882568359375,-0.02146196737885475,111.23283386230469,175.9109344482422,49.03860092163086,45.131492614746094,5.471601963043213,0.7795137763023376,5.914060592651367,0.9856767058372498,-0.0028565425891429186,-0.008218808099627495,-0.008746739476919174,0.0004268006014171988,0.00010113125608768314,2.9470953941345215,5999903.0
7.900000095367432,45.07249069213867,0.010950530879199505,-0.0008408425492234528,878.1436767578125,-0.003258681856095791,1150.118408203125,-0.01225242018699646,1073.1322021484375,-0.007826103828847408,1173.0860595703125,-0.021866250783205032,111.23076629638672,175.90330505371094,49.032344818115234,45.12178039550781,5.4701008796691895,0.7792900204658508,5.912346363067627,0.9853910207748413,-0.0028596941847354174,-0.008335037156939507,-0.008881976827979088,0.0004417783347889781,0.00010516151814954355,2.9470930099487305,5999898.0
8.0,45.07358932495117,0.010866446420550346,-0.0007776146521791816,878.143310546875,-0.0033741695806384087,1150.1171875,-0.012544224970042706,1073.1314697265625,-0.008048648945987225,1173.0838623046875,-0.022270064800977707,111.22865295410156,175.8955535888672,49.02599334716797,45.11196517944336,5.468593120574951,0.7790657877922058,5.910630702972412,0.9851051568984985,-0.0028611142188310623,-0.008449908345937729,-0.009016232565045357,0.0004570354358293116,0.00010928861593129113,2.9470903873443604,5999892.5
8.100000381469727,45.07467269897461,0.010788685642182827,-0.0005912836058996618,878.1430053710938,-0.003491512965410948,1150.1158447265625,-0.012837729416787624,1073.130615234375,-0.008273441344499588,1173.0816650390625,-0.022673234343528748,111.22650909423828,175.88766479492188,49.01955032348633,45.10205841064453,5.4670796394348145,0.7788410782814026,5.908915042877197,0.9848191738128662,-0.0028616569470614195,-0.008563374169170856,-0.009149459190666676,0.0004725714970845729,0.00011351313150953501,2.947087526321411,5999887.0
8.199999809265137,45.07575225830078,0.010729556903243065,-0.00038660765858367085,878.1426391601562,-0.003610688727349043,1150.1146240234375,-0.013132891617715359,1073.1297607421875,-0.008500425145030022,1173.079345703125,-0.023075763136148453,111.22431945800781,175.87962341308594,49.01301574707031,45.09205627441406,5.465560436248779,0.7786161303520203,5.907198429107666,0.9845330715179443,-0.002862569410353899,-0.008675513789057732,-0.009281734935939312,0.0004883860819973052,0.0001178356324089691,2.947084903717041,5999881.5
8.300000190734863,45.07682418823242,0.010690895840525627,-0.00014478150114882737,878.1422729492188,-0.0037316721864044666,1150.11328125,-0.013429737649857998,1073.12890625,-0.008729544468224049,1173.0770263671875,-0.02347789704799652,111.22209167480469,175.87144470214844,49.00638961791992,45.081966400146484,5.464035987854004,0.7783908247947693,5.905480861663818,0.9842467904090881,-0.0028654097113758326,-0.008786553516983986,-0.009413288906216621,0.0005044788122177124,0.00012225666432641447,2.9470818042755127,5999875.5
8.399999618530273,45.07789611816406,0.01067641843110323,0.00010017031308962032,878.1419067382812,-0.0038544386625289917,1150.1119384765625,-0.013728334568440914,1073.1280517578125,-0.008960757404565811,1173.07470703125,-0.023879989981651306,111.2198257446289,175.86314392089844,48.99967575073242,45.0717887878418,5.4625067710876465,0.778165340423584,5.9037604331970215,0.9839600920677185,-0.002870426280423999,-0.00889674387872219,-0.0095443706959486,0.0005208495422266424,0.000126776794786565,2.9470789432525635,5999869.5
8.5,45.07896423339844,0.010686434805393219,0.0003533494600560516,878.1414794921875,-0.003978963475674391,1150.1104736328125,-0.014028774574398994,1073.1270751953125,-0.009194028563797474,1173.072265625,-0.02428247593343258,111.21752166748047,175.8546905517578,48.99287033081055,45.0615234375,5.460972309112549,0.7779394388198853,5.902036190032959,0.9836726784706116,-0.002878183964639902,-0.009006381966173649,-0.009675277397036552,0.000537498330231756,0.0001313966204179451,2.947075843811035,5999863.0
8.600000381469727,45.08003234863281,0.010721770115196705,0.0006314258789643645,878.14111328125,-0.004105221945792437,1150.109130859375,-0.014331170357763767,1073.126220703125,-0.009429335594177246,1173.06982421875,-0.024685826152563095,111.21517181396484,175.84609985351562,48.98597717285156,45.05117416381836,5.459433078765869,0.7777132391929626,5.90030574798584,0.9833843111991882,-0.0028888012748211622,-0.009115766733884811,-0.009806308895349503,0.0005544257001020014,0.00013611679605673999,2.9470725059509277,5999856.5
8.699999809265137,45.08110427856445,0.01078491285443306,0.0008792196749709547,878.1406860351562,-0.004233190324157476,1150.107666015625,-0.014635647647082806,1073.125244140625,-0.009666668251156807,1173.0672607421875,-0.025090541690587997,111.2127914428711,175.83737182617188,48.97899627685547,45.04074478149414,5.457889556884766,0.7774864435195923,5.898568153381348,0.9830946922302246,-0.0029024812392890453,-0.009225206449627876,-0.009937777183949947,0.0005716324085369706,0.00014093796198721975,2.9470694065093994,5999850.0
8.800000190734863,45.08218002319336,0.010872834362089634,0.001093714963644743,878.1402587890625,-0.004362846724689007,1150.106201171875,-0.014942355453968048,1073.124267578125,-0.009906025603413582,1173.0648193359375,-0.02549717389047146,111.21036529541016,175.82850646972656,48.971927642822266,45.03023147583008,5.456340312957764,0.7772589921951294,5.896820545196533,0.982803463935852,-0.0029196322429925203,-0.009335041046142578,-0.010070021264255047,0.0005891195614822209,0.00014586086035706103,2.947065830230713,5999843.0
8.899999618530273,45.08327102661133,0.010982206091284752,0.001282640267163515,878.1398315429688,-0.004494169261306524,1150.1046142578125,-0.015251446515321732,1073.123291015625,-0.01014741975814104,1173.062255859375,-0.025906264781951904,111.20790100097656,175.8195037841797,48.96477127075195,45.01963424682617,5.4547858238220215,0.7770307660102844,5.89506196975708,0.9825103282928467,-0.002939948346465826,-0.009445571340620518,-0.010203346610069275,0.000606888672336936,0.0001508862478658557,2.9470624923706055,5999836.0
9.0,45.08436584472656,0.011110469698905945,0.0014925202121958137,878.1393432617188,-0.004627139773219824,1150.1031494140625,-0.015563064254820347,1073.1221923828125,-0.0103908721357584,1173.0595703125,-0.026318296790122986,111.20539093017578,175.81036376953125,48.95752716064453,45.00895309448242,5.453225135803223,0.7768014073371887,5.893289566040039,0.9822149276733398,-0.0029631059151142836,-0.009557059034705162,-0.010338014923036098,0.0006249416037462652,0.00015601493942085654,2.947058916091919,5999828.5
