t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
9.100000381469727,45.085479736328125,0.011259722523391247,0.0016815114067867398,878.1388549804688,-0.004761740565299988,1150.1015625,-0.015877345576882362,1073.1212158203125,-0.010636412538588047,1173.0570068359375,-0.02673371136188507,111.20284271240234,175.80108642578125,48.9501953125,44.998191833496094,5.451658248901367,0.7765708565711975,5.891502857208252,0.9819170832633972,-0.0029888611752539873,-0.009669731371104717,-0.010474259033799171,0.0006432805676013231,0.00016124780813697726,2.9470551013946533,5999821.0
9.199999809265137,45.086605072021484,0.011427872814238071,0.0018042040755972266,878.1383666992188,-0.004897957667708397,1150.0999755859375,-0.016194438561797142,1073.1201171875,-0.010884078219532967,1173.0543212890625,-0.02715296484529972,111.20025634765625,175.79165649414062,48.942771911621094,44.987342834472656,5.4500837326049805,0.7763388156890869,5.8896989822387695,0.9816164970397949,-0.0030175468418747187,-0.009783842600882053,-0.010612336918711662,0.0006619080668315291,0.000166585756232962,2.9470512866973877,5999813.5
9.300000190734863,45.087745666503906,0.011608293280005455,0.0017994866939261556,878.1378784179688,-0.005035778507590294,1150.0982666015625,-0.01651449128985405,1073.1190185546875,-0.011133912950754166,1173.051513671875,-0.0275765098631382,111.1976318359375,175.78208923339844,48.93526077270508,44.976409912109375,5.4485015869140625,0.7761051058769226,5.887877464294434,0.9813128709793091,-0.003048935905098915,-0.009899621829390526,-0.010752478614449501,0.0006808268371969461,0.00017202974413521588,2.947047472000122,5999805.5
9.399999618530273,45.08890914916992,0.011788242496550083,0.0017437718342989683,878.1373901367188,-0.005175193306058645,1150.0966796875,-0.01683763414621353,1073.1177978515625,-0.011385967954993248,1173.0487060546875,-0.02800469659268856,111.19496154785156,175.77236938476562,48.92765808105469,44.965389251708984,5.446910858154297,0.7758695483207703,5.886035919189453,0.9810059666633606,-0.0030822406988590956,-0.01001721527427435,-0.01089483592659235,0.0007000400801189244,0.00017758079047780484,2.9470434188842773,5999797.0
9.5,45.090087890625,0.011962619610130787,0.001627247198484838,878.1368408203125,-0.005316195543855429,1150.094970703125,-0.01716393418610096,1073.11669921875,-0.011640294454991817,1173.0458984375,-0.0284376610070467,111.19224548339844,175.76251220703125,48.91996765136719,44.95427703857422,5.445310115814209,0.7756319642066956,5.884174346923828,0.9806957244873047,-0.003115892643108964,-0.010136611759662628,-0.011039402335882187,0.0007195509388111532,0.0001832399284467101,2.9470391273498535,5999788.5
9.600000381469727,45.09128189086914,0.012125344015657902,0.0014927492011338472,878.1363525390625,-0.005458780564367771,1150.09326171875,-0.017493413761258125,1073.115478515625,-0.011896943673491478,1173.0430908203125,-0.028875388205051422,111.18949127197266,175.75250244140625,48.91218185424805,44.94307327270508,5.443699359893799,0.7753921151161194,5.882293224334717,0.9803822040557861,-0.003149287076666951,-0.010257740505039692,-0.01118611078709364,0.0007393628475256264,0.00018900820577982813,2.9470348358154297,5999780.0
9.699999809265137,45.09249496459961,0.012274619191884995,0.0013633475173264742,878.1357421875,-0.0056029451079666615,1150.0914306640625,-0.017826057970523834,1073.1143798828125,-0.012155960313975811,1173.0401611328125,-0.029317734763026237,111.18669128417969,175.74234008789062,48.90430450439453,44.93177795410156,5.442078113555908,0.7751500010490417,5.880392074584961,0.9800653457641602,-0.0031816200353205204,-0.010380452498793602,-0.011334818787872791,0.0007594789494760334,0.00019488668476697057,2.947030544281006,5999771.0
9.800000190734863,45.09372329711914,0.012410953640937805,0.0012888271594420075,878.1351928710938,-0.0057486891746521,1150.089599609375,-0.018161829560995102,1073.113037109375,-0.012417379766702652,1173.0372314453125,-0.029764490202069283,111.18384552001953,175.73204040527344,48.896331787109375,44.920387268066406,5.4404449462890625,0.7749055027961731,5.878471851348877,0.9797453284263611,-0.00321262632496655,-0.010504581034183502,-0.011485359631478786,0.0007799023878760636,0.0002008764276979491,2.947026014328003,5999762.0
9.899999618530273,45.09496307373047,0.012539836578071117,0.0012033642269670963,878.1346435546875,-0.005896013230085373,1150.0877685546875,-0.018500685691833496,1073.11181640625,-0.012681234627962112,1173.0341796875,-0.0302154291421175,111.18096160888672,175.72158813476562,48.888267517089844,44.90890121459961,5.43880033493042,0.7746586799621582,5.8765339851379395,0.9794223308563232,-0.003242304315790534,-0.01062996219843626,-0.011637575924396515,0.0008006361895240843,0.00020697845320682973,2.947021484375,5999752.5
10.0,45.09621810913086,0.012660172767937183,0.0011312321294099092,878.134033203125,-0.006044918671250343,1150.0859375,-0.01884259469807148,1073.110595703125,-0.012947546318173409,1173.0311279296875,-0.030670393258333206,111.17803192138672,175.71096801757812,48.88010787963867,44.897315979003906,5.437142848968506,0.7744094729423523,5.874578475952148,0.9790964126586914,-0.0032712826505303383,-0.01075650006532669,-0.011791377328336239,0.0008216831483878195,0.0002131937799276784,2.947016716003418,5999743.0
10.100000381469727,45.09748458862305,0.012773295864462852,0.0009820836130529642,878.1334228515625,-0.00619540736079216,1150.0841064453125,-0.019187532365322113,1073.1092529296875,-0.013216334395110607,1173.028076171875,-0.03112923726439476,111.17505645751953,175.70021057128906,48.87185287475586,44.8856315612793,5.435473442077637,0.7741578817367554,5.87260627746582,0.9787676930427551,-0.00329934642650187,-0.010884087532758713,-0.011946656741201878,0.0008430459420196712,0.00021952342649456114,2.947011947631836,5999733.0
10.199999809265137,45.09876251220703,0.01287150476127863,0.0007585060666315258,878.1328125,-0.0063474830240011215,1150.0821533203125,-0.019535468891263008,1073.10791015625,-0.013487614691257477,1173.02490234375,-0.03159181773662567,111.17203521728516,175.6892852783203,48.86349868774414,44.87384796142578,5.433790683746338,0.773904025554657,5.870616912841797,0.9784361720085144,-0.0033266362734138966,-0.01101263239979744,-0.012103327549993992,0.0008647273061797023,0.00022596839698962867,2.947006940841675,5999723.0
10.300000190734863,45.10004806518555,0.012947355397045612,0.000483798939967528,878.1321411132812,-0.006501148454844952,1150.0802001953125,-0.01988634653389454,1073.1065673828125,-0.013761395588517189,1173.021728515625,-0.03205789625644684,111.1689682006836,175.67822265625,48.85504913330078,44.861968994140625,5.432095527648926,0.7736478447914124,5.868612289428711,0.9781020879745483,-0.0033521302975714207,-0.011141947470605373,-0.012261207215487957,0.0008867296855896711,0.00023252966639120132,2.9470019340515137,5999712.5
10.399999618530273,45.10134506225586,0.012995734810829163,0.00026983555289916694,878.1314697265625,-0.006656406447291374,1150.078125,-0.0202400553971529,1073.1051025390625,-0.014037680812180042,1173.0185546875,-0.03252707049250603,111.16586303710938,175.66697692871094,48.84650421142578,44.84998321533203,5.430387020111084,0.7733895182609558,5.866593360900879,0.9777655601501465,-0.0033748724963515997,-0.011271756142377853,-0.012420020066201687,0.0009090554085560143,0.0002392082242295146,2.9469966888427734,5999702.0
10.5,45.10264205932617,0.013022718951106071,8.388347487198189e-05,878.1307983398438,-0.006813259795308113,1150.0760498046875,-0.020596439018845558,1073.103759765625,-0.014316460117697716,1173.0152587890625,-0.032998811453580856,111.16270446777344,175.6555938720703,48.83786392211914,44.8379020690918,5.428665637969971,0.7731291055679321,5.864562034606934,0.9774270057678223,-0.0033941692672669888,-0.011401718482375145,-0.012579429894685745,0.0009317063959315419,0.00024600495817139745,2.946991443634033,5999691.5
10.600000381469727,45.103946685791016,0.013031107373535633,-0.0001512011222075671,878.130126953125,-0.0069717117585241795,1150.073974609375,-0.020955350250005722,1073.102294921875,-0.014597713947296143,1173.011962890625,-0.03347262740135193,111.15950012207031,175.64404296875,48.829124450683594,44.82571792602539,5.426931381225586,0.7728667855262756,5.862520217895508,0.9770867228507996,-0.003410720033571124,-0.011531569063663483,-0.01273917406797409,0.0009546842193230987,0.0002529207558836788,2.946985960006714,5999680.0
10.699999809265137,45.105247497558594,0.01301598735153675,-0.0003946383949369192,878.12939453125,-0.007131762336939573,1150.0718994140625,-0.021316654980182648,1073.100830078125,-0.014881414361298084,1173.008544921875,-0.03394809365272522,111.15625,175.63233947753906,48.820289611816406,44.813438415527344,5.425184726715088,0.7726026773452759,5.860469818115234,0.9767449498176575,-0.0034247625153511763,-0.011661078780889511,-0.012899025343358517,0.0009779902175068855,0.0002599564322736114,2.9469802379608154,5999669.0
10.800000190734863,45.10654830932617,0.012976523488759995,-0.0006094935815781355,878.1287231445312,-0.007293411530554295,1150.0697021484375,-0.021680191159248352,1073.099365234375,-0.015167523175477982,1173.005126953125,-0.03442472964525223,111.1529541015625,175.6204833984375,48.81135559082031,44.80105972290039,5.423425674438477,0.7723369598388672,5.85841178894043,0.9764019846916199,-0.003435598686337471,-0.011789956130087376,-0.013058694079518318,0.001001625438220799,0.0002671127440407872,2.946974754333496,5999657.5
10.899999618530273,45.10784912109375,0.012915574014186859,-0.0007951607694849372,878.1279296875,-0.007456657476723194,1150.067626953125,-0.022045781835913658,1073.0977783203125,-0.015455994755029678,1173.001708984375,-0.03490200266242027,111.14961242675781,175.60845947265625,48.802330017089844,44.78858184814453,5.421655654907227,0.7720698714256287,5.856348514556885,0.9760581254959106,-0.0034430818632245064,-0.011917902156710625,-0.013217883184552193,0.0010255903471261263,0.0002743904187809676,2.9469687938690186,5999645.5
11.0,45.10913848876953,0.01283605769276619,-0.0009807267924770713,878.127197265625,-0.0076214964501559734,1150.0653076171875,-0.02241324633359909,1073.09619140625,-0.015746772289276123,1172.9981689453125,-0.03537939861416817,111.14622497558594,175.5962677001953,48.79320526123047,44.7760124206543,5.41987419128418,0.7718015313148499,5.854281902313232,0.9757136702537537,-0.0034475037828087807,-0.012044652365148067,-0.01337632816284895,0.001049885293468833,0.0002817900967784226,2.946962833404541,5999633.5
11.100000381469727,45.11042404174805,0.012737984769046307,-0.0011873963521793485,878.1264038085938,-0.0077879223972558975,1150.0631103515625,-0.02278241328895092,1073.0946044921875,-0.016039790585637093,1172.99462890625,-0.0358564555644989,111.14278411865234,175.58392333984375,48.78398895263672,44.76334762573242,5.418083190917969,0.7715322375297546,5.8522138595581055,0.9753689765930176,-0.0034491552505642176,-0.012169977650046349,-0.013533800840377808,0.0010745101608335972,0.0002893123892135918,2.9469568729400635,5999621.0
11.199999809265137,45.111698150634766,0.012619244866073132,-0.0012620794586837292,878.1256713867188,-0.007955927401781082,1150.060791015625,-0.023153111338615417,1073.093017578125,-0.016334982588887215,1172.990966796875,-0.03633273020386696,111.1393051147461,175.57142639160156,48.774681091308594,44.75059509277344,5.4162821769714355,0.7712622284889221,5.8501458168029785,0.9750242829322815,-0.003447973635047674,-0.012293650768697262,-0.013690073043107986,0.0010994645999744534,0.0002969578199554235,2.946950674057007,5999608.0
11.300000190734863,45.11295700073242,0.01249303761869669,-0.0013044113293290138,878.1248168945312,-0.00812550075352192,1150.0584716796875,-0.02352515421807766,1073.0914306640625,-0.016632268205285072,1172.9873046875,-0.03680773079395294,111.13577270507812,175.55877685546875,48.76527786254883,44.737754821777344,5.414472579956055,0.7709916830062866,5.848079681396484,0.9746799468994141,-0.003443649038672447,-0.012415418401360512,-0.01384489331394434,0.0011247479123994708,0.00030472688376903534,2.946944236755371,5999595.5
11.399999618530273,45.11420822143555,0.012362596578896046,-0.0012887553311884403,878.1240234375,-0.008296629413962364,1150.0560302734375,-0.023898394778370857,1073.0897216796875,-0.0169315654784441,1172.983642578125,-0.03728114441037178,111.1322021484375,175.54595947265625,48.75578689575195,44.72483444213867,5.412655353546143,0.7707207798957825,5.8460164070129395,0.9743360877037048,-0.0034378187265247107,-0.012535188347101212,-0.013998167589306831,0.0011503590503707528,0.0003126199881080538,2.9469377994537354,5999582.0
11.5,45.11544418334961,0.01223372109234333,-0.0012174444273114204,878.1231689453125,-0.008469298481941223,1150.0537109375,-0.024272721260786057,1073.0880126953125,-0.01723279058933258,1172.9798583984375,-0.03775276616215706,111.12857818603516,175.53298950195312,48.7462043762207,44.711830139160156,5.410831451416016,0.7704497575759888,5.843957424163818,0.9739928841590881,-0.003430805867537856,-0.012652910314500332,-0.014149844646453857,0.001176296966150403,0.00032063754042610526,2.9469311237335205,5999568.5
11.600000381469727,45.116668701171875,0.012111975811421871,-0.0010907319374382496,878.122314453125,-0.008643489331007004,1150.05126953125,-0.02464805357158184,1073.0863037109375,-0.0175358597189188,1172.97607421875,-0.03822251036763191,111.12491607666016,175.51986694335938,48.736534118652344,44.69874954223633,5.40900182723999,0.7701787948608398,5.841902732849121,0.9736504554748535,-0.0034233469050377607,-0.012768604792654514,-0.01429994497448206,0.0012025602627545595,0.0003287798317614943,2.9469244480133057,5999555.0
11.699999809265137,45.11787796020508,0.012002903036773205,-0.0009832701180130243,878.1214599609375,-0.008819183334708214,1150.0487060546875,-0.02502434141933918,1073.08447265625,-0.01784069463610649,1172.97216796875,-0.038690388202667236,111.12120056152344,175.506591796875,48.72677993774414,44.68559265136719,5.407166481018066,0.7699079513549805,5.8398518562316895,0.9733086824417114,-0.003416146617382765,-0.012882358394563198,-0.014448553323745728,0.0012291475431993604,0.0003370472404640168,2.9469175338745117,5999541.0
11.800000190734863,45.11907958984375,0.011904575861990452,-0.0008760596392676234,878.1205444335938,-0.008996356278657913,1150.0462646484375,-0.02540157176554203,1073.0826416015625,-0.018147220835089684,1172.96826171875,-0.03915654495358467,111.11743927001953,175.49314880371094,48.71693801879883,44.672367095947266,5.405327320098877,0.769637405872345,5.837805271148682,0.9729675650596619,-0.0034099286422133446,-0.012994329445064068,-0.014595827087759972,0.001256057876162231,0.0003454400575719774,2.9469103813171387,5999526.5
11.899999618530273,45.120269775390625,0.011816970072686672,-0.000731543404981494,878.11962890625,-0.00917498767375946,1150.043701171875,-0.025779742747545242,1073.080810546875,-0.018455371260643005,1172.96435546875,-0.03962114080786705,111.11363220214844,175.4795684814453,48.70701599121094,44.65907669067383,5.403483867645264,0.7693672180175781,5.835762023925781,0.9726270437240601,-0.0034044890198856592,-0.013104649260640144,-0.014741897583007812,0.0012832898646593094,0.0003539586323313415,2.9469032287597656,5999512.0
12.0,45.12145233154297,0.011743815615773201,-0.0005496068624779582,878.1187133789062,-0.009355051442980766,1150.041015625,-0.026158852502703667,1073.0789794921875,-0.01876508817076683,1172.96044921875,-0.040084321051836014,111.10978698730469,175.46583557128906,48.6970100402832,44.64571762084961,5.401637554168701,0.7690973281860352,5.83372163772583,0.9722869396209717,-0.003399900859221816,-0.013213450089097023,-0.014886896125972271,0.001310842577368021,0.0003626032266765833,2.9468958377838135,5999497.0
12.100000381469727,45.12262725830078,0.011688855476677418,-0.00031955650774762034,878.1177978515625,-0.00953652337193489,1150.0384521484375,-0.026538915932178497,1073.0771484375,-0.019076313823461533,1172.9564208984375,-0.04054630175232887,111.10588836669922,175.4519500732422,48.68692398071289,44.63229751586914,5.3997883796691895,0.7688277959823608,5.83168363571167,0.9719472527503967,-0.003396691055968404,-0.01332091074436903,-0.015030999667942524,0.0013387150829657912,0.00037137416074983776,2.9468884468078613,5999482.0
12.199999809265137,45.12379455566406,0.011656899005174637,-0.00012180160410935059,878.1168212890625,-0.00971937831491232,1150.0357666015625,-0.026919983327388763,1073.0751953125,-0.01938900537788868,1172.9522705078125,-0.041007380932569504,111.1019515991211,175.4379119873047,48.6767578125,44.61881637573242,5.397936820983887,0.7685585618019104,5.829646587371826,0.9716077446937561,-0.0033953730016946793,-0.013427253812551498,-0.01517443172633648,0.001366906682960689,0.0003802717837970704,2.94688081741333,5999466.5
12.300000190734863,45.124961853027344,0.011644719168543816,0.00010985024709952995,878.1158447265625,-0.009903589263558388,1150.0330810546875,-0.027302134782075882,1073.0732421875,-0.019703123718500137,1172.9481201171875,-0.041467953473329544,111.09796142578125,175.42372131347656,48.6665153503418,44.60527801513672,5.396082878112793,0.7682895660400391,5.827609062194824,0.9712682366371155,-0.0033966084010899067,-0.013532761484384537,-0.015317474491894245,0.0013954167952761054,0.00038929644506424665,2.946873188018799,5999450.5
12.399999618530273,45.12612533569336,0.011655704118311405,0.00032517267391085625,878.1148681640625,-0.010089132934808731,1150.0302734375,-0.02768545411527157,1073.0712890625,-0.020018644630908966,1172.9439697265625,-0.04192841425538063,111.09393310546875,175.40939331054688,48.656192779541016,44.59168243408203,5.394226551055908,0.768020749092102,5.825570583343506,0.970928430557251,-0.003400051034986973,-0.013637677766382694,-0.015460371039807796,0.0014242454199120402,0.00039844849379733205,2.9468650817871094,5999434.5
12.5,45.127288818359375,0.011688221246004105,0.0005223107873462141,878.1138305664062,-0.010275982320308685,1150.0274658203125,-0.02807004749774933,1073.0692138671875,-0.020335549488663673,1172.9398193359375,-0.04238918423652649,111.08985900878906,175.39491271972656,48.64579391479492,44.578033447265625,5.392368793487549,0.7677519917488098,5.823528289794922,0.9705880880355835,-0.0034062268678098917,-0.01374228484928608,-0.015603405423462391,0.00145339232403785,0.0004077283665537834,2.946857213973999,5999418.0
12.600000381469727,45.12845993041992,0.011740452609956264,0.000679616816341877,878.11279296875,-0.010464115999639034,1150.024658203125,-0.02845602296292782,1073.067138671875,-0.020653830841183662,1172.935546875,-0.042850714176893234,111.08573913574219,175.38027954101562,48.635318756103516,44.564327239990234,5.390508651733398,0.7674830555915833,5.821481704711914,0.9702469706535339,-0.003414988284930587,-0.013846847228705883,-0.015746841207146645,0.0014828580897301435,0.0004171364998910576,2.9468488693237305,5999401.5
12.699999809265137,45.129634857177734,0.01180841401219368,0.000802195630967617,878.1117553710938,-0.010653509758412838,1150.0218505859375,-0.02884349226951599,1073.0650634765625,-0.020973490551114082,1172.93115234375,-0.0433134101331234,111.08157348632812,175.36549377441406,48.6247673034668,44.550567626953125,5.388645648956299,0.7672139406204224,5.81942892074585,0.9699047803878784,-0.003426190698519349,-0.013951605185866356,-0.015890922397375107,0.0015126434154808521,0.0004266733303666115,2.946840524673462,5999384.5
12.800000190734863,45.13081359863281,0.011888633482158184,0.0008869629818946123,878.1106567382812,-0.01084414403885603,1150.0189208984375,-0.029232554137706757,1073.06298828125,-0.02129453979432583,1172.9268798828125,-0.04377763345837593,111.07736206054688,175.35057067871094,48.614139556884766,44.53675079345703,5.386780261993408,0.766944408416748,5.817368507385254,0.9695613980293274,-0.00343940407037735,-0.014056749641895294,-0.016035838052630424,0.0015427491161972284,0.00043633944005705416,2.9468321800231934,5999367.0
12.899999618530273,45.13200378417969,0.011977329850196838,0.00094551220536232,878.1095581054688,-0.011035999283194542,1150.0159912109375,-0.02962329238653183,1073.060791015625,-0.021616989746689796,1172.9224853515625,-0.04424367472529411,111.07310485839844,175.33547973632812,48.60343551635742,44.52288055419922,5.38491153717041,0.7666742205619812,5.8152995109558105,0.9692165851593018,-0.0034542581997811794,-0.014162431471049786,-0.016181742772459984,0.0015731763560324907,0.0004461353237275034,2.9468233585357666,5999349.5
13.0,45.133201599121094,0.0120718814432621,0.0009612421854399145,878.1084594726562,-0.011229057796299458,1150.012939453125,-0.030015774071216583,1073.05859375,-0.021940862759947777,1172.91796875,-0.04471176117658615,111.06880187988281,175.32025146484375,48.592655181884766,44.50895690917969,5.383039474487305,0.7664033770561218,5.813220977783203,0.9688701629638672,-0.0034703239798545837,-0.014268751256167889,-0.016328739002346992,0.0016039264155551791,0.0004560615634545684,2.946814775466919,5999331.5
13.100000381469727,45.13440704345703,0.012168006040155888,0.000998293631710112,878.1072998046875,-0.011423303745687008,1150.010009765625,-0.030410053208470345,1073.056396484375,-0.022266175597906113,1172.9134521484375,-0.04518204927444458,111.064453125,175.30487060546875,48.58180236816406,44.49497604370117,5.381163120269775,0.7661316394805908,5.811132907867432,0.9685221314430237,-0.003487305250018835,-0.0143757788464427,-0.01647689938545227,0.0016350009245797992,0.0004661187413148582,2.946805715560913,5999313.5
13.199999809265137,45.135623931884766,0.012267835438251495,0.0010917074978351593,878.1061401367188,-0.011618725024163723,1150.0069580078125,-0.03080616518855095,1073.05419921875,-0.022592954337596893,1172.908935546875,-0.04565464332699776,111.06005859375,175.2893524169922,48.57086944580078,44.48094177246094,5.379282474517822,0.7658589482307434,5.8090338706970215,0.9681723117828369,-0.003504678839817643,-0.014483531937003136,-0.01662624068558216,0.0016664013965055346,0.00047630746848881245,2.9467966556549072,5999295.0
13.300000190734863,45.1368522644043,0.012377006001770496,0.0012781354598701,878.10498046875,-0.011815307661890984,1150.0037841796875,-0.031204143539071083,1073.0518798828125,-0.022921215742826462,1172.9044189453125,-0.04612962529063225,111.05561828613281,175.27366638183594,48.55986404418945,44.46684646606445,5.377397060394287,0.7655851244926453,5.806924819946289,0.9678207635879517,-0.0035227250773459673,-0.014592054300010204,-0.016776811331510544,0.0016981293447315693,0.0004866283852607012,2.9467873573303223,5999276.0
13.399999618530273,45.13808822631836,0.012504818849265575,0.0013565175468102098,878.1038208007812,-0.012013041414320469,1150.000732421875,-0.03160404786467552,1073.049560546875,-0.023250985890626907,1172.8997802734375,-0.046607181429862976,111.05113220214844,175.25782775878906,48.54877853393555,44.45269775390625,5.375506401062012,0.7653101682662964,5.804803848266602,0.9674673676490784,-0.003542131744325161,-0.014701456762850285,-0.01692872680723667,0.0017301866319030523,0.0004970820737071335,2.9467780590057373,5999257.0
13.5,45.139339447021484,0.012640470638871193,0.0012740847887471318,878.1026000976562,-0.012211917899549007,1149.9974365234375,-0.03200599551200867,1073.0472412109375,-0.02358229085803032,1172.89501953125,-0.0470876544713974,111.04660034179688,175.24185180664062,48.537620544433594,44.4384880065918,5.373610019683838,0.7650339603424072,5.802670955657959,0.9671118259429932,-0.003564051352441311,-0.014811967499554157,-0.0170822124928236,0.001762575120665133,0.0005076692323200405,2.946768283843994,5999237.5
13.600000381469727,45.140602111816406,0.012767879292368889,0.001185189699754119,878.1013793945312,-0.012411928735673428,1149.9942626953125,-0.03241007775068283,1073.044921875,-0.023915160447359085,1172.890380859375,-0.04757130518555641,111.0420150756836,175.2257080078125,48.52638244628906,44.42422103881836,5.371706962585449,0.7647563219070435,5.80052375793457,0.9667540192604065,-0.0035871246363967657,-0.014923679642379284,-0.01723736710846424,0.0017952967900782824,0.0005183905595913529,2.94675874710083,5999217.5
13.699999809265137,45.14188003540039,0.01288639847189188,0.000986300641670823,878.10009765625,-0.012613069266080856,1149.990966796875,-0.03281630575656891,1073.04248046875,-0.02424962818622589,1172.885498046875,-0.04805811122059822,111.03739166259766,175.20941162109375,48.51506805419922,44.409889221191406,5.369797706604004,0.7644771933555603,5.79836368560791,0.9663939476013184,-0.0036094223614782095,-0.015036487951874733,-0.017394088208675385,0.001828353968448937,0.0005292467540130019,2.946748733520508,5999197.5
13.800000190734863,45.14316940307617,0.012985028326511383,0.0008398645441047847,878.0988159179688,-0.01281533483415842,1149.9876708984375,-0.03322465345263481,1073.0400390625,-0.024585723876953125,1172.8807373046875,-0.048547931015491486,111.03271484375,175.19296264648438,48.50367736816406,44.3954963684082,5.367880821228027,0.7641965746879578,5.79619026184082,0.9660317301750183,-0.0036309140268713236,-0.015150281600654125,-0.017552267760038376,0.0018617487512528896,0.0005402385140769184,2.9467387199401855,5999177.0
13.899999618530273,45.144466400146484,0.013069014996290207,0.0007039663614705205,878.0975341796875,-0.013018723577260971,1149.984375,-0.03363505378365517,1073.03759765625,-0.02492346428334713,1172.8758544921875,-0.049040473997592926,111.02799224853516,175.17636108398438,48.492210388183594,44.38104248046875,5.3659563064575195,0.7639142870903015,5.794004917144775,0.9656674861907959,-0.0036501616705209017,-0.015264813788235188,-0.017711663618683815,0.0018954831175506115,0.0005513665382750332,2.946728467941284,5999156.0
14.0,45.145774841308594,0.013139411807060242,0.000600859522819519,878.0962524414062,-0.013223230838775635,1149.98095703125,-0.03404742479324341,1073.0350341796875,-0.02526286616921425,1172.870849609375,-0.04953543469309807,111.02322387695312,175.15960693359375,48.48065948486328,44.366519927978516,5.3640241622924805,0.7636305093765259,5.791808605194092,0.9653014540672302,-0.0036678044125437737,-0.015379901975393295,-0.017872091382741928,0.00192955881357193,0.0005626314668916166,2.946718215942383,5999135.0
14.100000381469727,45.14708709716797,0.013199497945606709,0.0005223230691626668,878.0949096679688,-0.013428857550024986,1149.9775390625,-0.034461695700883865,1073.032470703125,-0.02560393139719963,1172.865966796875,-0.05003254860639572,111.0184097290039,175.14268493652344,48.46903610229492,44.35193634033203,5.362083911895752,0.7633451819419861,5.789602279663086,0.9649336934089661,-0.0036838671658188105,-0.015495377592742443,-0.018033389002084732,0.0019639774691313505,0.0005740340566262603,2.9467077255249023,5999113.5
14.199999809265137,45.148406982421875,0.013251730240881443,0.0004653054347727448,878.0935668945312,-0.013635600917041302,1149.97412109375,-0.034877803176641464,1073.0299072265625,-0.025946659967303276,1172.86083984375,-0.050531599670648575,111.01354217529297,175.12562561035156,48.457332611083984,44.33728790283203,5.360135555267334,0.7630584239959717,5.787386894226074,0.9645645022392273,-0.0036987008061259985,-0.015611112117767334,-0.01819542795419693,0.001998740714043379,0.0005855748313479125,2.9466969966888428,5999092.0
14.300000190734863,45.14973449707031,0.013298260048031807,0.0004484458186198026,878.0921630859375,-0.013843459077179432,1149.9705810546875,-0.035295698791742325,1073.02734375,-0.026291048154234886,1172.8558349609375,-0.051032401621341705,111.00862121582031,175.1083984375,48.44554901123047,44.322574615478516,5.358179092407227,0.7627702951431274,5.785162925720215,0.9641938209533691,-0.0037125530652701855,-0.015727005898952484,-0.018358109518885612,0.002033849246799946,0.0005972543731331825,2.946686029434204,5999069.5
14.399999618530273,45.15106201171875,0.013343105092644691,0.0005115095409564674,878.0907592773438,-0.014052431099116802,1149.967041015625,-0.035715337842702866,1073.024658203125,-0.026637082919478416,1172.8507080078125,-0.05153482034802437,111.003662109375,175.09100341796875,48.43368911743164,44.307796478271484,5.356215000152588,0.7624808549880981,5.782930850982666,0.9638218283653259,-0.0037256532814353704,-0.015842990949749947,-0.018521368503570557,0.002069304697215557,0.0006090733804740012,2.9466750621795654,5999047.5
14.5,45.15239715576172,0.013394256122410297,0.0006335226353257895,878.08935546875,-0.014262515120208263,1149.96337890625,-0.036136697977781296,1073.02197265625,-0.02698475867509842,1172.845458984375,-0.05203878879547119,110.99864959716797,175.07345581054688,48.4217529296875,44.29295349121094,5.35424280166626,0.7621901631355286,5.780691146850586,0.9634485244750977,-0.0037384754978120327,-0.015959039330482483,-0.018685180693864822,0.002105108229443431,0.0006210323190316558,2.9466638565063477,5999024.5
14.600000381469727,45.15373611450195,0.01345760840922594,0.000776802480686456,878.0879516601562,-0.014473707415163517,1149.9598388671875,-0.03655978664755821,1073.019287109375,-0.027334064245224,1172.84033203125,-0.05254436284303665,110.99359130859375,175.05575561523438,48.40973663330078,44.278045654296875,5.352262496948242,0.7618983387947083,5.778443336486816,0.9630739092826843,-0.003751995274797082,-0.01607523299753666,-0.018849624320864677,0.002141260541975498,0.0006331318290904164,2.946652412414551,5999001.5
14.699999809265137,45.15508270263672,0.013535288162529469,0.0008652539690956473,878.0864868164062,-0.014686007983982563,1149.9561767578125,-0.03698466718196869,1073.0164794921875,-0.02768499217927456,1172.8349609375,-0.05305173620581627,110.98847961425781,175.03790283203125,48.39764404296875,44.26307678222656,5.350274562835693,0.7616052627563477,5.776186943054199,0.9626978635787964,-0.0037669308949261904,-0.016191715374588966,-0.01901485025882721,0.002177763031795621,0.0006453724345192313,2.946640968322754,5998978.0
14.800000190734863,45.156436920166016,0.013621813617646694,0.0008105686283670366,878.0849609375,-0.014899412170052528,1149.952392578125,-0.0374114103615284,1073.0137939453125,-0.0280375424772501,1172.8297119140625,-0.053561173379421234,110.98332214355469,175.01988220214844,48.38547134399414,44.24803924560547,5.348278522491455,0.7613110542297363,5.773921012878418,0.9623202085494995,-0.0037835671100765467,-0.016308661550283432,-0.019181033596396446,0.002214617095887661,0.0006577548338100314,2.946629285812378,5998954.0
14.899999618530273,45.157798767089844,0.013702870346605778,0.0007128598517738283,878.08349609375,-0.015113918110728264,1149.9486083984375,-0.03784008324146271,1073.010986328125,-0.028391720727086067,1172.8243408203125,-0.05407287925481796,110.97811126708984,175.001708984375,48.37322235107422,44.23293685913086,5.346274375915527,0.7610156536102295,5.771644592285156,0.9619408249855042,-0.0038012671284377575,-0.01642617955803871,-0.019348284229636192,0.0022518238984048367,0.0006702796090394258,2.946617364883423,5998930.0
15.0,45.1591682434082,0.01377415657043457,0.0006384707521647215,878.0819702148438,-0.015329524874687195,1149.94482421875,-0.03827068582177162,1073.008056640625,-0.02874753624200821,1172.81884765625,-0.05458684638142586,110.97285461425781,174.98336791992188,48.360897064208984,44.2177734375,5.34426212310791,0.7607190012931824,5.769358158111572,0.9615596532821655,-0.0038183138240128756,-0.016544200479984283,-0.019516533240675926,0.002289385534822941,0.0006829473422840238,2.9466054439544678,5998905.5
15.100000381469727,45.160545349121094,0.013838003389537334,0.0006304416456259787,878.0804443359375,-0.015546231530606747,1149.9410400390625,-0.038703177124261856,1073.005126953125,-0.029104992747306824,1172.8133544921875,-0.055102914571762085,110.96754455566406,174.96487426757812,48.34849166870117,44.20254135131836,5.3422417640686035,0.7604210376739502,5.767061710357666,0.9611769318580627,-0.0038342366460710764,-0.01666259951889515,-0.019685661420226097,0.0023273031692951918,0.000695758790243417,2.9465932846069336,5998880.5
15.199999809265137,45.161930084228516,0.013901048339903355,0.0006719678640365601,878.078857421875,-0.015764035284519196,1149.9371337890625,-0.03913751244544983,1073.002197265625,-0.02946409210562706,1172.807861328125,-0.05562091991305351,110.96218872070312,174.9462127685547,48.33600997924805,44.1872444152832,5.340213298797607,0.7601218223571777,5.764755725860596,0.960792601108551,-0.0038493031170219183,-0.016781285405158997,-0.019855577498674393,0.0023655781988054514,0.0007087144767865539,2.9465808868408203,5998855.5
15.300000190734863,45.1633186340332,0.01396824512630701,0.0006792671629227698,878.0772705078125,-0.015982935205101967,1149.93310546875,-0.039573680609464645,1072.999267578125,-0.02982483245432377,1172.80224609375,-0.05614081397652626,110.95677947998047,174.92739868164062,48.32345199584961,44.171878814697266,5.338176250457764,0.7598214149475098,5.762441158294678,0.9604068398475647,-0.0038642892614006996,-0.01690024510025978,-0.020026272162795067,0.0024042120203375816,0.0007218150421977043,2.946568250656128,5998830.0
15.399999618530273,45.16471862792969,0.01403617113828659,0.000682114390656352,878.07568359375,-0.016202930361032486,1149.92919921875,-0.0400116853415966,1072.996337890625,-0.03018721006810665,1172.796630859375,-0.05666263774037361,110.95132446289062,174.90841674804688,48.310813903808594,44.15645217895508,5.3361310958862305,0.7595196962356567,5.760117053985596,0.9600195288658142,-0.0038797655142843723,-0.01701952889561653,-0.02019779570400715,0.0024432060308754444,0.0007350611267611384,2.9465556144714355,5998804.0
15.5,45.16611862182617,0.014104383066296577,0.0006853191880509257,878.0740356445312,-0.016424020752310753,1149.9251708984375,-0.040451545268297195,1072.9932861328125,-0.030551224946975708,1172.7908935546875,-0.05718642845749855,110.94581604003906,174.88926696777344,48.298099517822266,44.14095687866211,5.33407735824585,0.7592167854309082,5.757783889770508,0.9596306085586548,-0.003895292291417718,-0.017139142379164696,-0.020370157435536385,0.002482561394572258,0.0007484533125534654,2.946542739868164,5998778.0
15.600000381469727,45.16753005981445,0.014172914437949657,0.0006694963667541742,878.0723876953125,-0.01664620451629162,1149.921142578125,-0.04089326038956642,1072.9901123046875,-0.030916878953576088,1172.78515625,-0.05771218612790108,110.94026184082031,174.86996459960938,48.285308837890625,44.12539291381836,5.332015514373779,0.7589126229286194,5.755441188812256,0.959240198135376,-0.0039108432829380035,-0.017259089276194572,-0.020543361082673073,0.0025222795084118843,0.0007619922398589551,2.9465296268463135,5998751.5
15.699999809265137,45.168949127197266,0.01423986442387104,0.0006607993273064494,878.0706787109375,-0.016869479790329933,1149.9169921875,-0.04133683070540428,1072.987060546875,-0.03128417208790779,1172.7794189453125,-0.05823991820216179,110.93464660644531,174.8505096435547,48.272438049316406,44.109764099121094,5.329945087432861,0.7586072683334351,5.753089427947998,0.958848237991333,-0.003926424775272608,-0.01737937144935131,-0.02071741223335266,0.002562362002208829,0.0007756784907542169,2.946516275405884,5998724.5
15.800000190734863,45.170372009277344,0.014305944554507732,0.0006238557398319244,878.0689697265625,-0.017093846574425697,1149.912841796875,-0.04178225249052048,1072.98388671875,-0.03165310248732567,1172.7735595703125,-0.058769602328538895,110.92899322509766,174.83087158203125,48.259490966796875,44.09407043457031,5.327866554260254,0.7583006620407104,5.750728130340576,0.9584546685218811,-0.003941800910979509,-0.01749996468424797,-0.02089228853583336,0.0026028098072856665,0.0007895127637311816,2.946502923965454,5998697.0
15.899999618530273,45.17180252075195,0.014368330128490925,0.0005837599164806306,878.0672607421875,-0.01731930300593376,1149.9085693359375,-0.04222952201962471,1072.980712890625,-0.03202367201447487,1172.767578125,-0.059301212430000305,110.92327880859375,174.81109619140625,48.246463775634766,44.078311920166016,5.325779438018799,0.7579928040504456,5.748357772827148,0.9580596089363098,-0.00395706482231617,-0.017620859667658806,-0.02106798067688942,0.002643624786287546,0.0008034955244511366,2.9464893341064453,5998669.5
16.0,45.173240661621094,0.014426706358790398,0.000537368468940258,878.0655517578125,-0.017545849084854126,1149.9044189453125,-0.04267862066626549,1072.9775390625,-0.032395876944065094,1172.76171875,-0.059834692627191544,110.91751861572266,174.7911376953125,48.233360290527344,44.06248474121094,5.323683738708496,0.7576837539672852,5.745978355407715,0.9576630592346191,-0.0039718556217849255,-0.017742007970809937,-0.021244442090392113,0.002684807637706399,0.0008176275296136737,2.9464755058288574,5998641.5
16.100000381469727,45.1746826171875,0.014480442740023136,0.0003999752225354314,878.0637817382812,-0.01777348294854164,1149.900146484375,-0.04312952235341072,1072.9742431640625,-0.032769717276096344,1172.755615234375,-0.060369960963726044,110.91170501708984,174.77102661132812,48.22018051147461,44.04658889770508,5.321579933166504,0.7573735117912292,5.743590354919434,0.9572650790214539,-0.003986138850450516,-0.017863357439637184,-0.021421626210212708,0.0027263599913567305,0.000831909361295402,2.9464616775512695,5998613.0
16.200000762939453,45.17612838745117,0.014520440250635147,0.00020161127031315118,878.0619506835938,-0.018002206459641457,1149.895751953125,-0.04358219727873802,1072.970947265625,-0.03314518555998802,1172.7496337890625,-0.060906924307346344,110.90583801269531,174.750732421875,48.2069206237793,44.0306282043457,5.319467544555664,0.7570620775222778,5.741193771362305,0.956865668296814,-0.003999821841716766,-0.017984850332140923,-0.021599475294351578,0.002768283011391759,0.0008463415433652699,2.9464476108551025,5998584.0
16.299999237060547,45.177581787109375,0.014540601521730423,3.4484928619349375e-05,878.0601806640625,-0.018232014030218124,1149.891357421875,-0.04403657838702202,1072.9676513671875,-0.03352227434515953,1172.7435302734375,-0.061445362865924835,110.8999252319336,174.7303009033203,48.19358825683594,44.01460266113281,5.317347049713135,0.7567495107650757,5.738790035247803,0.9564650058746338,-0.0040117609314620495,-0.01810631714761257,-0.021777819842100143,0.0028105778619647026,0.0008609246578998864,2.9464333057403564,5998555.0
16.399999618530273,45.17903518676758,0.014544050209224224,-9.635687456466258e-05,878.058349609375,-0.018462907522916794,1149.886962890625,-0.04449255391955376,1072.9642333984375,-0.033900968730449677,1172.7373046875,-0.06198490783572197,110.89395904541016,174.70968627929688,48.18017578125,43.99850845336914,5.315218448638916,0.7564358115196228,5.736380100250244,0.9560633301734924,-0.004021209664642811,-0.018227512016892433,-0.021956415846943855,0.002853245474398136,0.0008756593451835215,2.9464187622070312,5998525.5
16.5,45.18049240112305,0.014534413814544678,-0.00023849222634453326,878.0564575195312,-0.018694883212447166,1149.8824462890625,-0.044950004667043686,1072.9608154296875,-0.03428125008940697,1172.7310791015625,-0.0625251904129982,110.887939453125,174.6889190673828,48.16668701171875,43.98234939575195,5.313082218170166,0.7561211585998535,5.733964920043945,0.9556608200073242,-0.004028518218547106,-0.018348226323723793,-0.022135058417916298,0.002896286081522703,0.0008905460708774626,2.946403980255127,5998495.5
16.600000381469727,45.18194580078125,0.0145105654373765,-0.0003833543451037258,878.0545654296875,-0.018927937373518944,1149.8779296875,-0.04540882259607315,1072.9573974609375,-0.034663084894418716,1172.724853515625,-0.06306590884923935,110.88186645507812,174.66798400878906,48.15312194824219,43.96612548828125,5.310938358306885,0.7558056116104126,5.731546401977539,0.9552577137947083,-0.00403405399993062,-0.018468301743268967,-0.022313589230179787,0.0029397006146609783,0.0009055852424353361,2.9463891983032227,5998465.5
16.700000762939453,45.18339538574219,0.014472229406237602,-0.0005281090852804482,878.0526733398438,-0.019162068143486977,1149.8734130859375,-0.0458688959479332,1072.953857421875,-0.03504643961787224,1172.718505859375,-0.06360674649477005,110.87574768066406,174.64688110351562,48.13948059082031,43.9498405456543,5.3087873458862305,0.7554892897605896,5.729125022888184,0.9548541903495789,-0.00403761537745595,-0.018587563186883926,-0.022491829469799995,0.002983488840982318,0.0009207774419337511,2.9463741779327393,5998434.5
16.799999237060547,45.18484115600586,0.014419418759644032,-0.0007009976543486118,878.05078125,-0.019397269934415817,1149.8687744140625,-0.04633010923862457,1072.950439453125,-0.03543127700686455,1172.7120361328125,-0.06414739042520523,110.86956787109375,174.6256103515625,48.12576675415039,43.933494567871094,5.306629180908203,0.7551723122596741,5.726702690124512,0.9544504284858704,-0.004039137624204159,-0.018705829977989197,-0.022669604048132896,0.0030276512261480093,0.0009361229022033513,2.9463589191436768,5998403.5
16.899999618530273,45.186283111572266,0.014349319040775299,-0.0009165305527858436,878.048828125,-0.01963353343307972,1149.8641357421875,-0.04679233953356743,1072.94677734375,-0.035817552357912064,1172.7056884765625,-0.06468750536441803,110.86334228515625,174.60418701171875,48.111976623535156,43.91708755493164,5.304465293884277,0.7548547983169556,5.724279880523682,0.9540466070175171,-0.00403858395293355,-0.0188229251652956,-0.022846734151244164,0.003072186838835478,0.0009516220889054239,2.946343421936035,5998372.5
17.0,45.187721252441406,0.01425766572356224,-0.0011145854368805885,878.0468139648438,-0.019870853051543236,1149.859375,-0.04725544899702072,1072.9432373046875,-0.03620520979166031,1172.6990966796875,-0.0652267187833786,110.85706329345703,174.5825958251953,48.098114013671875,43.90061950683594,5.302295684814453,0.7545369863510132,5.721858024597168,0.9536430239677429,-0.004035567864775658,-0.018938636407256126,-0.023023007437586784,0.003117095911875367,0.0009672752930782735,2.9463279247283936,5998340.5
17.100000381469727,45.189144134521484,0.01414620690047741,-0.0013279605191200972,878.0448608398438,-0.02010921761393547,1149.8546142578125,-0.047719262540340424,1072.9395751953125,-0.036594193428754807,1172.692626953125,-0.06576457619667053,110.85073852539062,174.56085205078125,48.08417892456055,43.884098052978516,5.300120830535889,0.7542189359664917,5.719439506530762,0.953239917755127,-0.004029533825814724,-0.019052699208259583,-0.023198159411549568,0.0031623770482838154,0.0009830828057602048,2.9463119506835938,5998308.5
17.200000762939453,45.19055938720703,0.014013411477208138,-0.0014962439890950918,878.0427856445312,-0.020348617807030678,1149.849853515625,-0.048183608800172806,1072.9359130859375,-0.03698443993926048,1172.68603515625,-0.06630061566829681,110.8443603515625,174.5389404296875,48.07017517089844,43.86752700805664,5.2979416847229,0.7539008259773254,5.7170257568359375,0.9528376460075378,-0.0040206629782915115,-0.01916487142443657,-0.023371946066617966,0.0032080295495688915,0.0009990447433665395,2.946295976638794,5998276.0
17.299999237060547,45.191959381103516,0.013863787055015564,-0.0016344436444342136,878.040771484375,-0.020589036867022514,1149.8450927734375,-0.048648301512002945,1072.93212890625,-0.03737587854266167,1172.6793212890625,-0.06683436781167984,110.83792877197266,174.51686096191406,48.05609893798828,43.85089874267578,5.295759201049805,0.7535829544067383,5.71461820602417,0.9524363875389099,-0.004008698742836714,-0.019274892285466194,-0.023544106632471085,0.00325405178591609,0.0010151613969355822,2.946280002593994,5998243.0
17.399999618530273,45.1933479309082,0.013700342737138271,-0.0017336313612759113,878.0386962890625,-0.020830461755394936,1149.840087890625,-0.049113158136606216,1072.928466796875,-0.037768419831991196,1172.672607421875,-0.0673653781414032,110.8314437866211,174.49462890625,48.04195785522461,43.834228515625,5.293573379516602,0.753265380859375,5.71221923828125,0.9520364999771118,-0.003994152881205082,-0.019382556900382042,-0.02371443249285221,0.003300442360341549,0.001031432650052011,2.946263551712036,5998209.5
17.5,45.19471740722656,0.013526979833841324,-0.0018621033523231745,878.03662109375,-0.0210728719830513,1149.835205078125,-0.049578018486499786,1072.9246826171875,-0.0381619893014431,1172.6658935546875,-0.06789329648017883,110.82491302490234,174.4722442626953,48.027748107910156,43.81751251220703,5.291386127471924,0.7529484033584595,5.709829330444336,0.9516382217407227,-0.003977328538894653,-0.019487695768475533,-0.023882754147052765,0.003347198711708188,0.0010478587355464697,2.946247100830078,5998176.0
17.600000381469727,45.19607162475586,0.013340769335627556,-0.002007393166422844,878.0344848632812,-0.021316250786185265,1149.8302001953125,-0.05004272982478142,1072.9207763671875,-0.03855649381875992,1172.6590576171875,-0.06841780245304108,110.81832885742188,174.44970703125,48.01347732543945,43.80075454711914,5.28919792175293,0.752632200717926,5.7074503898620605,0.9512417316436768,-0.003958665765821934,-0.019590189680457115,-0.024048948660492897,0.003394318977370858,0.0010644395370036364,2.946230173110962,5998142.0
17.700000762939453,45.19740295410156,0.013140030205249786,-0.0021334621123969555,878.0323486328125,-0.02156057208776474,1149.8251953125,-0.050507139414548874,1072.9168701171875,-0.03895183652639389,1172.6522216796875,-0.06893856823444366,110.81169128417969,174.427001953125,47.999141693115234,43.78396224975586,5.2870097160339355,0.7523168921470642,5.70508337020874,0.9508472681045532,-0.00393777247518301,-0.019689885899424553,-0.02421286143362522,0.003441800596192479,0.0010811749380081892,2.9462132453918457,5998107.5
17.799999237060547,45.1987190246582,0.012926683761179447,-0.0022664754651486874,878.0301513671875,-0.021805811673402786,1149.8201904296875,-0.05097106844186783,1072.9129638671875,-0.03934793174266815,1172.645263671875,-0.06945524364709854,110.80500793457031,174.40415954589844,47.984745025634766,43.76713562011719,5.284822463989258,0.7520027160644531,5.702730178833008,0.9504550099372864,-0.003914442844688892,-0.01978660374879837,-0.024374309927225113,0.003489640774205327,0.0010980649385601282,2.9461960792541504,5998072.5
17.899999618530273,45.20001220703125,0.01270003616809845,-0.0024573795963078737,878.0279541015625,-0.022051943466067314,1149.8150634765625,-0.05143435299396515,1072.9090576171875,-0.03974467143416405,1172.6383056640625,-0.06996747106313705,110.79827880859375,174.38116455078125,47.97029113769531,43.750282287597656,5.282637119293213,0.7516898512840271,5.7003912925720215,0.9500651955604553,-0.0038888975977897644,-0.01988019421696663,-0.024533141404390335,0.003537836717441678,0.001115109189413488,2.946178913116455,5998037.0
18.0,45.2012825012207,0.012454298324882984,-0.0026299396995455027,878.0257568359375,-0.022298937663435936,1149.809814453125,-0.05189681053161621,1072.905029296875,-0.04014195501804352,1172.6312255859375,-0.07047489285469055,110.79149627685547,174.35801696777344,47.95578384399414,43.73340606689453,5.280454635620117,0.7513785362243652,5.698068618774414,0.9496781229972839,-0.0038610175251960754,-0.019970498979091644,-0.024689190089702606,0.003586385166272521,0.0011323074577376246,2.9461612701416016,5998001.5
18.100000381469727,45.2025260925293,0.012191304005682468,-0.002825695089995861,878.0234985351562,-0.022546762600541115,1149.8046875,-0.0523582398891449,1072.9010009765625,-0.04053967818617821,1172.6241455078125,-0.07097708433866501,110.78466796875,174.334716796875,47.941219329833984,43.71650695800781,5.278275966644287,0.7510688304901123,5.695764064788818,0.9492940306663513,-0.00383007456548512,-0.020057281479239464,-0.02484222501516342,0.003635282628238201,0.0011496596271172166,2.946143627166748,5997965.5
18.200000762939453,45.2037467956543,0.01190873421728611,-0.0030516136903315783,878.021240234375,-0.022795382887125015,1149.79931640625,-0.052818428725004196,1072.89697265625,-0.040937721729278564,1172.6170654296875,-0.07147358357906342,110.77779388427734,174.311279296875,47.926605224609375,43.6995964050293,5.276102542877197,0.7507610321044922,5.693479061126709,0.9489131569862366,-0.0037962880451232195,-0.02014033868908882,-0.02499203011393547,0.00368452537804842,0.0011671651154756546,2.9461257457733154,5997929.0
