t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
18.299999237060547,45.20493698120117,0.011603573337197304,-0.003265007399022579,878.0189819335938,-0.023044763132929802,1149.7940673828125,-0.0532771572470665,1072.892822265625,-0.04133597016334534,1172.60986328125,-0.07196392863988876,110.7708740234375,174.28770446777344,47.91194152832031,43.682674407958984,5.273935317993164,0.7504552602767944,5.6912150382995605,0.9485358595848083,-0.0037593210581690073,-0.020219434052705765,-0.02513836696743965,0.0037341092247515917,0.0011848235735669732,2.9461076259613037,5997892.0
18.399999618530273,45.20609664916992,0.011277072131633759,-0.0034995710011571646,878.0166625976562,-0.023294860497117043,1149.7886962890625,-0.053734175860881805,1072.888671875,-0.041734300553798676,1172.6026611328125,-0.07244757562875748,110.76390075683594,174.26397705078125,47.89723205566406,43.665748596191406,5.271775722503662,0.7501518726348877,5.6889753341674805,0.9481624960899353,-0.003718774998560548,-0.020294291898608208,-0.02528095617890358,0.003784029744565487,0.001202634535729885,2.946089267730713,5997855.0
18.5,45.20722579956055,0.010927115567028522,-0.0036865384317934513,878.0142822265625,-0.023545637726783752,1149.7833251953125,-0.05418923497200012,1072.884521484375,-0.04213257133960724,1172.595458984375,-0.07292398065328598,110.75688934326172,174.24012756347656,47.88248062133789,43.64882278442383,5.26962423324585,0.7498509287834167,5.686760425567627,0.9477934241294861,-0.0036747681442648172,-0.020364655181765556,-0.025419535115361214,0.003834282048046589,0.0012205971870571375,2.946070671081543,5997817.0
18.600000381469727,45.208316802978516,0.010558461770415306,-0.0038642692379653454,878.0119018554688,-0.02379704639315605,1149.77783203125,-0.05464206635951996,1072.8802490234375,-0.04253065213561058,1172.588134765625,-0.0733925923705101,110.74982452392578,174.2161407470703,47.8676872253418,43.63190460205078,5.267483234405518,0.749552845954895,5.684573650360107,0.9474289417266846,-0.0036269822157919407,-0.020430244505405426,-0.025553816929459572,0.003884861245751381,0.001238711061887443,2.946052074432373,5997779.0
18.700000762939453,45.209373474121094,0.010172034613788128,-0.004016604740172625,878.009521484375,-0.02404904179275036,1149.7723388671875,-0.05509240925312042,1072.8759765625,-0.042928390204906464,1172.5806884765625,-0.07385286688804626,110.74272155761719,174.1920166015625,47.85285949707031,43.6150016784668,5.265353202819824,0.7492577433586121,5.682416915893555,0.9470694661140442,-0.0035759618040174246,-0.02049083448946476,-0.02568357065320015,0.003935761284083128,0.0012569751124829054,2.946033239364624,5997740.5
18.799999237060547,45.210391998291016,0.009770373813807964,-0.004194686189293861,878.0071411132812,-0.024301569908857346,1149.766845703125,-0.05554001405835152,1072.8717041015625,-0.04332563281059265,1172.5733642578125,-0.07430433481931686,110.7355728149414,174.16778564453125,47.83799743652344,43.59811782836914,5.263235569000244,0.7489659190177917,5.680291652679443,0.946715235710144,-0.0035217530094087124,-0.020546212792396545,-0.025808578357100487,0.00398697704076767,0.0012753887567669153,2.946014165878296,5997701.5
18.899999618530273,45.211368560791016,0.009350905194878578,-0.004402227699756622,878.0046997070312,-0.024554578587412834,1149.76123046875,-0.05598463490605354,1072.8673095703125,-0.04372221976518631,1172.56591796875,-0.07474653422832489,110.72837829589844,174.14341735839844,47.8231086730957,43.58126449584961,5.26113224029541,0.748677670955658,5.678199768066406,0.9463666677474976,-0.003464633831754327,-0.020596200600266457,-0.02592865191400051,0.004038501065224409,0.0012939508305862546,2.9459948539733887,5997662.5
19.0,45.212303161621094,0.00891068298369646,-0.004641573876142502,878.002197265625,-0.024808010086417198,1149.755615234375,-0.05642601475119591,1072.8629150390625,-0.0441179983317852,1172.558349609375,-0.07517898827791214,110.72114562988281,174.11892700195312,47.80819320678711,43.5644416809082,5.259044647216797,0.748393177986145,5.676143646240234,0.9460239410400391,-0.0034042533952742815,-0.020640583708882332,-0.026043571531772614,0.004090328235179186,0.0013126604026183486,2.9459753036499023,5997622.5
19.100000381469727,45.213191986083984,0.008446525782346725,-0.004854891449213028,877.9996948242188,-0.02506180666387081,1149.75,-0.056863874197006226,1072.8585205078125,-0.0445127971470356,1172.55078125,-0.07560117542743683,110.71387481689453,174.0943145751953,47.79325485229492,43.54766082763672,5.256973743438721,0.7481127977371216,5.6741251945495605,0.9456875324249268,-0.0033402396366000175,-0.020679118111729622,-0.0261530838906765,0.004142450168728828,0.001331516308709979,2.945955514907837,5997582.5
19.200000762939453,45.21403884887695,0.007961036637425423,-0.004997072275727987,877.9971923828125,-0.02531590312719345,1149.7442626953125,-0.05729791149497032,1072.85400390625,-0.04490644112229347,1172.543212890625,-0.0760124921798706,110.7065658569336,174.06961059570312,47.77830123901367,43.53092956542969,5.254921913146973,0.7478366494178772,5.672146320343018,0.9453576803207397,-0.0032721799798309803,-0.020711515098810196,-0.026256892830133438,0.0041948603466153145,0.0013505173847079277,2.9459357261657715,5997542.0
19.299999237060547,45.2148323059082,0.007461328990757465,-0.005081837065517902,877.99462890625,-0.025570234283804893,1149.738525390625,-0.05772782489657402,1072.8494873046875,-0.045298751443624496,1172.53564453125,-0.07641235738992691,110.69921112060547,174.04478454589844,47.76333236694336,43.514251708984375,5.252889633178711,0.7475650906562805,5.6702094078063965,0.945034921169281,-0.003200358944013715,-0.020737523213028908,-0.02635473571717739,0.004247551318258047,0.0013696622336283326,2.945915460586548,5997501.0
19.399999618530273,45.215579986572266,0.006953145377337933,-0.005158810410648584,877.9920654296875,-0.025824731215834618,1149.7327880859375,-0.058153338730335236,1072.844970703125,-0.04568954557180405,1172.5279541015625,-0.07680028676986694,110.69181823730469,174.01986694335938,47.748355865478516,43.497642517089844,5.250879287719727,0.7472984194755554,5.6683173179626465,0.9447195529937744,-0.003125585615634918,-0.020756974816322327,-0.02644643932580948,0.0043005142360925674,0.0013889494584873319,2.945895195007324,5997460.0
19.5,45.21627426147461,0.006437264382839203,-0.005238225683569908,877.989501953125,-0.026079321280121803,1149.7269287109375,-0.05857420340180397,1072.84033203125,-0.0460786297917366,1172.520263671875,-0.07717591524124146,110.68439483642578,173.99484252929688,47.73337173461914,43.48110580444336,5.248892307281494,0.747036874294281,5.666470527648926,0.9444116950035095,-0.0030485030729323626,-0.02076977863907814,-0.026531897485256195,0.004353741649538279,0.0014083775458857417,2.9458746910095215,5997418.0
19.600000381469727,45.2169189453125,0.00591344153508544,-0.00535917840898037,877.9868774414062,-0.026333928108215332,1149.7210693359375,-0.05899018049240112,1072.835693359375,-0.04646582156419754,1172.5125732421875,-0.07753892242908478,110.67693328857422,173.9697265625,47.71839141845703,43.46464920043945,5.246930122375488,0.7467806339263916,5.664670467376709,0.9441117644309998,-0.0029691813979297876,-0.020775847136974335,-0.02661101706326008,0.004407223779708147,0.0014279448660090566,2.9458539485931396,5997376.0
19.700000762939453,45.21751022338867,0.005377524066716433,-0.0054547106847167015,877.9841918945312,-0.026588475331664085,1149.715087890625,-0.05940104275941849,1072.8310546875,-0.04685092717409134,1172.5047607421875,-0.07788899540901184,110.66944122314453,173.94451904296875,47.70341491699219,43.448280334472656,5.244994640350342,0.7465300559997559,5.662919044494629,0.9438198208808899,-0.0028875989373773336,-0.020775094628334045,-0.02668369747698307,0.004460952710360289,0.0014476499054580927,2.945833206176758,5997333.5
19.799999237060547,45.218048095703125,0.004832052625715733,-0.005579294171184301,877.9815673828125,-0.026842880994081497,1149.7091064453125,-0.05980652943253517,1072.826416015625,-0.047233764082193375,1172.4969482421875,-0.0782257616519928,110.66191101074219,173.9192352294922,47.68844985961914,43.432010650634766,5.243086814880371,0.7462852597236633,5.661217212677002,0.9435362219810486,-0.0028032574336975813,-0.02076738327741623,-0.02674979344010353,0.004514919128268957,0.0014674908015877008,2.9458119869232178,5997290.5
19.899999618530273,45.21853256225586,0.004274123348295689,-0.0056235273368656635,877.9788818359375,-0.027097061276435852,1149.703125,-0.06020638719201088,1072.8216552734375,-0.04761413112282753,1172.4891357421875,-0.0785488560795784,110.65435028076172,173.8938751220703,47.67349624633789,43.41584777832031,5.241208553314209,0.7460464835166931,5.659567356109619,0.9432612061500549,-0.0027164833154529333,-0.02075260505080223,-0.02680918388068676,0.0045691137202084064,0.0014874656917527318,2.9457907676696777,5997247.0
20.0,45.21895980834961,0.0037117707543075085,-0.0056069353595376015,877.9761352539062,-0.027350930497050285,1149.6971435546875,-0.06060035899281502,1072.81689453125,-0.04799184203147888,1172.481201171875,-0.0788578987121582,110.64676666259766,173.86843872070312,47.658565521240234,43.399803161621094,5.23936128616333,0.7458139061927795,5.657969951629639,0.942995011806488,-0.0026268991641700268,-0.02073061838746071,-0.02686171792447567,0.004623526707291603,0.0015075727133080363,2.9457693099975586,5997203.0
20.100000381469727,45.219329833984375,0.003151077078655362,-0.005544500891119242,877.973388671875,-0.027604399248957634,1149.6910400390625,-0.060988202691078186,1072.81201171875,-0.04836669936776161,1172.473388671875,-0.07915257662534714,110.63914489746094,173.84292602539062,47.64365768432617,43.38387680053711,5.237546920776367,0.7455878257751465,5.656427383422852,0.942737877368927,-0.0025354912504553795,-0.02070138230919838,-0.026907341554760933,0.004678148310631514,0.0015278098871931434,2.9457476139068604,5997159.0
20.200000762939453,45.21964645385742,0.002596626989543438,-0.0055246418341994286,877.9705810546875,-0.027857378125190735,1149.6849365234375,-0.061369720846414566,1072.80712890625,-0.0487385131418705,1172.4654541015625,-0.07943273335695267,110.63150024414062,173.81736755371094,47.628780364990234,43.36808776855469,5.235766410827637,0.7453683614730835,5.654939651489258,0.9424899816513062,-0.002442962024360895,-0.02066492848098278,-0.026946071535348892,0.0047329687513411045,0.0015481752343475819,2.945725679397583,5997114.5
20.299999237060547,45.219905853271484,0.0020441629458218813,-0.005489700008183718,877.9678344726562,-0.028109772130846977,1149.6787109375,-0.06174474209547043,1072.80224609375,-0.04910708963871002,1172.4573974609375,-0.07969830185174942,110.62383270263672,173.791748046875,47.61393737792969,43.35243606567383,5.234021186828613,0.7451557517051697,5.653507709503174,0.9422513246536255,-0.0023498735390603542,-0.020621344447135925,-0.026977987959980965,0.004787977784872055,0.0015686663100495934,2.9457035064697266,5997069.5
20.399999618530273,45.22010803222656,0.0014951928751543164,-0.005487374030053616,877.9649658203125,-0.0283614881336689,1149.672607421875,-0.062113095074892044,1072.79736328125,-0.04947224631905556,1172.449462890625,-0.07994918525218964,110.61613464355469,173.7660675048828,47.5991325378418,43.336936950683594,5.2323126792907715,0.7449500560760498,5.652132034301758,0.9420220255851746,-0.002255732659250498,-0.0205706674605608,-0.02700311318039894,0.0048431651666760445,0.001589281251654029,2.945681095123291,5997024.0
20.5,45.22026062011719,0.0009464554605074227,-0.005506526678800583,877.962158203125,-0.02861243113875389,1149.6663818359375,-0.06247460097074509,1072.7923583984375,-0.04983380064368248,1172.4415283203125,-0.08018530160188675,110.60841369628906,173.74034118652344,47.584373474121094,43.32159423828125,5.230641841888428,0.7447513937950134,5.65081262588501,0.9418021440505981,-0.00216078688390553,-0.020512953400611877,-0.027021491900086403,0.004898521117866039,0.0016100176144391298,2.9456586837768555,5996978.0
20.600000381469727,45.22035217285156,0.00039580281008966267,-0.005495123565196991,877.9592895507812,-0.028862500563263893,1149.6600341796875,-0.06282908469438553,1072.787353515625,-0.05019157752394676,1172.4334716796875,-0.08040652424097061,110.60067749023438,173.71458435058594,47.569664001464844,43.30641555786133,5.229010581970215,0.7445598840713501,5.649550914764404,0.9415918588638306,-0.002064662054181099,-0.020448217168450356,-0.0270331259816885,0.004954035393893719,0.0016308730700984597,2.945636034011841,5996932.0
20.700000762939453,45.220394134521484,-0.00015370950859505683,-0.005421667825430632,877.9563598632812,-0.029111599549651146,1149.65380859375,-0.06317635625600815,1072.7823486328125,-0.05054539442062378,1172.4254150390625,-0.08061269670724869,110.5929183959961,173.6887969970703,47.55501174926758,43.291412353515625,5.227419853210449,0.7443757057189941,5.6483473777771,0.9413912296295166,-0.001967137912288308,-0.020376447588205338,-0.02703799121081829,0.005009696818888187,0.0016518455231562257,2.945613145828247,5996885.0
20.799999237060547,45.22037887573242,-0.0006958763115108013,-0.0053251879289746284,877.9534301757812,-0.02935962751507759,1149.6474609375,-0.06351622939109802,1072.77734375,-0.0508950836956501,1172.4173583984375,-0.08080368489027023,110.58513641357422,173.66297912597656,47.54042053222656,43.27659225463867,5.225870132446289,0.7441989183425903,5.647202491760254,0.9412003755569458,-0.0018686087569221854,-0.020297672599554062,-0.02703610062599182,0.005065496079623699,0.0016729321796447039,2.945590019226074,5996838.0
20.899999618530273,45.220306396484375,-0.0012283951509743929,-0.0052039772272109985,877.9505004882812,-0.029606487601995468,1149.64111328125,-0.06384856253862381,1072.772216796875,-0.0512404702603817,1172.4091796875,-0.08097945898771286,110.57733917236328,173.6371307373047,47.5258903503418,43.261962890625,5.224362850189209,0.7440295815467834,5.646116733551025,0.9410194158554077,-0.0017698300071060658,-0.020211994647979736,-0.027027547359466553,0.005121422000229359,0.0016941308276727796,2.9455666542053223,5996791.0
21.0,45.220184326171875,-0.001748792827129364,-0.00511146942153573,877.947509765625,-0.02985207363963127,1149.6346435546875,-0.06417322158813477,1072.76708984375,-0.05158139020204544,1172.401123046875,-0.08114005625247955,110.56952667236328,173.61126708984375,47.511436462402344,43.24753189086914,5.222898960113525,0.7438677549362183,5.645090103149414,0.9408483505249023,-0.0016710868803784251,-0.020119545981287956,-0.027012448757886887,0.005177463870495558,0.001715438673272729,2.945543050765991,5996743.0
21.100000381469727,45.220008850097656,-0.0022599399089813232,-0.005006379913538694,877.9445190429688,-0.03009628690779209,1149.628173828125,-0.06449009478092194,1072.7618408203125,-0.051917679607868195,1172.3929443359375,-0.08128558099269867,110.56170654296875,173.58538818359375,47.49705123901367,43.23330307006836,5.221479415893555,0.7437136173248291,5.644122123718262,0.9406870603561401,-0.0015727204736322165,-0.020020488649606705,-0.02699095383286476,0.005233611911535263,0.0017368533881381154,2.94551944732666,5996694.5
21.200000762939453,45.219783782958984,-0.0027605777140706778,-0.004864388145506382,877.9415283203125,-0.03033902496099472,1149.621826171875,-0.06479908525943756,1072.7567138671875,-0.052249182015657425,1172.3848876953125,-0.08141610771417618,110.55386352539062,173.5595245361328,47.482749938964844,43.21928787231445,5.220105171203613,0.7435671091079712,5.643213748931885,0.9405356049537659,-0.0014744248474016786,-0.01991494745016098,-0.02696317620575428,0.005289855413138866,0.001758372294716537,2.94549560546875,5996646.0
21.299999237060547,45.21950912475586,-0.0032470165751874447,-0.004676023032516241,877.9384765625,-0.03058018907904625,1149.615234375,-0.06510008871555328,1072.75146484375,-0.05257575586438179,1172.376708984375,-0.08153171837329865,110.54601287841797,173.5336456298828,47.468536376953125,43.20549011230469,5.218777179718018,0.7434282302856445,5.642363548278809,0.9403939247131348,-0.0013764179311692715,-0.019803067669272423,-0.02692924439907074,0.00534618366509676,0.0017799927154555917,2.9454715251922607,5996597.0
21.399999618530273,45.21918487548828,-0.0037146189715713263,-0.004509119316935539,877.9353637695312,-0.03081967495381832,1149.6087646484375,-0.06539301574230194,1072.74609375,-0.05289725214242935,1172.3685302734375,-0.08163256198167801,110.53815460205078,173.5077667236328,47.45440673828125,43.19192123413086,5.217495441436768,0.7432971000671387,5.641571998596191,0.9402620196342468,-0.0012791866902261972,-0.019685035571455956,-0.026889333501458168,0.005402587354183197,0.0018017120892181993,2.9454472064971924,5996548.0
21.5,45.21881103515625,-0.0041655306704342365,-0.004403871949762106,877.9323120117188,-0.031057382002472878,1149.6021728515625,-0.06567782163619995,1072.7408447265625,-0.053213536739349365,1172.3603515625,-0.08171888440847397,110.53028869628906,173.48190307617188,47.44037628173828,43.178585052490234,5.21626091003418,0.7431735992431641,5.640838146209717,0.9401397109031677,-0.001183332409709692,-0.019561095163226128,-0.02684367634356022,0.005459055304527283,0.001823527505621314,2.945422887802124,5996498.0
21.600000381469727,45.2183952331543,-0.004605918191373348,-0.00431794160977006,877.92919921875,-0.03129321336746216,1149.5955810546875,-0.06595446914434433,1072.7354736328125,-0.05352448299527168,1172.3521728515625,-0.08179093152284622,110.52240753173828,173.45606994628906,47.42644500732422,43.16548538208008,5.215073585510254,0.7430577278137207,5.640161514282227,0.9400268793106079,-0.0010886407690122724,-0.01943146251142025,-0.026792477816343307,0.005515577737241983,0.0018454364035278559,2.9453980922698975,5996448.0
21.700000762939453,45.217933654785156,-0.005037712398916483,-0.0042863828130066395,877.926025390625,-0.031527068465948105,1149.5889892578125,-0.0662228986620903,1072.7301025390625,-0.053829971700906754,1172.343994140625,-0.0818488597869873,110.5145263671875,173.43023681640625,47.41261291503906,43.15262985229492,5.213934421539307,0.7429494857788086,5.639541149139404,0.9399235248565674,-0.0009944409830495715,-0.01929628476500511,-0.02673586644232273,0.005572145339101553,0.0018674359889701009,2.945373296737671,5996397.5
21.799999237060547,45.217430114746094,-0.005466350354254246,-0.004232374951243401,877.9228515625,-0.03175884857773781,1149.5823974609375,-0.0664830282330513,1072.7247314453125,-0.054129887372255325,1172.3358154296875,-0.08189277350902557,110.50664520263672,173.40444946289062,47.39889144897461,43.14002227783203,5.212843894958496,0.742848813533783,5.63897705078125,0.9398295283317566,-0.0009005737374536693,-0.019155675545334816,-0.026673946529626846,0.005628748331218958,0.001889523584395647,2.9453485012054443,5996346.5
21.899999618530273,45.21688461303711,-0.005889588035643101,-0.004113657865673304,877.919677734375,-0.03198846057057381,1149.57568359375,-0.06673476845026016,1072.7193603515625,-0.054424118250608444,1172.32763671875,-0.08192270994186401,110.4987564086914,173.37869262695312,47.38528060913086,43.1276741027832,5.211802005767822,0.742755651473999,5.638469696044922,0.9397449493408203,-0.000806411902885884,-0.01900968886911869,-0.026606760919094086,0.0056853764690458775,0.0019116962794214487,2.9453232288360596,5996295.0
22.0,45.2162971496582,-0.006300953682512045,-0.00404396653175354,877.9164428710938,-0.03221580758690834,1149.5689697265625,-0.06697802990674973,1072.7138671875,-0.054712552577257156,1172.3194580078125,-0.08193868398666382,110.4908676147461,173.35296630859375,47.371788024902344,43.11558151245117,5.210808753967285,0.7426699995994568,5.638018608093262,0.9396697282791138,-0.0007122677634470165,-0.018858401104807854,-0.026534372940659523,0.005742020905017853,0.0019339515129104257,2.9452977180480957,5996243.5
22.100000381469727,45.21566390991211,-0.0067053502425551414,-0.003948118072003126,877.9132080078125,-0.032440800219774246,1149.562255859375,-0.06721274554729462,1072.7083740234375,-0.054995086044073105,1172.311279296875,-0.08194082230329514,110.48297882080078,173.32728576660156,47.35841369628906,43.103755950927734,5.209864616394043,0.7425918579101562,5.637623310089111,0.9396039247512817,-0.0006189258419908583,-0.01870197430253029,-0.026456931605935097,0.005798671394586563,0.0019562861416488886,2.945272207260132,5996191.5
22.200000762939453,45.214996337890625,-0.007100162096321583,-0.003922152798622847,877.9099731445312,-0.032663341611623764,1149.5555419921875,-0.06743886321783066,1072.702880859375,-0.05527161434292793,1172.3031005859375,-0.08192923665046692,110.47509002685547,173.30165100097656,47.34516525268555,43.092201232910156,5.208970069885254,0.7425211071968079,5.637284278869629,0.9395474195480347,-0.0005257874727249146,-0.018540503457188606,-0.026374518871307373,0.005855318624526262,0.001978697720915079,2.945246458053589,5996139.0
22.299999237060547,45.21428680419922,-0.007492377422749996,-0.0038570004981011152,877.9066772460938,-0.03288334608078003,1149.548828125,-0.06765631586313248,1072.697265625,-0.05554203689098358,1172.294921875,-0.08190403133630753,110.46720886230469,173.2760772705078,47.33204650878906,43.0809211730957,5.20812463760376,0.7424578070640564,5.637001037597656,0.9395001530647278,-0.0004332281823735684,-0.018374118953943253,-0.026287255808711052,0.005911953281611204,0.0020011828746646643,2.945220708847046,5996086.5
22.399999618530273,45.21353530883789,-0.0078780772164464,-0.003793134121224284,877.9033813476562,-0.03310072049498558,1149.5419921875,-0.0678650364279747,1072.6917724609375,-0.05580626428127289,1172.2867431640625,-0.08186525106430054,110.4593276977539,173.2505645751953,47.31905746459961,43.06991958618164,5.207329273223877,0.7424018979072571,5.636773109436035,0.9394621253013611,-0.0003404066083021462,-0.018202869221568108,-0.02619517222046852,0.005968565586954355,0.002023739041760564,2.945194721221924,5996033.5
22.5,45.21274948120117,-0.008257390931248665,-0.0037655855994671583,877.9000854492188,-0.03331538289785385,1149.5352783203125,-0.06806495785713196,1072.6861572265625,-0.056064192205667496,1172.278564453125,-0.08181294053792953,110.45144653320312,173.22511291503906,47.30620574951172,43.059200286865234,5.206583499908447,0.7423533797264099,5.636600494384766,0.9394333958625793,-0.0002478501119185239,-0.018026841804385185,-0.026098351925611496,0.006025146227329969,0.0020463631954044104,2.9451682567596436,5995980.0
22.600000381469727,45.21192169189453,-0.008633949793875217,-0.003777304431423545,877.896728515625,-0.03352724015712738,1149.5284423828125,-0.06825600564479828,1072.6805419921875,-0.05631573870778084,1172.2703857421875,-0.08174716681241989,110.4435806274414,173.19972229003906,47.29349136352539,43.04876708984375,5.205887794494629,0.7423121929168701,5.636483669281006,0.9394139051437378,-0.00015553149569313973,-0.017846129834651947,-0.025996869429945946,0.006081686355173588,0.00206905254162848,2.9451420307159424,5995926.0
22.700000762939453,45.2110595703125,-0.009011680260300636,-0.0037729793693870306,877.8933715820312,-0.0337362177670002,1149.5216064453125,-0.06843811273574829,1072.6749267578125,-0.056560810655355453,1172.26220703125,-0.08166796714067459,110.43572235107422,173.17442321777344,47.28092575073242,43.03862380981445,5.205241680145264,0.7422783970832825,5.6364216804504395,0.9394036531448364,-6.302857946138829e-05,-0.017660779878497124,-0.025890760123729706,0.006138176657259464,0.002091804053634405,2.945115327835083,5995872.0
22.799999237060547,45.21015930175781,-0.009388977661728859,-0.0037747814785689116,877.8900146484375,-0.03394222632050514,1149.5147705078125,-0.06861119717359543,1072.669189453125,-0.05679932236671448,1172.2540283203125,-0.08157528936862946,110.42787170410156,173.14918518066406,47.26850509643555,43.028778076171875,5.204646110534668,0.7422518730163574,5.636415958404541,0.93940269947052,3.0110964871710166e-05,-0.017470790073275566,-0.02578001283109188,0.006194606889039278,0.0021146144717931747,2.9450886249542236,5995817.5
22.899999618530273,45.2092170715332,-0.009766455739736557,-0.0037978761829435825,877.8865966796875,-0.034145183861255646,1149.5079345703125,-0.06877515465021133,1072.66357421875,-0.05703118070960045,1172.245849609375,-0.0814690813422203,110.42002868652344,173.12403869628906,47.25623321533203,43.019229888916016,5.204100608825684,0.7422327399253845,5.636466026306152,0.9394110441207886,0.0001236803800566122,-0.017276179045438766,-0.02566462755203247,0.0062509686686098576,0.002137481002137065,2.945061683654785,5995763.0
23.0,45.2082405090332,-0.010146243497729301,-0.003796369768679142,877.8831787109375,-0.03434501588344574,1149.5009765625,-0.06892990320920944,1072.6578369140625,-0.0572563000023365,1172.2376708984375,-0.08134929835796356,110.4122085571289,173.09898376464844,47.24412155151367,43.00998306274414,5.2036051750183105,0.742220938205719,5.636572360992432,0.9394287467002869,0.00021777239453513175,-0.017076954245567322,-0.025544608011841774,0.006307252682745457,0.002160400617867708,2.9450347423553467,5995708.0
23.100000381469727,45.20722579956055,-0.010525880381464958,-0.0037996196188032627,877.8796997070312,-0.034541644155979156,1149.494140625,-0.0690753385424614,1072.652099609375,-0.057474590837955475,1172.2296142578125,-0.08121585100889206,110.4043960571289,173.0740203857422,47.2321662902832,43.00104522705078,5.203160762786865,0.7422165274620056,5.636735916137695,0.9394559860229492,0.0003126487717963755,-0.016873102635145187,-0.025419922545552254,0.006363448686897755,0.002183370292186737,2.945007562637329,5995652.5
23.200000762939453,45.2061767578125,-0.010905842296779156,-0.003832355374470353,877.8762817382812,-0.03473498672246933,1149.4871826171875,-0.06921136379241943,1072.6463623046875,-0.0576859675347805,1172.221435546875,-0.08106867969036102,110.39659118652344,173.04916381835938,47.22037124633789,42.99241638183594,5.202766418457031,0.7422195076942444,5.636955738067627,0.9394926428794861,0.00040800985880196095,-0.016664639115333557,-0.02529057301580906,0.006419547833502293,0.0022063867654651403,2.9449801445007324,5995596.5
23.299999237060547,45.20508575439453,-0.011289077810943127,-0.0038185182493180037,877.872802734375,-0.03492496907711029,1149.480224609375,-0.06933789700269699,1072.6405029296875,-0.05789033696055412,1172.21337890625,-0.08090772479772568,110.3888168334961,173.0244140625,47.208744049072266,42.984100341796875,5.202423095703125,0.7422299385070801,5.637233734130859,0.9395389556884766,0.0005039340467192233,-0.01645156927406788,-0.02515655755996704,0.006475540343672037,0.0022294470109045506,2.9449524879455566,5995540.5
23.399999618530273,45.203956604003906,-0.011670930311083794,-0.0038129277527332306,877.8692626953125,-0.03511151671409607,1149.4732666015625,-0.06945482641458511,1072.634765625,-0.058087609708309174,1172.205322265625,-0.08073287457227707,110.38105010986328,172.999755859375,47.197288513183594,42.97610092163086,5.2021307945251465,0.7422478199005127,5.637568950653076,0.9395948648452759,0.0006007813499309123,-0.01623387075960636,-0.025017835199832916,0.006531416904181242,0.002252547536045313,2.944924831390381,5995484.5
23.5,45.202789306640625,-0.012052223086357117,-0.0037822560407221317,877.8657836914062,-0.0352945551276207,1149.46630859375,-0.06956206262111664,1072.62890625,-0.05827770009636879,1172.197265625,-0.08054408431053162,110.37330627441406,172.97523498535156,47.186004638671875,42.96842575073242,5.201889991760254,0.7422732710838318,5.637962818145752,0.9396604299545288,0.0006979794125072658,-0.016011569648981094,-0.024874424561858177,0.006587167736142874,0.0022756855469197035,2.944897174835205,5995427.5
23.600000381469727,45.20158386230469,-0.012430448085069656,-0.0037710596807301044,877.8622436523438,-0.0354740135371685,1149.4593505859375,-0.069659523665905,1072.623046875,-0.05846051499247551,1172.189208984375,-0.08034130930900574,110.36558532714844,172.95082092285156,47.17490005493164,42.9610710144043,5.201700210571289,0.7423062324523926,5.6384148597717285,0.9397358298301697,0.0007956568733789027,-0.01578468829393387,-0.024726329371333122,0.006642783060669899,0.002298857783898711,2.944869041442871,5995371.0
23.700000762939453,45.200340270996094,-0.012807554565370083,-0.0037229713052511215,877.858642578125,-0.03564981743693352,1149.452392578125,-0.06974712759256363,1072.6171875,-0.05863596871495247,1172.18115234375,-0.08012452721595764,110.35787963867188,172.92654418945312,47.163970947265625,42.95404815673828,5.201562404632568,0.7423467636108398,5.638925552368164,0.9398209452629089,0.0008934978395700455,-0.015553276985883713,-0.024573592469096184,0.0066982535645365715,0.0023220605216920376,2.944841146469116,5995313.5
23.799999237060547,45.199058532714844,-0.013179851695895195,-0.003658141940832138,877.8551025390625,-0.03582189232110977,1149.4454345703125,-0.06982479989528656,1072.611328125,-0.0588039793074131,1172.173095703125,-0.07989371567964554,110.35020446777344,172.9023895263672,47.15323257446289,42.94735336303711,5.201476097106934,0.7423949837684631,5.639495372772217,0.9399158358573914,0.0009917455026879907,-0.015317362733185291,-0.024416223168373108,0.006753569468855858,0.0023452909663319588,2.944812774658203,5995256.0
23.899999618530273,45.1977424621582,-0.013545665889978409,-0.0036311312578618526,877.8515014648438,-0.03599017485976219,1149.4384765625,-0.06989247351884842,1072.60546875,-0.058964453637599945,1172.1651611328125,-0.07964889705181122,110.3425521850586,172.8783721923828,47.142677307128906,42.94099807739258,5.201441764831543,0.7424508333206177,5.64012336730957,0.9400206208229065,0.0010899307671934366,-0.01507701724767685,-0.02425428479909897,0.0068087209947407246,0.00236854562535882,2.94478440284729,5995198.5
24.0,45.196388244628906,-0.013908778317272663,-0.0035739101003855467,877.847900390625,-0.03615459054708481,1149.4315185546875,-0.06995010375976562,1072.599609375,-0.05911731719970703,1172.1572265625,-0.07939011603593826,110.33492279052734,172.8544921875,47.13231658935547,42.93497848510742,5.201459884643555,0.7425143718719482,5.640810966491699,0.94013512134552,0.001187855377793312,-0.014832334592938423,-0.024087853729724884,0.006863697897642851,0.0023918210063129663,2.944756031036377,5995140.5
24.100000381469727,45.19499588012695,-0.014266169629991055,-0.003453304758295417,877.84423828125,-0.03631506860256195,1149.4244384765625,-0.0699976310133934,1072.5936279296875,-0.059262484312057495,1172.1492919921875,-0.07911740988492966,110.32733154296875,172.8307647705078,47.12215042114258,42.929298400878906,5.201530456542969,0.7425855994224548,5.641556739807129,0.9402594566345215,0.001285966020077467,-0.014583361335098743,-0.02391696721315384,0.006918491329997778,0.0024151138495653868,2.9447274208068848,5995082.0
24.200000762939453,45.19356918334961,-0.014611500315368176,-0.0033214506693184376,877.8406372070312,-0.03647154942154884,1149.41748046875,-0.07003498822450638,1072.5877685546875,-0.059399884194135666,1172.141357421875,-0.07883080095052719,110.31975555419922,172.80718994140625,47.1121826171875,42.92396545410156,5.201653480529785,0.7426645755767822,5.642361640930176,0.9403935670852661,0.0013838588492944837,-0.014330179430544376,-0.023741692304611206,0.006973091512918472,0.00243842089548707,2.9446985721588135,5995023.5
24.299999237060547,45.192108154296875,-0.01494364533573389,-0.0032074572518467903,877.8369750976562,-0.03662395849823952,1149.4105224609375,-0.07006217539310455,1072.581787109375,-0.05952943488955498,1172.133544921875,-0.078530453145504,110.31221771240234,172.78378295898438,47.1024169921875,42.91897964477539,5.201829433441162,0.7427511811256409,5.643224716186523,0.9405374526977539,0.0014807587722316384,-0.01407295186072588,-0.023562179878354073,0.007027489133179188,0.0024617386516183615,2.944669723510742,5994964.5
24.399999618530273,45.19061279296875,-0.015264390967786312,-0.003086882410570979,877.8333129882812,-0.0367722362279892,1149.4034423828125,-0.07007917761802673,1072.5758056640625,-0.059651076793670654,1172.125732421875,-0.0782165601849556,110.30471801757812,172.76052856445312,47.09285354614258,42.914344787597656,5.202057361602783,0.7428455352783203,5.644145488739014,0.9406908750534058,0.0015765208518132567,-0.013811853714287281,-0.023378591984510422,0.007081673946231604,0.00248506385833025,2.944640636444092,5994905.5
24.5,45.1890869140625,-0.015573079697787762,-0.0029081201646476984,877.82958984375,-0.03691631183028221,1149.396484375,-0.07008600980043411,1072.56982421875,-0.059764742851257324,1172.117919921875,-0.07788930833339691,110.2972412109375,172.7374267578125,47.083499908447266,42.91006088256836,5.202338695526123,0.742947518825531,5.64512300491333,0.9408538341522217,0.0016713174991309643,-0.013547037728130817,-0.023191068321466446,0.007135637104511261,0.00250839302316308,2.9446115493774414,5994846.5
24.600000381469727,45.187530517578125,-0.015863891690969467,-0.0027022070717066526,877.825927734375,-0.03705613315105438,1149.389404296875,-0.07008267194032669,1072.5638427734375,-0.05987037718296051,1172.110107421875,-0.07754890620708466,110.28980255126953,172.7145233154297,47.07435989379883,42.906131744384766,5.202672481536865,0.743057131767273,5.646157264709473,0.9410262107849121,0.0017650147201493382,-0.013278664089739323,-0.022999756038188934,0.007189369760453701,0.002531722653657198,2.944582462310791,5994787.0
24.700000762939453,45.185943603515625,-0.01613411121070385,-0.0024761271197348833,877.8222045898438,-0.03719162940979004,1149.3824462890625,-0.07006919384002686,1072.557861328125,-0.059967927634716034,1172.1024169921875,-0.07719562947750092,110.28240203857422,172.6917724609375,47.065433502197266,42.902565002441406,5.20305871963501,0.7431742548942566,5.647246837615967,0.9412078261375427,0.0018568621017038822,-0.013006966561079025,-0.022804878652095795,0.00724286213517189,0.0025550497230142355,2.9445531368255615,5994727.0
24.799999237060547,45.184329986572266,-0.016381723806262016,-0.0022978156339377165,877.8184814453125,-0.037322744727134705,1149.37548828125,-0.07004565000534058,1072.5518798828125,-0.060057349503040314,1172.0947265625,-0.07682984322309494,110.27503967285156,172.66921997070312,47.056724548339844,42.89935302734375,5.203497886657715,0.7432988882064819,5.648390769958496,0.9413984417915344,0.0019464987562969327,-0.012732209637761116,-0.022606685757637024,0.0072961063124239445,0.0025783705059438944,2.944523572921753,5994667.0
24.899999618530273,45.18269348144531,-0.016611507162451744,-0.002210058970376849,877.8147583007812,-0.0374494232237339,1149.368408203125,-0.07001211494207382,1072.5458984375,-0.06013860926032066,1172.0870361328125,-0.07645195722579956,110.26771545410156,172.6468505859375,47.04823303222656,42.89649963378906,5.203988552093506,0.7434308528900146,5.649587154388428,0.9415978789329529,0.0020336159504950047,-0.0124546829611063,-0.022405458614230156,0.007349093444645405,0.0026016817428171635,2.9444940090179443,5994607.0
25.0,45.1810302734375,-0.016832511872053146,-0.0021702712401747704,877.8109741210938,-0.037571609020233154,1149.3614501953125,-0.06996867060661316,1072.539794921875,-0.060211680829524994,1172.079345703125,-0.07606235146522522,110.26042938232422,172.62466430664062,47.03996658325195,42.89400863647461,5.204531669616699,0.74357008934021,5.6508355140686035,0.941805899143219,0.0021187306847423315,-0.012174617499113083,-0.0222014132887125,0.0074018151499331,0.0026249801740050316,2.9444644451141357,5994546.5
25.100000381469727,45.17934799194336,-0.01704953983426094,-0.0021693434100598097,877.8072509765625,-0.03768924996256828,1149.3544921875,-0.06991536170244217,1072.5338134765625,-0.06027654558420181,1172.07177734375,-0.07566124945878983,110.25318908691406,172.60267639160156,47.03192138671875,42.891883850097656,5.20512580871582,0.7437163591384888,5.652134418487549,0.9420223832130432,0.0022028654348105192,-0.011892133392393589,-0.021994659677147865,0.007454263512045145,0.002648262307047844,2.944434642791748,5994486.0
25.200000762939453,45.177642822265625,-0.017266472801566124,-0.0021386670414358377,877.803466796875,-0.03780229389667511,1149.347412109375,-0.06985219568014145,1072.52783203125,-0.06033318489789963,1172.064208984375,-0.07524877786636353,110.24598693847656,172.5808868408203,47.024105072021484,42.89011764526367,5.205771446228027,0.7438697218894958,5.6534833908081055,0.9422472715377808,0.0022865368518978357,-0.011607290245592594,-0.021785246208310127,0.0075064306147396564,0.0026715253479778767,2.9444048404693604,5994425.5
25.299999237060547,45.1759147644043,-0.017480339854955673,-0.0020215725526213646,877.7996826171875,-0.03791069611907005,1149.3404541015625,-0.0697791650891304,1072.521728515625,-0.060381583869457245,1172.0567626953125,-0.07482496649026871,110.23882293701172,172.55929565429688,47.01652145385742,42.88871765136719,5.206467151641846,0.7440299391746521,5.654882907867432,0.9424804449081421,0.0023702022153884172,-0.011320100165903568,-0.021573174744844437,0.00755830854177475,0.0026947655715048313,2.9443750381469727,5994364.5
25.399999618530273,45.17416763305664,-0.017682498320937157,-0.0019419837044551969,877.7958984375,-0.038014404475688934,1149.33349609375,-0.06969626247882843,1072.5157470703125,-0.06042172387242317,1172.04931640625,-0.07438987493515015,110.2317123413086,172.5379180908203,47.0091667175293,42.88767623901367,5.207213878631592,0.7441969513893127,5.656332015991211,0.9427220225334167,0.002453494118526578,-0.011030612513422966,-0.021358482539653778,0.007609889842569828,0.0027179799508303404,2.944344997406006,5994303.5
25.5,45.172401428222656,-0.017876695841550827,-0.0018989908276125789,877.7920532226562,-0.03811338543891907,1149.3265380859375,-0.06960353255271912,1072.5096435546875,-0.06045358628034592,1172.0418701171875,-0.07394368201494217,110.22464752197266,172.51675415039062,47.002044677734375,42.88700485229492,5.208010196685791,0.7443707585334778,5.657831192016602,0.9429718255996704,0.002535375766456127,-0.010738982819020748,-0.02114131487905979,0.00766116613522172,0.002741164993494749,2.944314956665039,5994242.5
25.600000381469727,45.17061233520508,-0.018066594377160072,-0.0018113100668415427,877.7882690429688,-0.038207586854696274,1149.319580078125,-0.06950100511312485,1072.503662109375,-0.06047716736793518,1172.0345458984375,-0.0734865739941597,110.2176284790039,172.4958038330078,46.99515914916992,42.886695861816406,5.208856105804443,0.7445512413978577,5.659378528594971,0.9432297945022583,0.002616329351440072,-0.010445320047438145,-0.020921768620610237,0.007712130434811115,0.00276431767269969,2.944284677505493,5994181.0
25.700000762939453,45.16880416870117,-0.018247725442051888,-0.0017109629698097706,877.784423828125,-0.03829697519540787,1149.3126220703125,-0.06938870251178741,1072.49755859375,-0.06049244850873947,1172.0272216796875,-0.07301867753267288,110.21065521240234,172.47506713867188,46.98851013183594,42.886749267578125,5.209751129150391,0.7447383403778076,5.660974502563477,0.9434957504272461,0.0026967579033225775,-0.01014968752861023,-0.020699895918369293,0.00776277482509613,0.002787434495985508,2.9442543983459473,5994119.5
25.799999237060547,45.1669807434082,-0.018418822437524796,-0.00164219515863806,877.7805786132812,-0.038381513208150864,1149.3056640625,-0.0692666620016098,1072.491455078125,-0.06049942970275879,1172.0198974609375,-0.07254013419151306,110.20372772216797,172.45455932617188,46.98210144042969,42.887168884277344,5.210694789886475,0.7449319362640381,5.662618160247803,0.9437697529792786,0.002776085864752531,-0.009852202609181404,-0.020475806668400764,0.007813092321157455,0.002810512203723192,2.9442241191864014,5994057.5
25.899999618530273,45.165138244628906,-0.018583042547106743,-0.0015812774654477835,877.7767333984375,-0.03846116364002228,1149.298828125,-0.06913492828607559,1072.4854736328125,-0.06049809977412224,1172.0126953125,-0.07205116748809814,110.19686126708984,172.4342803955078,46.97593307495117,42.8879508972168,5.211687088012695,0.7451320290565491,5.664309024810791,0.9440515637397766,0.0028541642241179943,-0.009553002193570137,-0.0202496238052845,0.007863074541091919,0.002833547769114375,2.9441938400268555,5993996.0
26.0,45.16328048706055,-0.018741169944405556,-0.0015988037921488285,877.7728881835938,-0.038535892963409424,1149.2918701171875,-0.06899355351924896,1072.4793701171875,-0.06048846244812012,1172.0054931640625,-0.07155193388462067,110.1900405883789,172.4142303466797,46.970008850097656,42.88909912109375,5.2127275466918945,0.7453385591506958,5.666046619415283,0.9443411231040955,0.0029313601553440094,-0.009252178482711315,-0.020021433010697365,0.007912715896964073,0.0028565379325300455,2.9441633224487305,5993934.0
26.100000381469727,45.161407470703125,-0.018901050090789795,-0.0015708822757005692,877.76904296875,-0.038605667650699615,1149.2850341796875,-0.0688425675034523,1072.473388671875,-0.060470521450042725,1171.9984130859375,-0.07104257494211197,110.18326568603516,172.3944091796875,46.96432876586914,42.8906135559082,5.213815212249756,0.745551347732544,5.667829990386963,0.9446383714675903,0.0030077341943979263,-0.008949818089604378,-0.01979130506515503,0.007962008938193321,0.0028794794343411922,2.9441330432891846,5993872.0
26.200000762939453,45.159515380859375,-0.019058138132095337,-0.0015251245349645615,877.7651977539062,-0.038670461624860764,1149.278076171875,-0.0686819851398468,1072.46728515625,-0.060444269329309464,1171.9913330078125,-0.07052314281463623,110.17655181884766,172.3748321533203,46.958892822265625,42.892486572265625,5.214950084686279,0.7457704544067383,5.669659614562988,0.9449432492256165,0.003084240946918726,-0.008645908907055855,-0.01955922320485115,0.008010945282876492,0.002902369014918804,2.9441025257110596,5993810.0
26.299999237060547,45.15761184692383,-0.019210651516914368,-0.001440138090401888,877.7612915039062,-0.03873024508357048,1149.271240234375,-0.06851182132959366,1072.4613037109375,-0.06040971726179123,1171.9842529296875,-0.06999366730451584,110.1698989868164,172.35549926757812,46.953704833984375,42.89472579956055,5.216131687164307,0.7459957003593445,5.671534538269043,0.9452557563781738,0.003160292049869895,-0.008340496569871902,-0.019325220957398415,0.008059520274400711,0.0029252036474645138,2.9440717697143555,5993747.5
26.399999618530273,45.15568923950195,-0.01935466378927231,-0.0012182279024273157,877.7574462890625,-0.03878499194979668,1149.264404296875,-0.06833209097385406,1072.4552001953125,-0.060366857796907425,1171.977294921875,-0.06945425271987915,110.16329193115234,172.33641052246094,46.948768615722656,42.89732360839844,5.21735954284668,0.7462270855903625,5.673454761505127,0.9455758333206177,0.003235702170059085,-0.008033648133277893,-0.01908935233950615,0.008107724599540234,0.00294798007234931,2.9440412521362305,5993685.0
26.5,45.15375518798828,-0.01947648636996746,-0.0009787888266146183,877.7535400390625,-0.03883467987179756,1149.257568359375,-0.0681428536772728,1072.44921875,-0.060315705835819244,1171.9703369140625,-0.0689050629734993,110.15674591064453,172.31756591796875,46.94408416748047,42.90028381347656,5.218633651733398,0.7464646100997925,5.67542028427124,0.9459033608436584,0.0033099879510700703,-0.007725475821644068,-0.01885172352194786,0.008155553601682186,0.002970694797113538,2.9440104961395264,5993623.0
26.600000381469727,45.15180587768555,-0.019574366509914398,-0.0008668616064824164,877.7496337890625,-0.038879282772541046,1149.250732421875,-0.06794422119855881,1072.443115234375,-0.06025626137852669,1171.9635009765625,-0.06834645569324493,110.15025329589844,172.29896545410156,46.93964767456055,42.90360641479492,5.2199530601501465,0.7467081546783447,5.677428722381592,0.9462381601333618,0.0033814518246799707,-0.007416264154016972,-0.018612608313560486,0.008202998898923397,0.002993345260620117,2.9439797401428223,5993560.5
26.700000762939453,45.14984893798828,-0.019661052152514458,-0.0008393911411985755,877.7457885742188,-0.03891877830028534,1149.2440185546875,-0.06773632764816284,1072.4371337890625,-0.060188546776771545,1171.9566650390625,-0.06777893751859665,110.1438217163086,172.2806396484375,46.93546676635742,42.90728759765625,5.221317291259766,0.7469576001167297,5.679479122161865,0.9465798735618591,0.00344987609423697,-0.007106315810233355,-0.018372299149632454,0.008250054903328419,0.0030159279704093933,2.9439492225646973,5993497.5
26.799999237060547,45.147884368896484,-0.01974499225616455,-0.0008081513224169612,877.7418823242188,-0.03895315155386925,1149.2371826171875,-0.06751930713653564,1072.43115234375,-0.06011258810758591,1171.949951171875,-0.06720282882452011,110.137451171875,172.26255798339844,46.931541442871094,42.91132736206055,5.222725868225098,0.747212827205658,5.681570053100586,0.9469283819198608,0.0035167518071830273,-0.006795777473598719,-0.018130933865904808,0.008296716026961803,0.0030384398996829987,2.943918466567993,5993435.0
26.899999618530273,45.14590835571289,-0.019825806841254234,-0.0008422029204666615,877.7379760742188,-0.03898238763213158,1149.23046875,-0.0672932118177414,1072.4251708984375,-0.06002841517329216,1171.9432373046875,-0.06661828607320786,110.13114166259766,172.2447509765625,46.9278678894043,42.91572570800781,5.224178791046143,0.7474737763404846,5.683701038360596,0.9472835063934326,0.003583011217415333,-0.006484691984951496,-0.017888545989990234,0.008342975750565529,0.0030608780216425657,2.94388747215271,5993372.5
27.0,45.143924713134766,-0.019910026341676712,-0.0008611525991000235,877.7340698242188,-0.039006467908620834,1149.2237548828125,-0.06705809384584427,1072.419189453125,-0.05993605777621269,1171.9366455078125,-0.06602541357278824,110.12489318847656,172.22718811035156,46.92445373535156,42.920475006103516,5.225674629211426,0.7477402091026306,5.685871601104736,0.9476452469825745,0.00364856724627316,-0.006173106376081705,-0.017645174637436867,0.008388828486204147,0.0030832395423203707,2.943856716156006,5993309.5
27.100000381469727,45.14193344116211,-0.019996142014861107,-0.0008762127836234868,877.7301635742188,-0.039025381207466125,1149.217041015625,-0.06681398302316666,1072.4130859375,-0.05983554199337959,1171.9300537109375,-0.06542424112558365,110.11871337890625,172.2099151611328,46.921295166015625,42.92557907104492,5.227213382720947,0.7480121850967407,5.68808126449585,0.9480135440826416,0.0037142448127269745,-0.005860988050699234,-0.017400776967406273,0.008434268645942211,0.0031055212020874023,2.9438259601593018,5993247.0
27.200000762939453,45.13993453979492,-0.02008376270532608,-0.0009146667434833944,877.7262573242188,-0.039039116352796555,1149.21044921875,-0.06656088680028915,1072.4071044921875,-0.05972690135240555,1171.923583984375,-0.06481476128101349,110.11258697509766,172.19290161132812,46.918392181396484,42.93103790283203,5.228794097900391,0.7482895255088806,5.690330505371094,0.948388397693634,0.0037798488046973944,-0.005548322573304176,-0.01715533249080181,0.008479289710521698,0.003127720206975937,2.9437949657440186,5993184.0
27.299999237060547,45.1379280090332,-0.020175229758024216,-0.0008535154047422111,877.7223510742188,-0.039047665894031525,1149.2037353515625,-0.06629883497953415,1072.4012451171875,-0.05961015447974205,1171.9171142578125,-0.06419698894023895,110.10652923583984,172.17616271972656,46.915748596191406,42.93684387207031,5.230416297912598,0.7485721707344055,5.6926188468933105,0.9487698078155518,0.003845368977636099,-0.005235099699348211,-0.01690882071852684,0.008523887023329735,0.003149833297356963,2.9437642097473145,5993121.5
27.399999618530273,45.13591003417969,-0.020260581746697426,-0.0007136141648516059,877.7184448242188,-0.03905101865530014,1149.1971435546875,-0.06602784246206284,1072.395263671875,-0.059485334903001785,1171.91064453125,-0.06357088685035706,110.10054016113281,172.15969848632812,46.91336441040039,42.942996978759766,5.232079982757568,0.7488601803779602,5.694946765899658,0.9491577744483948,0.003911119420081377,-0.004921281710267067,-0.01666119322180748,0.0085680540651083,0.003171857912093401,2.9437334537506104,5993058.5
