t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
27.5,45.13388442993164,-0.020331943407654762,-0.0005643596523441374,877.7145385742188,-0.0390491746366024,1149.1905517578125,-0.0657479539513588,1072.3892822265625,-0.05935245752334595,1171.9044189453125,-0.06293655186891556,110.09461212158203,172.1435089111328,46.91123962402344,42.949501037597656,5.2337846755981445,0.7491534352302551,5.6973137855529785,0.9495522975921631,0.003975873813033104,-0.004606952425092459,-0.016412528231739998,0.008611786179244518,0.0031937905587255955,2.943702459335327,5992995.5
27.600000381469727,45.13185119628906,-0.02038837969303131,-0.00041355713619850576,877.7106323242188,-0.03904212638735771,1149.1839599609375,-0.06545925885438919,1072.3834228515625,-0.059211552143096924,1171.8980712890625,-0.06229425221681595,110.08875274658203,172.1276092529297,46.90937805175781,42.95634460449219,5.23552942276001,0.7494519352912903,5.699718952178955,0.9499531388282776,0.00403869803994894,-0.004292292054742575,-0.016162997111678123,0.008655075915157795,0.00321562890894711,2.943671703338623,5992933.0
27.700000762939453,45.12981033325195,-0.020429734140634537,-0.00022907310631126165,877.7067260742188,-0.039029866456985474,1149.177490234375,-0.06516187638044357,1072.37744140625,-0.0590626485645771,1171.8919677734375,-0.0616443008184433,110.08296203613281,172.11199951171875,46.90777587890625,42.96353530883789,5.237314224243164,0.7497555613517761,5.702160835266113,0.9503601789474487,0.004099465906620026,-0.003977491986006498,-0.015912780538201332,0.00869791954755783,0.0032373694702982903,2.943640947341919,5992870.0
27.799999237060547,45.127769470214844,-0.02045264281332493,-2.3194153982331045e-05,877.702880859375,-0.039012398570775986,1149.1710205078125,-0.06485594063997269,1072.37158203125,-0.05890578776597977,1171.8857421875,-0.060987044125795364,110.07723236083984,172.09666442871094,46.90643310546875,42.9710693359375,5.239138603210449,0.7500642538070679,5.704638481140137,0.9507731199264526,0.004158101975917816,-0.003662745701149106,-0.015662066638469696,0.008740311488509178,0.0032590096816420555,2.9436099529266357,5992807.5
27.899999618530273,45.1257209777832,-0.02045496180653572,0.00025272328639402986,877.698974609375,-0.03898971900343895,1149.16455078125,-0.06454158574342728,1072.36572265625,-0.0587410107254982,1171.8797607421875,-0.06032286956906319,110.07157897949219,172.0816192626953,46.90535354614258,42.978939056396484,5.241001605987549,0.750377893447876,5.707150459289551,0.951191782951355,0.004214128013700247,-0.00334828719496727,-0.015411079861223698,0.00878224615007639,0.0032805465161800385,2.9435791969299316,5992744.5
28.0,45.12367630004883,-0.020429689437150955,0.0005620458396151662,877.695068359375,-0.03896183520555496,1149.1580810546875,-0.06421899050474167,1072.35986328125,-0.05856837332248688,1171.873779296875,-0.05965223163366318,110.06599426269531,172.06687927246094,46.904537200927734,42.98714828491211,5.242902755737305,0.7506963610649109,5.709694862365723,0.9516158699989319,0.004267229698598385,-0.0030343765392899513,-0.015160073526203632,0.008823718875646591,0.003301977412775159,2.9435484409332275,5992682.0
28.100000381469727,45.12163543701172,-0.02037348411977291,0.0009053113171830773,877.691162109375,-0.038928743451833725,1149.151611328125,-0.06388836354017258,1072.35400390625,-0.058387935161590576,1171.8677978515625,-0.058975700289011,110.06048583984375,172.0524139404297,46.90398406982422,42.995689392089844,5.244841575622559,0.7510194778442383,5.7122697830200195,0.9520449638366699,0.004316465463489294,-0.0027213594876229763,-0.014909385703504086,0.00886472687125206,0.003323299577459693,2.9435176849365234,5992619.0
28.200000762939453,45.119598388671875,-0.02028295397758484,0.0012591411359608173,877.687255859375,-0.038890451192855835,1149.145263671875,-0.0635499432682991,1072.34814453125,-0.058199770748615265,1171.8619384765625,-0.05829395353794098,110.05503845214844,172.0382537841797,46.903690338134766,43.00456237792969,5.246817111968994,0.751347005367279,5.71487283706665,0.9524787664413452,0.004361354745924473,-0.0024096218403428793,-0.014659397304058075,0.008905264548957348,0.0033445104490965605,2.9434869289398193,5992556.5
28.299999237060547,45.11756896972656,-0.020157039165496826,0.0016155053162947297,877.6834106445312,-0.038846973329782486,1149.138916015625,-0.06320401281118393,1072.34228515625,-0.05800396203994751,1171.8560791015625,-0.057607732713222504,110.04966735839844,172.02439880371094,46.90365982055664,43.01375961303711,5.248827934265137,0.7516787648200989,5.717500686645508,0.9529167413711548,0.004401372279971838,-0.0020995906088501215,-0.014410528354346752,0.008945330046117306,0.0033656074665486813,2.9434561729431152,5992494.0
28.399999618530273,45.11555480957031,-0.019995488226413727,0.001900511677376926,877.6795043945312,-0.038798317313194275,1149.1326904296875,-0.06285087764263153,1072.3365478515625,-0.05780060961842537,1171.8504638671875,-0.05691785365343094,110.04437255859375,172.01083374023438,46.90388870239258,43.02328109741211,5.25087308883667,0.7520143985748291,5.720150470733643,0.9533584117889404,0.004436274990439415,-0.001791705028153956,-0.014163212850689888,0.008984919637441635,0.003386588068678975,2.943425416946411,5992431.5
28.5,45.11355209350586,-0.019805436953902245,0.0021562965121120214,877.6755981445312,-0.038744501769542694,1149.1263427734375,-0.06249084323644638,1072.330810546875,-0.057589832693338394,1171.8447265625,-0.05622514709830284,110.03914642333984,171.99757385253906,46.90437316894531,43.033119201660156,5.252951622009277,0.7523537278175354,5.7228193283081055,0.9538032412528992,0.004465905483812094,-0.0014864068944007158,-0.013917887583374977,0.009024030528962612,0.0034074499271810055,2.943394899368286,5992369.5
28.600000381469727,45.111572265625,-0.019589807838201523,0.002355505246669054,877.6717529296875,-0.03868553787469864,1149.1201171875,-0.06212422624230385,1072.3250732421875,-0.057371754199266434,1171.839111328125,-0.0555303692817688,110.03399658203125,171.98460388183594,46.905120849609375,43.043270111083984,5.255062103271484,0.7526962757110596,5.725504398345947,0.9542507529258728,0.004491032566875219,-0.001184049528092146,-0.013674902729690075,0.009062662720680237,0.003428190713748336,2.943364381790161,5992307.0
28.700000762939453,45.109615325927734,-0.019354257732629776,0.0025189605075865984,877.6679077148438,-0.038621459156274796,1149.1138916015625,-0.061751317232847214,1072.3193359375,-0.05714650824666023,1171.8336181640625,-0.05483420565724373,110.02891540527344,171.97193908691406,46.906124114990234,43.0537223815918,5.257202625274658,0.7530418634414673,5.728202819824219,0.9547005295753479,0.0045118872076272964,-0.0008849497535265982,-0.013434572145342827,0.009100813418626785,0.003448808565735817,2.943333625793457,5992245.0
28.799999237060547,45.1076774597168,-0.01910236105322838,0.0026394252199679613,877.6640014648438,-0.038552287966012955,1149.1077880859375,-0.061372388154268265,1072.3135986328125,-0.05691424384713173,1171.8282470703125,-0.05413725599646568,110.02391052246094,171.95957946777344,46.907379150390625,43.06447982788086,5.259371757507324,0.7533900141716003,5.730912685394287,0.955152153968811,0.0045290919952094555,-0.0005893544876016676,-0.013197138905525208,0.009138483554124832,0.003469301387667656,2.943303346633911,5992183.0
28.899999618530273,45.105770111083984,-0.018838418647646904,0.002698237542062998,877.66015625,-0.038478054106235504,1149.1016845703125,-0.06098770350217819,1072.307861328125,-0.05667511373758316,1171.82275390625,-0.053440045565366745,110.01898193359375,171.94752502441406,46.90888595581055,43.075523376464844,5.261568546295166,0.7537404894828796,5.733631610870361,0.9556052684783936,0.004543015733361244,-0.000297466351184994,-0.012962804175913334,0.009175670333206654,0.0034896668512374163,2.943272829055786,5992121.0
29.0,45.103885650634766,-0.018568595871329308,0.002774119609966874,877.6563110351562,-0.03839879855513573,1149.0955810546875,-0.0605974979698658,1072.30224609375,-0.05642927065491676,1171.8175048828125,-0.05274302884936333,110.01412200927734,171.93576049804688,46.91064453125,43.086856842041016,5.263790607452393,0.7540929913520813,5.736358165740967,0.9560596942901611,0.0045541501604020596,-9.434654202777892e-06,-0.01273171417415142,0.009212376549839973,0.003509903559461236,2.9432425498962402,5992059.0
29.100000381469727,45.102027893066406,-0.018291182816028595,0.002840893343091011,877.6525268554688,-0.03831455484032631,1149.089599609375,-0.060201987624168396,1072.296630859375,-0.05617687106132507,1171.812255859375,-0.05204654112458229,110.00933837890625,171.92430114746094,46.91265106201172,43.09846878051758,5.2660369873046875,0.7544471621513367,5.739090442657471,0.9565150737762451,0.004563234746456146,0.0002746672253124416,-0.012503941543400288,0.009248600341379642,0.0035300094168633223,2.9432120323181152,5991997.5
29.200000762939453,45.100196838378906,-0.01800709404051304,0.002896066289395094,877.648681640625,-0.03822536766529083,1149.08349609375,-0.0598013810813427,1072.291015625,-0.05591807886958122,1171.80712890625,-0.0513509102165699,110.00463104248047,171.9131317138672,46.9149055480957,43.1103515625,5.268305778503418,0.7548028230667114,5.741827487945557,0.9569712281227112,0.004570034332573414,0.0005547453183680773,-0.012279579415917397,0.009284342639148235,0.003549982560798526,2.9431819915771484,5991935.5
29.299999237060547,45.09839630126953,-0.01771748624742031,0.0029537053778767586,877.6448364257812,-0.038131289184093475,1149.07763671875,-0.059395886957645416,1072.285400390625,-0.05565304309129715,1171.802001953125,-0.050656452775001526,110.0,171.9022674560547,46.91740036010742,43.122501373291016,5.270595550537109,0.7551597356796265,5.74456787109375,0.957427978515625,0.004574682097882032,0.0008307169773615897,-0.012058708816766739,0.009319604374468327,0.0035698218271136284,2.9431517124176025,5991874.5
29.399999618530273,45.09662628173828,-0.017422117292881012,0.0030040214769542217,877.6410522460938,-0.03803236410021782,1149.0716552734375,-0.05898571014404297,1072.2799072265625,-0.055381931364536285,1171.7969970703125,-0.049963463097810745,109.99543762207031,171.89170837402344,46.920135498046875,43.13490676879883,5.272904396057129,0.7555176615715027,5.747310161590576,0.9578850269317627,0.004577324725687504,0.0011025143321603537,-0.011841397732496262,0.00935438647866249,0.003589525120332837,2.9431216716766357,5991813.0
29.5,45.09488296508789,-0.01712171360850334,0.0029424710664898157,877.6372680664062,-0.03792864456772804,1149.0657958984375,-0.05857106298208237,1072.2744140625,-0.055104900151491165,1171.7919921875,-0.049272242933511734,109.99095153808594,171.88143920898438,46.9231071472168,43.14756393432617,5.27523136138916,0.7558764219284058,5.750053882598877,0.9583422541618347,0.004577931948006153,0.0013700665440410376,-0.011627715080976486,0.009388690814375877,0.0036090912763029337,2.943091630935669,5991752.0
29.600000381469727,45.093170166015625,-0.01682746782898903,0.002867436967790127,877.6334838867188,-0.03782019391655922,1149.0599365234375,-0.05815213918685913,1072.2689208984375,-0.05482210963964462,1171.787109375,-0.04858306050300598,109.98653411865234,171.87147521972656,46.92631149291992,43.16046142578125,5.2775750160217285,0.7562357783317566,5.752796649932861,0.9587994813919067,0.004576604347676039,0.001633311971090734,-0.011417724192142487,0.009422517381608486,0.0036285186652094126,2.943061590194702,5991691.0
29.700000762939453,45.091487884521484,-0.01654072292149067,0.002815979765728116,877.6296997070312,-0.037707068026065826,1149.05419921875,-0.05772910639643669,1072.263427734375,-0.054533716291189194,1171.7822265625,-0.047896046191453934,109.98219299316406,171.86180114746094,46.929752349853516,43.17359161376953,5.279933929443359,0.7565955519676208,5.7555389404296875,0.9592565298080444,0.004574757069349289,0.0018923267489299178,-0.01121134776622057,0.009455868043005466,0.003647805890068412,2.9430317878723145,5991630.5
29.799999237060547,45.08983612060547,-0.016259126365184784,0.0027817492373287678,877.6259155273438,-0.03758932650089264,1149.0484619140625,-0.0573020875453949,1072.2579345703125,-0.05423987656831741,1171.777587890625,-0.04721122607588768,109.9779281616211,171.85243225097656,46.93341827392578,43.186954498291016,5.28230619430542,0.7569556832313538,5.758280277252197,0.9597133994102478,0.004572546109557152,0.002147203078493476,-0.011008493602275848,0.009488744661211967,0.003666951786726713,2.943002223968506,5991569.5
29.899999618530273,45.08820724487305,-0.015980951488018036,0.0028059568721801043,877.6221923828125,-0.03746703639626503,1149.042724609375,-0.056871213018894196,1072.2525634765625,-0.05394073575735092,1171.7728271484375,-0.0465286448597908,109.97373962402344,171.8433380126953,46.937313079833984,43.20053482055664,5.284691333770752,0.7573159337043762,5.761019706726074,0.9601699709892273,0.004569730255752802,0.002398004988208413,-0.010809098370373249,0.009521149098873138,0.003685954725369811,2.942972421646118,5991509.5
30.0,45.086612701416016,-0.015700355172157288,0.0028234031051397324,877.618408203125,-0.03734026104211807,1149.0369873046875,-0.056436628103256226,1072.2471923828125,-0.05363644286990166,1171.7681884765625,-0.04584836959838867,109.96961975097656,171.8345489501953,46.941429138183594,43.214332580566406,5.287087917327881,0.7576763033866882,5.763757705688477,0.9606263041496277,0.004566153045743704,0.002644774504005909,-0.010613121092319489,0.009553082287311554,0.003704813541844487,2.9429428577423096,5991449.0
30.100000381469727,45.08504104614258,-0.015418014489114285,0.0028366197366267443,877.6146850585938,-0.037209074944257736,1149.0313720703125,-0.05599849298596382,1072.2418212890625,-0.05332713946700096,1171.763671875,-0.04517056420445442,109.96556854248047,171.8260498046875,46.94576644897461,43.22833251953125,5.28949499130249,0.7580366730690002,5.76649284362793,0.9610821604728699,0.004561117384582758,0.0028874832205474377,-0.010420589707791805,0.009584545157849789,0.003723527304828167,2.94291353225708,5991389.0
30.200000762939453,45.083499908447266,-0.015134353190660477,0.00284074735827744,877.6109619140625,-0.037073537707328796,1149.02587890625,-0.055556975305080414,1072.2364501953125,-0.053012970834970474,1171.7591552734375,-0.044495414942502975,109.96160125732422,171.81784057617188,46.9503173828125,43.24253463745117,5.2919111251831055,0.7583969235420227,5.769224643707275,0.9615374207496643,0.004554749000817537,0.003126110415905714,-0.01023152470588684,0.009615541435778141,0.003742094384506345,2.9428842067718506,5991329.5
30.299999237060547,45.08198547363281,-0.01485027838498354,0.00281246448867023,877.6072998046875,-0.03693372756242752,1149.020263671875,-0.05511224642395973,1072.231201171875,-0.05269407853484154,1171.7547607421875,-0.04382308945059776,109.95769500732422,171.80992126464844,46.95508575439453,43.25693130493164,5.29433536529541,0.7587569355964661,5.771952152252197,0.9619920253753662,0.004547099582850933,0.003360640723258257,-0.010045944713056087,0.009646071121096611,0.0037605140823870897,2.942854881286621,5991270.0
30.399999618530273,45.080501556396484,-0.01456903200596571,0.002742184093222022,877.6035766601562,-0.03678971529006958,1149.0147705078125,-0.05466446653008461,1072.2259521484375,-0.052370600402355194,1171.7503662109375,-0.04315374419093132,109.95387268066406,171.80227661132812,46.96006774902344,43.271514892578125,5.296767234802246,0.7591167092323303,5.774674415588379,0.9624457955360413,0.004538289736956358,0.0035910706501454115,-0.009863851591944695,0.009676137007772923,0.003778785467147827,2.9428257942199707,5991210.5
30.5,45.079044342041016,-0.014294813387095928,0.0026907974388450384,877.5999145507812,-0.03664156794548035,1149.0093994140625,-0.054213784635066986,1072.220703125,-0.05204268544912338,1171.74609375,-0.0424874871969223,109.95011138916016,171.79493713378906,46.96525192260742,43.286277770996094,5.2992048263549805,0.7594760060310364,5.7773919105529785,0.9628986120223999,0.004528736229985952,0.003817436285316944,-0.00968521274626255,0.0097057418897748,0.0037969069089740515,2.9427967071533203,5991151.5
30.600000381469727,45.077613830566406,-0.014025733806192875,0.0026665704790502787,877.5962524414062,-0.036489371210336685,1149.0040283203125,-0.05376031622290611,1072.215576171875,-0.05171046406030655,1171.741943359375,-0.0418243370950222,109.9464340209961,171.78787231445312,46.970645904541016,43.301212310791016,5.301648139953613,0.759834885597229,5.7801032066345215,0.9633505344390869,0.004518978763371706,0.004039824940264225,-0.009509939700365067,0.009734886698424816,0.003814878175035119,2.942767858505249,5991093.0
30.700000762939453,45.076210021972656,-0.013759076595306396,0.0026291783433407545,877.5926513671875,-0.03633318841457367,1148.9986572265625,-0.05330418422818184,1072.21044921875,-0.051374077796936035,1171.73779296875,-0.04116431251168251,109.94281768798828,171.7810821533203,46.97624206542969,43.316314697265625,5.30409574508667,0.7601931691169739,5.782808303833008,0.963801383972168,0.00450879754498601,0.004258301574736834,-0.009337970055639744,0.009763574227690697,0.003832697868347168,2.9427390098571777,5991034.0
30.799999237060547,45.07483673095703,-0.013496158644557,0.002633539028465748,877.5889892578125,-0.036173105239868164,1148.9932861328125,-0.05284551531076431,1072.205322265625,-0.05103365331888199,1171.733642578125,-0.0405074767768383,109.93927764892578,171.7745819091797,46.982032775878906,43.33157730102539,5.306547164916992,0.760550856590271,5.785507678985596,0.9642512798309326,0.004497895948588848,0.004472896922379732,-0.009169274941086769,0.00979180634021759,0.0038503652904182673,2.9427103996276855,5990976.0
30.899999618530273,45.073486328125,-0.013232804834842682,0.0026053329929709435,877.5853881835938,-0.03600919246673584,1148.988037109375,-0.05238443613052368,1072.2001953125,-0.050689324736595154,1171.7296142578125,-0.03985388204455376,109.9358139038086,171.76837158203125,46.9880256652832,43.34699249267578,5.3090009689331055,0.7609078288078308,5.7881999015808105,0.9646999835968018,0.004486477002501488,0.004683658946305513,-0.009003806859254837,0.00981958582997322,0.003867879742756486,2.9426820278167725,5990918.0
31.0,45.07216262817383,-0.0129722710698843,0.0024827132001519203,877.581787109375,-0.03584153205156326,1148.9827880859375,-0.05192108452320099,1072.1951904296875,-0.05034121870994568,1171.7257080078125,-0.03920363262295723,109.93241119384766,171.76242065429688,46.994205474853516,43.36255645751953,5.31145715713501,0.7612641453742981,5.7908854484558105,0.9651475548744202,0.004474025219678879,0.0048905834555625916,-0.008841571398079395,0.009846914559602737,0.0038852402940392494,2.9426534175872803,5990860.0
31.100000381469727,45.070865631103516,-0.01272400002926588,0.0023219899740070105,877.5782470703125,-0.0356701985001564,1148.9776611328125,-0.05145559087395668,1072.190185546875,-0.04998946189880371,1171.7218017578125,-0.038556814193725586,109.92908477783203,171.7567596435547,47.000579833984375,43.37826156616211,5.313914775848389,0.7616195678710938,5.793562889099121,0.9655938148498535,0.004460986237972975,0.005093707237392664,-0.008682533167302608,0.00987379439175129,0.0039024462457746267,2.9426252841949463,5990802.5
31.200000762939453,45.0695915222168,-0.0124918008223176,0.0021920003928244114,877.5746459960938,-0.03549526631832123,1148.9725341796875,-0.05098804458975792,1072.1851806640625,-0.0496341772377491,1171.718017578125,-0.03791334852576256,109.92582702636719,171.75137329101562,47.007137298583984,43.39410400390625,5.316373348236084,0.7619742155075073,5.796233177185059,0.9660388827323914,0.004448562394827604,0.00529318256303668,-0.008526543155312538,0.0099002281203866,0.003919497132301331,2.9425971508026123,5990745.5
31.299999237060547,45.06834411621094,-0.012272601015865803,0.002007213421165943,877.5711059570312,-0.035316821187734604,1148.9674072265625,-0.05051848664879799,1072.18017578125,-0.049275487661361694,1171.7142333984375,-0.03727304935455322,109.92264556884766,171.7462615966797,47.01388168334961,43.41007614135742,5.318831443786621,0.7623279690742493,5.798896312713623,0.9664827585220337,0.004437245428562164,0.005489208269864321,-0.008373402059078217,0.009926218539476395,0.003936391789466143,2.9425692558288574,5990688.5
31.399999618530273,45.067115783691406,-0.012071879580616951,0.0017891719471663237,877.567626953125,-0.0351349338889122,1148.96240234375,-0.05004696547985077,1072.17529296875,-0.04891350120306015,1171.7105712890625,-0.036635734140872955,109.9195327758789,171.7414093017578,47.02080535888672,43.42617416381836,5.3212890625,0.7626808285713196,5.801553249359131,0.9669255614280701,0.00442670239135623,0.005681945011019707,-0.008222952485084534,0.009951767511665821,0.003953129518777132,2.9425413608551025,5990631.5
31.5,45.06591033935547,-0.011892962269484997,0.0015961761819198728,877.5640869140625,-0.034949686378240585,1148.9573974609375,-0.04957349970936775,1072.17041015625,-0.048548322170972824,1171.7069091796875,-0.03600115701556206,109.9164810180664,171.73683166503906,47.02790832519531,43.44239044189453,5.323746204376221,0.763032853603363,5.80420446395874,0.96736741065979,0.004417718388140202,0.005871621426194906,-0.008074966259300709,0.009976876899600029,0.003969710320234299,2.9425137042999268,5990575.5
31.600000381469727,45.064720153808594,-0.0117333447560668,0.0013605094281956553,877.5606079101562,-0.034761153161525726,1148.9525146484375,-0.04909808188676834,1072.16552734375,-0.04818004369735718,1171.703369140625,-0.03536897897720337,109.91350555419922,171.73252868652344,47.035186767578125,43.45872116088867,5.326202392578125,0.7633841037750244,5.806850910186768,0.9678084850311279,0.0044107683934271336,0.006058505270630121,-0.007929176092147827,0.010001548565924168,0.003986133262515068,2.942486047744751,5990519.0
31.700000762939453,45.06354522705078,-0.011597293429076672,0.0010912446305155754,877.55712890625,-0.03456940874457359,1148.9476318359375,-0.04862068593502045,1072.1607666015625,-0.047808755189180374,1171.6998291015625,-0.03473886102437973,109.91059875488281,171.72850036621094,47.042640686035156,43.475162506103516,5.3286566734313965,0.7637345790863037,5.8094940185546875,0.9682490229606628,0.004405610263347626,0.006242834497243166,-0.007785345893353224,0.010025783441960812,0.0040023974142968655,2.9424586296081543,5990463.5
31.799999237060547,45.06238555908203,-0.011488169431686401,0.000854546669870615,877.5537109375,-0.034374531358480453,1148.9427490234375,-0.04814128205180168,1072.156005859375,-0.047434527426958084,1171.6964111328125,-0.034110408276319504,109.90776062011719,171.7247314453125,47.050262451171875,43.49171447753906,5.331109523773193,0.7640843987464905,5.812135219573975,0.9686892032623291,0.004402890335768461,0.006424899213016033,-0.007643186487257481,0.010049582459032536,0.004018502309918404,2.9424314498901367,5990408.0
31.899999618530273,45.06123733520508,-0.011402714997529984,0.0006588849355466664,877.55029296875,-0.03417658805847168,1148.93798828125,-0.04765979200601578,1072.1512451171875,-0.04705743491649628,1171.6929931640625,-0.03348314389586449,109.90499114990234,171.72122192382812,47.05805587768555,43.508365631103516,5.333561420440674,0.764433741569519,5.8147759437561035,0.9691293239593506,0.004403110593557358,0.006605029106140137,-0.007502367254346609,0.010072948411107063,0.004034447483718395,2.9424045085906982,5990353.0
32.0,45.060096740722656,-0.011336826719343662,0.0004452501598279923,877.546875,-0.03397565707564354,1148.9332275390625,-0.047176145017147064,1072.1466064453125,-0.046677522361278534,1171.689697265625,-0.032856594771146774,109.90229034423828,171.71798706054688,47.06601333618164,43.525115966796875,5.3360114097595215,0.7647826671600342,5.817417621612549,0.9695696234703064,0.004405944142490625,0.006783514749258757,-0.0073625980876386166,0.010095881298184395,0.004050232004374266,2.9423775672912598,5990298.0
32.099998474121094,45.058963775634766,-0.01129230111837387,0.00011530738265719265,877.54345703125,-0.03377179801464081,1148.9285888671875,-0.04669026657938957,1072.1419677734375,-0.046294841915369034,1171.6864013671875,-0.032230354845523834,109.89966583251953,171.7150115966797,47.074134826660156,43.54196548461914,5.338460922241211,0.7651313543319702,5.820062160491943,0.9700103402137756,0.004410980269312859,0.006960595492273569,-0.007223639637231827,0.010118380188941956,0.00406585494056344,2.9423506259918213,5990243.5
32.20000076293945,45.05783462524414,-0.011280770413577557,-0.00030250035342760384,877.5401000976562,-0.033565085381269455,1148.9239501953125,-0.04620208963751793,1072.1373291015625,-0.04590942710638046,1171.6832275390625,-0.031604014337062836,109.89710235595703,171.71229553222656,47.082420349121094,43.55891418457031,5.340909481048584,0.7654799818992615,5.8227105140686035,0.9704517722129822,0.004418543074280024,0.007136533036828041,-0.0070852297358214855,0.010140446946024895,0.004081316292285919,2.942324161529541,5990189.5
32.29999923706055,45.056705474853516,-0.011311020702123642,-0.0007098210044205189,877.5367431640625,-0.03335557505488396,1148.9193115234375,-0.04571147635579109,1072.1328125,-0.04552130401134491,1171.68017578125,-0.03097696602344513,109.89460754394531,171.7098388671875,47.09086990356445,43.575950622558594,5.343357563018799,0.7658287286758423,5.82536506652832,0.9708941578865051,0.00443018926307559,0.007311730179935694,-0.006946963723748922,0.010162079706788063,0.004096614196896553,2.9422976970672607,5990135.5
32.400001525878906,45.05557632446289,-0.011382002383470535,-0.0011009257286787033,877.533447265625,-0.033143334090709686,1148.914794921875,-0.045218221843242645,1072.1282958984375,-0.04513048380613327,1171.6771240234375,-0.030348407104611397,109.89218139648438,171.70765686035156,47.0994758605957,43.593082427978516,5.345806121826172,0.7661778330802917,5.828028678894043,0.9713380932807922,0.004447103478014469,0.007486697286367416,-0.006808329839259386,0.01018327847123146,0.0041117481887340546,2.9422714710235596,5990082.0
32.5,45.054439544677734,-0.011492094956338406,-0.0014867068966850638,877.5301513671875,-0.03292841464281082,1148.9102783203125,-0.044722091406583786,1072.123779296875,-0.044736966490745544,1171.674072265625,-0.0297174621373415,109.88983154296875,171.7057342529297,47.10824203491211,43.61030960083008,5.348255634307861,0.766527533531189,5.830704212188721,0.9717840552330017,0.0044692689552903175,0.007661932148039341,-0.0066688284277915955,0.010204042308032513,0.0041267178021371365,2.9422452449798584,5990029.0
32.599998474121094,45.053287506103516,-0.011640765704214573,-0.0018508427310734987,877.52685546875,-0.03271087259054184,1148.9058837890625,-0.04422283545136452,1072.1192626953125,-0.044340722262859344,1171.671142578125,-0.029083268716931343,109.88754272460938,171.70408630371094,47.11717224121094,43.62762451171875,5.350707530975342,0.7668781876564026,5.833395004272461,0.9722325205802917,0.004496647045016289,0.007837910205125809,-0.006527980789542198,0.01022436935454607,0.004141522105783224,2.9422194957733154,5989976.0
32.70000076293945,45.0521240234375,-0.01182585023343563,-0.0021733965259045362,877.5236206054688,-0.03249075263738632,1148.9014892578125,-0.04372020065784454,1072.1148681640625,-0.04394172132015228,1171.668212890625,-0.028444958850741386,109.88533020019531,171.7026824951172,47.12625503540039,43.64503479003906,5.3531622886657715,0.7672300338745117,5.836104869842529,0.9726840853691101,0.004529324825853109,0.008015100844204426,-0.0063853138126432896,0.010244255885481834,0.004156159237027168,2.9421935081481934,5989923.5
32.79999923706055,45.050941467285156,-0.012043190188705921,-0.0024712993763387203,877.5203247070312,-0.03226810321211815,1148.8970947265625,-0.043213918805122375,1072.1104736328125,-0.043539900332689285,1171.6654052734375,-0.02780168317258358,109.88318634033203,171.70155334472656,47.135501861572266,43.662540435791016,5.355621337890625,0.767583429813385,5.838835716247559,0.9731392860412598,0.004567163996398449,0.008193946443498135,-0.006240381393581629,0.010263699106872082,0.004170628264546394,2.9421679973602295,5989871.5
32.900001525878906,45.04973602294922,-0.012290319427847862,-0.0027522090822458267,877.5171508789062,-0.032042961567640305,1148.892822265625,-0.04270373284816742,1072.106201171875,-0.04313519969582558,1171.6627197265625,-0.027152642607688904,109.88111114501953,171.70069885253906,47.14490509033203,43.680145263671875,5.358086109161377,0.7679387927055359,5.841590881347656,0.9735985398292542,0.004609766416251659,0.008374836295843124,-0.006092788185924292,0.010282696224749088,0.004184928722679615,2.9421427249908447,5989820.0
33.0,45.04850769042969,-0.012565541081130505,-0.0030849946197122335,877.513916015625,-0.031815361231565475,1148.8885498046875,-0.04218938574194908,1072.1019287109375,-0.04272753745317459,1171.6600341796875,-0.026497086510062218,109.87910461425781,171.70010375976562,47.15446853637695,43.69784927368164,5.36055850982666,0.768296480178833,5.84437370300293,0.9740623235702515,0.0046569411642849445,0.008558129891753197,-0.005942170042544603,0.010301241651177406,0.004199058283120394,2.94211745262146,5989768.5
33.099998474121094,45.0472526550293,-0.012874039821326733,-0.0034116168972104788,877.5108032226562,-0.03158532828092575,1148.8843994140625,-0.041670624166727066,1072.09765625,-0.042316824197769165,1171.6573486328125,-0.02583429217338562,109.8771743774414,171.6997833251953,47.16419219970703,43.715660095214844,5.363039493560791,0.768656849861145,5.84718656539917,0.9745310544967651,0.004708569496870041,0.008744166232645512,-0.005788181908428669,0.010319331660866737,0.004213016014546156,2.9420924186706543,5989717.5
33.20000076293945,45.045963287353516,-0.013215201906859875,-0.0036615263670682907,877.5076293945312,-0.03135289251804352,1148.8802490234375,-0.04114716127514839,1072.0933837890625,-0.04190295934677124,1171.65478515625,-0.02516346238553524,109.87532043457031,171.69973754882812,47.17407989501953,43.733577728271484,5.365530967712402,0.7690201997756958,5.850031852722168,0.9750053286552429,0.00476541044190526,0.008933343924582005,-0.005630417261272669,0.010336961597204208,0.004226800054311752,2.9420673847198486,5989667.0
33.29999923706055,45.04464340209961,-0.013581354171037674,-0.0039041524287313223,877.5045166015625,-0.031118066981434822,1148.8760986328125,-0.04061868414282799,1072.0892333984375,-0.04148583486676216,1171.65234375,-0.02448376640677452,109.87353515625,171.699951171875,47.18412780761719,43.75160598754883,5.368034362792969,0.7693870067596436,5.852913856506348,0.975485622882843,0.004827454686164856,0.009126057848334312,-0.005468475166708231,0.010354124009609222,0.004240409005433321,2.942042827606201,5989616.5
33.400001525878906,45.04328536987305,-0.01397177018225193,-0.004186905920505524,877.5014038085938,-0.030880864709615707,1148.8720703125,-0.04008491337299347,1072.0850830078125,-0.04106532037258148,1171.64990234375,-0.023794464766979218,109.87181854248047,171.70045471191406,47.19434356689453,43.769752502441406,5.370552062988281,0.7697576284408569,5.855834007263184,0.9759723544120789,0.004893818404525518,0.009322604164481163,-0.005302049685269594,0.010370812378823757,0.004253841470927,2.9420182704925537,5989567.0
33.5,45.04188919067383,-0.014390460215508938,-0.004426312632858753,877.4983520507812,-0.03064129315316677,1148.8681640625,-0.039545562118291855,1072.0810546875,-0.040641289204359055,1171.6475830078125,-0.02309487946331501,109.87018585205078,171.7012481689453,47.20472717285156,43.78802490234375,5.3730854988098145,0.7701323628425598,5.858795642852783,0.9764660000801086,0.00496452022343874,0.009523272514343262,-0.005130844656378031,0.01038702204823494,0.004267095122486353,2.9419939517974854,5989517.5
33.599998474121094,45.04044723510742,-0.014833091758191586,-0.004693249240517616,877.4953002929688,-0.030399350449442863,1148.8641357421875,-0.03900032490491867,1072.0770263671875,-0.04021359980106354,1171.6453857421875,-0.022384261712431908,109.86862182617188,171.70230102539062,47.21527862548828,43.80642318725586,5.375636577606201,0.7705116868019104,5.861802101135254,0.9769669771194458,0.00504014128819108,0.00972839817404747,-0.0049545131623744965,0.010402743704617023,0.004280168563127518,2.941969871520996,5989468.5
33.70000076293945,45.03896713256836,-0.015302416868507862,-0.004960897844284773,877.4922485351562,-0.030155036598443985,1148.8603515625,-0.03844889998435974,1072.072998046875,-0.03978210315108299,1171.64306640625,-0.021661894395947456,109.86714172363281,171.7036590576172,47.22600173950195,43.8249626159668,5.378207683563232,0.7708958387374878,5.86485481262207,0.9774758219718933,0.0051201749593019485,0.00993826612830162,-0.004772763233631849,0.010417969897389412,0.0042930589988827705,2.941946029663086,5989419.5
33.79999923706055,45.03743362426758,-0.015798505395650864,-0.005191458854824305,877.4892578125,-0.029908334836363792,1148.8564453125,-0.0378909632563591,1072.069091796875,-0.039346642792224884,1171.6409912109375,-0.02092704176902771,109.86573791503906,171.70530700683594,47.23689651489258,43.8436393737793,5.380800247192383,0.7712852954864502,5.867957592010498,0.9779929518699646,0.0052050696685910225,0.010153190232813358,-0.004585267044603825,0.010432692244648933,0.0043057650327682495,2.941922187805176,5989371.5
33.900001525878906,45.03585433959961,-0.01631765253841877,-0.0054409378208220005,877.4862670898438,-0.02965923398733139,1148.852783203125,-0.037326183170080185,1072.065185546875,-0.03890704736113548,1171.638916015625,-0.020178936421871185,109.86441040039062,171.70724487304688,47.24797439575195,43.86246871948242,5.383416652679443,0.7716804146766663,5.871112823486328,0.9785188436508179,0.00529488967731595,0.010373488999903202,-0.004391697701066732,0.010446902364492416,0.004318284336477518,2.941898822784424,5989323.5
34.0,45.03422546386719,-0.016861746087670326,-0.005694707855582237,877.4833374023438,-0.029407711699604988,1148.8489990234375,-0.03675422444939613,1072.061279296875,-0.03846314549446106,1171.636962890625,-0.01941685751080513,109.86316680908203,171.70948791503906,47.25922775268555,43.88145446777344,5.386059284210205,0.7720814943313599,5.874323844909668,0.9790539741516113,0.005389232654124498,0.010599431581795216,-0.004191773012280464,0.01046059001237154,0.004330614116042852,2.941875457763672,5989276.0
34.099998474121094,45.032535552978516,-0.017431216314435005,-0.005930501967668533,877.4804077148438,-0.02915373630821705,1148.8453369140625,-0.036174748092889786,1072.0574951171875,-0.03801475465297699,1171.635009765625,-0.018640069290995598,109.86199951171875,171.71202087402344,47.270668029785156,43.90060806274414,5.388730049133301,0.7724889516830444,5.877593040466309,0.979598879814148,0.005488426424562931,0.010831310413777828,-0.003985188435763121,0.010473746806383133,0.004342752508819103,2.941852331161499,5989228.5
34.20000076293945,45.03079605102539,-0.018024267628788948,-0.006131800357252359,877.4774780273438,-0.028897279873490334,1148.841796875,-0.03558740019798279,1072.0537109375,-0.03756168112158775,1171.6331787109375,-0.017847815528512,109.86091613769531,171.71487426757812,47.28229522705078,43.91993713378906,5.3914313316345215,0.7729032039642334,5.880923748016357,0.9801539778709412,0.005592582747340202,0.011069423519074917,-0.003771633142605424,0.01048635970801115,0.004354696720838547,2.941829204559326,5989182.0
34.29999923706055,45.02899169921875,-0.01863744668662548,-0.006253331433981657,877.474609375,-0.02863829955458641,1148.8382568359375,-0.03499181941151619,1072.0499267578125,-0.03710372373461723,1171.6314697265625,-0.0170393455773592,109.85992431640625,171.71804809570312,47.29411315917969,43.93944549560547,5.3941650390625,0.7733245491981506,5.884318828582764,0.9807197451591492,0.005701538175344467,0.011314045637845993,-0.0035508188884705305,0.01049842033535242,0.004366443958133459,2.9418065547943115,5989136.0
34.400001525878906,45.02712631225586,-0.019262779504060745,-0.006355751305818558,877.4717407226562,-0.028376754373311996,1148.8348388671875,-0.034387655556201935,1072.0462646484375,-0.036640673875808716,1171.6298828125,-0.01621396839618683,109.85901641845703,171.72152709960938,47.306129455566406,43.95915222167969,5.396933555603027,0.7737534046173096,5.88778018951416,0.981296718120575,0.005814920179545879,0.011565407738089561,-0.0033225000370293856,0.010509916581213474,0.004377991426736116,2.941784143447876,5989090.0
34.5,45.025203704833984,-0.01989835500717163,-0.0064167059026658535,877.4689331054688,-0.028112590312957764,1148.8314208984375,-0.03377458453178406,1072.0426025390625,-0.03617232292890549,1171.6282958984375,-0.015371114946901798,109.85819244384766,171.72532653808594,47.31834411621094,43.97905731201172,5.3997392654418945,0.7741901278495789,5.891311168670654,0.9818851947784424,0.005931759253144264,0.011823642998933792,-0.0030865282751619816,0.010520835407078266,0.004389336798340082,2.9417617321014404,5989044.5
34.599998474121094,45.02321243286133,-0.0205400250852108,-0.006500853691250086,877.4661254882812,-0.027845755219459534,1148.8280029296875,-0.03315231204032898,1072.0390625,-0.035698454827070236,1171.626708984375,-0.014510296285152435,109.85746002197266,171.72946166992188,47.33076477050781,43.999176025390625,5.402584552764893,0.7746350765228271,5.894913196563721,0.9824855327606201,0.0060518644750118256,0.012088862247765064,-0.00284277880564332,0.010531164705753326,0.004400475881993771,2.941739559173584,5988999.5
34.70000076293945,45.021156311035156,-0.021190110594034195,-0.006606134586036205,877.46337890625,-0.027576187625527382,1148.82470703125,-0.03252055123448372,1072.035400390625,-0.03521885350346565,1171.6253662109375,-0.013631091453135014,109.85681915283203,171.7339324951172,47.3433952331543,44.01951599121094,5.405471324920654,0.7750885486602783,5.898588180541992,0.983098030090332,0.006174706853926182,0.01236112229526043,-0.0025911780539900064,0.01054089330136776,0.0044114068150520325,2.9417176246643066,5988955.0
34.79999923706055,45.019039154052734,-0.021850723773241043,-0.006716267671436071,877.4606323242188,-0.027303820475935936,1148.821533203125,-0.031879011541604996,1072.031982421875,-0.03473329544067383,1171.6240234375,-0.012733077630400658,109.85626983642578,171.73875427246094,47.35623550415039,44.04008865356445,5.4084014892578125,0.7755508422851562,5.902338027954102,0.9837230443954468,0.006300600245594978,0.012640509754419327,-0.0023316238075494766,0.010550008155405521,0.004422125406563282,2.9416961669921875,5988911.0
34.900001525878906,45.01685333251953,-0.022522350773215294,-0.0067512537352740765,877.4578857421875,-0.027028586715459824,1148.818359375,-0.03122739866375923,1072.028564453125,-0.03424156829714775,1171.622802734375,-0.01181578729301691,109.8558120727539,171.74391174316406,47.36929702758789,44.06090545654297,5.411377906799316,0.7760222554206848,5.906164646148682,0.9843607544898987,0.0064298054203391075,0.012927135452628136,-0.0020639875438064337,0.010558494366705418,0.004432628862559795,2.9416747093200684,5988867.0
35.0,45.01460266113281,-0.02319747768342495,-0.006799264345318079,877.4552001953125,-0.026750411838293076,1148.8153076171875,-0.030565395951271057,1072.025146484375,-0.03374345228075981,1171.6217041015625,-0.010878732427954674,109.85545349121094,171.7494354248047,47.38258361816406,44.081974029541016,5.414402008056641,0.7765030860900879,5.910069465637207,0.985011637210846,0.006562389899045229,0.013221118599176407,-0.001788135850802064,0.010566339828073978,0.004442913923412561,2.941653251647949,5988824.0
35.099998474121094,45.01228332519531,-0.023877402767539024,-0.006928612478077412,877.4525756835938,-0.026469213888049126,1148.812255859375,-0.02989271841943264,1072.021728515625,-0.033238720148801804,1171.62060546875,-0.009921524673700333,109.85519409179688,171.75531005859375,47.39609909057617,44.10330581665039,5.417476654052734,0.7769935727119446,5.914054870605469,0.9856758713722229,0.006697387900203466,0.013522481545805931,-0.001504026586189866,0.01057353150099516,0.004452976863831282,2.9416322708129883,5988781.0
35.20000076293945,45.00989532470703,-0.024570263922214508,-0.007092557847499847,877.4498901367188,-0.026184914633631706,1148.809326171875,-0.029209092259407043,1072.0184326171875,-0.03272714838385582,1171.61962890625,-0.008943811058998108,109.85503387451172,171.7615509033203,47.40985107421875,44.12491226196289,5.420602798461914,0.777493953704834,5.918122291564941,0.9863536953926086,0.006835004314780235,0.013831265270709991,-0.001211601891554892,0.010580053552985191,0.00446281349286437,2.9416115283966064,5988738.5
35.29999923706055,45.00743865966797,-0.025279520079493523,-0.007194994017481804,877.4473266601562,-0.025897424668073654,1148.806396484375,-0.028514200821518898,1072.0152587890625,-0.03220851719379425,1171.6187744140625,-0.007945114746689796,109.85497283935547,171.76815795898438,47.4238395690918,44.14680099487305,5.423783302307129,0.7780044674873352,5.9222731590271,0.9870455861091614,0.006976288743317127,0.014147608540952206,-0.0009107046062126756,0.010585892014205456,0.004472421482205391,2.9415910243988037,5988697.0
35.400001525878906,45.00490951538086,-0.025999018922448158,-0.007269757799804211,877.4447631835938,-0.025606656447052956,1148.8035888671875,-0.027807695791125298,1072.011962890625,-0.03168259561061859,1171.6180419921875,-0.006924852728843689,109.85501861572266,171.77516174316406,47.43807601928711,44.168983459472656,5.427020072937012,0.7785254120826721,5.926510810852051,0.9877517819404602,0.00712168263271451,0.014471693895757198,-0.0006011349032633007,0.010591032914817333,0.004481795709580183,2.941570520401001,5988655.5
35.5,45.0023078918457,-0.026725996285676956,-0.007265712134540081,877.4421997070312,-0.02531251311302185,1148.8009033203125,-0.02708924375474453,1072.0089111328125,-0.031149152666330338,1171.617431640625,-0.005882499739527702,109.85516357421875,171.7825469970703,47.45256042480469,44.19147491455078,5.430314540863037,0.7790570855140686,5.930836200714111,0.9884727001190186,0.007270418107509613,0.014803625643253326,-0.00028276850935071707,0.01059546135365963,0.0044909329153597355,2.9415504932403564,5988614.5
35.599998474121094,44.999637603759766,-0.027452567592263222,-0.007288966793566942,877.439697265625,-0.025014901533722878,1148.7982177734375,-0.026358526200056076,1072.0057373046875,-0.03060794807970524,1171.616943359375,-0.004817608743906021,109.85542297363281,171.7903289794922,47.46730041503906,44.21428298950195,5.433668613433838,0.779599666595459,5.9352521896362305,0.9892086982727051,0.007422198075801134,0.01514347456395626,4.448485196917318e-05,0.010599160566926003,0.0044998289085924625,2.941530704498291,5988574.0
35.70000076293945,44.996891021728516,-0.028181463479995728,-0.007330526132136583,877.4371948242188,-0.02471371740102768,1148.795654296875,-0.0256152655929327,1072.0028076171875,-0.03005874902009964,1171.616455078125,-0.003729858435690403,109.85579681396484,171.7985076904297,47.48230743408203,44.23741912841797,5.437085151672363,0.7801534533500671,5.939759731292725,0.9899599552154541,0.00757601298391819,0.015491214580833912,0.0003806190215982497,0.010602116584777832,0.004508479498326778,2.9415109157562256,5988534.0
35.79999923706055,44.99407196044922,-0.028914516791701317,-0.007355913985520601,877.4347534179688,-0.02440885826945305,1148.7930908203125,-0.02485918439924717,1071.999755859375,-0.02950131520628929,1171.6162109375,-0.0026189442723989487,109.85627746582031,171.80709838867188,47.497581481933594,44.260894775390625,5.440565586090088,0.7807187438011169,5.944360256195068,0.9907267093658447,0.007732244674116373,0.01584685407578945,0.0007256611716002226,0.0106043117120862,0.004516880493611097,2.9414916038513184,5988494.5
35.900001525878906,44.991180419921875,-0.02965010702610016,-0.0073587181977927685,877.4323120117188,-0.02410021796822548,1148.7906494140625,-0.0240899920463562,1071.996826171875,-0.028935415670275688,1171.615966796875,-0.0014845178229734302,109.85687255859375,171.8161163330078,47.513126373291016,44.28471755981445,5.444111347198486,0.781295657157898,5.9490556716918945,0.9915092587471008,0.007891103625297546,0.016210420057177544,0.001079660840332508,0.010605731047689915,0.0045250277034938335,2.941472291946411,5988455.5
36.0,44.988216400146484,-0.030385978519916534,-0.007330112159252167,877.429931640625,-0.023787686601281166,1148.7882080078125,-0.023307403549551964,1071.9940185546875,-0.02836081199347973,1171.6158447265625,-0.00032624308369122446,109.85758209228516,171.8255615234375,47.52895736694336,44.30890655517578,5.44772481918335,0.781884491443634,5.9538469314575195,0.9923077821731567,0.00805236678570509,0.01658192276954651,0.001442647771909833,0.010606357827782631,0.004532916937023401,2.941453456878662,5988417.0
36.099998474121094,44.98517990112305,-0.03111899085342884,-0.007244364358484745,877.4275512695312,-0.023471148684620857,1148.7860107421875,-0.02251114323735237,1071.9912109375,-0.02777726948261261,1171.6158447265625,0.0008561719441786408,109.85841369628906,171.83541870117188,47.54507064819336,44.333465576171875,5.451407432556152,0.7824854254722595,5.958735466003418,0.9931225776672363,0.008215744979679585,0.016961341723799706,0.00181462406180799,0.010606175288558006,0.00454054307192564,2.941434860229492,5988379.0
36.20000076293945,44.9820671081543,-0.03184342756867409,-0.007232118863612413,877.4252319335938,-0.023150494322180748,1148.7838134765625,-0.02170095592737198,1071.9884033203125,-0.02718455344438553,1171.6160888671875,0.0020629577338695526,109.85935974121094,171.84573364257812,47.56147766113281,44.35840606689453,5.455161094665527,0.7830986380577087,5.9637227058410645,0.9939537644386292,0.008380820974707603,0.017348622903227806,0.002195553155615926,0.010605166666209698,0.004547901917248964,2.9414162635803223,5988341.5
36.29999923706055,44.9788818359375,-0.03256664052605629,-0.007170314434915781,877.4229125976562,-0.02282560244202614,1148.7816162109375,-0.02087661810219288,1071.9857177734375,-0.02658243291079998,1171.6163330078125,0.003294239519163966,109.86043548583984,171.85650634765625,47.57818603515625,44.38374328613281,5.458987236022949,0.7837243676185608,5.968808650970459,0.9948014616966248,0.008546828292310238,0.017743634060025215,0.0025853286497294903,0.010603316128253937,0.004554988816380501,2.9413981437683105,5988304.5
36.400001525878906,44.975624084472656,-0.033283669501543045,-0.0071084038354456425,877.420654296875,-0.022496357560157776,1148.779541015625,-0.02003788761794567,1071.983154296875,-0.025970682501792908,1171.61669921875,0.004550200421363115,109.86163330078125,171.8677215576172,47.59519958496094,44.40948486328125,5.462887763977051,0.7843626737594604,5.973995208740234,0.9956659078598022,0.008714721538126469,0.018146337941288948,0.0029839342460036278,0.010600605048239231,0.004561798647046089,2.941380262374878,5988268.0
36.5,44.97229766845703,-0.033994510769844055,-0.007038230542093515,877.4183959960938,-0.022162634879350662,1148.777587890625,-0.01918453723192215,1071.9805908203125,-0.025349076837301254,1171.6171875,0.005831002723425627,109.86296081542969,171.87940979003906,47.612525939941406,44.435646057128906,5.466864109039307,0.7850138545036316,5.979282855987549,0.9965471625328064,0.008883779868483543,0.018556637689471245,0.003391292644664645,0.010597017593681812,0.004568327218294144,2.9413626194000244,5988232.0
36.599998474121094,44.96889877319336,-0.03469833359122276,-0.006954813841730356,877.4161987304688,-0.021824315190315247,1148.7757568359375,-0.018316343426704407,1071.97802734375,-0.02471739426255226,1171.617919921875,0.007136765401810408,109.86441802978516,171.8915557861328,47.630165100097656,44.46223068237305,5.470917701721191,0.7856779098510742,5.984672546386719,0.9974454045295715,0.009053997695446014,0.018974430859088898,0.0038073265459388494,0.010592535138130188,0.004574568942189217,2.94134521484375,5988196.5
