t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
36.70000076293945,44.96542739868164,-0.035393815487623215,-0.006784137804061174,877.4140625,-0.02148127183318138,1148.77392578125,-0.017433099448680878,1071.9755859375,-0.02407541684806347,1171.61865234375,0.008467594161629677,109.86601257324219,171.90420532226562,47.64813232421875,44.48925018310547,5.4750494956970215,0.7863550782203674,5.990163803100586,0.9983606934547424,0.009225227870047092,0.01939960941672325,0.004231948405504227,0.01058714184910059,0.004580519162118435,2.941328287124634,5988162.0
36.79999923706055,44.96188735961914,-0.036072228103876114,-0.006542969960719347,877.4119262695312,-0.021133383736014366,1148.772216796875,-0.016534604132175446,1071.9732666015625,-0.023422932252287865,1171.61962890625,0.009823563508689404,109.86773681640625,171.91734313964844,47.66643142700195,44.51671600341797,5.47926139831543,0.7870453596115112,5.995758533477783,0.9992930889129639,0.009397262707352638,0.019832048565149307,0.004665054846554995,0.0105808200314641,0.0045861732214689255,2.9413113594055176,5988127.5
36.900001525878906,44.958282470703125,-0.03672652691602707,-0.006301423069089651,877.4098510742188,-0.020780524238944054,1148.7706298828125,-0.015620698221027851,1071.970947265625,-0.022759729996323586,1171.62060546875,0.011204607784748077,109.86959838867188,171.93096923828125,47.685062408447266,44.54464340209961,5.483554363250732,0.7877489328384399,6.001455783843994,1.0002427101135254,0.009568899869918823,0.020271511748433113,0.005106435157358646,0.0105735519900918,0.004591525532305241,2.9412946701049805,5988094.0
37.0,44.95460891723633,-0.0373566672205925,-0.006052224896848202,877.4077758789062,-0.020422564819455147,1148.7691650390625,-0.01469128392636776,1071.9686279296875,-0.022085610777139664,1171.621826171875,0.01261049136519432,109.8716049194336,171.94509887695312,47.70404052734375,44.57303237915039,5.487929344177246,0.7884658575057983,6.007255554199219,1.0012092590332031,0.009739166125655174,0.02071768417954445,0.005555793177336454,0.010565320029854774,0.004596570506691933,2.9412784576416016,5988060.5
37.099998474121094,44.95087432861328,-0.03796188905835152,-0.005798255559056997,877.40576171875,-0.020059382542967796,1148.7677001953125,-0.013746283948421478,1071.966552734375,-0.021400390192866325,1171.6231689453125,0.014040914364159107,109.87374877929688,171.9597625732422,47.723365783691406,44.601898193359375,5.492387771606445,0.7891960740089417,6.013156890869141,1.0021928548812866,0.009907972998917103,0.021170243620872498,0.006012831348925829,0.010556108318269253,0.004601303953677416,2.9412624835968018,5988028.0
37.20000076293945,44.94707489013672,-0.03854171559214592,-0.00546859297901392,877.4037475585938,-0.019690850749611855,1148.766357421875,-0.012785637751221657,1071.96435546875,-0.020703887566924095,1171.6246337890625,0.015495551750063896,109.87603759765625,171.9749298095703,47.7430419921875,44.63125228881836,5.49692964553833,0.7899396419525146,6.019158840179443,1.0031931400299072,0.010075094178318977,0.021628862246870995,0.0064772432669997215,0.010545899160206318,0.0046057202853262424,2.941246747970581,5987996.0
37.29999923706055,44.94322204589844,-0.03908857703208923,-0.005200024228543043,877.4017944335938,-0.019316844642162323,1148.76513671875,-0.011809300631284714,1071.96240234375,-0.01999593898653984,1171.626220703125,0.01697404682636261,109.87847137451172,171.9906463623047,47.76308059692383,44.661094665527344,5.501556396484375,0.7906965613365173,6.025259971618652,1.0042099952697754,0.010240350849926472,0.022093206644058228,0.006948717404156923,0.010534675791859627,0.004609813913702965,2.9412314891815186,5987965.0
37.400001525878906,44.93931198120117,-0.03960857912898064,-0.004929924849420786,877.39990234375,-0.018937241286039352,1148.7640380859375,-0.010817273519933224,1071.96044921875,-0.019276391714811325,1171.6280517578125,0.018475914373993874,109.88105773925781,172.0068817138672,47.783485412597656,44.691436767578125,5.506268501281738,0.7914666533470154,6.031458854675293,1.005243182182312,0.010402610525488853,0.022562850266695023,0.0074268486350774765,0.010522421449422836,0.00461358018219471,2.941216230392456,5987934.0
37.5,44.93535232543945,-0.04010156914591789,-0.004674204159528017,877.3980102539062,-0.018551915884017944,1148.7630615234375,-0.00980956107378006,1071.95849609375,-0.018545107915997505,1171.6298828125,0.02000068500638008,109.8837890625,172.023681640625,47.80426025390625,44.722286224365234,5.51106595993042,0.792249858379364,6.037754535675049,1.006292462348938,0.010562587529420853,0.023037442937493324,0.00791130680590868,0.010509122163057327,0.00461701350286603,2.9412014484405518,5987904.0
37.599998474121094,44.93134307861328,-0.040568992495536804,-0.004324411042034626,877.3961791992188,-0.018160751089453697,1148.7620849609375,-0.008786171674728394,1071.9566650390625,-0.017801960930228233,1171.6319580078125,0.021547915413975716,109.88668060302734,172.04103088378906,47.82541275024414,44.7536506652832,5.515949249267578,0.7930460572242737,6.044144630432129,1.0073574781417847,0.010720099322497845,0.02351663075387478,0.008401760831475258,0.010494760237634182,0.004620109219104052,2.9411869049072266,5987874.5
37.70000076293945,44.927284240722656,-0.04100143164396286,-0.003984523471444845,877.3944091796875,-0.01776362955570221,1148.76123046875,-0.007747120223939419,1071.9549560546875,-0.017046833410859108,1171.63427734375,0.02311715856194496,109.88972473144531,172.05892944335938,47.84694290161133,44.78553009033203,5.520918369293213,0.7938550710678101,6.050628662109375,1.0084381103515625,0.010875227861106396,0.024000078439712524,0.008897896856069565,0.010479320771992207,0.00462286127731204,2.9411728382110596,5987845.5
37.79999923706055,44.923187255859375,-0.04139988496899605,-0.003742311615496874,877.3926391601562,-0.01736043393611908,1148.760498046875,-0.006692471448332071,1071.9532470703125,-0.01627962477505207,1171.6365966796875,0.02470783330500126,109.8929214477539,172.07740783691406,47.868858337402344,44.81793975830078,5.525972843170166,0.7946767807006836,6.057204246520996,1.0095340013504028,0.011026586405932903,0.024487338960170746,0.009399285539984703,0.010462789796292782,0.004625264555215836,2.9411590099334717,5987817.0
37.900001525878906,44.919044494628906,-0.041774116456508636,-0.0035551332402974367,877.3909301757812,-0.016951054334640503,1148.7598876953125,-0.005622321739792824,1071.95166015625,-0.01550024189054966,1171.63916015625,0.02631928026676178,109.89628601074219,172.09646606445312,47.89116287231445,44.85087585449219,5.531113624572754,0.7955109477043152,6.063868999481201,1.010644793510437,0.011174212209880352,0.024977976456284523,0.009905509650707245,0.01044515147805214,0.004627314396202564,2.941145420074463,5987789.5
38.0,44.91486740112305,-0.042129628360271454,-0.003353678621351719,877.3892211914062,-0.016535380855202675,1148.7593994140625,-0.004536738153547049,1071.9501953125,-0.014708612114191055,1171.641845703125,0.027950972318649292,109.8998031616211,172.1160888671875,47.91386032104492,44.88434600830078,5.536339282989502,0.7963573932647705,6.070621490478516,1.011770248413086,0.011319267563521862,0.025471670553088188,0.010416273027658463,0.01042639184743166,0.004629005677998066,2.941132068634033,5987762.5
38.099998474121094,44.9106559753418,-0.04246499761939049,-0.0031558633781969547,877.3876342773438,-0.016113311052322388,1148.759033203125,-0.003435758640989661,1071.94873046875,-0.013904668390750885,1171.644775390625,0.029602518305182457,109.90349578857422,172.1363067626953,47.936954498291016,44.91835403442383,5.54164981842041,0.7972159385681152,6.077459812164307,1.012910008430481,0.011462347581982613,0.025968175381422043,0.010931345634162426,0.010406496934592724,0.004630332812666893,2.9411191940307617,5987736.5
38.20000076293945,44.906410217285156,-0.04278058186173439,-0.002935773693025112,877.3860473632812,-0.015684742480516434,1148.7586669921875,-0.002319424645975232,1071.9473876953125,-0.013088351115584373,1171.6478271484375,0.031273528933525085,109.90734100341797,172.15711975097656,47.96044921875,44.952903747558594,5.547044277191162,0.7980863451957703,6.084383487701416,1.014063835144043,0.011603166349232197,0.026467224583029747,0.011450479738414288,0.010385453701019287,0.004631291143596172,2.9411065578460693,5987711.0
38.29999923706055,44.902130126953125,-0.04307416081428528,-0.0027155252173542976,877.3844604492188,-0.015249578282237053,1148.758544921875,-0.001187788904644549,1071.9461669921875,-0.012259609065949917,1171.6510009765625,0.03296360373497009,109.91136169433594,172.1785430908203,47.98434829711914,44.987998962402344,5.552523136138916,0.7989683747291565,6.091390132904053,1.015231728553772,0.011741717346012592,0.02696855738759041,0.011973433196544647,0.010363249108195305,0.004631875082850456,2.941094398498535,5987686.0
38.400001525878906,44.897823333740234,-0.04334571212530136,-0.002490636659786105,877.3829956054688,-0.014807725325226784,1148.7584228515625,-4.0922266634879634e-05,1071.9449462890625,-0.011418395675718784,1171.6544189453125,0.03467230126261711,109.9155502319336,172.2005615234375,48.00865173339844,45.02363586425781,5.558084964752197,0.7998619675636292,6.098479747772217,1.0164132118225098,0.011877624318003654,0.027471885085105896,0.012499934993684292,0.010339869186282158,0.004632079973816872,2.94108247756958,5987662.0
38.5,44.893489837646484,-0.04359477758407593,-0.0022325688041746616,877.3815307617188,-0.014359093271195889,1148.758544921875,0.0011210900265723467,1071.94384765625,-0.010564676485955715,1171.657958984375,0.03639915958046913,109.91990661621094,172.2231903076172,48.03337097167969,45.05982208251953,5.563729763031006,0.8007667660713196,6.105648994445801,1.0176081657409668,0.012010817416012287,0.02797691896557808,0.013029715977609158,0.010315301828086376,0.004631900228559971,2.941071033477783,5987638.5
38.599998474121094,44.889129638671875,-0.04381803423166275,-0.0020050040911883116,877.380126953125,-0.013903597369790077,1148.7586669921875,0.002298150211572647,1071.94287109375,-0.009698422625660896,1171.6617431640625,0.03814368695020676,109.92443084716797,172.24644470214844,48.058502197265625,45.096561431884766,5.569455623626709,0.801682710647583,6.1128973960876465,1.0188162326812744,0.012141148559749126,0.02848336659371853,0.013562501408159733,0.010289533995091915,0.004631331190466881,2.9410598278045654,5987615.5
38.70000076293945,44.88474655151367,-0.04401853308081627,-0.0016700763953849673,877.3787231445312,-0.013441156595945358,1148.759033203125,0.003490134608000517,1071.94189453125,-0.008819617331027985,1171.6656494140625,0.03990534320473671,109.92913818359375,172.2703094482422,48.084049224853516,45.13385009765625,5.575263023376465,0.8026095032691956,6.120223045349121,1.0200371742248535,0.012268077582120895,0.02899089641869068,0.014097973704338074,0.01026255451142788,0.004630368202924728,2.941049098968506,5987593.5
38.79999923706055,44.88034439086914,-0.044185541570186615,-0.0013839427847415209,877.37744140625,-0.012971694581210613,1148.7593994140625,0.004696913529187441,1071.9410400390625,-0.007928251288831234,1171.669677734375,0.041683584451675415,109.93402099609375,172.29481506347656,48.11001205444336,45.17169189453125,5.581150531768799,0.8035469651222229,6.127623081207275,1.021270513534546,0.012391938827931881,0.02949921227991581,0.01463585440069437,0.010234352201223373,0.004629005677998066,2.9410386085510254,5987572.5
38.900001525878906,44.87592697143555,-0.044323936104774475,-0.001037314417771995,877.3761596679688,-0.012495137751102448,1148.7598876953125,0.005918306764215231,1071.9403076171875,-0.007024326827377081,1171.6739501953125,0.043477725237607956,109.93907165527344,172.3199462890625,48.13639831542969,45.2100830078125,5.587116718292236,0.8044948577880859,6.135096073150635,1.0225160121917725,0.012511144392192364,0.03000788763165474,0.015175734646618366,0.010204914025962353,0.004627239424735308,2.941028594970703,5987552.0
39.0,44.87149429321289,-0.04442766681313515,-0.0007089595310389996,877.3749389648438,-0.012011419050395489,1148.7606201171875,0.007154116407036781,1071.939697265625,-0.006107858847826719,1171.6783447265625,0.045287057757377625,109.9443130493164,172.34571838378906,48.1632080078125,45.249027252197266,5.593161106109619,0.8054529428482056,6.14263916015625,1.023773193359375,0.0126262865960598,0.03051655739545822,0.015717264264822006,0.010174229741096497,0.004625063855201006,2.94101881980896,5987532.0
39.099998474121094,44.86705017089844,-0.044498562812805176,-0.0003868034982588142,877.3737182617188,-0.011520474217832088,1148.7613525390625,0.008404115214943886,1071.9390869140625,-0.0051788748241961,1171.6829833984375,0.047110795974731445,109.9497299194336,172.37213134765625,48.1904411315918,45.28852081298828,5.599282264709473,0.8064208626747131,6.150249004364014,1.0250414609909058,0.012736371718347073,0.031024783849716187,0.016260018572211266,0.010142290033400059,0.004622474778443575,2.941009521484375,5987513.0
39.20000076293945,44.86260223388672,-0.044537242501974106,7.030479537206702e-06,877.3726196289062,-0.01102224737405777,1148.76220703125,0.009668054059147835,1071.9385986328125,-0.004237417597323656,1171.687744140625,0.04894812032580376,109.955322265625,172.39920043945312,48.218101501464844,45.32856750488281,5.6054792404174805,0.8073983788490295,6.157923221588135,1.0263205766677856,0.012841537594795227,0.03153214976191521,0.016803596168756485,0.010109084658324718,0.004619467072188854,2.9410006999969482,5987495.0
39.29999923706055,44.85814666748047,-0.0445365384221077,0.000421588629251346,877.3715209960938,-0.010516684502363205,1148.7633056640625,0.01094567496329546,1071.938232421875,-0.0032835432793945074,1171.6927490234375,0.05079822614789009,109.96110534667969,172.42691040039062,48.24618911743164,45.36915969848633,5.61175012588501,0.8083850741386414,6.165658473968506,1.0276098251342773,0.012941712513566017,0.03203824535012245,0.017347604036331177,0.010074605233967304,0.004616036079823971,2.9409921169281006,5987478.0
39.400001525878906,44.853694915771484,-0.0444943830370903,0.0007628063904121518,877.3704833984375,-0.010003738105297089,1148.764404296875,0.012236672453582287,1071.93798828125,-0.0023173217196017504,1171.697998046875,0.05266016721725464,109.96707153320312,172.4552764892578,48.27470397949219,45.41029357910156,5.618093013763428,0.8093807697296143,6.173451900482178,1.028908610343933,0.013035761192440987,0.032542578876018524,0.01789156161248684,0.010038841515779495,0.004612178076058626,2.940984010696411,5987461.0
39.5,44.8492431640625,-0.0444181002676487,0.001011020503938198,877.3695068359375,-0.009483369067311287,1148.7657470703125,0.013540699146687984,1071.9378662109375,-0.0013388404622673988,1171.703369140625,0.05453290417790413,109.97322082519531,172.48431396484375,48.303646087646484,45.451969146728516,5.624507427215576,0.8103848695755005,6.181299209594727,1.0302165746688843,0.013123264536261559,0.033044636249542236,0.018434960395097733,0.010001787915825844,0.00460788793861866,2.94097638130188,5987445.5
39.599998474121094,44.84480285644531,-0.04431699961423874,0.0012512535322457552,877.3685913085938,-0.008955540135502815,1148.7672119140625,0.014857414178550243,1071.937744140625,-0.00034820372820831835,1171.7088623046875,0.05641546845436096,109.97956085205078,172.5139923095703,48.33301544189453,45.49418258666992,5.630990505218506,0.811397135257721,6.189196586608887,1.0315327644348145,0.013205060735344887,0.03354398161172867,0.018977386876940727,0.009963435120880604,0.004603161476552486,2.9409689903259277,5987430.5
39.70000076293945,44.840370178222656,-0.044191874563694,0.0014482932165265083,877.3677368164062,-0.008420223370194435,1148.7686767578125,0.016186518594622612,1071.937744140625,0.0006544715724885464,1171.714599609375,0.05830705910921097,109.986083984375,172.54434204101562,48.36281204223633,45.53692626953125,5.637540340423584,0.8124170899391174,6.197141647338867,1.0328569412231445,0.013282254338264465,0.034040309488773346,0.01951853558421135,0.009923777543008327,0.004597994964569807,2.940962314605713,5987417.0
39.79999923706055,44.83595275878906,-0.0440470427274704,0.0015635461313650012,877.366943359375,-0.00787739735096693,1148.7703857421875,0.01752771995961666,1071.9378662109375,0.001669058809056878,1171.7205810546875,0.06020693480968475,109.9927978515625,172.5753631591797,48.39303970336914,45.580196380615234,5.644155502319336,0.8134443163871765,6.205131530761719,1.0341886281967163,0.013354816474020481,0.0345333069562912,0.02005811408162117,0.009882810525596142,0.004592383746057749,2.940955877304077,5987403.5
39.900001525878906,44.831546783447266,-0.04389068856835365,0.0015876308316364884,877.3661499023438,-0.007327045314013958,1148.772216796875,0.018880736082792282,1071.9381103515625,0.002695422852411866,1171.7266845703125,0.0621144138276577,109.99970245361328,172.60704040527344,48.42369079589844,45.623985290527344,5.6508331298828125,0.8144783973693848,6.213163375854492,1.035527229309082,0.013423265889286995,0.03502273187041283,0.020595883950591087,0.00984052661806345,0.004586324095726013,2.9409496784210205,5987391.5
40.0,44.8271598815918,-0.0437319278717041,0.001539224642328918,877.365478515625,-0.006769157480448484,1148.774169921875,0.020245319232344627,1071.9383544921875,0.0037334233056753874,1171.73291015625,0.06402896344661713,110.00679016113281,172.63938903808594,48.454769134521484,45.66828536987305,5.657572269439697,0.8155190348625183,6.2212347984313965,1.0368725061416626,0.013488664291799068,0.03550843521952629,0.02113170176744461,0.009796921163797379,0.004579812288284302,2.940944194793701,5987380.0
40.099998474121094,44.822784423828125,-0.043578002601861954,0.0014375345781445503,877.3648071289062,-0.006203731521964073,1148.7762451171875,0.021621277555823326,1071.9388427734375,0.004782917443662882,1171.739501953125,0.06595023721456528,110.01407623291016,172.6724090576172,48.48626708984375,45.713096618652344,5.664370059967041,0.8165658712387085,6.229345321655273,1.038224220275879,0.013552226126194,0.03599037602543831,0.02166554145514965,0.00975199043750763,0.004572844132781029,2.94093918800354,5987369.5
40.20000076293945,44.81842803955078,-0.043434251099824905,0.0013431295519694686,877.3641967773438,-0.005630768369883299,1148.7784423828125,0.02300846204161644,1071.9393310546875,0.005843765567988157,1171.74609375,0.06787808239459991,110.02155303955078,172.7061004638672,48.518192291259766,45.75840759277344,5.671224594116211,0.8176185488700867,6.237493991851807,1.0395822525024414,0.013614955358207226,0.03646860644221306,0.022197460755705833,0.009705728851258755,0.004565416369587183,2.940934419631958,5987360.0
40.29999923706055,44.814083099365234,-0.04329993575811386,0.0013252090429887176,877.3637084960938,-0.005050276406109333,1148.7808837890625,0.02440677396953106,1071.93994140625,0.006915833335369825,1171.7530517578125,0.06981246173381805,110.02921295166016,172.740478515625,48.550537109375,45.80421447753906,5.678134441375732,0.8186769485473633,6.24567985534668,1.0409467220306396,0.013677636161446571,0.03694324195384979,0.022727586328983307,0.009658131748437881,0.004557524807751179,2.940930128097534,5987351.5
40.400001525878906,44.80975341796875,-0.043167416006326675,0.0013355890987440944,877.3632202148438,-0.004462267272174358,1148.7833251953125,0.025816122069954872,1071.940673828125,0.007998992688953876,1171.7601318359375,0.07175339758396149,110.03707122802734,172.7755126953125,48.58330154418945,45.85050582885742,5.685097694396973,0.8197407722473145,6.253903865814209,1.042317271232605,0.013740237802267075,0.037414390593767166,0.023256029933691025,0.009609195403754711,0.0045491657219827175,2.9409263134002686,5987344.0
40.5,44.80543899536133,-0.04303385689854622,0.0012940351152792573,877.36279296875,-0.003866757033392787,1148.7860107421875,0.027236388996243477,1071.9415283203125,0.00909312255680561,1171.767333984375,0.07370080798864365,110.04512786865234,172.8112335205078,48.616485595703125,45.897281646728516,5.692113399505615,0.8208100199699402,6.262165069580078,1.0436941385269165,0.013801777735352516,0.03788207098841667,0.023782817646861076,0.00955891516059637,0.004540335852652788,2.9409232139587402,5987337.0
40.599998474121094,44.80113220214844,-0.042904455214738846,0.0012268052669242024,877.3624267578125,-0.003263765713199973,1148.788818359375,0.028667429462075233,1071.9425048828125,0.01019810326397419,1171.77490234375,0.0756545141339302,110.05337524414062,172.84762573242188,48.65008544921875,45.94453430175781,5.699179172515869,0.8218844532966614,6.270462512969971,1.0450770854949951,0.013861941173672676,0.03834625333547592,0.024307936429977417,0.009507285431027412,0.004531031474471092,2.940920352935791,5987331.5
40.70000076293945,44.796844482421875,-0.0427817739546299,0.0011776481987908483,877.3621215820312,-0.002653316594660282,1148.791748046875,0.030109116807579994,1071.943603515625,0.011313816532492638,1171.782470703125,0.07761438935995102,110.06181335449219,172.88470458984375,48.68410110473633,45.99225616455078,5.706294059753418,0.8229640126228333,6.278796195983887,1.0464659929275513,0.01392148993909359,0.038806989789009094,0.024831436574459076,0.009454303421080112,0.004521248862147331,2.94091796875,5987326.5
40.79999923706055,44.792564392089844,-0.04266401007771492,0.0011532044736668468,877.3619384765625,-0.002035435987636447,1148.7947998046875,0.03156135231256485,1071.94482421875,0.012440149672329426,1171.7904052734375,0.07958041876554489,110.07044982910156,172.92245483398438,48.71853256225586,46.04043960571289,5.713457107543945,0.824048638343811,6.28716516494751,1.047860860824585,0.013980795629322529,0.03926434740424156,0.02535340003669262,0.009399964474141598,0.004510984756052494,2.940916061401367,5987323.0
40.900001525878906,44.788299560546875,-0.04254868999123573,0.0011229409137740731,877.3617553710938,-0.0014101534616202116,1148.798095703125,0.033024031668901443,1071.9461669921875,0.013576989993453026,1171.7984619140625,0.08155256509780884,110.07927703857422,172.9608917236328,48.75337600708008,46.08908462524414,5.720666408538818,0.8251381516456604,6.295569896697998,1.0492616891860962,0.014039644040167332,0.0397183857858181,0.025873886421322823,0.009344263933598995,0.004500235430896282,2.9409148693084717,5987320.0
41.0,44.78404235839844,-0.0424363948404789,0.0011880388483405113,877.3616333007812,-0.0007775005069561303,1148.801513671875,0.03449704498052597,1071.947509765625,0.014724231325089931,1171.806640625,0.08353074640035629,110.08831024169922,173.00001525878906,48.788631439208984,46.138179779052734,5.727921009063721,0.8262325525283813,6.304009914398193,1.0506683588027954,0.014097738079726696,0.0401691235601902,0.026392927393317223,0.009287198074162006,0.0044889976270496845,2.9409139156341553,5987318.5
41.099998474121094,44.77980041503906,-0.04231759160757065,0.0013678681571036577,877.361572265625,-0.00013751120422966778,1148.804931640625,0.03598027676343918,1071.9490966796875,0.015881767496466637,1171.815185546875,0.08551488071680069,110.0975341796875,173.03981018066406,48.82429504394531,46.18772506713867,5.735220432281494,0.8273317217826843,6.3124847412109375,1.052080750465393,0.014155197888612747,0.04061659052968025,0.026910562068223953,0.009228763170540333,0.004477267619222403,2.940913438796997,5987317.5
41.20000076293945,44.775569915771484,-0.042180802673101425,0.0015417966060340405,877.361572265625,0.00050977838691324,1148.8087158203125,0.03747357800602913,1071.95068359375,0.01704949326813221,1171.82373046875,0.08750475198030472,110.1069564819336,173.08030700683594,48.86037063598633,46.237709045410156,5.742562770843506,0.8284355998039246,6.320992946624756,1.0534988641738892,0.014210684224963188,0.04106070101261139,0.0274267066270113,0.009168953634798527,0.004465042147785425,2.940913677215576,5987318.0
41.29999923706055,44.7713508605957,-0.04202662408351898,0.0016818719450384378,877.3616943359375,0.001164330169558525,1148.8125,0.03897671774029732,1071.9525146484375,0.01822729781270027,1171.8326416015625,0.08949989825487137,110.1165771484375,173.12147521972656,48.8968505859375,46.28813171386719,5.749947547912598,0.829544186592102,6.329533100128174,1.0549222230911255,0.014262582175433636,0.041501231491565704,0.02794114500284195,0.009107766672968864,0.004452317953109741,2.9409143924713135,5987319.5
41.400001525878906,44.767147064208984,-0.04185843840241432,0.001824266742914915,877.36181640625,0.0018261036602780223,1148.81640625,0.04048944264650345,1071.954345703125,0.01941506192088127,1171.8416748046875,0.09149976819753647,110.12639617919922,173.163330078125,48.93373489379883,46.33898162841797,5.757373809814453,0.8306571841239929,6.338103294372559,1.056350588798523,0.01431094016879797,0.04193795472383499,0.02845366671681404,0.009045198559761047,0.0044390917755663395,2.940915584564209,5987321.5
41.5,44.762962341308594,-0.04167601093649864,0.002006819238886237,877.362060546875,0.002495056251063943,1148.820556640625,0.042011503130197525,1071.956298828125,0.02061266079545021,1171.8509521484375,0.09350384026765823,110.13642120361328,173.2058868408203,48.97102355957031,46.390254974365234,5.7648396492004395,0.8317745327949524,6.346701622009277,1.057783603668213,0.01435613539069891,0.04237070307135582,0.028964098542928696,0.008981246501207352,0.004425360821187496,2.9409172534942627,5987325.0
41.599998474121094,44.758792877197266,-0.0414753295481205,0.002176246140152216,877.3623046875,0.00317114288918674,1148.8248291015625,0.04354264214634895,1071.95849609375,0.021819958463311195,1171.8603515625,0.09551163017749786,110.14663696289062,173.24911499023438,49.00871276855469,46.44194412231445,5.77234411239624,0.8328959941864014,6.355325698852539,1.0592209100723267,0.014398041181266308,0.04279929772019386,0.029472267255187035,0.008915907703340054,0.004411121364682913,2.9409193992614746,5987329.5
41.70000076293945,44.75464630126953,-0.04125770181417465,0.002285650698468089,877.3626708984375,0.003854315495118499,1148.829345703125,0.045082587748765945,1071.960693359375,0.023036815226078033,1171.8699951171875,0.0975225642323494,110.15705871582031,173.29302978515625,49.04679870605469,46.49404525756836,5.779886245727539,0.8340213894844055,6.363973617553711,1.0606622695922852,0.014436010271310806,0.04322350397706032,0.02997795306146145,0.00884917937219143,0.004396370612084866,2.940922260284424,5987335.5
41.79999923706055,44.75052261352539,-0.04102913662791252,0.0023922743275761604,877.3630981445312,0.004544523078948259,1148.8338623046875,0.04663105309009552,1071.963134765625,0.024263078346848488,1171.8798828125,0.09953603893518448,110.16767120361328,173.337646484375,49.08528137207031,46.54655075073242,5.787464618682861,0.8351504802703857,6.372642993927002,1.0621070861816406,0.01447016466408968,0.04364311695098877,0.030480949208140373,0.00878105964511633,0.004381106235086918,2.9409255981445312,5987342.0
41.900001525878906,44.74641799926758,-0.04078990966081619,0.00246105226688087,877.3635864257812,0.005241712089627981,1148.838623046875,0.04818776249885559,1071.965576171875,0.025498591363430023,1171.889892578125,0.10155155509710312,110.17849731445312,173.3829345703125,49.1241569519043,46.599449157714844,5.795077323913574,0.8362829685211182,6.381331443786621,1.0635552406311035,0.014501276426017284,0.044057995080947876,0.030981121584773064,0.008711547590792179,0.004365324508398771,2.940929412841797,5987350.0
42.0,44.742340087890625,-0.0405438058078289,0.0024936653207987547,877.3641357421875,0.005945825949311256,1148.843505859375,0.04975246265530586,1071.9681396484375,0.026743194088339806,1171.900146484375,0.1035686582326889,110.18951416015625,173.4289093017578,49.163421630859375,46.65273666381836,5.802723407745361,0.8374186158180237,6.390038013458252,1.0650063753128052,0.014529307372868061,0.04446800798177719,0.03147834166884422,0.008640642277896404,0.0043490235693752766,2.9409339427948,5987359.0
42.099998474121094,44.738285064697266,-0.04029443860054016,0.002550780074670911,877.3648071289062,0.00665680505335331,1148.8485107421875,0.05132490396499634,1071.970947265625,0.027996715158224106,1171.91064453125,0.10558692365884781,110.20073699951172,173.4755859375,49.20307540893555,46.70640182495117,5.810401439666748,0.838557243347168,6.3987603187561035,1.0664600133895874,0.014554763212800026,0.04487306997179985,0.031972527503967285,0.00856834091246128,0.00433220062404871,2.940938949584961,5987369.0
42.20000076293945,44.734256744384766,-0.04003936052322388,0.0025915412697941065,877.365478515625,0.007374586071819067,1148.853759765625,0.05290485918521881,1071.9737548828125,0.02925899066030979,1171.9212646484375,0.10760603845119476,110.212158203125,173.52293395996094,49.24311065673828,46.760440826416016,5.818109512329102,0.8396985530853271,6.407496929168701,1.0679161548614502,0.014578130096197128,0.04527313634753227,0.032463639974594116,0.008494644425809383,0.004314852878451347,2.9409444332122803,5987380.5
42.29999923706055,44.73025131225586,-0.039780206978321075,0.002611604519188404,877.3662719726562,0.008099103346467018,1148.859130859375,0.05449209734797478,1071.976806640625,0.030529847368597984,1171.93212890625,0.1096256673336029,110.2237777709961,173.5709686279297,49.28352737426758,46.81484603881836,5.825847148895264,0.8408423662185669,6.416247367858887,1.0693745613098145,0.014599035494029522,0.045668136328458786,0.032951608300209045,0.008419550955295563,0.0042969780042767525,2.940950393676758,5987393.0
42.400001525878906,44.72627258300781,-0.0395190455019474,0.002659741323441267,877.3671264648438,0.008830288425087929,1148.8646240234375,0.05608638748526573,1071.9798583984375,0.031809113919734955,1171.9432373046875,0.11164546012878418,110.23560333251953,173.61968994140625,49.32432174682617,46.869606018066406,5.833611488342285,0.8419884443283081,6.425009250640869,1.0708348751068115,0.014617720618844032,0.04605801776051521,0.03343638405203819,0.008343062363564968,0.004278573673218489,2.9409570693969727,5987406.5
42.5,44.722320556640625,-0.03925307095050812,0.0026516339275985956,877.3680419921875,0.009568070992827415,1148.870361328125,0.057687513530254364,1071.983154296875,0.033096618950366974,1171.9544677734375,0.1136651486158371,110.24762725830078,173.66909790039062,49.3654899597168,46.924713134765625,5.841402530670166,0.8431366682052612,6.433781623840332,1.0722969770431519,0.014634473249316216,0.046442754566669464,0.03391794115304947,0.00826517678797245,0.004259637091308832,2.940964460372925,5987421.5
42.599998474121094,44.7183952331543,-0.0389879085123539,0.002585804322734475,877.3690185546875,0.010312376543879509,1148.876220703125,0.05929524451494217,1071.9864501953125,0.034392185509204865,1171.9659423828125,0.1156844049692154,110.25984954833984,173.71917724609375,49.40702819824219,46.980159759521484,5.849217891693115,0.8442866802215576,6.442563533782959,1.0737606287002563,0.014648877084255219,0.046822287142276764,0.034396227449178696,0.00818589422851801,0.004240166861563921,2.940972328186035,5987437.5
42.70000076293945,44.71449661254883,-0.03872932866215706,0.002502844436094165,877.3700561523438,0.01106313057243824,1148.8822021484375,0.060909371823072433,1071.989990234375,0.0356956422328949,1171.9776611328125,0.11770299077033997,110.27227783203125,173.76992797851562,49.448936462402344,47.03594207763672,5.857057094573975,0.8454384803771973,6.451353549957275,1.075225591659546,0.014661761932075024,0.04719662293791771,0.03487124666571617,0.008105216547846794,0.004220160190016031,2.9409806728363037,5987454.5
42.79999923706055,44.71062469482422,-0.038479045033454895,0.0025283729191869497,877.3712158203125,0.011820252984762192,1148.888427734375,0.06252972036600113,1071.99365234375,0.037006814032793045,1171.989501953125,0.11972078680992126,110.28490447998047,173.82138061523438,49.49120330810547,47.092044830322266,5.864918231964111,0.8465917706489563,6.460151195526123,1.0766918659210205,0.014673959463834763,0.04756584390997887,0.03534308448433876,0.008023143745958805,0.004199615214020014,2.9409897327423096,5987473.0
42.900001525878906,44.7067756652832,-0.038226205855607986,0.0025195423513650894,877.3724365234375,0.012583663687109947,1148.894775390625,0.06415614485740662,1071.9974365234375,0.038325533270835876,1172.0015869140625,0.1217377558350563,110.29773712158203,173.8734893798828,49.53383255004883,47.14846420288086,5.872799873352051,0.8477464318275452,6.468955993652344,1.0781593322753906,0.014685744419693947,0.047930050641298294,0.03581184148788452,0.007939676754176617,0.004178530070930719,2.9409995079040527,5987492.5
43.0,44.70295333862305,-0.03797425329685211,0.0024585635401308537,877.3737182617188,0.01335328258574009,1148.9012451171875,0.06578845530748367,1072.0013427734375,0.03965163603425026,1172.013916015625,0.12375371903181076,110.3107681274414,173.92628479003906,49.57681655883789,47.20519256591797,5.880701065063477,0.8489024043083191,6.477767467498779,1.0796278715133667,0.014695578254759312,0.04828920587897301,0.03627748787403107,0.007854814641177654,0.004156901966780424,2.941009759902954,5987513.5
43.099998474121094,44.69915771484375,-0.03772839531302452,0.0023959181271493435,877.3751220703125,0.014129023998975754,1148.9078369140625,0.06742645800113678,1072.00537109375,0.04098495468497276,1172.0263671875,0.12576846778392792,110.3239974975586,173.979736328125,49.62015151977539,47.2622184753418,5.8886213302612305,0.8500595688819885,6.486584186553955,1.0810973644256592,0.014704029075801373,0.0486433245241642,0.03674003481864929,0.007768559735268354,0.004134729970246553,2.9410204887390137,5987535.5
43.20000076293945,44.69538497924805,-0.03748880326747894,0.002377461874857545,877.3765869140625,0.014910804107785225,1148.9146728515625,0.0690699890255928,1072.009521484375,0.042325325310230255,1172.0390625,0.12778188288211823,110.3374252319336,174.03387451171875,49.66383743286133,47.31953811645508,5.89655876159668,0.8512176871299744,6.495406150817871,1.0825676918029785,0.014711852185428143,0.04899247735738754,0.03719955310225487,0.007680912036448717,0.004112011753022671,2.9410319328308105,5987559.0
43.29999923706055,44.69163513183594,-0.0372510589659214,0.0023320724721997976,877.3781127929688,0.01569853536784649,1148.9217529296875,0.07071889936923981,1072.0137939453125,0.0436725877225399,1172.0518798828125,0.1297939270734787,110.3510513305664,174.08868408203125,49.70786666870117,47.37714385986328,5.904512405395508,0.8523768186569214,6.504232406616211,1.0840387344360352,0.014719084836542606,0.049336742609739304,0.03765612468123436,0.007591872941702604,0.004088745452463627,2.9410440921783447,5987583.5
43.400001525878906,44.68790817260742,-0.03701785206794739,0.0023027004208415747,877.3796997070312,0.01649213209748268,1148.9288330078125,0.07237303256988525,1072.0181884765625,0.04502658545970917,1172.06494140625,0.13180449604988098,110.36488342285156,174.14414978027344,49.75223922729492,47.43502426147461,5.912481307983398,0.8535367250442505,6.513062953948975,1.085510492324829,0.01472512073814869,0.04967614263296127,0.03810977190732956,0.0075014433823525906,0.00406492967158556,2.941056728363037,5987609.5
43.5,44.684207916259766,-0.03678758069872856,0.002271100413054228,877.3814086914062,0.017291506752371788,1148.9361572265625,0.07403220981359482,1072.0228271484375,0.04638716205954552,1172.0782470703125,0.13381345570087433,110.37891387939453,174.20028686523438,49.79694747924805,47.4931755065918,5.920464515686035,0.8546974658966064,6.521896839141846,1.0869827270507812,0.014730400405824184,0.05001073330640793,0.038560546934604645,0.0074096242897212505,0.004040562082082033,2.941070079803467,5987636.5
43.599998474121094,44.6805305480957,-0.03656047210097313,0.00224756239913404,877.3831787109375,0.018096566200256348,1148.943603515625,0.07569628953933716,1072.0274658203125,0.047754161059856415,1172.091796875,0.13582073152065277,110.39314270019531,174.25709533691406,49.84198760986328,47.55158996582031,5.928461074829102,0.8558588027954102,6.530733585357666,1.0884555578231812,0.014734698459506035,0.050340548157691956,0.0390084907412529,0.007316416595131159,0.004015641752630472,2.941084146499634,5987665.0
43.70000076293945,44.67687225341797,-0.03633571416139603,0.0021522813476622105,877.385009765625,0.018907224759459496,1148.9512939453125,0.07736510783433914,1072.0323486328125,0.049127429723739624,1172.10546875,0.13782620429992676,110.40757751464844,174.31455993652344,49.887359619140625,47.61025619506836,5.9364705085754395,0.8570207357406616,6.539572715759277,1.0899287462234497,0.014738078229129314,0.05066562816500664,0.03945364058017731,0.007221822161227465,0.00399016635492444,2.941098690032959,5987694.5
43.79999923706055,44.673240661621094,-0.03612048551440239,0.00202765129506588,877.386962890625,0.01972338929772377,1148.9591064453125,0.07903849333524704,1072.037353515625,0.050506819039583206,1172.1192626953125,0.13982976973056793,110.42220306396484,174.3726806640625,49.93305969238281,47.66917419433594,5.944491386413574,0.8581832051277161,6.548413276672363,1.0914021730422974,0.014740439131855965,0.050985999405384064,0.03989602252840996,0.007125841453671455,0.003964134491980076,2.9411139488220215,5987726.0
43.900001525878906,44.66962814331055,-0.035917721688747406,0.0019049114780500531,877.3889770507812,0.02054497040808201,1148.9671630859375,0.0807163342833519,1072.04248046875,0.05189217999577522,1172.1334228515625,0.1418313980102539,110.4370346069336,174.4314727783203,49.97908020019531,47.72833251953125,5.952523231506348,0.8593461513519287,6.557255744934082,1.0928759574890137,0.014742868021130562,0.051301781088113785,0.0403357595205307,0.0070284768007695675,0.003937545232474804,2.9411299228668213,5987758.0
44.0,44.66603469848633,-0.035727228969335556,0.0017217498971149325,877.3910522460938,0.021371876820921898,1148.9752197265625,0.08239853382110596,1072.0477294921875,0.053283367305994034,1172.147705078125,0.14383120834827423,110.45205688476562,174.49090576171875,50.02541732788086,47.787723541259766,5.960564613342285,0.8605093955993652,6.566099643707275,1.094349980354309,0.014745820313692093,0.05161312222480774,0.040773000568151474,0.006929728202521801,0.003910396713763475,2.9411463737487793,5987792.0
44.099998474121094,44.6624641418457,-0.03555505722761154,0.001583934179507196,877.3932495117188,0.022204017266631126,1148.983642578125,0.08408500999212265,1072.0531005859375,0.054680243134498596,1172.162109375,0.14582931995391846,110.46728515625,174.55101013183594,50.07207107543945,47.84734344482422,5.968616008758545,0.8616730570793152,6.57494592666626,1.0958243608474731,0.01474932860583067,0.05192017927765846,0.04120789095759392,0.00682959845289588,0.0038826875388622284,2.9411637783050537,5987827.0
44.20000076293945,44.65890884399414,-0.03539666160941124,0.0014991899952292442,877.3955078125,0.023041298612952232,1148.9920654296875,0.0857757180929184,1072.0587158203125,0.056082677096128464,1172.1768798828125,0.14782598614692688,110.48271179199219,174.61175537109375,50.11903762817383,47.90718078613281,5.976675987243652,0.862837016582489,6.583795070648193,1.0972992181777954,0.014754376374185085,0.05222316458821297,0.04164066165685654,0.0067280870862305164,0.0038544160779565573,2.9411816596984863,5987863.5
44.29999923706055,44.65536880493164,-0.03524674475193024,0.0015013340162113309,877.3978271484375,0.023883633315563202,1149.000732421875,0.08747061342000961,1072.0643310546875,0.057490549981594086,1172.1917724609375,0.1498214304447174,110.49832916259766,174.67315673828125,50.16631317138672,47.96723937988281,5.984744071960449,0.8640013337135315,6.592647552490234,1.0987745523452759,0.014760355465114117,0.05252225324511528,0.04207147657871246,0.00662519596517086,0.003825581166893244,2.941200017929077,5987901.0
44.400001525878906,44.6518440246582,-0.035096608102321625,0.0015719679649919271,877.4002685546875,0.024730930104851723,1149.0096435546875,0.08916963636875153,1072.0701904296875,0.05890374258160591,1172.206787109375,0.1518157571554184,110.51415252685547,174.73519897460938,50.213890075683594,48.027503967285156,5.992820739746094,0.8651660680770874,6.601503849029541,1.1002506017684937,0.014766576699912548,0.05281754583120346,0.042500440031290054,0.006520925555378199,0.003796181408688426,2.9412193298339844,5987940.0
44.5,44.64833450317383,-0.03493941202759743,0.0017028221627697349,877.4027709960938,0.02558310143649578,1149.0185546875,0.09087266027927399,1072.076171875,0.06032214313745499,1172.2220458984375,0.15380893647670746,110.5301742553711,174.7978973388672,50.26176834106445,48.087974548339844,6.000904083251953,0.8663312196731567,6.610363483428955,1.1017272472381592,0.01477180514484644,0.05310904234647751,0.04292754828929901,0.006415277253836393,0.003766215406358242,2.94123911857605,5987980.5
44.599998474121094,44.644840240478516,-0.03476912900805473,0.0018433898221701384,877.4053955078125,0.026440056040883064,1149.0277099609375,0.09257952123880386,1072.082275390625,0.06174563989043236,1172.237548828125,0.1558007150888443,110.54638671875,174.86123657226562,50.3099479675293,48.148643493652344,6.008995056152344,0.8674967288970947,6.61922550201416,1.1032042503356934,0.014775043353438377,0.05339665338397026,0.04335271939635277,0.0063082510605454445,0.0037356819957494736,2.9412598609924316,5988022.5
44.70000076293945,44.641361236572266,-0.03458479046821594,0.0019143052631989121,877.4080810546875,0.027301708236336708,1149.037109375,0.09429000318050385,1072.0885009765625,0.06317411363124847,1172.2532958984375,0.15779070556163788,110.56280517578125,174.9252166748047,50.358421325683594,48.20950698852539,6.017092704772949,0.8686626553535461,6.628088474273682,1.1046814918518066,0.014775360934436321,0.05368021875619888,0.04377579316496849,0.006199848372489214,0.003704579547047615,2.9412810802459717,5988065.5
44.79999923706055,44.63790512084961,-0.03439336270093918,0.00198687007650733,877.4108276367188,0.028167972341179848,1149.046630859375,0.09600386768579483,1072.0948486328125,0.06460742652416229,1172.2691650390625,0.1597784459590912,110.57941436767578,174.98983764648438,50.40718460083008,48.27055740356445,6.025196552276611,0.8698288202285767,6.636950492858887,1.1061584949493408,0.014772549271583557,0.053959574550390244,0.04419659450650215,0.006090070586651564,0.0036729073617607355,2.94130277633667,5988110.5
44.900001525878906,44.634464263916016,-0.03419467434287071,0.0021249824203550816,877.4136962890625,0.02903876081109047,1149.0562744140625,0.09772088378667831,1072.1014404296875,0.06604545563459396,1172.28515625,0.16176356375217438,110.59622192382812,175.0550994873047,50.456233978271484,48.331787109375,6.033306121826172,0.8709951043128967,6.645810127258301,1.1076350212097168,0.014767568558454514,0.05423462763428688,0.04461504518985748,0.005978919565677643,0.003640664042904973,2.9413254261016846,5988156.5
45.0,44.631046295166016,-0.03398217633366585,0.0023198656272143126,877.4166870117188,0.02991398423910141,1149.066162109375,0.09944085776805878,1072.1080322265625,0.06748805940151215,1172.301513671875,0.16374574601650238,110.61322784423828,175.12100219726562,50.50556945800781,48.39319610595703,6.041419982910156,0.8721614480018616,6.654666423797607,1.1091110706329346,0.014760303311049938,0.05450529605150223,0.04503105208277702,0.005866397172212601,0.003607848659157753,2.9413487911224365,5988203.5
45.099998474121094,44.627647399902344,-0.03375018760561943,0.0025294115766882896,877.419677734375,0.030793556943535805,1149.076171875,0.10116354376077652,1072.1148681640625,0.0689350888133049,1172.3179931640625,0.16572453081607819,110.63042449951172,175.18753051757812,50.55518341064453,48.45477294921875,6.0495381355285645,0.8733276128768921,6.663516521453857,1.1105860471725464,0.014749719761312008,0.054771412163972855,0.04544444754719734,0.0057525052689015865,0.0035744602791965008,2.941372871398926,5988252.5
45.20000076293945,44.624271392822266,-0.033497247844934464,0.0027271918952465057,877.4228515625,0.03167739138007164,1149.08642578125,0.10288863629102707,1072.121826171875,0.07038639485836029,1172.3345947265625,0.16769932210445404,110.6478271484375,175.25469970703125,50.605072021484375,48.51651382446289,6.057660102844238,0.8744934797286987,6.672358989715576,1.1120598316192627,0.014734912663698196,0.05503274127840996,0.045854996889829636,0.005637246649712324,0.0035404982045292854,2.9413974285125732,5988303.0
45.29999923706055,44.62092208862305,-0.03322453051805496,0.0028592548333108425,877.426025390625,0.0325653962790966,1149.0968017578125,0.10461582243442535,1072.1290283203125,0.07184181362390518,1172.3514404296875,0.16966943442821503,110.66542053222656,175.32249450683594,50.655235290527344,48.578407287597656,6.065783500671387,0.8756587505340576,6.6811909675598145,1.1135318279266357,0.014715573750436306,0.05528903007507324,0.04626244306564331,0.005520624574273825,0.0035059612710028887,2.941422939300537,5988354.5
45.400001525878906,44.61759948730469,-0.032938603311777115,0.003053238382562995,877.4293212890625,0.03345748409628868,1149.1072998046875,0.10634477436542511,1072.13623046875,0.07330117374658585,1172.3685302734375,0.17163418233394623,110.6832046508789,175.3909149169922,50.705665588378906,48.64045333862305,6.073908805847168,0.8768232464790344,6.690010070800781,1.1150016784667969,0.014691765420138836,0.055540043860673904,0.046666551381349564,0.005402642302215099,0.003470849245786667,2.941448926925659,5988407.5
45.5,44.61430740356445,-0.032633278518915176,0.003238854929804802,877.4327392578125,0.03435356169939041,1149.1180419921875,0.10807516425848007,1072.1436767578125,0.07476428151130676,1172.3858642578125,0.17359298467636108,110.70118713378906,175.45994567871094,50.75635528564453,48.70263671875,6.082033634185791,0.8779866695404053,6.698813438415527,1.116468906402588,0.01466437242925167,0.05578562244772911,0.04706715792417526,0.0052833035588264465,0.003435161430388689,2.9414756298065186,5988462.0
45.599998474121094,44.61104202270508,-0.0323093943297863,0.003363909898325801,877.4362182617188,0.035253532230854034,1149.12890625,0.10980667173862457,1072.151123046875,0.0762309581041336,1172.4033203125,0.17554517090320587,110.7193603515625,175.5296173095703,50.80730438232422,48.76495361328125,6.090157508850098,0.8791487216949463,6.7075982093811035,1.1179330348968506,0.014632346108555794,0.056025538593530655,0.047464028000831604,0.005162613000720739,0.003398897359147668,2.9415032863616943,5988518.0
45.70000076293945,44.607810974121094,-0.03197300434112549,0.00347979087382555,877.4397583007812,0.03615730628371239,1149.1400146484375,0.11153894662857056,1072.158935546875,0.07770100235939026,1172.4208984375,0.17749005556106567,110.73772430419922,175.59988403320312,50.8585090637207,48.827396392822266,6.098278999328613,0.8803091645240784,6.716362953186035,1.1193938255310059,0.014595753513276577,0.05625956505537033,0.04785693436861038,0.005040575284510851,0.0033620567992329597,2.9415314197540283,5988575.5
45.79999923706055,44.6046142578125,-0.03162502497434616,0.0036172468680888414,877.4434204101562,0.03706477954983711,1149.1512451171875,0.11327164620161057,1072.166748046875,0.07917419821023941,1172.438720703125,0.17942702770233154,110.75628662109375,175.67076110839844,50.90995788574219,48.88995361328125,6.106396198272705,0.8814675807952881,6.725103855133057,1.120850682258606,0.014555423520505428,0.056487563997507095,0.04824572801589966,0.0049171955324709415,0.0033246397506445646,2.9415602684020996,5988634.5
45.900001525878906,44.6014518737793,-0.03126329928636551,0.0036972190719097853,877.4472045898438,0.03797585889697075,1149.16259765625,0.11500446498394012,1072.1746826171875,0.08065032958984375,1172.456787109375,0.1813555359840393,110.77503967285156,175.74224853515625,50.961647033691406,48.95261764526367,6.114508152008057,0.8826237320899963,6.733819484710693,1.1223032474517822,0.0145114092156291,0.056709397584199905,0.04863027110695839,0.004792479332536459,0.0032866455148905516,2.9415900707244873,5988695.0
