t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
46.0,44.59832763671875,-0.03089357726275921,0.003717015730217099,877.4510498046875,0.03889043256640434,1149.1741943359375,0.11673705279827118,1072.182861328125,0.08212918788194656,1172.47509765625,0.1832749843597412,110.79397583007812,175.81434631347656,51.01357650756836,49.015380859375,6.122612476348877,0.8837773203849792,6.742507457733154,1.1237512826919556,0.014463330619037151,0.05692490190267563,0.049010396003723145,0.0046664332039654255,0.0032480747904628515,2.941620349884033,5988756.5
46.099998474121094,44.595237731933594,-0.030521875247359276,0.003696603234857321,877.4549560546875,0.039808399975299835,1149.18603515625,0.11846910417079926,1072.191162109375,0.08361054211854935,1172.493408203125,0.18518486618995667,110.8131103515625,175.88702392578125,51.06573486328125,49.07823181152344,6.130708694458008,0.8849279880523682,6.751165390014648,1.1251941919326782,0.014412031508982182,0.0571339912712574,0.049386002123355865,0.004539063200354576,0.003208927344530821,2.9416513442993164,5988820.0
46.20000076293945,44.592185974121094,-0.0301522146910429,0.0035902708768844604,877.458984375,0.04072964936494827,1149.197998046875,0.12020033597946167,1072.1995849609375,0.08509416878223419,1172.5120849609375,0.18708479404449463,110.83242797851562,175.96031188964844,51.11812210083008,49.14115905761719,6.138794422149658,0.886075496673584,6.759791851043701,1.1266319751739502,0.014358381740748882,0.05733664706349373,0.04975706711411476,0.0044103763066232204,0.003169203409925103,2.941683292388916,5988884.5
46.29999923706055,44.589168548583984,-0.029793187975883484,0.0034419435542076826,877.463134765625,0.0416540764272213,1149.2100830078125,0.12193048745393753,1072.2081298828125,0.0865798369050026,1172.5308837890625,0.188974529504776,110.8519287109375,176.0341796875,51.17072677612305,49.20415496826172,6.1468682289123535,0.8872195482254028,6.768385887145996,1.1280642747879028,0.014302988536655903,0.0575329028069973,0.05012362077832222,0.004280379507690668,0.003128903219476342,2.941715717315674,5988951.0
46.400001525878906,44.58618927001953,-0.029448993504047394,0.003323425306007266,877.4673461914062,0.04258156567811966,1149.2222900390625,0.12365938723087311,1072.2169189453125,0.08806732296943665,1172.5499267578125,0.19085396826267242,110.87162017822266,176.10862731933594,51.223541259765625,49.267215728759766,6.154928684234619,0.8883599638938904,6.776946067810059,1.1294910907745361,0.014247200451791286,0.057722896337509155,0.05048578977584839,0.004149079788476229,0.003088027471676469,2.941749095916748,5989018.5
46.5,44.58324432373047,-0.02911665104329586,0.0031812340021133423,877.4716186523438,0.043512001633644104,1149.2347412109375,0.12538687884807587,1072.225830078125,0.08955641835927963,1172.569091796875,0.19272319972515106,110.89149475097656,176.1836395263672,51.27656555175781,49.330322265625,6.1629743576049805,0.8894965052604675,6.785473346710205,1.1309123039245605,0.01419171504676342,0.05790681764483452,0.05084375664591789,0.004016484133899212,0.0030465766321867704,2.9417831897735596,5989088.0
46.599998474121094,44.5803337097168,-0.028798528015613556,0.0029970193281769753,877.4760131835938,0.04444526880979538,1149.2474365234375,0.12711280584335327,1072.2347412109375,0.09104691445827484,1172.58837890625,0.1945822834968567,110.91156005859375,176.2592315673828,51.32979202270508,49.393470764160156,6.171003818511963,0.8906290531158447,6.7939677238464355,1.132327914237976,0.014136165380477905,0.05808481574058533,0.05119766667485237,0.0038825995288789272,0.003004550701007247,2.9418177604675293,5989158.5
46.70000076293945,44.57745361328125,-0.028498826548457146,0.0027656478341668844,877.4805297851562,0.045381247997283936,1149.26025390625,0.12883704900741577,1072.2440185546875,0.09253861010074615,1172.60791015625,0.19643133878707886,110.93180084228516,176.3354034423828,51.383216857910156,49.45664978027344,6.179016590118408,0.891757607460022,6.802428722381592,1.1337381601333618,0.014081032946705818,0.058257073163986206,0.051547691226005554,0.003747433191165328,0.002961950609460473,2.9418532848358154,5989231.0
46.79999923706055,44.57460403442383,-0.028222260996699333,0.0025886096991598606,877.485107421875,0.04631982743740082,1149.273193359375,0.1305595189332962,1072.2532958984375,0.09403132647275925,1172.627685546875,0.1982705295085907,110.95222473144531,176.41212463378906,51.43682861328125,49.51985549926758,6.187010765075684,0.8928819894790649,6.81085729598999,1.1351429224014282,0.014027058146893978,0.05842382088303566,0.05189405381679535,0.003610992105677724,0.002918776823207736,2.941889524459839,5989304.5
46.900001525878906,44.571781158447266,-0.02796339988708496,0.002468607621267438,877.4898071289062,0.04726088419556618,1149.2862548828125,0.132280170917511,1072.2628173828125,0.0955248773097992,1172.6475830078125,0.20010022819042206,110.97283172607422,176.48939514160156,51.49062728881836,49.58307647705078,6.194985389709473,0.8940021991729736,6.819254398345947,1.1365424394607544,0.01397507544606924,0.05858534947037697,0.05223703756928444,0.0034732825588434935,0.002875030040740967,2.9419264793395996,5989380.0
47.0,44.56898498535156,-0.027716539800167084,0.002390955574810505,877.4945678710938,0.04820430651307106,1149.2996826171875,0.13399893045425415,1072.2724609375,0.09701909869909286,1172.667724609375,0.20192071795463562,110.99361419677734,176.56723022460938,51.54460525512695,49.646305084228516,6.202940464019775,0.8951182961463928,6.827620983123779,1.1379368305206299,0.013924360275268555,0.05874188244342804,0.05257686227560043,0.003334311069920659,0.0028307107277214527,2.9419641494750977,5989456.5
47.099998474121094,44.56621170043945,-0.02747744508087635,0.002330351620912552,877.4994506835938,0.04914997145533562,1149.3131103515625,0.13571572303771973,1072.2822265625,0.09851384162902832,1172.68798828125,0.2037321925163269,111.01457977294922,176.64559936523438,51.598758697509766,49.709537506103516,6.210874557495117,0.8962302803993225,6.8359575271606445,1.1393262147903442,0.013874168507754803,0.05889357253909111,0.052913665771484375,0.0031940843909978867,0.0027858198154717684,2.942002773284912,5989535.0
47.20000076293945,44.5634651184082,-0.027244409546256065,0.0023031572345644236,877.50439453125,0.050097767263650894,1149.3267822265625,0.13743045926094055,1072.2921142578125,0.10000895708799362,1172.70849609375,0.20553471148014069,111.03572082519531,176.72451782226562,51.653079986572266,49.772762298583984,6.218787670135498,0.8973382115364075,6.844264030456543,1.140710711479187,0.013823937624692917,0.05904051661491394,0.05324755236506462,0.0030526083428412676,0.0027403575368225574,2.9420418739318848,5989615.0
47.29999923706055,44.56074142456055,-0.027014093473553658,0.0022678866516798735,877.5094604492188,0.05104757845401764,1149.340576171875,0.1391429901123047,1072.30224609375,0.10150428861379623,1172.7291259765625,0.20732831954956055,111.05704498291016,176.80398559570312,51.70756530761719,49.83597946166992,6.226678848266602,0.8984421491622925,6.852540016174316,1.142090082168579,0.013773461803793907,0.059182800352573395,0.053578585386276245,0.002909888979047537,0.0026943248230963945,2.942081928253174,5989696.0
47.400001525878906,44.558040618896484,-0.026787305250763893,0.002223122864961624,877.5145874023438,0.0519992932677269,1149.3546142578125,0.14085319638252258,1072.3123779296875,0.10299970209598541,1172.7498779296875,0.20911294221878052,111.07853698730469,176.88397216796875,51.76221466064453,49.899173736572266,6.234548091888428,0.899541974067688,6.860785961151123,1.1434643268585205,0.013722251169383526,0.059320464730262756,0.05390680953860283,0.0027659328188747168,0.0026477226056158543,2.942122459411621,5989779.0
47.5,44.555362701416016,-0.02656499296426773,0.002186491386964917,877.5198364257812,0.05295279994606972,1149.3687744140625,0.1425609290599823,1072.32275390625,0.10449505597352982,1172.7708740234375,0.2108885496854782,111.10020446777344,176.96449279785156,51.817012786865234,49.962345123291016,6.24239444732666,0.9006378054618835,6.8690009117126465,1.1448334455490112,0.013670454733073711,0.059453558176755905,0.05423225834965706,0.002620746148750186,0.002600551350042224,2.9421639442443848,5989863.5
47.599998474121094,44.552703857421875,-0.026346342638134956,0.0021586082875728607,877.5252075195312,0.053907983005046844,1149.383056640625,0.1442660689353943,1072.3333740234375,0.1059902012348175,1172.7921142578125,0.21265508234500885,111.12205505371094,177.0455322265625,51.87196731567383,50.025482177734375,6.250217437744141,0.9017296433448792,6.877184867858887,1.1461974382400513,0.01361822709441185,0.05958214029669762,0.05455499514937401,0.002474334789440036,0.002552812220528722,2.9422061443328857,5989949.5
47.70000076293945,44.55006790161133,-0.02613048255443573,0.002165046753361821,877.5306396484375,0.05486473813652992,1149.3975830078125,0.1459684669971466,1072.343994140625,0.10748501121997833,1172.8134765625,0.21441251039505005,111.1440658569336,177.12709045410156,51.92706298828125,50.088584899902344,6.258017063140869,0.9028173685073853,6.885336875915527,1.147556185722351,0.013565453700721264,0.059706270694732666,0.05487505719065666,0.0023267052602022886,0.002504505682736635,2.942249298095703,5990037.0
47.79999923706055,44.547454833984375,-0.02591397799551487,0.002211751649156213,877.5361328125,0.05582295358181,1149.412353515625,0.1476680040359497,1072.3548583984375,0.10897933691740036,1172.8349609375,0.21616078913211823,111.166259765625,177.20916748046875,51.982295989990234,50.15164566040039,6.265792369842529,0.9039009809494019,6.893457412719727,1.148909568786621,0.013512016274034977,0.05982598289847374,0.0551924854516983,0.002177863847464323,0.002455633133649826,2.9422929286956787,5990126.0
47.900001525878906,44.544864654541016,-0.025692801922559738,0.0022242588456720114,877.5418090820312,0.056782521307468414,1149.4271240234375,0.14936451613903046,1072.3658447265625,0.11047305166721344,1172.856689453125,0.21789978444576263,111.18861389160156,177.291748046875,52.03767013549805,50.214656829833984,6.273542881011963,0.9049805402755737,6.901545524597168,1.1502575874328613,0.01345739047974348,0.05994127690792084,0.05550726503133774,0.0020278170704841614,0.0024061952717602253,2.9423375129699707,5990216.5
48.0,44.54229736328125,-0.025470376014709473,0.002197646303102374,877.5475463867188,0.05774333328008652,1149.442138671875,0.15105783939361572,1072.376953125,0.11196600645780563,1172.8785400390625,0.21962928771972656,111.21114349365234,177.3748321533203,52.093170166015625,50.277610778808594,6.28126859664917,0.9060558676719666,6.909600257873535,1.1516000032424927,0.013400949537754059,0.060052111744880676,0.055819347500801086,0.0018765713321045041,0.002356193261221051,2.942382574081421,5990308.5
48.099998474121094,44.53974914550781,-0.025250611826777458,0.002101708436384797,877.5533447265625,0.05870528891682625,1149.4573974609375,0.15274779498577118,1072.38818359375,0.1134580671787262,1172.900634765625,0.2213490903377533,111.23384094238281,177.4584197998047,52.14879608154297,50.34050369262695,6.288969039916992,0.9071269631385803,6.917620658874512,1.1529366970062256,0.013343222439289093,0.06015847250819206,0.05612871050834656,0.0017241331515833735,0.0023056280333548784,2.9424285888671875,5990402.5
48.20000076293945,44.53722381591797,-0.025040440261363983,0.002047458663582802,877.5592651367188,0.05966828018426895,1149.4727783203125,0.1544342190027237,1072.399658203125,0.11494909226894379,1172.9228515625,0.22305908799171448,111.25670623779297,177.54251098632812,52.20454406738281,50.40332794189453,6.296643257141113,0.9081937074661255,6.9256062507629395,1.15426766872406,0.013284794054925442,0.06026040390133858,0.056435395032167435,0.0015705092810094357,0.002254500985145569,2.9424755573272705,5990497.5
48.29999923706055,44.53472137451172,-0.024835694581270218,0.002003102097660303,877.5652465820312,0.06063220277428627,1149.48828125,0.1561170369386673,1072.4111328125,0.11643894761800766,1172.9451904296875,0.2247593253850937,111.27973937988281,177.6270751953125,52.260406494140625,50.46608352661133,6.304290771484375,0.909256100654602,6.933557033538818,1.1555927991867065,0.01322675496339798,0.06035802885890007,0.05673950910568237,0.001415706705302,0.002202813047915697,2.9425230026245117,5990594.0
48.400001525878906,44.5322380065918,-0.02463538572192192,0.0018834464717656374,877.5714111328125,0.061596956104040146,1149.50390625,0.15779611468315125,1072.4228515625,0.11792749166488647,1172.9677734375,0.2264498621225357,111.30293273925781,177.71214294433594,52.31637954711914,50.52875518798828,6.311911106109619,0.9103140830993652,6.94147253036499,1.156912088394165,0.01316846814006567,0.06045142188668251,0.05704112350940704,0.0012597318273037672,0.002150565618649125,2.9425711631774902,5990692.5
48.5,44.5297737121582,-0.024447040632367134,0.0017557715764269233,877.5775756835938,0.06256243586540222,1149.519775390625,0.15947137773036957,1072.434814453125,0.11941459029912949,1172.990478515625,0.22813065350055695,111.3262939453125,177.79766845703125,52.372459411621094,50.591346740722656,6.319504261016846,0.9113675355911255,6.9493536949157715,1.158225655555725,0.013109839521348476,0.06054064631462097,0.05734029412269592,0.0011025917483493686,0.002097759861499071,2.942620277404785,5990792.5
48.599998474121094,44.52732849121094,-0.024271463975310326,0.0016228099120780826,877.5839233398438,0.06352853775024414,1149.535888671875,0.1611427217721939,1072.44677734375,0.12090013176202774,1173.013427734375,0.22980184853076935,111.34982299804688,177.88368225097656,52.42864227294922,50.653846740722656,6.3270697593688965,0.9124165177345276,6.957199573516846,1.1595332622528076,0.013052099384367466,0.06062585487961769,0.05763716623187065,0.0009442928130738437,0.0020443969406187534,2.9426701068878174,5990894.0
48.70000076293945,44.52490234375,-0.024109182879328728,0.0015096053248271346,877.5902709960938,0.06449516117572784,1149.552001953125,0.16281013190746307,1072.458984375,0.1223839819431305,1173.0364990234375,0.23146362602710724,111.3735122680664,177.9701690673828,52.484920501708984,50.716251373291016,6.334606647491455,0.9134609699249268,6.9650115966796875,1.1608352661132812,0.012995402328670025,0.0607072114944458,0.05793188884854317,0.0007848417735658586,0.0019904784858226776,2.942720651626587,5990997.0
48.79999923706055,44.522491455078125,-0.023958221077919006,0.0014945148723199964,877.5968017578125,0.06546221673488617,1149.568359375,0.1644735485315323,1072.47119140625,0.12386602908372879,1173.0596923828125,0.23311622440814972,111.39735412597656,178.05711364746094,52.541290283203125,50.778560638427734,6.34211540222168,0.914500892162323,6.972790241241455,1.162131667137146,0.012939909473061562,0.06078488379716873,0.0582246333360672,0.0006242450326681137,0.0019360057776793838,2.942772150039673,5991101.5
48.900001525878906,44.52009582519531,-0.02380876988172531,0.0014382313238456845,877.6033935546875,0.06642960011959076,1149.5849609375,0.16613295674324036,1072.4837646484375,0.12534616887569427,1173.0831298828125,0.2347598373889923,111.4213638305664,178.14451599121094,52.597747802734375,50.84075927734375,6.349595546722412,0.9155364036560059,6.980535984039307,1.163422703742981,0.012885384261608124,0.060859017074108124,0.058515530079603195,0.00046250884770415723,0.0018809798639267683,2.942824125289917,5991207.5
49.0,44.5177116394043,-0.023664947599172592,0.0014073411002755165,877.610107421875,0.06739721447229385,1149.6016845703125,0.16778826713562012,1072.496337890625,0.1268243044614792,1173.106689453125,0.23639452457427979,111.4455337524414,178.23239135742188,52.65428924560547,50.902854919433594,6.357047080993652,0.9165674448013306,6.988248825073242,1.164708137512207,0.012830334715545177,0.060929641127586365,0.058804597705602646,0.00029963941778987646,0.001825402257964015,2.9428770542144775,5991315.0
49.099998474121094,44.51534652709961,-0.023524213582277298,0.0013103397795930505,877.6168823242188,0.06836497038602829,1149.6185302734375,0.1694394201040268,1072.509033203125,0.12830032408237457,1173.13037109375,0.23802028596401215,111.46985626220703,178.32069396972656,52.71091079711914,50.96483612060547,6.3644700050354,0.9175940752029419,6.9959282875061035,1.1659880876541138,0.012775478884577751,0.060996826738119125,0.05909191071987152,0.00013564291293732822,0.0017692743567749858,2.9429306983947754,5991424.0
49.20000076293945,44.51299285888672,-0.02339317835867405,0.001178440754301846,877.623779296875,0.0693327784538269,1149.635498046875,0.17108629643917084,1072.52197265625,0.12977413833141327,1173.154296875,0.23963716626167297,111.49433898925781,178.40945434570312,52.76760482788086,51.02669906616211,6.371863842010498,0.9186163544654846,7.003575325012207,1.1672625541687012,0.012720403261482716,0.061060622334480286,0.05937749892473221,-2.94745150313247e-05,0.0017125974409282207,2.9429850578308105,5991535.0
49.29999923706055,44.51065444946289,-0.023275334388017654,0.0010244848672300577,877.6307373046875,0.07030053436756134,1149.6527099609375,0.17272889614105225,1072.5350341796875,0.13124564290046692,1173.1783447265625,0.24124526977539062,111.51898193359375,178.4986572265625,52.82437515258789,51.088443756103516,6.379228115081787,0.919634222984314,7.011189937591553,1.1685316562652588,0.012666193768382072,0.06112115457653999,0.059661488980054855,-0.00019570674339774996,0.0016553731402382255,2.943040132522583,5991647.5
49.400001525878906,44.50832748413086,-0.023172887042164803,0.0009357028175145388,877.6378173828125,0.07126816362142563,1149.6700439453125,0.17436715960502625,1072.5482177734375,0.13271476328372955,1173.2025146484375,0.24284480512142181,111.54377746582031,178.5883026123047,52.88120651245117,51.150062561035156,6.386563777923584,0.9206477999687195,7.018772125244141,1.1697953939437866,0.012613418512046337,0.06117858737707138,0.0599440336227417,-0.0003630477876868099,0.00159760273527354,2.943096160888672,5991761.0
49.5,44.506011962890625,-0.023079317063093185,0.0008105173474177718,877.64501953125,0.0722355768084526,1149.6876220703125,0.1760011464357376,1072.5615234375,0.13418139517307281,1173.2269287109375,0.244436115026474,111.5687255859375,178.67837524414062,52.93810272216797,51.211551666259766,6.393869876861572,0.9216570258140564,7.026323318481445,1.1710538864135742,0.012562490068376064,0.061233118176460266,0.06022532284259796,-0.0005314918234944344,0.0015392877394333482,2.943152904510498,5991876.5
49.599998474121094,44.50370407104492,-0.0229982640594244,0.0005950081394985318,877.6522827148438,0.07320268452167511,1149.705322265625,0.17763081192970276,1072.5750732421875,0.13564547896385193,1173.2513427734375,0.2460194230079651,111.59382629394531,178.7688751220703,52.995059967041016,51.272911071777344,6.401147365570068,0.922662079334259,7.033844947814941,1.1723074913024902,0.01251243706792593,0.0612848624587059,0.060505468398332596,-0.0007010332774370909,0.0014804295497015119,2.9432103633880615,5991993.5
49.70000076293945,44.50140380859375,-0.022938763722777367,0.00041290250374004245,877.6596069335938,0.07416941225528717,1149.72314453125,0.17925620079040527,1072.5887451171875,0.13710695505142212,1173.276123046875,0.247594952583313,111.61907958984375,178.85980224609375,53.05207443237305,51.33414077758789,6.408395767211914,0.9236629605293274,7.041336536407471,1.1735560894012451,0.012463930994272232,0.061333976686000824,0.06078461557626724,-0.000871666707098484,0.001421029563061893,2.9432685375213623,5992112.0
49.79999923706055,44.499107360839844,-0.022897472605109215,0.00019265300943516195,877.6671142578125,0.07513567060232162,1149.7410888671875,0.18087735772132874,1072.6025390625,0.13856573402881622,1173.3009033203125,0.24916315078735352,111.64447784423828,178.95115661621094,53.10913848876953,51.39522933959961,6.415615558624268,0.924659788608551,7.048800468444824,1.1748000383377075,0.012418466620147228,0.06138073280453682,0.06106302887201309,-0.0010433867573738098,0.0013610891764983535,2.9433274269104004,5992232.0
49.900001525878906,44.49681854248047,-0.02287820726633072,-0.00010698616824811324,877.6746826171875,0.0761013850569725,1149.75927734375,0.1824943721294403,1072.616455078125,0.14002178609371185,1173.325927734375,0.2507244944572449,111.67003631591797,179.0429229736328,53.1662483215332,51.456180572509766,6.422806739807129,0.9256526827812195,7.056238174438477,1.176039695739746,0.012375572696328163,0.061425354331731796,0.06134093180298805,-0.0012161886552348733,0.001300609903410077,2.943387269973755,5992354.0
50.0,44.494529724121094,-0.0228889063000679,-0.0003983661881648004,877.6823120117188,0.07706648111343384,1149.777587890625,0.18410734832286835,1072.6304931640625,0.14147505164146423,1173.35107421875,0.25227949023246765,111.69573974609375,179.13510131835938,53.22340774536133,51.51699447631836,6.4299702644348145,0.9266418218612671,7.0636515617370605,1.17727530002594,0.01233599055558443,0.06146811321377754,0.061618588864803314,-0.0013900678604841232,0.001239592907950282,2.9434478282928467,5992477.0
50.099998474121094,44.49224090576172,-0.022928742691874504,-0.0006753070629201829,877.6900634765625,0.07803088426589966,1149.796142578125,0.18571646511554718,1072.6446533203125,0.14292553067207336,1173.3763427734375,0.25382885336875916,111.72159576416016,179.22767639160156,53.280609130859375,51.577667236328125,6.437106132507324,0.9276273250579834,7.071042537689209,1.1785070896148682,0.012301098555326462,0.0615093819797039,0.06189636513590813,-0.001565020065754652,0.001178039819933474,2.943509101867676,5992601.5
50.20000076293945,44.48994827270508,-0.02299627475440502,-0.0009244877728633583,877.6979370117188,0.07899453490972519,1149.814697265625,0.18732193112373352,1072.6590576171875,0.14437319338321686,1173.40185546875,0.25537338852882385,111.74759674072266,179.3206787109375,53.337852478027344,51.6381950378418,6.444215297698975,0.9286094307899475,7.0784149169921875,1.179735779762268,0.012270882725715637,0.06154952198266983,0.062174610793590546,-0.0017410417785868049,0.0011159515706822276,2.943571090698242,5992728.0
50.29999923706055,44.487648010253906,-0.023088723421096802,-0.001102182432077825,877.7058715820312,0.07995735853910446,1149.8336181640625,0.1889239251613617,1072.673583984375,0.14581803977489471,1173.427490234375,0.25691381096839905,111.77374267578125,179.4140625,53.39513397216797,51.698585510253906,6.451298236846924,0.9295884370803833,7.085770606994629,1.1809617280960083,0.012245277874171734,0.06158886477351189,0.06245366483926773,-0.0019181298557668924,0.0010533295571804047,2.943633794784546,5992856.0
50.400001525878906,44.4853401184082,-0.023198941722512245,-0.0012903520837426186,877.7139282226562,0.0809193029999733,1149.8525390625,0.1905226856470108,1072.688232421875,0.14726011455059052,1173.4532470703125,0.2584508955478668,111.80003356933594,179.5078582763672,53.452449798583984,51.75883483886719,6.4583563804626465,0.9305646419525146,7.093112468719482,1.182185411453247,0.012223987840116024,0.06162772700190544,0.06273382902145386,-0.0020962818525731564,0.0009901747107505798,2.943697452545166,5992985.5
50.5,44.4830207824707,-0.02332797646522522,-0.0015490588266402483,877.7220458984375,0.08188030868768692,1149.8717041015625,0.19211839139461517,1072.7030029296875,0.14869941771030426,1173.4791259765625,0.2599852383136749,111.82647705078125,179.60205078125,53.50979995727539,51.81894302368164,6.465390682220459,0.9315382838249207,7.100442886352539,1.183407187461853,0.01220599003136158,0.06166631728410721,0.06301532685756683,-0.002275495557114482,0.0009264883119612932,2.9437618255615234,5993116.0
50.599998474121094,44.480690002441406,-0.023482881486415863,-0.0017914606723934412,877.7302856445312,0.08284033089876175,1149.8909912109375,0.19371120631694794,1072.718017578125,0.15013599395751953,1173.5052490234375,0.26151740550994873,111.85306549072266,179.69664001464844,53.56718444824219,51.87891387939453,6.472402572631836,0.9325096607208252,7.10776424407959,1.1846272945404053,0.012191569432616234,0.06170487031340599,0.06329836696386337,-0.00245576910674572,0.0008622711757197976,2.943826913833618,5993248.5
50.70000076293945,44.47834014892578,-0.023662028834223747,-0.0019829566590487957,877.7386474609375,0.08379931002855301,1149.910400390625,0.195301353931427,1072.7330322265625,0.1515699177980423,1173.531494140625,0.26304811239242554,111.87979888916016,179.79161071777344,53.62459945678711,51.938751220703125,6.4793925285339355,0.9334790706634521,7.115077972412109,1.1858463287353516,0.01218193769454956,0.061743706464767456,0.06358328461647034,-0.0026371015701442957,0.0007975242333486676,2.94389271736145,5993382.5
50.79999923706055,44.475975036621094,-0.023860324174165726,-0.0021198480390012264,877.7470703125,0.08475721627473831,1149.9300537109375,0.19688910245895386,1072.748291015625,0.15300121903419495,1173.557861328125,0.2645781338214874,111.90667724609375,179.88697814941406,53.682044982910156,51.99845886230469,6.486362934112549,0.9344468712806702,7.1223883628845215,1.1870646476745605,0.012176907621324062,0.061783116310834885,0.06387035548686981,-0.0028194920159876347,0.0007322484161704779,2.9439592361450195,5993518.5
50.900001525878906,44.47358703613281,-0.024072308093309402,-0.0023129077162593603,877.7555541992188,0.08571401238441467,1149.9498291015625,0.19847466051578522,1072.763671875,0.15442998707294464,1173.5843505859375,0.26610809564590454,111.93370056152344,179.9827423095703,53.739524841308594,52.05803298950195,6.493314266204834,0.9354133009910583,7.129696846008301,1.1882827281951904,0.01217577513307333,0.06182333081960678,0.0641598254442215,-0.003002940211445093,0.0006664444226771593,2.944026470184326,5993655.5
51.0,44.4711799621582,-0.024303600192070007,-0.002437044633552432,877.7642211914062,0.08666966110467911,1149.9697265625,0.20005826652050018,1072.7791748046875,0.15585631132125854,1173.611083984375,0.26763859391212463,111.96086883544922,180.07888793945312,53.79703140258789,52.11748504638672,6.500248432159424,0.9363787174224854,7.13700532913208,1.1895009279251099,0.012177756987512112,0.061864521354436874,0.06445185840129852,-0.003187446156516671,0.0006001129513606429,2.944094657897949,5993794.0
51.099998474121094,44.46875,-0.024547303095459938,-0.0025689960457384586,877.7728881835938,0.08762414753437042,1149.98974609375,0.20164012908935547,1072.7947998046875,0.15728025138378143,1173.637939453125,0.2691701650619507,111.9881820678711,180.17543029785156,53.85456848144531,52.176815032958984,6.507166862487793,0.937343418598175,7.144317150115967,1.190719485282898,0.012183841317892075,0.06190691888332367,0.0647466778755188,-0.0033730107825249434,0.0005332546425051987,2.9441635608673096,5993934.0
51.20000076293945,44.4662971496582,-0.02480420283973217,-0.0027780148666352034,877.78173828125,0.08857743442058563,1150.010009765625,0.2032204568386078,1072.8106689453125,0.15870194137096405,1173.6649169921875,0.27070343494415283,112.01564025878906,180.2723388671875,53.91213607788086,52.236026763916016,6.514070987701416,0.9383077621459961,7.151633262634277,1.191938877105713,0.012192938476800919,0.0619506761431694,0.06504444032907486,-0.0035596347879618406,0.00046587001997977495,2.9442331790924072,5994076.0
51.29999923706055,44.46381378173828,-0.025082005187869072,-0.0029660931322723627,877.7906494140625,0.08952952176332474,1150.0303955078125,0.20479945838451385,1072.8265380859375,0.16012144088745117,1173.6920166015625,0.2722388207912445,112.0432357788086,180.36964416503906,53.969730377197266,52.295127868652344,6.520962715148926,0.9392719268798828,7.158956527709961,1.1931593418121338,0.012205256149172783,0.06199594959616661,0.06534530967473984,-0.003747319569811225,0.0003979595494456589,2.944303512573242,5994219.0
51.400001525878906,44.461307525634766,-0.02537861466407776,-0.003155192593112588,877.7996215820312,0.09048038721084595,1150.051025390625,0.20637741684913635,1072.8426513671875,0.16153889894485474,1173.7193603515625,0.2737770080566406,112.07098388671875,180.46734619140625,54.02735900878906,52.354122161865234,6.527843475341797,0.9402362704277039,7.166288375854492,1.1943813562393188,0.012222085148096085,0.06204298883676529,0.06564953178167343,-0.003936066757887602,0.0003295236674603075,2.9443745613098145,5994364.0
51.5,44.45876693725586,-0.02569413371384144,-0.003379958914592862,877.8087158203125,0.09143003076314926,1150.07177734375,0.20795458555221558,1072.85888671875,0.1629544049501419,1173.746826171875,0.2753186821937561,112.098876953125,180.56541442871094,54.08501434326172,52.41301727294922,6.534715175628662,0.9412010312080383,7.17363166809082,1.1956052780151367,0.012243124656379223,0.062092021107673645,0.06595733761787415,-0.004125878680497408,0.00026056263595819473,2.944446563720703,5994510.5
51.599998474121094,44.456199645996094,-0.026032129302620888,-0.003524481551721692,877.8179321289062,0.09237845242023468,1150.0926513671875,0.2095312476158142,1072.875244140625,0.16436809301376343,1173.7744140625,0.27686449885368347,112.12690734863281,180.66387939453125,54.142704010009766,52.4718132019043,6.541579246520996,0.9421666264533997,7.1809892654418945,1.1968315839767456,0.012268487364053726,0.06214327737689018,0.06626895815134048,-0.004316757898777723,0.00019107670232187957,2.94451904296875,5994658.0
51.70000076293945,44.45359802246094,-0.02638457715511322,-0.0036323366221040487,877.8272094726562,0.0933256596326828,1150.1136474609375,0.21110771596431732,1072.8917236328125,0.16578009724617004,1173.8021240234375,0.2784152328968048,112.15509033203125,180.76272583007812,54.2004280090332,52.530521392822266,6.548437118530273,0.9431332945823669,7.188364028930664,1.1980607509613037,0.012298835441470146,0.06219702214002609,0.06658466160297394,-0.004508707206696272,0.00012106596113881096,2.9445924758911133,5994807.5
51.79999923706055,44.450958251953125,-0.02674781158566475,-0.0037381500005722046,877.8365478515625,0.09427165240049362,1150.134765625,0.2126842886209488,1072.908447265625,0.1671905815601349,1173.830078125,0.27997151017189026,112.18341064453125,180.86195373535156,54.258182525634766,52.589149475097656,6.555291652679443,0.9441013932228088,7.19575834274292,1.1992931365966797,0.012332926504313946,0.062253426760435104,0.06690462678670883,-0.0047017307952046394,5.0530434236861765e-05,2.944666624069214,5994958.5
51.900001525878906,44.44828414916992,-0.02712162584066391,-0.003863827558234334,877.8460693359375,0.09521645307540894,1150.1561279296875,0.2142612189054489,1072.9251708984375,0.1685996651649475,1173.858154296875,0.2815338671207428,112.21188354492188,180.96157836914062,54.315975189208984,52.647701263427734,6.562143802642822,0.9450712203979492,7.203174114227295,1.2005290985107422,0.012370257638394833,0.062312617897987366,0.06722898036241531,-0.004895832389593124,-2.0529949324554764e-05,2.9447414875030518,5995110.5
52.0,44.44557189941406,-0.02750800922513008,-0.00400039367377758,877.8555908203125,0.09616007655858994,1150.1776123046875,0.21583876013755798,1072.942138671875,0.17000752687454224,1173.8863525390625,0.28310278058052063,112.2405014038086,181.06158447265625,54.37380599975586,52.70618438720703,6.568995475769043,0.946043074131012,7.21061372756958,1.2017689943313599,0.012410835362970829,0.062374722212553024,0.06755785644054413,-0.0050910161808133125,-9.211535507347435e-05,2.944817066192627,5995264.5
52.099998474121094,44.44282150268555,-0.027908047661185265,-0.004135414958000183,877.8652954101562,0.09710254520177841,1150.1993408203125,0.2174171805381775,1072.959228515625,0.171414315700531,1173.914794921875,0.2846788465976715,112.26925659179688,181.16197204589844,54.431678771972656,52.764610290527344,6.575849533081055,0.9470173120498657,7.21807861328125,1.2030130624771118,0.012455008924007416,0.06243987753987312,0.06789139658212662,-0.005287287291139364,-0.00016422603221144527,2.9448933601379395,5995420.0
52.20000076293945,44.44002914428711,-0.028321590274572372,-0.004266607109457254,877.8750610351562,0.09804390370845795,1150.22119140625,0.2189967781305313,1072.9764404296875,0.17282019555568695,1173.943359375,0.28626254200935364,112.29816436767578,181.26275634765625,54.48958969116211,52.82297897338867,6.582706451416016,0.9479941129684448,7.225571632385254,1.2042618989944458,0.012502981349825859,0.06250825524330139,0.06822976469993591,-0.00548465084284544,-0.0002368623245274648,2.9449703693389893,5995577.0
52.29999923706055,44.437198638916016,-0.028748249635100365,-0.004422716796398163,877.8848876953125,0.09898416697978973,1150.2431640625,0.22057783603668213,1072.9937744140625,0.1742253452539444,1173.9720458984375,0.28785452246665955,112.32722473144531,181.36392211914062,54.54754638671875,52.881309509277344,6.589569091796875,0.9489739537239075,7.233094215393066,1.205515742301941,0.012554765678942204,0.06258000433444977,0.06857313960790634,-0.0056831119582057,-0.00031002468313090503,2.9450483322143555,5995735.5
52.400001525878906,44.434322357177734,-0.02919052168726921,-0.004653075244277716,877.8948364257812,0.09992339462041855,1150.2652587890625,0.22216066718101501,1073.01123046875,0.17562994360923767,1174.0008544921875,0.2894553244113922,112.35643005371094,181.46548461914062,54.605552673339844,52.939598083496094,6.596438884735107,0.9499569535255432,7.240649700164795,1.2067749500274658,0.01261034794151783,0.06265527009963989,0.06892166286706924,-0.005882676690816879,-0.0003837136027868837,2.945127010345459,5995895.5
52.5,44.43140411376953,-0.029655829071998596,-0.00488344905897975,877.9048461914062,0.10086160898208618,1150.28759765625,0.22374556958675385,1073.0289306640625,0.1770341545343399,1174.0299072265625,0.29106560349464417,112.38578033447266,181.5674591064453,54.663604736328125,52.99786376953125,6.603318214416504,0.9509434700012207,7.248239994049072,1.2080399990081787,0.012670186348259449,0.06273425370454788,0.06927553564310074,-0.006083351559937,-0.0004579297674354166,2.9452061653137207,5996057.0
52.599998474121094,44.428436279296875,-0.03014417551457882,-0.005047704558819532,877.9150390625,0.101798877120018,1150.31005859375,0.22533293068408966,1073.046630859375,0.1784381866455078,1174.05908203125,0.2926861047744751,112.41527557373047,181.66981506347656,54.721710205078125,53.05611038208008,6.610208988189697,0.9519338607788086,7.255867958068848,1.2093112468719482,0.012735558673739433,0.06281720846891403,0.06963502615690231,-0.006285143084824085,-0.000532673904672265,2.945286273956299,5996220.0
52.70000076293945,44.42542266845703,-0.03064894489943981,-0.005165885668247938,877.9252319335938,0.102735236287117,1150.3326416015625,0.2269231379032135,1073.0645751953125,0.1798422485589981,1174.0885009765625,0.29431772232055664,112.44493103027344,181.77256774902344,54.77987289428711,53.11434555053711,6.617112636566162,0.9529284238815308,7.2635369300842285,1.2105895280838013,0.012806529179215431,0.06290441006422043,0.07000041753053665,-0.006488058716058731,-0.0006079468876123428,2.9453670978546143,5996384.5
52.79999923706055,44.422359466552734,-0.031165532767772675,-0.005216339137405157,877.935546875,0.10367076098918915,1150.3553466796875,0.2285165786743164,1073.0826416015625,0.1812465339899063,1174.117919921875,0.2959612309932709,112.4747314453125,181.87571716308594,54.83809280395508,53.172584533691406,6.6240315437316895,0.9539275169372559,7.2712507247924805,1.211875081062317,0.012882114388048649,0.06299605220556259,0.07037190347909927,-0.006692106835544109,-0.0006837497930973768,2.945448637008667,5996550.5
52.900001525878906,44.41924285888672,-0.031687166541814804,-0.0052927955985069275,877.9459838867188,0.10460549592971802,1150.3782958984375,0.23011359572410583,1073.100830078125,0.18265128135681152,1174.1475830078125,0.29761722683906555,112.50468444824219,181.9792938232422,54.89637756347656,53.2308349609375,6.6309685707092285,0.9549314975738525,7.279010772705078,1.2131683826446533,0.012961655855178833,0.06309226155281067,0.07074964046478271,-0.006897294893860817,-0.0007600836688652635,2.945530891418457,5996718.0
53.0,44.416072845458984,-0.032216448336839676,-0.00536732841283083,877.9564819335938,0.10553952306509018,1150.4014892578125,0.23171451687812805,1073.119140625,0.18405669927597046,1174.177490234375,0.2992861866950989,112.53478240966797,182.08326721191406,54.95472717285156,53.28910827636719,6.637925148010254,0.9559407830238342,7.2868194580078125,1.2144699096679688,0.013044081628322601,0.06319308280944824,0.07113366574048996,-0.007103632669895887,-0.0008369498536922038,2.9456138610839844,5996887.0
53.099998474121094,44.41284942626953,-0.03275318071246147,-0.005473891273140907,877.9671020507812,0.1064729169011116,1150.4246826171875,0.23331961035728455,1073.1375732421875,0.18546302616596222,1174.20751953125,0.30096858739852905,112.56504821777344,182.18763732910156,55.01314926147461,53.347412109375,6.644903182983398,0.95695561170578,7.294678688049316,1.2157797813415527,0.01312985084950924,0.06329861283302307,0.07152409106492996,-0.0073111290112137794,-0.0009143495699390769,2.945697784423828,5997057.5
53.20000076293945,44.409576416015625,-0.03330056741833687,-0.005573797971010208,877.977783203125,0.10740574449300766,1150.4481201171875,0.23492921888828278,1073.15625,0.18687047064304352,1174.2376708984375,0.3026649057865143,112.595458984375,182.29244995117188,55.07164764404297,53.405757904052734,6.651905536651611,0.9579762816429138,7.302590847015381,1.2170984745025635,0.01321891788393259,0.06340891867876053,0.07192099839448929,-0.007519793231040239,-0.0009922843892127275,2.94578218460083,5997229.5
53.29999923706055,44.406246185302734,-0.03385794907808304,-0.00562692666426301,877.9885864257812,0.10833808779716492,1150.4716796875,0.236543670296669,1073.175048828125,0.18827928602695465,1174.26806640625,0.30437564849853516,112.62602996826172,182.3976593017578,55.130226135253906,53.46416091918945,6.658933639526367,0.9590031504631042,7.3105573654174805,1.21842622756958,0.013311825692653656,0.06352411955595016,0.07232451438903809,-0.0077296351082623005,-0.0010707557667046785,2.9458673000335693,5997403.0
53.400001525878906,44.40285873413086,-0.034420643001794815,-0.005748292896896601,877.9994506835938,0.10927004367113113,1150.495361328125,0.2381633073091507,1073.19384765625,0.18968969583511353,1174.298583984375,0.3061014413833618,112.65675354003906,182.5032958984375,55.18888854980469,53.52262496948242,6.665990352630615,0.9600365161895752,7.3185811042785645,1.2197635173797607,0.013408474624156952,0.06364432722330093,0.0727347582578659,-0.007940664887428284,-0.0011497654486447573,2.945953369140625,5997578.0
53.5,44.399417877197266,-0.03499547019600868,-0.005838119424879551,878.0104370117188,0.11020169407129288,1150.519287109375,0.23978844285011292,1073.212890625,0.19110193848609924,1174.3292236328125,0.3078426718711853,112.68763732910156,182.609375,55.24763870239258,53.58116912841797,6.673076629638672,0.961076557636261,7.326663970947266,1.2211105823516846,0.013508116826415062,0.06376958638429642,0.07315179705619812,-0.008152893744409084,-0.0012293151812627912,2.946040153503418,5997754.5
53.599998474121094,44.39591979980469,-0.03557928279042244,-0.0058758994564414024,878.021484375,0.11113312840461731,1150.5433349609375,0.24141941964626312,1073.232177734375,0.1925162523984909,1174.360107421875,0.30959993600845337,112.71868133544922,182.7158660888672,55.306480407714844,53.639801025390625,6.6801958084106445,0.962123692035675,7.334807872772217,1.2224678993225098,0.013611923903226852,0.06390003114938736,0.07357577234506607,-0.008366330526769161,-0.0013094068272039294,2.946127414703369,5997932.5
53.70000076293945,44.39236068725586,-0.03616687282919884,-0.005880061537027359,878.0326538085938,0.11206445097923279,1150.567626953125,0.24305661022663116,1073.25146484375,0.19393287599086761,1174.39111328125,0.3113738000392914,112.74988555908203,182.82281494140625,55.36542510986328,53.69852828979492,6.68734884262085,0.9631782174110413,7.343015193939209,1.223835825920105,0.013719367794692516,0.06403575837612152,0.07400678843259811,-0.008580989204347134,-0.001390042481943965,2.9462156295776367,5998112.0
53.79999923706055,44.38874435424805,-0.03675488010048866,-0.005764846224337816,878.0438842773438,0.11299576610326767,1150.5919189453125,0.2447003275156021,1073.2708740234375,0.19535207748413086,1174.42236328125,0.31316468119621277,112.78125,182.93019104003906,55.42447280883789,53.75736999511719,6.694538116455078,0.964240312576294,7.351287841796875,1.2252146005630493,0.013829624280333519,0.06417679786682129,0.07444490492343903,-0.008796880021691322,-0.0014712241245433688,2.9463045597076416,5998293.0
53.900001525878906,44.385066986083984,-0.037331365048885345,-0.005614151246845722,878.0552368164062,0.11392717063426971,1150.6165771484375,0.24635085463523865,1073.29052734375,0.19677408039569855,1174.453857421875,0.3149729073047638,112.81278228759766,183.0380096435547,55.4836311340332,53.81632995605469,6.701766014099121,0.965310275554657,7.3596272468566895,1.2266045808792114,0.013942149467766285,0.06432314217090607,0.07489010691642761,-0.009014014154672623,-0.0015529540833085775,2.946394205093384,5998475.5
54.0,44.3813362121582,-0.03789277747273445,-0.005406885873526335,878.066650390625,0.11485878378152847,1150.6412353515625,0.24800841510295868,1073.310302734375,0.19819915294647217,1174.4853515625,0.3167985677719116,112.84447479248047,183.1462860107422,55.54290008544922,53.87542724609375,6.709033966064453,0.9663884043693542,7.368034362792969,1.2280057668685913,0.014054919593036175,0.06447462737560272,0.07534226775169373,-0.009232405573129654,-0.0016352346865460277,2.9464845657348633,5998659.5
54.099998474121094,44.37754440307617,-0.038433466106653214,-0.005185244604945183,878.0781860351562,0.1157907024025917,1150.6661376953125,0.24967318773269653,1073.3302001953125,0.19962751865386963,1174.5172119140625,0.3186415731906891,112.87633514404297,183.25502014160156,55.602294921875,53.93466567993164,6.716344356536865,0.9674748182296753,7.376508712768555,1.229418158531189,0.014167300425469875,0.06463105976581573,0.07580119371414185,-0.009452064521610737,-0.001718068146146834,2.946575880050659,5998845.0
54.20000076293945,44.37370300292969,-0.038951992988586426,-0.004971005488187075,878.08984375,0.11672305315732956,1150.691162109375,0.2513452470302582,1073.3502197265625,0.20105938613414764,1174.549072265625,0.3205016553401947,112.90836334228516,183.3642120361328,55.661808013916016,53.99406433105469,6.723698139190674,0.9685697555541992,7.385049819946289,1.2308416366577148,0.014278220012784004,0.06479217857122421,0.07626663893461227,-0.009673003107309341,-0.0018014570232480764,2.9466676712036133,5999032.0
54.29999923706055,44.369808197021484,-0.039449092000722885,-0.004760618321597576,878.1015625,0.11765594035387039,1150.7164306640625,0.25302472710609436,1073.370361328125,0.20249499380588531,1174.581298828125,0.3223785161972046,112.94056701660156,183.47386169433594,55.72145462036133,54.053627014160156,6.7310967445373535,0.9696731567382812,7.3936567306518555,1.2322760820388794,0.014387303031980991,0.06495769321918488,0.07673832774162292,-0.009895234368741512,-0.0018854037625715137,2.9467601776123047,5999220.5
54.400001525878906,44.36586380004883,-0.03992515429854393,-0.004618553444743156,878.1133422851562,0.11858949065208435,1150.7418212890625,0.2547116279602051,1073.3907470703125,0.20393452048301697,1174.6136474609375,0.3242717385292053,112.97293090820312,183.58399963378906,55.7812385559082,54.113365173339844,6.738542079925537,0.9707850813865662,7.402328014373779,1.233721375465393,0.014494512230157852,0.06512732803821564,0.0772160068154335,-0.01011876855045557,-0.001969910692423582,2.9468536376953125,5999410.5
54.5,44.36186981201172,-0.04038700833916664,-0.004465524107217789,878.125244140625,0.11952381581068039,1150.767333984375,0.2564060389995575,1073.4111328125,0.20537815988063812,1174.6461181640625,0.32618093490600586,113.00547790527344,183.69459533691406,55.84115982055664,54.17329025268555,6.746034622192383,0.9719054698944092,7.411063194274902,1.2351771593093872,0.014599752612411976,0.0653008222579956,0.07769941538572311,-0.01034361682832241,-0.0020549804903566837,2.9469475746154785,5999602.5
54.599998474121094,44.35783004760742,-0.04083356261253357,-0.004300378262996674,878.1372680664062,0.12045903503894806,1150.7930908203125,0.2581080198287964,1073.4317626953125,0.2068260759115219,1174.6788330078125,0.3281058967113495,113.03819274902344,183.80567932128906,55.90122604370117,54.23340606689453,6.753575325012207,0.9730343818664551,7.419860363006592,1.2366434335708618,0.014704033732414246,0.06547797471284866,0.07818838208913803,-0.010569791309535503,-0.002140615601092577,2.947042465209961,5999795.5
54.70000076293945,44.3537483215332,-0.04126359894871712,-0.004045112058520317,878.1493530273438,0.12139526009559631,1150.8189697265625,0.25981763005256653,1073.4525146484375,0.20827841758728027,1174.7117919921875,0.33004629611968994,113.07108306884766,183.91725158691406,55.9614372253418,54.29372787475586,6.761165142059326,0.9741716384887695,7.428719997406006,1.2381199598312378,0.014807034283876419,0.06565859913825989,0.07868271321058273,-0.010797301307320595,-0.002226818585768342,2.9471380710601807,5999990.0
54.79999923706055,44.3496208190918,-0.041668109595775604,-0.00375103740952909,878.1615600585938,0.1223326101899147,1150.844970703125,0.2615349590778351,1073.473388671875,0.20973534882068634,1174.744873046875,0.3320018947124481,113.1041488647461,184.02931213378906,56.02180480957031,54.35425567626953,6.768804550170898,0.9753172397613525,7.43764066696167,1.2396067380905151,0.014908461831510067,0.06584247201681137,0.0791822224855423,-0.01102615799754858,-0.0023135917726904154,2.9472341537475586,6000186.0
54.900001525878906,44.345455169677734,-0.04204321280121803,-0.0034431887324899435,878.173828125,0.12327119708061218,1150.8712158203125,0.26325997710227966,1073.4945068359375,0.21119701862335205,1174.7781982421875,0.33397215604782104,113.13739013671875,184.14186096191406,56.08232879638672,54.41500473022461,6.776494026184082,0.9764710664749146,7.446620941162109,1.2411035299301147,0.015006686560809612,0.06602927297353745,0.07968658953905106,-0.011256372556090355,-0.002400937955826521,2.947331190109253,6000383.5
55.0,44.341251373291016,-0.04238753393292427,-0.003136582672595978,878.1862182617188,0.1242111399769783,1150.897705078125,0.2649926245212555,1073.515625,0.21266353130340576,1174.8116455078125,0.33595648407936096,113.17080688476562,184.25489807128906,56.14301300048828,54.475975036621094,6.784233570098877,0.977632999420166,7.455658435821533,1.2426097393035889,0.015100940130650997,0.06621863692998886,0.08019544929265976,-0.01148795336484909,-0.002488859696313739,2.9474291801452637,6000582.5
55.099998474121094,44.337013244628906,-0.04270119220018387,-0.0029148252215236425,878.1986694335938,0.12515254318714142,1150.92431640625,0.266732782125473,1073.5369873046875,0.21413500607013702,1174.8453369140625,0.3379541039466858,113.20440673828125,184.36843872070312,56.203861236572266,54.53717803955078,6.7920241355896,0.9788028001785278,7.46475076675415,1.2441251277923584,0.01519081648439169,0.06641017645597458,0.08070845156908035,-0.011720911599695683,-0.0025773595552891493,2.9475276470184326,6000783.0
55.20000076293945,44.332740783691406,-0.04299267381429672,-0.002706505125388503,878.2112426757812,0.12609551846981049,1150.9510498046875,0.2684803307056427,1073.5584716796875,0.2156115472316742,1174.8792724609375,0.33996424078941345,113.23818969726562,184.4824981689453,56.26487731933594,54.59861755371094,6.799864768981934,0.9799803495407104,7.473895072937012,1.2456492185592651,0.015276147052645683,0.06660350412130356,0.0812252014875412,-0.011955254711210728,-0.002666439628228545,2.947626829147339,6000985.0
55.29999923706055,44.32844161987305,-0.04326332360506058,-0.00243649841286242,878.223876953125,0.12704016268253326,1150.9779052734375,0.27023518085479736,1073.580078125,0.21709319949150085,1174.913330078125,0.3419862389564514,113.27215576171875,184.5970458984375,56.32606506347656,54.66029357910156,6.807755947113037,0.9811652898788452,7.483089447021484,1.2471816539764404,0.015358195640146732,0.06679834425449371,0.0817454382777214,-0.012190991081297398,-0.002756102941930294,2.9477267265319824,6001188.5
