t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
55.400001525878906,44.32411575317383,-0.04350697621703148,-0.0021608849056065083,878.2366333007812,0.1279865950345993,1151.005126953125,0.27199721336364746,1073.6019287109375,0.21858005225658417,1174.9476318359375,0.3440195620059967,113.3062973022461,184.7121124267578,56.387428283691406,54.72221374511719,6.8156962394714355,0.9823575019836426,7.4923319816589355,1.248721957206726,0.015437011606991291,0.06699443608522415,0.08226891607046127,-0.012428130023181438,-0.002846351359039545,2.9478275775909424,6001393.5
55.5,44.319766998291016,-0.04372306168079376,-0.0018727651331573725,878.24951171875,0.12893489003181458,1151.0323486328125,0.27376633882522583,1073.6239013671875,0.22007215023040771,1174.982177734375,0.346063494682312,113.34062957763672,184.82769775390625,56.4489631652832,54.78438186645508,6.823686122894287,0.9835566282272339,7.501619815826416,1.2502700090408325,0.015511421486735344,0.06719142943620682,0.08279529958963394,-0.012666678056120872,-0.002937187673524022,2.9479291439056396,6001600.5
55.599998474121094,44.315391540527344,-0.04391033947467804,-0.0016344627365469933,878.262451171875,0.12988515198230743,1151.059814453125,0.27554237842559814,1073.6458740234375,0.2215695083141327,1175.016845703125,0.34811726212501526,113.3751449584961,184.94378662109375,56.510677337646484,54.8468017578125,6.831724643707275,0.98476243019104,7.510950565338135,1.2518250942230225,0.015581216663122177,0.06738899648189545,0.08332425355911255,-0.012906643562018871,-0.003028613980859518,2.948031425476074,6001808.5
55.70000076293945,44.31100082397461,-0.044073786586523056,-0.0014218306168913841,878.2754516601562,0.13083748519420624,1151.0875244140625,0.2773251235485077,1073.668212890625,0.22307217121124268,1175.0517578125,0.350180059671402,113.40984344482422,185.06039428710938,56.572574615478516,54.90946960449219,6.839810848236084,0.9859745502471924,7.520321369171143,1.2533869743347168,0.01564602367579937,0.06758676469326019,0.08385542780160904,-0.013148031197488308,-0.003120632376521826,2.948134422302246,6002018.5
55.79999923706055,44.30659484863281,-0.04421596974134445,-0.00130651134531945,878.28857421875,0.13179193437099457,1151.115234375,0.27911439538002014,1073.6905517578125,0.22458012402057648,1175.0869140625,0.3522511124610901,113.4447250366211,185.1775360107422,56.63465118408203,54.97239303588867,6.847943305969238,0.9871927499771118,7.529729843139648,1.2549549341201782,0.01570654660463333,0.06778445094823837,0.08438854664564133,-0.01339084841310978,-0.003213245654478669,2.9482381343841553,6002229.5
55.900001525878906,44.30217361450195,-0.04434661939740181,-0.0012129013193771243,878.3018188476562,0.13274861872196198,1151.143310546875,0.28091001510620117,1073.7130126953125,0.2260933667421341,1175.1221923828125,0.35432976484298706,113.47979736328125,185.29518127441406,56.6969108581543,55.03556823730469,6.856122016906738,0.9884166717529297,7.539172649383545,1.2565287351608276,0.015763068571686745,0.0679817795753479,0.08492333441972733,-0.013635098934173584,-0.0033064554445445538,2.9483425617218018,6002442.0
56.0,44.29773712158203,-0.04446791112422943,-0.0010680141858756542,878.3151245117188,0.13370759785175323,1151.1715087890625,0.28271183371543884,1073.7357177734375,0.22761188447475433,1175.15771484375,0.3564154803752899,113.51506042480469,185.41336059570312,56.75935745239258,55.0989990234375,6.864344596862793,0.9896459579467773,7.548648357391357,1.258108139038086,0.015817154198884964,0.06817860901355743,0.08545966446399689,-0.013880790211260319,-0.003400264075025916,2.9484479427337646,6002656.5
56.099998474121094,44.29329299926758,-0.044574711471796036,-0.0009551552357152104,878.3285522460938,0.13466893136501312,1151.1998291015625,0.2845197916030884,1073.758544921875,0.229135662317276,1175.1934814453125,0.3585078716278076,113.55050659179688,185.5320587158203,56.82198715209961,55.162681579589844,6.872610569000244,0.9908804297447205,7.5581560134887695,1.259692668914795,0.015869081020355225,0.06837482005357742,0.08599741756916046,-0.014127925038337708,-0.0034946734085679054,2.9485538005828857,6002872.5
56.20000076293945,44.28883361816406,-0.0446702279150486,-0.0008272269042208791,878.3421020507812,0.1356326937675476,1151.2283935546875,0.28633373975753784,1073.7816162109375,0.2306646704673767,1175.2294921875,0.36060652136802673,113.58613586425781,185.6512908935547,56.884803771972656,55.22661590576172,6.880918502807617,0.9921197295188904,7.567693710327148,1.2612823247909546,0.015917932614684105,0.06857022643089294,0.08653642237186432,-0.014376509003341198,-0.0035896855406463146,2.9486606121063232,6003090.0
56.29999923706055,44.284366607666016,-0.044752947986125946,-0.0006820727721787989,878.355712890625,0.13659894466400146,1151.257080078125,0.2881535291671753,1073.8046875,0.23219886422157288,1175.265625,0.36271095275878906,113.62196350097656,185.7710418701172,56.94780731201172,55.290802001953125,6.889267444610596,0.993363618850708,7.577259540557861,1.2628766298294067,0.015964239835739136,0.06876468658447266,0.08707653731107712,-0.014626546762883663,-0.0036853025667369366,2.948768138885498,6003309.0
56.400001525878906,44.27989196777344,-0.044821158051490784,-0.0004522347589954734,878.369384765625,0.13756772875785828,1151.2860107421875,0.28997907042503357,1073.8280029296875,0.23373821377754211,1175.302001953125,0.3648207187652588,113.65797424316406,185.89132690429688,57.0109977722168,55.35523986816406,6.897655963897705,0.9946118593215942,7.586852550506592,1.2644754648208618,0.01600767858326435,0.06895804405212402,0.08761760592460632,-0.014878040179610252,-0.0037815263494849205,2.9488766193389893,6003529.5
56.5,44.27540969848633,-0.04486637935042381,-0.0002022796106757596,878.3831787109375,0.13853909075260162,1151.3150634765625,0.29181012511253357,1073.8514404296875,0.23528268933296204,1175.338623046875,0.3669353127479553,113.69417572021484,186.0121307373047,57.07437515258789,55.41992950439453,6.906082630157471,0.99586421251297,7.596470355987549,1.2660783529281616,0.016047904267907143,0.06915010511875153,0.0881594568490982,-0.015130993910133839,-0.003878358518704772,2.9489855766296387,6003751.5
56.599998474121094,44.27092361450195,-0.04488660767674446,1.0845316865015775e-05,878.3970947265625,0.13951309025287628,1151.3443603515625,0.29364651441574097,1073.8751220703125,0.23683221638202667,1175.3753662109375,0.36905404925346375,113.7305679321289,186.1334686279297,57.137939453125,55.48486328125,6.914546012878418,0.9971204996109009,7.606110095977783,1.267685055732727,0.016083383932709694,0.06934060156345367,0.08870181441307068,-0.01538541167974472,-0.003975801169872284,2.9490954875946045,6003975.0
56.70000076293945,44.26643371582031,-0.04488552361726761,0.0003232118906453252,878.4111328125,0.14048977196216583,1151.373779296875,0.29548799991607666,1073.8988037109375,0.23838675022125244,1175.412353515625,0.3711761236190796,113.76715087890625,186.25534057617188,57.20169448852539,55.55004119873047,6.9230451583862305,0.9983803033828735,7.615769863128662,1.2692949771881104,0.01611368916928768,0.0695292204618454,0.08924437314271927,-0.015641294419765472,-0.004073856398463249,2.9492061138153076,6004200.0
56.79999923706055,44.26194763183594,-0.04485320299863815,0.0007046855753287673,878.4252319335938,0.14146915078163147,1151.4034423828125,0.2973342537879944,1073.9227294921875,0.239946186542511,1175.4495849609375,0.373300701379776,113.80392456054688,186.3777313232422,57.26563262939453,55.61545944213867,6.931578159332275,0.9996434450149536,7.625445365905762,1.2709076404571533,0.016139328479766846,0.0697157010436058,0.08978687226772308,-0.015898646786808968,-0.004172524902969599,2.949317455291748,6004427.0
56.900001525878906,44.25746154785156,-0.04478273540735245,0.0010783184552565217,878.4393920898438,0.14245127141475677,1151.433349609375,0.2991849482059479,1073.94677734375,0.24151046574115753,1175.487060546875,0.37542688846588135,113.84088134765625,186.5006561279297,57.32976150512695,55.681114196777344,6.940143585205078,1.000909447669983,7.635134696960449,1.2725224494934082,0.016158420592546463,0.06989966332912445,0.09032893925905228,-0.016157466918230057,-0.004271809011697769,2.949429750442505,6004655.5
57.0,44.25298309326172,-0.04467490315437317,0.0014605650212615728,878.4536743164062,0.14343614876270294,1151.4632568359375,0.3010397255420685,1073.9710693359375,0.24307945370674133,1175.524658203125,0.37755346298217773,113.87803649902344,186.62411499023438,57.39406967163086,55.74700164794922,6.948739528656006,1.0021781921386719,7.644832134246826,1.2741386890411377,0.016169635578989983,0.07008063793182373,0.09087010473012924,-0.01641775853931904,-0.004371709655970335,2.94954252243042,6004885.0
57.099998474121094,44.24851608276367,-0.04452884569764137,0.0018517335411161184,878.4680786132812,0.14442381262779236,1151.4935302734375,0.302898108959198,1073.9954833984375,0.24465301632881165,1175.5625,0.3796791434288025,113.9153823852539,186.7480926513672,57.45856475830078,55.81311798095703,6.957363605499268,1.0034489631652832,7.654533386230469,1.275755524635315,0.016172917559742928,0.07025818526744843,0.09140992909669876,-0.016679519787430763,-0.004472228232771158,2.9496562480926514,6005117.0
57.20000076293945,44.24406051635742,-0.044343672692775726,0.002233209554105997,878.4826049804688,0.14541424810886383,1151.52392578125,0.30475959181785583,1074.02001953125,0.24623101949691772,1175.6005859375,0.38180261850357056,113.95291137695312,186.8726043701172,57.52324295043945,55.879451751708984,6.9660139083862305,1.0047212839126587,7.664233207702637,1.2773722410202026,0.016167880967259407,0.07043183594942093,0.09194795042276382,-0.016942748799920082,-0.004573366139084101,2.94977068901062,6005350.0
57.29999923706055,44.239627838134766,-0.04412035271525383,0.0026035537011921406,878.4971923828125,0.14640748500823975,1151.554443359375,0.3066236972808838,1074.044677734375,0.24781326949596405,1175.638916015625,0.3839225471019745,113.99063873291016,186.9976348876953,57.588096618652344,55.94600296020508,6.974688529968262,1.0059947967529297,7.673927307128906,1.2789878845214844,0.016154155135154724,0.07060111314058304,0.09248368442058563,-0.017207445576786995,-0.004675124306231737,2.9498860836029053,6005584.5
57.400001525878906,44.23521423339844,-0.043859995901584625,0.002954964293166995,878.5118408203125,0.14740349352359772,1151.585205078125,0.3084898889064789,1074.069580078125,0.2493995875120163,1175.6773681640625,0.3860374689102173,114.02854919433594,187.12318420410156,57.65312576293945,56.01275634765625,6.983383655548096,1.0072689056396484,7.683609962463379,1.2806016206741333,0.0161316879093647,0.07076556980609894,0.09301668405532837,-0.017473606392741203,-0.004777503199875355,2.9500021934509277,6005821.0
57.5,44.230831146240234,-0.04356449842453003,0.0032368574757128954,878.5266723632812,0.14840228855609894,1151.6162109375,0.31035760045051575,1074.0946044921875,0.25098973512649536,1175.7161865234375,0.3881460726261139,114.066650390625,187.24925231933594,57.71833038330078,56.07970428466797,6.992097854614258,1.0085428953170776,7.6932759284973145,1.2822126150131226,0.016100464388728142,0.07092475891113281,0.09354648739099503,-0.01774122752249241,-0.004880503285676241,2.9501190185546875,6006059.0
57.599998474121094,44.22647476196289,-0.04324081540107727,0.0035355978179723024,878.5415649414062,0.14940384030342102,1151.6473388671875,0.3122262954711914,1074.1197509765625,0.25258347392082214,1175.7550048828125,0.3902469277381897,114.10494232177734,187.37583923339844,57.7837028503418,56.1468391418457,7.000827312469482,1.009816288948059,7.702919960021973,1.2838200330734253,0.016060611233115196,0.07107825577259064,0.09407268464565277,-0.018010303378105164,-0.00498412549495697,2.9502365589141846,6006298.5
57.70000076293945,44.22214889526367,-0.04288725554943085,0.00379741657525301,878.5565185546875,0.15040813386440277,1151.6785888671875,0.3140954375267029,1074.1451416015625,0.25418055057525635,1175.794189453125,0.3923388123512268,114.14341735839844,187.5029296875,57.84923553466797,56.21414566040039,7.00956916809082,1.011088252067566,7.7125372886657715,1.285422921180725,0.016013169661164284,0.07122574001550674,0.09459493309259415,-0.01828082837164402,-0.005088369827717543,2.950355052947998,6006539.5
57.79999923706055,44.21786117553711,-0.042507510632276535,0.004043859895318747,878.5716552734375,0.15141509473323822,1151.7100830078125,0.3159644901752472,1074.1705322265625,0.2557806968688965,1175.83349609375,0.39442047476768494,114.18207550048828,187.63052368164062,57.91493225097656,56.2816162109375,7.018320083618164,1.0123584270477295,7.722123622894287,1.2870205640792847,0.015957674011588097,0.07136683911085129,0.0951128751039505,-0.01855279691517353,-0.0051932367496192455,2.950474262237549,6006782.0
57.900001525878906,44.21360778808594,-0.042103126645088196,0.004223641473799944,878.5867919921875,0.15242470800876617,1151.7418212890625,0.3178328573703766,1074.1962890625,0.2573836147785187,1175.873046875,0.39649075269699097,114.2209243774414,187.75863647460938,57.980777740478516,56.349239349365234,7.0270771980285645,1.013625979423523,7.7316741943359375,1.2886123657226562,0.015894658863544464,0.07150126248598099,0.09562618285417557,-0.01882619969546795,-0.005298725329339504,2.950594425201416,6007026.5
58.0,44.20940017700195,-0.04168076068162918,0.0043696933425962925,878.6021118164062,0.15343691408634186,1151.773681640625,0.31970006227493286,1074.2220458984375,0.25898903608322144,1175.912841796875,0.3985484540462494,114.25995635986328,187.88722229003906,58.046775817871094,56.416996002197266,7.035836696624756,1.0148903131484985,7.741183757781982,1.2901973724365234,0.015824265778064728,0.07162871211767197,0.09613457322120667,-0.019101031124591827,-0.005404835566878319,2.9507153034210205,6007272.5
58.099998474121094,44.205230712890625,-0.041243791580200195,0.004559737630188465,878.6174926757812,0.1544516533613205,1151.8057861328125,0.32156553864479065,1074.248046875,0.2605966031551361,1175.9527587890625,0.400592565536499,114.2991714477539,188.0163116455078,58.1129150390625,56.48487854003906,7.044595241546631,1.016150951385498,7.750649452209473,1.291774868965149,0.01574758067727089,0.07174898684024811,0.09663783013820648,-0.01937727816402912,-0.005511566996574402,2.9508368968963623,6007520.0
58.20000076293945,44.201107025146484,-0.040787819772958755,0.004698809236288071,878.6329956054688,0.15546885132789612,1151.8380126953125,0.32342883944511414,1074.274169921875,0.2622060179710388,1175.992919921875,0.4026222229003906,114.33856201171875,188.14588928222656,58.1791877746582,56.5528678894043,7.05334997177124,1.0174071788787842,7.760066986083984,1.293344497680664,0.01566511206328869,0.07186191529035568,0.0971357673406601,-0.019654935225844383,-0.0056189196184277534,2.9509592056274414,6007769.5
58.29999923706055,44.19702911376953,-0.04031793773174286,0.004861568100750446,878.6486206054688,0.15648841857910156,1151.870361328125,0.32528942823410034,1074.300537109375,0.2638169825077057,1176.0333251953125,0.404636412858963,114.37813568115234,188.27593994140625,58.24559020996094,56.62095260620117,7.06209659576416,1.0186586380004883,7.769432544708252,1.294905424118042,0.015576036646962166,0.07196728885173798,0.0976281687617302,-0.01993398927152157,-0.005726891569793224,2.951082468032837,6008020.5
58.400001525878906,44.192996978759766,-0.03983177989721298,0.005045231431722641,878.664306640625,0.15751026570796967,1151.903076171875,0.3271467983722687,1074.326904296875,0.2654291093349457,1176.0738525390625,0.40663430094718933,114.41789245605469,188.4064483642578,58.31211853027344,56.689117431640625,7.0708327293396,1.0199044942855835,7.778743267059326,1.2964571714401245,0.015481236390769482,0.07206494361162186,0.09811485558748245,-0.02021443098783493,-0.005835482385009527,2.951206684112549,6008273.0
58.5,44.18901443481445,-0.03932726010680199,0.005260504316538572,878.6801147460938,0.15853431820869446,1151.935791015625,0.32900041341781616,1074.353515625,0.2670421302318573,1176.1146240234375,0.4086149036884308,114.45782470703125,188.5374298095703,58.378761291503906,56.757347106933594,7.079554080963135,1.0211445093154907,7.787994384765625,1.2979991436004639,0.01538023166358471,0.0721547082066536,0.09859564900398254,-0.020496247336268425,-0.0059446911327540874,2.951331377029419,6008527.0
58.599998474121094,44.185081481933594,-0.03880120813846588,0.00548611581325531,878.6959838867188,0.1595604568719864,1151.9688720703125,0.3308497667312622,1074.38037109375,0.2686556279659271,1176.155517578125,0.41057732701301575,114.4979248046875,188.6688690185547,58.44551086425781,56.82562255859375,7.088257789611816,1.0223779678344727,7.797183036804199,1.2995305061340332,0.015272621996700764,0.07223636656999588,0.09907031059265137,-0.020779427140951157,-0.006054515950381756,2.9514570236206055,6008783.0
58.70000076293945,44.18120193481445,-0.03825259581208229,0.005698380526155233,878.7120361328125,0.1605885773897171,1152.0020751953125,0.33269429206848145,1074.4073486328125,0.2702692747116089,1176.19677734375,0.41252046823501587,114.53820037841797,188.80076599121094,58.51236343383789,56.89393615722656,7.096940040588379,1.0236045122146606,7.806304454803467,1.3010507822036743,0.015157796442508698,0.07230968028306961,0.09953859448432922,-0.02106395736336708,-0.00616495544090867,2.9515836238861084,6009040.5
58.79999923706055,44.17737579345703,-0.037682756781578064,0.005936066620051861,878.7281494140625,0.16161856055259705,1152.035400390625,0.33453336358070374,1074.4344482421875,0.27188271284103394,1176.238037109375,0.4144432246685028,114.57865142822266,188.93309020996094,58.579307556152344,56.96226119995117,7.105597972869873,1.0248234272003174,7.815354824066162,1.3025591373443604,0.015035503543913364,0.0723743885755539,0.10000021755695343,-0.021349824965000153,-0.006276008207350969,2.9517109394073486,6009299.5
58.900001525878906,44.173606872558594,-0.03708915039896965,0.006185098551213741,878.7443237304688,0.16265028715133667,1152.0689697265625,0.3363663852214813,1074.461669921875,0.27349555492401123,1176.2796630859375,0.4163444936275482,114.61927032470703,189.06585693359375,58.646331787109375,57.03058624267578,7.114227294921875,1.0260343551635742,7.824328899383545,1.304054856300354,0.01490589790046215,0.07243025302886963,0.10045494139194489,-0.02163701318204403,-0.006387672387063503,2.951838970184326,6009560.5
59.0,44.169898986816406,-0.03647064045071602,0.006474630441516638,878.7606811523438,0.16368360817432404,1152.1026611328125,0.33819273114204407,1074.4891357421875,0.27510741353034973,1176.3212890625,0.418223112821579,114.66004943847656,189.19903564453125,58.713436126708984,57.09889221191406,7.122824668884277,1.0272367000579834,7.833222389221191,1.3055371046066284,0.014768434688448906,0.07247701287269592,0.10090246796607971,-0.021925507113337517,-0.006499945186078548,2.95196795463562,6009823.0
59.099998474121094,44.16625213623047,-0.03582317754626274,0.006808813661336899,878.777099609375,0.1647183895111084,1152.1365966796875,0.34001174569129944,1074.5167236328125,0.2767179012298584,1176.36328125,0.4200778603553772,114.70099639892578,189.3326416015625,58.78060531616211,57.16716384887695,7.131386756896973,1.0284297466278076,7.842031002044678,1.3070051670074463,0.014622829854488373,0.07251438498497009,0.10134250670671463,-0.02221529372036457,-0.006612825207412243,2.9520976543426514,6010087.0
59.20000076293945,44.16266632080078,-0.03514229878783226,0.007139358203858137,878.7935791015625,0.16575448215007782,1152.170654296875,0.3418227434158325,1074.54443359375,0.2783266007900238,1176.4053955078125,0.4219074547290802,114.74211120605469,189.46664428710938,58.84783172607422,57.235374450683594,7.139909744262695,1.0296130180358887,7.8507490158081055,1.3084580898284912,0.014468261040747166,0.07254204154014587,0.10177469998598099,-0.02250635251402855,-0.0067263091914355755,2.952228307723999,6010353.0
59.29999923706055,44.15915298461914,-0.03442836180329323,0.007433462422341108,878.8102416992188,0.16679172217845917,1152.2049560546875,0.34362494945526123,1074.5723876953125,0.27993303537368774,1176.4476318359375,0.423710435628891,114.78337860107422,189.60104370117188,58.915103912353516,57.30351257324219,7.14838981628418,1.0307859182357788,7.859370708465576,1.3098950386047363,0.014303821139037609,0.07255959510803223,0.10219865292310715,-0.02279866673052311,-0.006840394344180822,2.952359676361084,6010620.5
59.400001525878906,44.15571212768555,-0.03368501365184784,0.007724895142018795,878.8269653320312,0.1678299754858017,1152.2393798828125,0.3454175889492035,1074.6004638671875,0.2815368175506592,1176.4901123046875,0.4254852831363678,114.8248062133789,189.73582458496094,58.98241424560547,57.371559143066406,7.15682315826416,1.0319477319717407,7.867889881134033,1.3113150596618652,0.014129445888102055,0.0725666731595993,0.10261397063732147,-0.023092219606041908,-0.006955078337341547,2.9524917602539062,6010889.5
59.5,44.15234375,-0.03291252627968788,0.008047552779316902,878.8438110351562,0.1688690483570099,1152.2740478515625,0.3471999168395996,1074.628662109375,0.2831374704837799,1176.53271484375,0.4272305369377136,114.86638641357422,189.8709716796875,59.049747467041016,57.439483642578125,7.165205001831055,1.033097743988037,7.8763017654418945,1.3127169609069824,0.013945640064775944,0.07256294786930084,0.10302029550075531,-0.023386986926198006,-0.007070356979966164,2.952624797821045,6011160.0
59.599998474121094,44.149051666259766,-0.032107770442962646,0.00835831556469202,878.8607177734375,0.16990876197814941,1152.308837890625,0.3489711284637451,1074.6571044921875,0.28473448753356934,1176.5755615234375,0.42894479632377625,114.90811920166016,190.00648498535156,59.11709976196289,57.50727462768555,7.173532009124756,1.0342353582382202,7.884599685668945,1.3141000270843506,0.013752313330769539,0.07254809141159058,0.1034172773361206,-0.02368295192718506,-0.007186227012425661,2.952758550643921,6011432.5
59.70000076293945,44.14583969116211,-0.03127193823456764,0.008667785674333572,878.8777465820312,0.17094892263412476,1152.34375,0.35073044896125793,1074.6856689453125,0.2863273620605469,1176.6185302734375,0.4306265115737915,114.94999694824219,190.142333984375,59.184452056884766,57.57490539550781,7.181799411773682,1.0353597402572632,7.892778396606445,1.3154630661010742,0.013548793271183968,0.07252175360918045,0.10380452871322632,-0.023980090394616127,-0.007302685175091028,2.9528932571411133,6011707.0
59.79999923706055,44.1427116394043,-0.030405160039663315,0.008906802162528038,878.8948974609375,0.1719893515110016,1152.37890625,0.35247698426246643,1074.71435546875,0.2879156172275543,1176.66162109375,0.4322742223739624,114.99202728271484,190.27853393554688,59.25179672241211,57.64234924316406,7.190002918243408,1.0364702939987183,7.90083122253418,1.3168052434921265,0.013335190713405609,0.07248356938362122,0.1041816771030426,-0.02427837997674942,-0.007419726345688105,2.953028678894043,6011982.5
59.900001525878906,44.139671325683594,-0.029514480382204056,0.009155167266726494,878.9121704101562,0.173029825091362,1152.414306640625,0.3542099595069885,1074.7431640625,0.2894986867904663,1176.7049560546875,0.4338863790035248,115.03418731689453,190.41505432128906,59.31911849975586,57.709590911865234,7.198138236999512,1.037566065788269,7.90875244140625,1.3181254863739014,0.013111407868564129,0.07243321090936661,0.10454834997653961,-0.024577796459197998,-0.007537346798926592,2.953165054321289,6012260.0
60.0,44.136722564697266,-0.02859896421432495,0.00936699565500021,878.9295043945312,0.17407013475894928,1152.4498291015625,0.3559284806251526,1074.772216796875,0.29107606410980225,1176.7484130859375,0.4354615807533264,115.07649230957031,190.55186462402344,59.38640594482422,57.7765998840332,7.20620059967041,1.0386464595794678,7.916536331176758,1.319422721862793,0.012878616340458393,0.07237040996551514,0.10490426421165466,-0.02487831562757492,-0.007655541878193617,2.9533021450042725,6012539.5
60.099998474121094,44.13386154174805,-0.027662264183163643,0.009549757465720177,878.9469604492188,0.17511005699634552,1152.4854736328125,0.3576318025588989,1074.8013916015625,0.29264718294143677,1176.7921142578125,0.43699848651885986,115.11893463134766,190.68898010253906,59.453643798828125,57.843353271484375,7.21418571472168,1.0397106409072876,7.924177646636963,1.320696234703064,0.012636548839509487,0.07229490578174591,0.10524912178516388,-0.02517990954220295,-0.007774306461215019,2.9534401893615723,6012820.0
60.20000076293945,44.13109588623047,-0.02670728787779808,0.009691357612609863,878.9645385742188,0.1761493682861328,1152.5213623046875,0.3593190908432007,1074.830810546875,0.2942114770412445,1176.8358154296875,0.4384957551956177,115.16150665283203,190.82638549804688,59.52082061767578,57.90982437133789,7.222088813781738,1.0407578945159912,7.931670665740967,1.321945071220398,0.01238582655787468,0.07220648229122162,0.10558266937732697,-0.025482552126049995,-0.007893634960055351,2.9535789489746094,6013102.5
60.29999923706055,44.12842559814453,-0.025738151744008064,0.009819414466619492,878.9822387695312,0.17718783020973206,1152.557373046875,0.3609895408153534,1074.8602294921875,0.2957683503627777,1176.8797607421875,0.43995222449302673,115.2042007446289,190.9640350341797,59.58792495727539,57.975990295410156,7.229905128479004,1.0417875051498413,7.939010143280029,1.323168396949768,0.012126929126679897,0.07210494577884674,0.10590468347072601,-0.02578621730208397,-0.008013523183763027,2.953718423843384,6013387.0
60.400001525878906,44.125850677490234,-0.024756209924817085,0.009906219318509102,879.0,0.17822517454624176,1152.593505859375,0.36264240741729736,1074.889892578125,0.297317236661911,1176.923828125,0.4413667619228363,115.24701690673828,191.1019287109375,59.65493392944336,58.04182434082031,7.237630367279053,1.042798638343811,7.946192264556885,1.3243653774261475,0.011860583908855915,0.07199016213417053,0.10621500015258789,-0.026090873405337334,-0.00813396368175745,2.9538588523864746,6013672.5
60.5,44.123374938964844,-0.02376558817923069,0.00994192250072956,879.0178833007812,0.17926116287708282,1152.6298828125,0.3642769157886505,1074.919677734375,0.29885756969451904,1176.968017578125,0.4427383542060852,115.28995513916016,191.2400665283203,59.721839904785156,58.1072998046875,7.245259761810303,1.0437909364700317,7.953212261199951,1.3255352973937988,0.01158704049885273,0.07186201214790344,0.10651345551013947,-0.02639649249613285,-0.008254951797425747,2.954000234603882,6013960.0
60.599998474121094,44.12099838256836,-0.02277139574289322,0.009993905201554298,879.0358276367188,0.18029552698135376,1152.6663818359375,0.36589235067367554,1074.94970703125,0.30038872361183167,1177.0123291015625,0.44406604766845703,115.3330078125,191.37841796875,59.78862762451172,58.17238998413086,7.252788543701172,1.044763445854187,7.960065841674805,1.3266775608062744,0.011307080276310444,0.0717204362154007,0.10679996758699417,-0.02670304663479328,-0.008376481011509895,2.9541420936584473,6014249.5
60.70000076293945,44.11872100830078,-0.021772006526589394,0.009997911751270294,879.0538940429688,0.18132799863815308,1152.7030029296875,0.3674880266189575,1074.9798583984375,0.3019101619720459,1177.056884765625,0.4453490972518921,115.37616729736328,191.51695251464844,59.85527801513672,58.237064361572266,7.260212421417236,1.0457156896591187,7.966749668121338,1.3277915716171265,0.011021671816706657,0.0715654268860817,0.10707447677850723,-0.02701050043106079,-0.008498543873429298,2.954285144805908,6014540.5
60.79999923706055,44.11654281616211,-0.020772214978933334,0.009996355511248112,879.0720825195312,0.18235830962657928,1152.7398681640625,0.36906328797340393,1075.010009765625,0.3034212589263916,1177.1014404296875,0.4465866982936859,115.41943359375,191.6556854248047,59.92177963256836,58.301307678222656,7.267527103424072,1.0466469526290894,7.973260402679443,1.3288767337799072,0.010730584152042866,0.07139696180820465,0.10733692348003387,-0.02731882780790329,-0.008621135726571083,2.9544286727905273,6014833.0
60.900001525878906,44.11446762084961,-0.01977257989346981,0.009932692162692547,879.0903930664062,0.18338614702224731,1152.77685546875,0.37061744928359985,1075.04052734375,0.3049214780330658,1177.1461181640625,0.44777822494506836,115.46280670166016,191.79457092285156,59.98811340332031,58.365081787109375,7.274728298187256,1.04755699634552,7.979595184326172,1.3299325704574585,0.010434790514409542,0.07121507078409195,0.1075873151421547,-0.027627995237708092,-0.008744247257709503,2.954573154449463,6015127.0
61.0,44.112491607666016,-0.01877930946648121,0.009871804155409336,879.1087646484375,0.18441124260425568,1152.81396484375,0.37214988470077515,1075.071044921875,0.30641019344329834,1177.1910400390625,0.44892311096191406,115.50627136230469,191.93360900878906,60.05426788330078,58.42836380004883,7.2818121910095215,1.0484451055526733,7.985751152038574,1.3309584856033325,0.010134472511708736,0.07101980596780777,0.10782564431428909,-0.02793796919286251,-0.008867873810231686,2.954718589782715,6015423.0
61.099998474121094,44.11061096191406,-0.017792129889130592,0.009712046943604946,879.1272583007812,0.1854332983493805,1152.851318359375,0.37366002798080444,1075.101806640625,0.30788689851760864,1177.2359619140625,0.4500208795070648,115.5498275756836,192.07276916503906,60.12022399902344,58.49113464355469,7.288774490356445,1.0493109226226807,7.991725921630859,1.3319543600082397,0.009830878116190434,0.07081127166748047,0.10805200040340424,-0.02824871800839901,-0.008992006070911884,2.954864501953125,6015720.0
61.20000076293945,44.10883331298828,-0.01682092435657978,0.009561780840158463,879.1458740234375,0.18645203113555908,1152.888671875,0.3751473128795624,1075.132568359375,0.30935096740722656,1177.281005859375,0.451071172952652,115.59346771240234,192.2120361328125,60.185970306396484,58.55335998535156,7.29561185836792,1.0501538515090942,7.997518062591553,1.3329195976257324,0.009524066932499409,0.0705895945429802,0.1082664430141449,-0.028560210019350052,-0.009116636589169502,2.9550116062164307,6016019.5
61.29999923706055,44.10715103149414,-0.015864746645092964,0.009389870800077915,879.16455078125,0.18746709823608398,1152.92626953125,0.37661126255989075,1075.16357421875,0.3108018934726715,1177.326171875,0.452073872089386,115.63719177246094,192.3513946533203,60.251487731933594,58.61501693725586,7.3023200035095215,1.0509737730026245,8.003125190734863,1.3338541984558105,0.009215998463332653,0.07035500556230545,0.10846918076276779,-0.02887241169810295,-0.009241758845746517,2.9551591873168945,6016320.0
61.400001525878906,44.10556411743164,-0.014925760217010975,0.009254315868020058,879.183349609375,0.1884782314300537,1152.964111328125,0.37805140018463135,1075.19482421875,0.3122391104698181,1177.3714599609375,0.45302891731262207,115.68099975585938,192.49082946777344,60.3167610168457,58.67607879638672,7.308896064758301,1.0517703294754028,8.00854778289795,1.3347580432891846,0.008906641975045204,0.07010772824287415,0.10866037756204605,-0.02918528951704502,-0.009367364458739758,2.955307722091675,6016622.5
61.5,44.10407257080078,-0.01400032825767994,0.009125521406531334,879.2022705078125,0.1894851177930832,1153.001953125,0.37946733832359314,1075.22607421875,0.3136621117591858,1177.416748046875,0.45393630862236023,115.7248764038086,192.6303253173828,60.38177490234375,58.73652648925781,7.315337181091309,1.0525431632995605,8.013785362243652,1.3356308937072754,0.008596600033342838,0.06984800100326538,0.10884026437997818,-0.029498811811208725,-0.009493445977568626,2.9554572105407715,6016926.5
61.599998474121094,44.1026725769043,-0.013087776489555836,0.008969895541667938,879.2212524414062,0.19048742949962616,1153.0399169921875,0.3808586001396179,1075.257568359375,0.31507039070129395,1177.462158203125,0.45479607582092285,115.76882934570312,192.7698516845703,60.44651794433594,58.79633331298828,7.321639537811279,1.0532922744750977,8.01883602142334,1.3364726305007935,0.008285393007099628,0.06957604736089706,0.10900899022817612,-0.029812945052981377,-0.009619994089007378,2.9556071758270264,6017232.0
61.70000076293945,44.10136413574219,-0.012190787121653557,0.008805650286376476,879.2403564453125,0.19148486852645874,1153.078125,0.38222476840019226,1075.2890625,0.3164634704589844,1177.5076904296875,0.45560815930366516,115.81283569335938,192.90939331054688,60.51096725463867,58.8554801940918,7.327800750732422,1.054017186164856,8.023699760437012,1.3372832536697388,0.00797309260815382,0.06929205358028412,0.1091667115688324,-0.03012765757739544,-0.009747001342475414,2.9557580947875977,6017539.5
61.79999923706055,44.10014343261719,-0.011310221627354622,0.008640357293188572,879.2595825195312,0.19247710704803467,1153.1163330078125,0.3835655152797699,1075.32080078125,0.3178408443927765,1177.5533447265625,0.45637261867523193,115.8569107055664,193.0489501953125,60.57511520385742,58.913936614990234,7.333818435668945,1.054718017578125,8.028376579284668,1.3380627632141113,0.007660350762307644,0.06899625062942505,0.10931362211704254,-0.030442912131547928,-0.009874459356069565,2.9559097290039062,6017848.0
61.900001525878906,44.09901428222656,-0.010446186177432537,0.008463230915367603,879.2788696289062,0.19346386194229126,1153.15478515625,0.384880393743515,1075.3526611328125,0.3192020654678345,1177.5989990234375,0.4570895731449127,115.90103149414062,193.1884765625,60.638946533203125,58.97168731689453,7.339690208435059,1.0553945302963257,8.032865524291992,1.338810920715332,0.007347476668655872,0.06868887692689896,0.10944991558790207,-0.030758680775761604,-0.010002358816564083,2.9560623168945312,6018158.5
62.0,44.09796905517578,-0.00959986262023449,0.0081918491050601,879.2982177734375,0.19444479048252106,1153.193359375,0.38616910576820374,1075.3846435546875,0.3205466866493225,1177.644775390625,0.45775914192199707,115.94520568847656,193.32797241210938,60.70244216918945,59.02870559692383,7.345414161682129,1.0560466051101685,8.0371675491333,1.3395278453826904,0.007034657523036003,0.06837017089128494,0.1095757931470871,-0.031074928119778633,-0.010130692273378372,2.9562156200408936,6018470.5
62.099998474121094,44.097007751464844,-0.008780677802860737,0.00791216641664505,879.3177490234375,0.19541960954666138,1153.2320556640625,0.3874313235282898,1075.416748046875,0.3218742311000824,1177.6905517578125,0.4583815932273865,115.98942565917969,193.46742248535156,60.76559066772461,59.08497619628906,7.350987434387207,1.0566742420196533,8.041281700134277,1.340213656425476,0.006722277961671352,0.0680404007434845,0.10969147831201553,-0.03139162063598633,-0.010259450413286686,2.956369638442993,6018784.0
62.20000076293945,44.09613037109375,-0.007989461533725262,0.007662202697247267,879.3373413085938,0.19638799130916595,1153.2708740234375,0.3886667788028717,1075.448974609375,0.3231842815876007,1177.7364501953125,0.4589572548866272,116.03369140625,193.60679626464844,60.82837677001953,59.140480041503906,7.356409072875977,1.0572773218154907,8.045209884643555,1.340868353843689,0.006412230432033539,0.06769992411136627,0.10979728400707245,-0.0317087322473526,-0.010388622991740704,2.95652437210083,6019099.0
62.29999923706055,44.09532928466797,-0.007223241031169891,0.0074539207853376865,879.3569946289062,0.1973496526479721,1153.309814453125,0.3898753225803375,1075.4814453125,0.3244764506816864,1177.7823486328125,0.4594867527484894,116.07798767089844,193.74609375,60.890785217285156,59.1951904296875,7.3616766929626465,1.0578559637069702,8.04895305633545,1.3414921760559082,0.006104833912104368,0.06734912842512131,0.1098935529589653,-0.03202622011303902,-0.010518203489482403,2.9566798210144043,6019416.0
62.400001525878906,44.094608306884766,-0.006477848626673222,0.007267444860190153,879.3768310546875,0.19830425083637238,1153.348876953125,0.39105674624443054,1075.513916015625,0.3257503807544708,1177.828369140625,0.4599705934524536,116.122314453125,193.88526916503906,60.95280456542969,59.24909591674805,7.366789817810059,1.0584101676940918,8.052513122558594,1.3420854806900024,0.005799771286547184,0.06698834896087646,0.10998059064149857,-0.03234406188130379,-0.010648181661963463,2.956836223602295,6019734.0
62.5,44.09395980834961,-0.005751104559749365,0.00702302809804678,879.3966674804688,0.19925153255462646,1153.387939453125,0.39221084117889404,1075.5465087890625,0.32700565457344055,1177.8743896484375,0.4604092240333557,116.16666412353516,194.0243377685547,61.01442337036133,59.30217742919922,7.371747016906738,1.058940052986145,8.055891036987305,1.3426485061645508,0.005496499594300985,0.06661787629127502,0.11005864292383194,-0.03266222029924393,-0.010778548195958138,2.956993341445923,6020054.0
62.599998474121094,44.093387603759766,-0.005048801656812429,0.006819543894380331,879.4166259765625,0.2001911699771881,1153.42724609375,0.3933374285697937,1075.579345703125,0.3282419443130493,1177.92041015625,0.4608030617237091,116.21104431152344,194.1632537841797,61.07562255859375,59.35441970825195,7.376547336578369,1.0594456195831299,8.059086799621582,1.3431812524795532,0.005194811150431633,0.06623797863721848,0.11012794077396393,-0.03298066928982735,-0.010909294709563255,2.957150936126709,6020375.0
62.70000076293945,44.09288024902344,-0.004366847220808268,0.006634809076786041,879.4367065429688,0.20112286508083344,1153.4666748046875,0.3944363594055176,1075.6121826171875,0.32945895195007324,1177.9664306640625,0.4611526131629944,116.25543975830078,194.30201721191406,61.13639450073242,59.40580749511719,7.381189346313477,1.059927225112915,8.062104225158691,1.3436839580535889,0.004895927384495735,0.06584899127483368,0.11018877476453781,-0.03329937160015106,-0.01104041188955307,2.9573094844818115,6020698.0
62.79999923706055,44.092445373535156,-0.0037033662665635347,0.006440053693950176,879.4568481445312,0.20204636454582214,1153.506103515625,0.39550745487213135,1075.645263671875,0.3306562900543213,1178.0125732421875,0.46145835518836975,116.29984283447266,194.44061279296875,61.19672775268555,59.456321716308594,7.385673522949219,1.060384750366211,8.064942359924316,1.3441569805145264,0.00459923455491662,0.06545119732618332,0.11024139076471329,-0.03361830115318298,-0.011171889491379261,2.9574687480926514,6021022.0
62.900001525878906,44.09207534790039,-0.003059360897168517,0.006237726658582687,879.4771118164062,0.20296135544776917,1153.5457763671875,0.39655062556266785,1075.6783447265625,0.33183372020721436,1178.058837890625,0.4617207944393158,116.3442611694336,194.5790252685547,61.2566032409668,59.50594711303711,7.389998912811279,1.0608184337615967,8.06760311126709,1.3446005582809448,0.004304568748921156,0.06504486501216888,0.11028601229190826,-0.03393742814660072,-0.011303719133138657,2.9576289653778076,6021348.0
63.0,44.091766357421875,-0.002435588277876377,0.006071957293897867,879.4974975585938,0.2038675844669342,1153.58544921875,0.39756569266319275,1075.7115478515625,0.3329909145832062,1178.10498046875,0.4619404077529907,116.38867950439453,194.71722412109375,61.316017150878906,59.55467987060547,7.3941650390625,1.0612285137176514,8.070088386535645,1.3450148105621338,0.004012257792055607,0.06463026255369186,0.11032287776470184,-0.034256722778081894,-0.01143589150160551,2.957789659500122,6021675.0
63.099998474121094,44.09152603149414,-0.0018283925019204617,0.006025238428264856,879.5178833007812,0.20476475358009338,1153.625244140625,0.3985525965690613,1075.744873046875,0.33412763476371765,1178.151123046875,0.46211767196655273,116.43309783935547,194.85519409179688,61.37495040893555,59.60249710083008,7.398172378540039,1.061614990234375,8.072400093078613,1.3453999757766724,0.0037225685082376003,0.06420767307281494,0.11035222560167313,-0.03457615524530411,-0.011568397283554077,2.957951068878174,6022003.5
63.20000076293945,44.09134292602539,-0.0012258687056601048,0.006024835165590048,879.5383911132812,0.2056526243686676,1153.6651611328125,0.3995112180709839,1075.7784423828125,0.3352435827255249,1178.1973876953125,0.46225306391716003,116.4775161743164,194.99293518066406,61.43339920043945,59.649391174316406,7.40201997756958,1.0619781017303467,8.074538230895996,1.3457562923431396,0.0034349635243415833,0.06377733498811722,0.11037424951791763,-0.03489569202065468,-0.01170122716575861,2.958113193511963,6022334.0
63.29999923706055,44.091217041015625,-0.0006233851891011,0.0060319420881569386,879.5590209960938,0.20653091371059418,1153.7052001953125,0.40044137835502625,1075.81201171875,0.33633852005004883,1178.24365234375,0.4623468518257141,116.52192687988281,195.13043212890625,61.4913444519043,59.695350646972656,7.405707836151123,1.062317967414856,8.07650375366211,1.3460838794708252,0.0031473971903324127,0.06333934515714645,0.11038902401924133,-0.035215310752391815,-0.011834370903670788,2.9582760334014893,6022665.5
63.400001525878906,44.091156005859375,-2.019098974415101e-05,0.005994782317429781,879.5797119140625,0.2073993682861328,1153.7452392578125,0.40134286880493164,1075.845703125,0.3374122083187103,1178.289794921875,0.4623990058898926,116.56632232666016,195.26763916015625,61.54878234863281,59.7403678894043,7.409236907958984,1.062634825706482,8.078296661376953,1.346382737159729,0.0028591349255293608,0.06289373338222504,0.11039653420448303,-0.03553497791290283,-0.011967819184064865,2.958439588546753,6022998.5
63.5,44.091156005859375,0.0005792872398160398,0.005993240512907505,879.6005249023438,0.2082577645778656,1153.785400390625,0.40221545100212097,1075.8795166015625,0.3384643793106079,1178.3360595703125,0.4624095559120178,116.6106948852539,195.40457153320312,61.60569763183594,59.784423828125,7.412606716156006,1.0629286766052246,8.079916000366211,1.346652626991272,0.0025700689293444157,0.06244054436683655,0.11039678007364273,-0.03585466742515564,-0.01210156362503767,2.958603620529175,6023332.5
63.599998474121094,44.09121322631836,0.0011786113027483225,0.005959136411547661,879.6213989257812,0.20910583436489105,1153.82568359375,0.4030589163303375,1075.913330078125,0.33949482440948486,1178.38232421875,0.46237847208976746,116.6550521850586,195.5412139892578,61.662078857421875,59.827510833740234,7.415816783905029,1.063199520111084,8.0813627243042,1.3468937873840332,0.0022810176014900208,0.06197985261678696,0.11038979887962341,-0.03617435321211815,-0.012235593050718307,2.958768606185913,6023668.5
63.70000076293945,44.091331481933594,0.0017745249206200242,0.005947533063590527,879.642333984375,0.20994333922863007,1153.8660888671875,0.4038730561733246,1075.9473876953125,0.3405032753944397,1178.4285888671875,0.46230581402778625,116.69938659667969,195.67752075195312,61.717918395996094,59.86962127685547,7.418867588043213,1.0634474754333496,8.082634925842285,1.347105860710144,0.0019913341384381056,0.061511699110269547,0.11037559807300568,-0.036493998020887375,-0.012369898147881031,2.9589340686798096,6024005.5
63.79999923706055,44.09150695800781,0.002369278110563755,0.005938694812357426,879.6633911132812,0.21077005565166473,1153.906494140625,0.4046576917171478,1075.9814453125,0.3414895236492157,1178.4747314453125,0.4621916115283966,116.74369049072266,195.81350708007812,61.7732048034668,59.910743713378906,7.421759128570557,1.063672423362732,8.083733558654785,1.347288966178894,0.0017016634810715914,0.06103616580367088,0.1103542149066925,-0.036813583225011826,-0.012504469603300095,2.9591004848480225,6024343.5
63.900001525878906,44.09174346923828,0.0029631475917994976,0.005956015549600124,879.6845092773438,0.21158576011657715,1153.947021484375,0.40541261434555054,1076.015625,0.3424533009529114,1178.52099609375,0.4620359539985657,116.78795623779297,195.9491424560547,61.82792282104492,59.950870513916016,7.424490451812744,1.06387460231781,8.0846586227417,1.3474431037902832,0.0014116126112639904,0.06055330112576485,0.11032567173242569,-0.037133071571588516,-0.012639297172427177,2.9592671394348145,6024683.5
64.0,44.092041015625,0.003558749333024025,0.005945817567408085,879.7056884765625,0.2123902142047882,1153.987548828125,0.4061376452445984,1076.0499267578125,0.3433944284915924,1178.567138671875,0.46183881163597107,116.83218383789062,196.0844268798828,61.88207244873047,59.989986419677734,7.427062511444092,1.0640537738800049,8.085410118103027,1.3475682735443115,0.0011211815290153027,0.060063157230615616,0.11028996855020523,-0.037452440708875656,-0.012774371542036533,2.959434747695923,6025024.5
64.0999984741211,44.0923957824707,0.004153330810368061,0.0059128981083631516,879.7269897460938,0.2131832093000412,1154.0281982421875,0.40683257579803467,1076.0843505859375,0.3443126082420349,1178.6134033203125,0.4616001844406128,116.87637329101562,196.2193145751953,61.93563461303711,60.0280876159668,7.4294753074646,1.064210057258606,8.085986137390137,1.3476643562316895,0.0008299251203425229,0.059565749019384384,0.11024708300828934,-0.03777165710926056,-0.012909682467579842,2.9596028327941895,6025366.5
64.19999694824219,44.092811584472656,0.004744620993733406,0.005874119699001312,879.748291015625,0.21396450698375702,1154.0689697265625,0.40749722719192505,1076.1187744140625,0.34520769119262695,1178.6595458984375,0.46132007241249084,116.9205093383789,196.35382080078125,61.98860168457031,60.065162658691406,7.431727409362793,1.0643433332443237,8.086387634277344,1.3477312326431274,0.0005383840180002153,0.05906113237142563,0.1101970449090004,-0.038090694695711136,-0.013045218773186207,2.9597716331481934,6025710.0
64.30000305175781,44.09328842163086,0.005332032684236765,0.005902442615479231,879.769775390625,0.21473392844200134,1154.1097412109375,0.4081314206123352,1076.1533203125,0.34607940912246704,1178.7056884765625,0.4609985649585724,116.964599609375,196.4879150390625,62.04096221923828,60.10120391845703,7.4338202476501465,1.0644537210464478,8.086614608764648,1.347769021987915,0.00024699047207832336,0.05854937806725502,0.1101398766040802,-0.038409523665905,-0.013180972076952457,2.9599409103393555,6026055.0
64.4000015258789,44.09381866455078,0.005922276992350817,0.006004077848047018,879.791259765625,0.21549123525619507,1154.1505126953125,0.4087350070476532,1076.18798828125,0.34692755341529846,1178.751708984375,0.4606357514858246,117.00863647460938,196.62158203125,62.092708587646484,60.136199951171875,7.435752868652344,1.0645411014556885,8.086666107177734,1.3477777242660522,-4.410944166011177e-05,0.05803057923913002,0.11007562279701233,-0.03872811421751976,-0.013316931203007698,2.960110902786255,6026401.0
64.5,44.09441375732422,0.006522684823721647,0.006081143859773874,879.8128662109375,0.21623624861240387,1154.19140625,0.4093078076839447,1076.2227783203125,0.3477519154548645,1178.7977294921875,0.46023163199424744,117.05260467529297,196.7548065185547,62.14383316040039,60.170143127441406,7.437525272369385,1.064605474472046,8.086543083190918,1.3477572202682495,-0.0003360871924087405,0.05750473588705063,0.11000426858663559,-0.03904644399881363,-0.013453085906803608,2.9602813720703125,6026748.5
64.5999984741211,44.09506607055664,0.007130799349397421,0.006164745893329382,879.8345336914062,0.21696874499320984,1154.232421875,0.4098495841026306,1076.257568359375,0.34855228662490845,1178.84375,0.4597860276699066,117.09651947021484,196.8875732421875,62.19432067871094,60.203025817871094,7.4391374588012695,1.06464684009552,8.086244583129883,1.3477073907852173,-0.0006302169058471918,0.05697176605463028,0.10992567241191864,-0.03936447575688362,-0.013589425943791866,2.9604525566101074,6027096.5
64.69999694824219,44.09577560424805,0.00774727389216423,0.006284867413341999,879.8562622070312,0.21768856048583984,1154.2734375,0.4103601276874542,1076.29248046875,0.34932848811149597,1178.8897705078125,0.45929867029190063,117.1403579711914,197.01986694335938,62.244163513183594,60.23484420776367,7.44058895111084,1.0646651983261108,8.085768699645996,1.347628116607666,-0.0009260285296477377,0.056431617587804794,0.10983974486589432,-0.039682187139987946,-0.013725941069424152,2.9606244564056396,6027446.5
