t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
64.80000305175781,44.096553802490234,0.008375760167837143,0.006448058411478996,879.8780517578125,0.21839547157287598,1154.314453125,0.41083914041519165,1076.327392578125,0.3500802516937256,1178.9356689453125,0.45876938104629517,117.18412780761719,197.1516876220703,62.29335021972656,60.26558303833008,7.441879749298096,1.0646603107452393,8.085114479064941,1.347519040107727,-0.001223672879859805,0.0558842234313488,0.10974639654159546,-0.039999548345804214,-0.013862621039152145,2.960796594619751,6027797.0
64.9000015258789,44.097389221191406,0.009020566008985043,0.006665949244052172,879.89990234375,0.2190892994403839,1154.3555908203125,0.4112864136695862,1076.3624267578125,0.35080739855766296,1178.9814453125,0.45819783210754395,117.22782135009766,197.2830047607422,62.34187698364258,60.29523468017578,7.443009376525879,1.0646322965621948,8.084280014038086,1.3473800420761108,-0.0015238188207149506,0.05532947927713394,0.10964546352624893,-0.04031652957201004,-0.013999455608427525,2.9609694480895996,6028149.0
65.0,44.09829330444336,0.009687161073088646,0.0069149089977145195,879.921875,0.21976986527442932,1154.396728515625,0.41170161962509155,1076.3975830078125,0.351509690284729,1179.0272216796875,0.45758360624313354,117.27143096923828,197.41378784179688,62.38972854614258,60.323795318603516,7.4439778327941895,1.0645807981491089,8.08326530456543,1.3472108840942383,-0.0018272511661052704,0.05476723238825798,0.10953676700592041,-0.04063309729099274,-0.014136433601379395,2.9611427783966064,6028502.0
65.0999984741211,44.09926223754883,0.01037865225225687,0.007162496913224459,879.94384765625,0.2204369604587555,1154.4378662109375,0.4120844304561615,1076.4327392578125,0.352186918258667,1179.072998046875,0.456926167011261,117.31495666503906,197.54405212402344,62.436893463134766,60.351253509521484,7.444783687591553,1.0645058155059814,8.082066535949707,1.3470110893249512,-0.0021349843591451645,0.05419725924730301,0.10942003130912781,-0.04094922915101051,-0.01427354384213686,2.9613168239593506,6028856.0
65.19999694824219,44.10029983520508,0.011094901710748672,0.0074164727702736855,879.9659423828125,0.2210904359817505,1154.4791259765625,0.412434458732605,1076.468017578125,0.3528388440608978,1179.11865234375,0.4562247395515442,117.3583984375,197.67376708984375,62.483367919921875,60.377601623535156,7.445427417755127,1.0644069910049438,8.080681800842285,1.3467801809310913,-0.0024476204998791218,0.05361929535865784,0.10929495841264725,-0.041264887899160385,-0.014410777017474174,2.961491107940674,6029211.0
65.30000305175781,44.10140609741211,0.011836549267172813,0.007712393533438444,879.9880981445312,0.2217300832271576,1154.5203857421875,0.41275128722190857,1076.5032958984375,0.35346519947052,1179.1641845703125,0.4554786682128906,117.40174102783203,197.8029022216797,62.52914047241211,60.402828216552734,7.445907115936279,1.064284324645996,8.079106330871582,1.34651780128479,-0.0027651998680084944,0.05303308740258217,0.10916125774383545,-0.04158004745841026,-0.014548120088875294,2.9616661071777344,6029567.0
65.4000015258789,44.10259246826172,0.012607788667082787,0.007956387475132942,880.0103149414062,0.22235573828220367,1154.5616455078125,0.4130345284938812,1076.5386962890625,0.3540657162666321,1179.209716796875,0.4546871781349182,117.44497680664062,197.93145751953125,62.574195861816406,60.42692565917969,7.446222305297852,1.0641372203826904,8.077339172363281,1.34622323513031,-0.003087916411459446,0.05243837088346481,0.10901861637830734,-0.04189467802643776,-0.014685563743114471,2.961841583251953,6029924.5
65.5,44.103851318359375,0.013403426855802536,0.008199909701943398,880.0325927734375,0.2229672223329544,1154.60302734375,0.41328370571136475,1076.57421875,0.3546401858329773,1179.255126953125,0.4538494050502777,117.48812103271484,198.05943298339844,62.618526458740234,60.44988250732422,7.446371555328369,1.0639656782150269,8.075376510620117,1.3458961248397827,-0.0034165962133556604,0.0518348328769207,0.10886666923761368,-0.04220874235033989,-0.014823095872998238,2.96201753616333,6030282.5
65.5999984741211,44.105194091796875,0.014223418198525906,0.008410274051129818,880.0548706054688,0.22356434166431427,1154.6444091796875,0.4134983718395233,1076.609619140625,0.355188250541687,1179.300537109375,0.45296454429626465,117.5311508178711,198.186767578125,62.6621208190918,60.47168731689453,7.446353435516357,1.063768982887268,8.073214530944824,1.3455357551574707,-0.0037503510247915983,0.051222220063209534,0.10870514065027237,-0.042522214353084564,-0.014960705302655697,2.9621939659118652,6030641.5
65.69999694824219,44.10661315917969,0.015064445324242115,0.008640790358185768,880.0772705078125,0.22414691746234894,1154.6856689453125,0.4136781096458435,1076.6451416015625,0.3557097017765045,1179.345703125,0.4520318806171417,117.57406616210938,198.31349182128906,62.70497131347656,60.492332458496094,7.4461669921875,1.063547134399414,8.070850372314453,1.3451417684555054,-0.00408925861120224,0.05060028284788132,0.10853371769189835,-0.0428350530564785,-0.015098380856215954,2.9623708724975586,6031002.0
65.80000305175781,44.10811996459961,0.01592852547764778,0.008738803677260876,880.0997314453125,0.22471477091312408,1154.72705078125,0.4138225018978119,1076.6807861328125,0.35620415210723877,1179.390869140625,0.45105066895484924,117.61686706542969,198.43954467773438,62.74706268310547,60.511802673339844,7.445810317993164,1.063299536705017,8.068281173706055,1.3447134494781494,-0.004432752728462219,0.04996881261467934,0.10835215449333191,-0.04314723610877991,-0.015236109495162964,2.962548017501831,6031363.0
65.9000015258789,44.10971450805664,0.016802405938506126,0.008766727522015572,880.1221923828125,0.22526773810386658,1154.7684326171875,0.41393110156059265,1076.7164306640625,0.35667136311531067,1179.4359130859375,0.4500201940536499,117.65953826904297,198.56494140625,62.788387298583984,60.530086517333984,7.445281982421875,1.0630258321762085,8.06550407409668,1.3442506790161133,-0.004781235009431839,0.04932757467031479,0.10816017538309097,-0.0434587188065052,-0.015373880974948406,2.962725877761841,6031724.5
66.0,44.111392974853516,0.01767907850444317,0.008728312328457832,880.144775390625,0.2258056104183197,1154.809814453125,0.41400352120399475,1076.7520751953125,0.35711100697517395,1179.48095703125,0.4489400386810303,117.70208740234375,198.6896514892578,62.82892990112305,60.547176361083984,7.444579601287842,1.0627257823944092,8.062516212463379,1.3437527418136597,-0.005132310092449188,0.048676498234272,0.10795765370130539,-0.0437694750726223,-0.015511682257056236,2.9629039764404297,6032087.5
66.0999984741211,44.113162994384766,0.018551908433437347,0.008686227723956108,880.1673583984375,0.22632820904254913,1154.851318359375,0.4140395224094391,1076.787841796875,0.35752278566360474,1179.5257568359375,0.44780996441841125,117.74449920654297,198.8136444091797,62.86867904663086,60.56305694580078,7.443702697753906,1.062398910522461,8.059318542480469,1.3432197570800781,-0.0054847500286996365,0.048015594482421875,0.10774455964565277,-0.04407946392893791,-0.015649501234292984,2.963082790374756,6032451.0
66.19999694824219,44.11501693725586,0.019420532509684563,0.008737917058169842,880.1900634765625,0.22683537006378174,1154.8927001953125,0.41403886675834656,1076.8236083984375,0.35790637135505676,1179.5704345703125,0.44662997126579285,117.78678131103516,198.9369354248047,62.90762710571289,60.57771682739258,7.442648410797119,1.0620449781417847,8.055908203125,1.3426514863967896,-0.005837300326675177,0.047344956547021866,0.1075209453701973,-0.04438865929841995,-0.01578732579946518,2.963261604309082,6032815.5
66.30000305175781,44.11695861816406,0.020294323563575745,0.008807231672108173,880.2127685546875,0.2273268699645996,1154.93408203125,0.41400134563446045,1076.8594970703125,0.35826149582862854,1179.6151123046875,0.4454001486301422,117.82891082763672,199.05946350097656,62.945762634277344,60.59114456176758,7.441416263580322,1.0616639852523804,8.052287101745605,1.342047929763794,-0.006189805921167135,0.046664681285619736,0.10728684067726135,-0.04469701647758484,-0.015925144776701927,2.9634411334991455,6033181.0
66.4000015258789,44.118988037109375,0.021175047382712364,0.008820579387247562,880.2354736328125,0.2278025597333908,1154.9754638671875,0.41392672061920166,1076.895263671875,0.3585878908634186,1179.6595458984375,0.44412046670913696,117.87089538574219,199.18124389648438,62.98307418823242,60.603328704833984,7.440003871917725,1.0612554550170898,8.048454284667969,1.3414090871810913,-0.006543824449181557,0.045974746346473694,0.10704220086336136,-0.04500450938940048,-0.016062945127487183,2.963620901107788,6033547.0
66.5,44.1211051940918,0.022057104855775833,0.008818387985229492,880.25830078125,0.22826223075389862,1155.016845703125,0.4138147234916687,1076.93115234375,0.3588852882385254,1179.703857421875,0.442790687084198,117.91272735595703,199.30226135253906,63.01954650878906,60.6142578125,7.438411235809326,1.060819387435913,8.044407844543457,1.3407347202301025,-0.006899531930685043,0.04527512192726135,0.10678693652153015,-0.0453111007809639,-0.0162007138133049,2.963801145553589,6033914.0
66.5999984741211,44.123313903808594,0.022938944399356842,0.008888060227036476,880.2811279296875,0.22870570421218872,1155.0582275390625,0.41366511583328247,1076.967041015625,0.3591533899307251,1179.748046875,0.44141075015068054,117.95439910888672,199.42247009277344,63.055171966552734,60.623924255371094,7.436635494232178,1.06035578250885,8.04014778137207,1.340024709701538,-0.007255859207361937,0.0445658341050148,0.10652102530002594,-0.0456167533993721,-0.016338439658284187,2.9639816284179688,6034281.5
66.69999694824219,44.125606536865234,0.023827750235795975,0.00892355665564537,880.3040161132812,0.22913280129432678,1155.099609375,0.41347771883010864,1077.0029296875,0.3593919277191162,1179.7921142578125,0.43998071551322937,117.99591064453125,199.5418701171875,63.08993911743164,60.63231658935547,7.434676647186279,1.0598642826080322,8.035674095153809,1.339279055595398,-0.007612486835569143,0.04384693130850792,0.10624447464942932,-0.045921433717012405,-0.016476109623908997,2.964162588119507,6034649.5
66.80000305175781,44.12799072265625,0.024720104411244392,0.008963950909674168,880.3269653320312,0.22954332828521729,1155.1409912109375,0.4132522940635681,1077.0389404296875,0.359600692987442,1179.8360595703125,0.43850043416023254,118.03724670410156,199.66043090820312,63.12384033203125,60.63941955566406,7.432533264160156,1.0593448877334595,8.030985832214355,1.3384976387023926,-0.007970621809363365,0.043118372559547424,0.10595719516277313,-0.046225111931562424,-0.016613710671663284,2.964343786239624,6035018.5
66.9000015258789,44.130462646484375,0.02561650052666664,0.008936118334531784,880.3499755859375,0.2299371063709259,1155.1822509765625,0.4129886031150818,1077.074951171875,0.359779417514801,1179.8798828125,0.4369698762893677,118.07841491699219,199.7781524658203,63.1568603515625,60.64522933959961,7.430204391479492,1.0587974786758423,8.026082992553711,1.337680459022522,-0.008329547941684723,0.04238016530871391,0.10565914213657379,-0.04652774706482887,-0.016751229763031006,2.9645252227783203,6035388.0
67.0,44.13302230834961,0.02651011198759079,0.008855811320245266,880.3729858398438,0.2303139716386795,1155.2235107421875,0.41268643736839294,1077.11083984375,0.35992780327796936,1179.9234619140625,0.4353889524936676,118.11940002441406,199.89501953125,63.188987731933594,60.64973068237305,7.427688121795654,1.0582220554351807,8.020963668823242,1.336827278137207,-0.008689315058290958,0.041632309556007385,0.10535027086734772,-0.046829305589199066,-0.016888653859496117,2.964707136154175,6035758.0
67.0999984741211,44.13567352294922,0.027395693585276604,0.008706513792276382,880.39599609375,0.23067371547222137,1155.2647705078125,0.41234561800956726,1077.1468505859375,0.3600456714630127,1179.9669189453125,0.4337577223777771,118.16020965576172,200.010986328125,63.220218658447266,60.65291976928711,7.424984455108643,1.057618498802185,8.015628814697266,1.3359380960464478,-0.009048635140061378,0.04087487980723381,0.1050306037068367,-0.04712975397706032,-0.01702597364783287,2.9648892879486084,6036129.0
67.19999694824219,44.13841247558594,0.028266344219446182,0.008502156473696232,880.4191284179688,0.23101617395877838,1155.3060302734375,0.4119660258293152,1077.182861328125,0.36013278365135193,1180.01025390625,0.43207651376724243,118.20082092285156,200.1260528564453,63.25053405761719,60.654781341552734,7.422091960906982,1.0569865703582764,8.010079383850098,1.3350131511688232,-0.00940652471035719,0.04010801762342453,0.1047002449631691,-0.04742905870079994,-0.017163170501589775,2.965071678161621,6036500.5
67.30000305175781,44.141239166259766,0.029116559773683548,0.008255256339907646,880.4421997070312,0.2313411682844162,1155.34716796875,0.41154763102531433,1077.2188720703125,0.36018887162208557,1180.0533447265625,0.43034571409225464,118.24124145507812,200.24021911621094,63.279930114746094,60.655311584472656,7.419010162353516,1.0563265085220337,8.004315376281738,1.334052562713623,-0.00976166594773531,0.03933195397257805,0.10435937345027924,-0.047727182507514954,-0.017300236970186234,2.965254306793213,6036872.0
67.4000015258789,44.14414978027344,0.029942085966467857,0.007999131456017494,880.4653930664062,0.2316485345363617,1155.3883056640625,0.4110904335975647,1077.2548828125,0.3602138161659241,1180.0963134765625,0.42856600880622864,118.28146362304688,200.35342407226562,63.30839538574219,60.65449523925781,7.415738582611084,1.055638313293457,7.998340606689453,1.3330568075180054,-0.010112971998751163,0.038546979427337646,0.10400822758674622,-0.048024095594882965,-0.017437156289815903,2.965437173843384,6037244.5
67.5,44.14714431762695,0.030741998925805092,0.0076907481998205185,880.488525390625,0.23193807899951935,1155.429443359375,0.41059452295303345,1077.291015625,0.36020734906196594,1180.1390380859375,0.4267381727695465,118.32148742675781,200.4656982421875,63.33591842651367,60.6523323059082,7.412276268005371,1.054922103881836,7.992156505584717,1.3320261240005493,-0.01045954879373312,0.03775343298912048,0.10364711284637451,-0.04831976071000099,-0.017573917284607887,2.965620279312134,6037617.5
67.5999984741211,44.15021896362305,0.03151107579469681,0.007333752699196339,880.5117797851562,0.23220963776111603,1155.470458984375,0.41006001830101013,1077.3270263671875,0.360169380903244,1180.181640625,0.4248631000518799,118.36128997802734,200.5769805908203,63.36249542236328,60.64881134033203,7.408624172210693,1.05417799949646,7.985766410827637,1.3309611082077026,-0.010801072232425213,0.03695167228579521,0.1032763198018074,-0.04861414432525635,-0.017710506916046143,2.965803623199463,6037990.5
67.69999694824219,44.15336990356445,0.032244447618722916,0.006984757725149393,880.5349731445312,0.232463076710701,1155.5113525390625,0.4094870686531067,1077.363037109375,0.360099732875824,1180.2239990234375,0.42294177412986755,118.40088653564453,200.68728637695312,63.38811111450195,60.64392852783203,7.404781341552734,1.0534062385559082,7.97917366027832,1.3298622369766235,-0.011136439628899097,0.03614211082458496,0.10289623588323593,-0.048907212913036346,-0.017846912145614624,2.965987205505371,6038364.5
67.80000305175781,44.15659713745117,0.03294292464852333,0.00663432851433754,880.5582275390625,0.2326982021331787,1155.5523681640625,0.40887588262557983,1077.3990478515625,0.35999834537506104,1180.2662353515625,0.42097538709640503,118.44026947021484,200.79660034179688,63.412757873535156,60.63768005371094,7.4007487297058105,1.0526071786880493,7.972382545471191,1.3287303447723389,-0.011464633978903294,0.035325221717357635,0.10250728577375412,-0.0491989403963089,-0.017983119934797287,2.9661710262298584,6038738.5
67.9000015258789,44.159889221191406,0.033606357872486115,0.00636181840673089,880.58154296875,0.23291487991809845,1155.5931396484375,0.40822675824165344,1077.4349365234375,0.35986509919166565,1180.3082275390625,0.4189651608467102,118.47942352294922,200.90487670898438,63.436431884765625,60.63005828857422,7.396527290344238,1.051781177520752,7.965396881103516,1.327566146850586,-0.011785624548792839,0.034501466900110245,0.1021098792552948,-0.04948929324746132,-0.018119119107723236,2.9663548469543457,6039113.0
68.0,44.16324996948242,0.03424254059791565,0.006033648271113634,880.6048583984375,0.23311294615268707,1155.6339111328125,0.407539963722229,1077.470947265625,0.35969993472099304,1180.3499755859375,0.41691237688064575,118.51834869384766,201.0121307373047,63.45912551879883,60.62106704711914,7.392117977142334,1.0509285926818848,7.958221435546875,1.3263702392578125,-0.012099186889827251,0.033671315759420395,0.10170445591211319,-0.04977824166417122,-0.018254894763231277,2.966539144515991,6039488.0
68.0999984741211,44.16667556762695,0.034845903515815735,0.005616610869765282,880.628173828125,0.23329228162765503,1155.6746826171875,0.406815767288208,1077.5069580078125,0.3595028221607208,1180.3916015625,0.41481813788414,118.55704498291016,201.1183319091797,63.48082733154297,60.61069869995117,7.387521266937256,1.050049901008606,7.950860500335693,1.3251434564590454,-0.012406517751514912,0.03283512964844704,0.10129132121801376,-0.05006575956940651,-0.018390435725450516,2.9667232036590576,6039863.0
68.19999694824219,44.17015838623047,0.03540756553411484,0.0052363392896950245,880.6514892578125,0.23345273733139038,1155.71533203125,0.4060544967651367,1077.5428466796875,0.3592737913131714,1180.4329833984375,0.4126836359500885,118.59550476074219,201.22348022460938,63.50153732299805,60.59895706176758,7.382739543914795,1.0491456985473633,7.943317413330078,1.3238862752914429,-0.012706451117992401,0.03199334815144539,0.10087088495492935,-0.050351809710264206,-0.018525730818510056,2.9669077396392822,6040238.5
68.30000305175781,44.17369842529297,0.03593119978904724,0.0048821354284882545,880.6748657226562,0.23359420895576477,1155.755859375,0.4052565097808838,1077.5787353515625,0.35901281237602234,1180.47412109375,0.41051027178764343,118.63372039794922,201.32754516601562,63.52124786376953,60.585838317871094,7.377773761749268,1.0482162237167358,7.935597896575928,1.3225996494293213,-0.012997331097722054,0.03114650957286358,0.10044364631175995,-0.050636373460292816,-0.018660765141248703,2.967092275619507,6040614.0
68.4000015258789,44.17729187011719,0.03641941398382187,0.00448598712682724,880.6981811523438,0.23371656239032745,1155.79638671875,0.40442225337028503,1077.6146240234375,0.35871994495391846,1180.51513671875,0.4082995057106018,118.67169952392578,201.43052673339844,63.539947509765625,60.57135009765625,7.372626304626465,1.0472623109817505,7.927707195281982,1.321284532546997,-0.013279689475893974,0.03029511496424675,0.10001006722450256,-0.05091942474246025,-0.018795527517795563,2.9672768115997314,6040990.0
68.5,44.18093490600586,0.03686801344156265,0.004188109654933214,880.7215576171875,0.23381969332695007,1155.8367919921875,0.4035520851612091,1077.6505126953125,0.3583952486515045,1180.5557861328125,0.40605273842811584,118.70942687988281,201.5323944091797,63.557640075683594,60.55548858642578,7.367298603057861,1.0462844371795654,7.919649600982666,1.3199416399002075,-0.013553797267377377,0.029439622536301613,0.09957055747509003,-0.051200930029153824,-0.01893000677227974,2.967461585998535,6041366.0
68.5999984741211,44.18462371826172,0.037286821752786636,0.0038752781692892313,880.7449951171875,0.23390351235866547,1155.8770751953125,0.4026465117931366,1077.6864013671875,0.3580388128757477,1180.5963134765625,0.40377140045166016,118.74690246582031,201.63316345214844,63.57432174682617,60.53826141357422,7.3617939949035645,1.0452830791473389,7.911431312561035,1.318571925163269,-0.013818775303661823,0.028580550104379654,0.09912560880184174,-0.05148087441921234,-0.01906418986618519,2.967646360397339,6041742.0
68.69999694824219,44.188350677490234,0.037674348801374435,0.0036705441307276487,880.7683715820312,0.23396793007850647,1155.9173583984375,0.4017059803009033,1077.72216796875,0.3576507866382599,1180.6365966796875,0.4014568328857422,118.78412628173828,201.7327880859375,63.58998107910156,60.519676208496094,7.356113910675049,1.0442590713500977,7.903056621551514,1.317176103591919,-0.014076233841478825,0.02771828882396221,0.09867557883262634,-0.05175922438502312,-0.019198065623641014,2.9678311347961426,6042118.5
68.80000305175781,44.19211959838867,0.038041405379772186,0.003548024920746684,880.791748046875,0.23401285707950592,1155.9573974609375,0.4007308781147003,1077.7579345703125,0.3572312295436859,1180.6766357421875,0.3991102874279022,118.82109069824219,201.831298828125,63.60462188720703,60.49972915649414,7.35026216506958,1.043212890625,7.894530296325684,1.315755009651184,-0.014325748197734356,0.026853248476982117,0.0982208400964737,-0.052035968750715256,-0.01933162286877632,2.9680161476135254,6042495.0
68.9000015258789,44.1959228515625,0.038396205753088,0.0034318622201681137,880.815185546875,0.23403824865818024,1155.9974365234375,0.399721622467041,1077.7935791015625,0.35678038001060486,1180.7164306640625,0.3967328667640686,118.8577880859375,201.92864990234375,63.61823654174805,60.47843933105469,7.344240665435791,1.0421451330184937,7.8858561515808105,1.3143093585968018,-0.014569132588803768,0.025985712185502052,0.09776163846254349,-0.05231107771396637,-0.019464850425720215,2.968200922012329,6042871.5
69.0,44.19976043701172,0.0387393943965435,0.003313560038805008,880.8385620117188,0.23404401540756226,1156.037353515625,0.3986785411834717,1077.8292236328125,0.3562983274459839,1180.7559814453125,0.3943254351615906,118.89422607421875,202.02484130859375,63.630828857421875,60.45580291748047,7.338052749633789,1.041056513786316,7.87703800201416,1.3128396272659302,-0.014807699248194695,0.025115855038166046,0.09729812294244766,-0.052584532648324966,-0.01959773525595665,2.968385934829712,6043248.0
69.0999984741211,44.203636169433594,0.03907075151801109,0.0032063371036201715,880.8619995117188,0.2340301275253296,1156.0771484375,0.39760199189186096,1077.8648681640625,0.3557852506637573,1180.7952880859375,0.39188873767852783,118.93038940429688,202.119873046875,63.64239501953125,60.43183517456055,7.331700801849365,1.0399473905563354,7.868078231811523,1.3113462924957275,-0.01504150964319706,0.024243850260972977,0.09683042764663696,-0.052856311202049255,-0.01973026804625988,2.9685707092285156,6043624.0
69.19999694824219,44.207542419433594,0.03939138352870941,0.0031858934089541435,880.8853759765625,0.23399655520915985,1156.1168212890625,0.39649227261543274,1077.900390625,0.3552413284778595,1180.8343505859375,0.38942357897758484,118.9662857055664,202.21371459960938,63.652931213378906,60.40654373168945,7.325188159942627,1.038818359375,7.85897970199585,1.3098299503326416,-0.015270543284714222,0.023369871079921722,0.09635870903730392,-0.05312639847397804,-0.01986243762075901,2.9687557220458984,6044000.5
69.30000305175781,44.211483001708984,0.03970997408032417,0.00315189640969038,880.9087524414062,0.23394325375556946,1156.156494140625,0.3953497111797333,1077.9359130859375,0.3546667695045471,1180.8731689453125,0.3869306147098541,119.00190734863281,202.30638122558594,63.662437438964844,60.37993240356445,7.318517208099365,1.0376698970794678,7.849745273590088,1.3082908391952515,-0.015495000407099724,0.022494075819849968,0.0958830788731575,-0.05339476838707924,-0.019994230940937996,2.968940496444702,6044377.0
69.4000015258789,44.2154541015625,0.04002516344189644,0.003162247594445944,880.9321899414062,0.23387020826339722,1156.1959228515625,0.39417460560798645,1077.9713134765625,0.35406172275543213,1180.9117431640625,0.38441047072410583,119.0372543334961,202.39784240722656,63.67091369628906,60.352012634277344,7.3116912841796875,1.0365023612976074,7.840376853942871,1.3067294359207153,-0.015716375783085823,0.02161651849746704,0.09540356695652008,-0.05366140976548195,-0.02012563869357109,2.969125270843506,6044753.5
69.5,44.21945571899414,0.04034138843417168,0.0032064225524663925,880.95556640625,0.23377740383148193,1156.2353515625,0.39296722412109375,1078.0067138671875,0.35342636704444885,1180.949951171875,0.38186362385749817,119.07231903076172,202.4881134033203,63.6783561706543,60.322792053222656,7.304712295532227,1.0353162288665771,7.83087682723999,1.3051462173461914,-0.01593441516160965,0.020737268030643463,0.09492021799087524,-0.05392629653215408,-0.02025665156543255,2.9693100452423096,6045129.5
69.5999984741211,44.223487854003906,0.04066202789545059,0.0032846147660166025,880.9789428710938,0.2336648404598236,1156.2745361328125,0.3917278051376343,1078.0419921875,0.352760910987854,1180.988037109375,0.37929049134254456,119.10709381103516,202.57716369628906,63.68477249145508,60.29228210449219,7.297583103179932,1.034111738204956,7.821247100830078,1.3035411834716797,-0.016149932518601418,0.019856341183185577,0.0944330096244812,-0.05418941378593445,-0.020387254655361176,2.9694948196411133,6045505.5
69.69999694824219,44.22755432128906,0.04099049046635628,0.0033400633838027716,881.0022583007812,0.23353251814842224,1156.3135986328125,0.3904566168785095,1078.0772705078125,0.3520655333995819,1181.02587890625,0.37669140100479126,119.14159393310547,202.6649932861328,63.69015121459961,60.260494232177734,7.290306568145752,1.0328892469406128,7.811488151550293,1.3019146919250488,-0.016363518312573433,0.018973711878061295,0.09394189715385437,-0.05445074290037155,-0.020517442375421524,2.969679355621338,6045881.0
69.80000305175781,44.23165512084961,0.041324496269226074,0.0033953487873077393,881.025634765625,0.23338043689727783,1156.3526611328125,0.3891538083553314,1078.1124267578125,0.3513403832912445,1181.0633544921875,0.374066561460495,119.17579650878906,202.75160217285156,63.69449996948242,60.2274284362793,7.28288459777832,1.031649112701416,7.801601409912109,1.300266981124878,-0.01657579280436039,0.01808931492269039,0.09344678372144699,-0.0547102652490139,-0.0206471998244524,2.9698638916015625,6046256.5
69.9000015258789,44.23578643798828,0.04166403040289879,0.003480674233287573,881.0489501953125,0.23320864140987396,1156.3914794921875,0.3878195881843567,1078.1474609375,0.3505856692790985,1181.1007080078125,0.3714161515235901,119.20970916748047,202.8369598388672,63.69781494140625,60.1931037902832,7.275320053100586,1.0303914546966553,7.791587829589844,1.298598051071167,-0.01678641326725483,0.017203107476234436,0.0929475948214531,-0.0549679659307003,-0.020776519551873207,2.970048189163208,6046632.0
70.0,44.239952087402344,0.04201209917664528,0.0034983668010681868,881.072265625,0.23301711678504944,1156.43017578125,0.38645416498184204,1078.1824951171875,0.34980157017707825,1181.1376953125,0.3687404692173004,119.24333190917969,202.92108154296875,63.70009994506836,60.157527923583984,7.267614364624023,1.0291165113449097,7.7814483642578125,1.2969080209732056,-0.016995448619127274,0.016315052285790443,0.09244426339864731,-0.05522382631897926,-0.0209053885191679,2.9702322483062744,6047007.0
70.0999984741211,44.24415588378906,0.04236193746328354,0.0033844816498458385,881.0955810546875,0.23280590772628784,1156.46875,0.3850577175617218,1078.217529296875,0.34898820519447327,1181.1744384765625,0.3660396337509155,119.27664947509766,203.00393676757812,63.701351165771484,60.120704650878906,7.259770393371582,1.0278245210647583,7.771183490753174,1.2951972484588623,-0.01720345765352249,0.01542507205158472,0.09193670004606247,-0.055477824062108994,-0.021033799275755882,2.970416307449341,6047381.5
70.19999694824219,44.248390197753906,0.0427003838121891,0.0031991503201425076,881.1188354492188,0.23257505893707275,1156.5072021484375,0.3836304545402527,1078.2523193359375,0.3481457829475403,1181.2109375,0.3633138835430145,119.30967712402344,203.08554077148438,63.701568603515625,60.082645416259766,7.251789093017578,1.0265156030654907,7.760794639587402,1.2934657335281372,-0.017409320920705795,0.01453317329287529,0.091424860060215,-0.0557299479842186,-0.021161740645766258,2.970600128173828,6047756.0
70.30000305175781,44.252662658691406,0.043020300567150116,0.002994262147694826,881.14208984375,0.23232458531856537,1156.5455322265625,0.38217267394065857,1078.287109375,0.3472744822502136,1181.2470703125,0.3605637550354004,119.34239196777344,203.16587829589844,63.70075607299805,60.043357849121094,7.243672847747803,1.0251898765563965,7.750283718109131,1.2917139530181885,-0.01761089451611042,0.013639518059790134,0.09090889990329742,-0.05598018318414688,-0.021289199590682983,2.9707839488983154,6048130.0
70.4000015258789,44.256961822509766,0.04331972450017929,0.00280675757676363,881.165283203125,0.23205454647541046,1156.5836181640625,0.3806847333908081,1078.32177734375,0.3463744521141052,1181.282958984375,0.3577900826931,119.37480926513672,203.24493408203125,63.698909759521484,60.00285720825195,7.235424041748047,1.0238476991653442,7.739653587341309,1.2899422645568848,-0.01780703477561474,0.0127443578094244,0.09038902819156647,-0.056228503584861755,-0.02141616865992546,2.9709672927856445,6048503.5
70.5,44.261295318603516,0.043600402772426605,0.0026713507249951363,881.1884765625,0.23176497220993042,1156.62158203125,0.3791670501232147,1078.3563232421875,0.3454458713531494,1181.318603515625,0.3549937307834625,119.40691375732422,203.32269287109375,63.6960334777832,59.961143493652344,7.227043628692627,1.0224891901016235,7.728908061981201,1.2881512641906738,-0.017997391521930695,0.0118479635566473,0.08986550569534302,-0.05647490173578262,-0.021542638540267944,2.9711506366729736,6048876.5
70.5999984741211,44.265655517578125,0.04386753588914871,0.0025660984683781862,881.211669921875,0.23145592212677002,1156.659423828125,0.37762004137039185,1078.390869140625,0.3444889783859253,1181.35400390625,0.3521755337715149,119.43871307373047,203.39918518066406,63.69213104248047,59.918235778808594,7.21853494644165,1.0211148262023926,7.718050003051758,1.286341667175293,-0.01818220131099224,0.010950587689876556,0.08933854103088379,-0.056719355285167694,-0.02166859805583954,2.9713335037231445,6049249.0
70.69999694824219,44.270042419433594,0.044124145060777664,0.002478416543453932,881.2347412109375,0.23112744092941284,1156.6971435546875,0.3760440945625305,1078.42529296875,0.3435039818286896,1181.3890380859375,0.34933632612228394,119.47019958496094,203.474365234375,63.68719482421875,59.874141693115234,7.209899425506592,1.0197248458862305,7.707082748413086,1.2845138311386108,-0.018362266942858696,0.010052417404949665,0.08880831301212311,-0.05696185678243637,-0.021794037893414497,2.9715163707733154,6049621.0
70.80000305175781,44.27445602416992,0.044371988624334335,0.002377356169745326,881.2578735351562,0.23077960312366486,1156.734619140625,0.3744395971298218,1078.4595947265625,0.342491090297699,1181.423828125,0.3464767634868622,119.50137329101562,203.54824829101562,63.681236267089844,59.82887268066406,7.201138973236084,1.0183194875717163,7.696008682250977,1.282668113708496,-0.01853802613914013,0.00915360264480114,0.08827493339776993,-0.05720238760113716,-0.021918948739767075,2.971698760986328,6049992.5
70.9000015258789,44.278892517089844,0.04460972175002098,0.002225611824542284,881.2809448242188,0.23041248321533203,1156.7720947265625,0.3728068768978119,1078.4937744140625,0.3414505422115326,1181.4583740234375,0.3435974717140198,119.5322265625,203.62081909179688,63.674251556396484,59.782440185546875,7.192256927490234,1.0168993473052979,7.684830665588379,1.2808051109313965,-0.01870974712073803,0.008254271931946278,0.0877385213971138,-0.05744093284010887,-0.022043319419026375,2.9718809127807617,6050363.5
71.0,44.28335189819336,0.04483228549361229,0.002087053144350648,881.303955078125,0.23002612590789795,1156.8092041015625,0.3711462914943695,1078.52783203125,0.34038257598876953,1181.4925537109375,0.34069907665252686,119.56275939941406,203.69207763671875,63.66624069213867,59.7348518371582,7.183254241943359,1.0154645442962646,7.673551082611084,1.2789251804351807,-0.018877197057008743,0.007354570087045431,0.08719919621944427,-0.057677481323480606,-0.0221671424806118,2.972062826156616,6050733.5
71.0999984741211,44.28783416748047,0.04504099115729332,0.0019436859292909503,881.326904296875,0.22962063550949097,1156.8463134765625,0.36945831775665283,1078.5618896484375,0.3392874002456665,1181.5264892578125,0.3377823233604431,119.59297180175781,203.7620086669922,63.6572151184082,59.68612289428711,7.174134254455566,1.014015555381775,7.662173271179199,1.2770287990570068,-0.019039543345570564,0.0064547015354037285,0.08665712922811508,-0.05791201815009117,-0.022290408611297607,2.9722445011138916,6051103.5
71.19999694824219,44.29233932495117,0.04523535817861557,0.0018448324408382177,881.349853515625,0.22919607162475586,1156.8831787109375,0.36774328351020813,1078.595703125,0.3381653428077698,1181.5601806640625,0.33484795689582825,119.62286376953125,203.83062744140625,63.64717102050781,59.636268615722656,7.16489839553833,1.0125527381896973,7.650699138641357,1.2751164436340332,-0.019197028130292892,0.005554854869842529,0.08611249923706055,-0.05814453586935997,-0.022413108497858047,2.972425699234009,6051472.5
71.30000305175781,44.2968635559082,0.045419842004776,0.001774507574737072,881.3727416992188,0.2287525236606598,1156.9197998046875,0.3660016357898712,1078.6295166015625,0.33701658248901367,1181.593505859375,0.33189672231674194,119.65243530273438,203.8979034423828,63.636112213134766,59.58529281616211,7.155550003051758,1.0110764503479004,7.639132022857666,1.2731887102127075,-0.019349541515111923,0.004655223339796066,0.0855654701590538,-0.05837501585483551,-0.022535232827067375,2.972606658935547,6051841.0
71.4000015258789,44.30140686035156,0.045597292482852936,0.0017366863321512938,881.3956298828125,0.22829009592533112,1156.956298828125,0.3642338216304779,1078.6630859375,0.33584141731262207,1181.62646484375,0.3289293050765991,119.68167114257812,203.96385192871094,63.62403869628906,59.5332145690918,7.146090030670166,1.0095869302749634,7.627475261688232,1.2712458372116089,-0.019497811794281006,0.0037559466436505318,0.085016168653965,-0.05860345438122749,-0.022656772285699844,2.9727871417999268,6052208.5
71.5,44.305965423583984,0.04577096179127693,0.0016856564907357097,881.4183959960938,0.227808877825737,1156.99267578125,0.3624401390552521,1078.6966552734375,0.33464011549949646,1181.6593017578125,0.32594627141952515,119.71058654785156,204.02845764160156,63.6109619140625,59.480045318603516,7.13652229309082,1.0080846548080444,7.6157307624816895,1.269288420677185,-0.019642280414700508,0.0028571286238729954,0.0844646766781807,-0.05882983282208443,-0.022777719423174858,2.9729673862457275,6052575.0
71.5999984741211,44.310543060302734,0.045939527451992035,0.0016020581824705005,881.441162109375,0.2273089736700058,1157.02880859375,0.36062100529670715,1078.7301025390625,0.33341294527053833,1181.691650390625,0.3229480981826782,119.73916625976562,204.0917205810547,63.59687805175781,59.42580032348633,7.126848220825195,1.0065698623657227,7.60390043258667,1.2673166990280151,-0.019783485680818558,0.001958834007382393,0.08391103893518448,-0.059054143726825714,-0.02289806678891182,2.97314715385437,6052941.0
71.69999694824219,44.31513595581055,0.04609973356127739,0.0015112478286027908,881.4638671875,0.22679048776626587,1157.0648193359375,0.3587767779827118,1078.7633056640625,0.33216017484664917,1181.723876953125,0.3199353516101837,119.76741790771484,204.15365600585938,63.58179473876953,59.370487213134766,7.117070198059082,1.0050430297851562,7.591986656188965,1.2653310298919678,-0.019921215251088142,0.001061142305843532,0.08335532248020172,-0.05927637591958046,-0.023017803207039833,2.9733266830444336,6053306.5
71.80000305175781,44.31974792480469,0.046250857412815094,0.001453501172363758,881.4865112304688,0.22625352442264557,1157.1005859375,0.35690778493881226,1078.7965087890625,0.33088210225105286,1181.7557373046875,0.31690850853919983,119.79533386230469,204.21421813964844,63.56571578979492,59.31412124633789,7.1071906089782715,1.0035043954849243,7.579991340637207,1.2633318901062012,-0.020054977387189865,0.0001641726412344724,0.08279761672019958,-0.059496521949768066,-0.023136921226978302,2.9735054969787598,6053671.0
71.9000015258789,44.324371337890625,0.04639620706439018,0.0014270296087488532,881.5091552734375,0.22569820284843445,1157.1361083984375,0.35501447319984436,1078.8294677734375,0.3295789957046509,1181.7872314453125,0.3138681650161743,119.82291412353516,204.2734375,63.54864501953125,59.256717681884766,7.0972113609313965,1.0019543170928955,7.567917346954346,1.2613195180892944,-0.020184695720672607,-0.0007319479482248425,0.08223803341388702,-0.05971456691622734,-0.02325541339814663,2.973684072494507,6054034.5
72.0,44.329010009765625,0.04653891175985336,0.0012981172185391188,881.5316772460938,0.22512464225292206,1157.171630859375,0.35309720039367676,1078.8624267578125,0.3282511234283447,1181.8184814453125,0.31081488728523254,119.85016632080078,204.331298828125,63.530582427978516,59.19829177856445,7.087135314941406,1.000393033027649,7.555766582489014,1.2592943906784058,-0.020310919731855392,-0.001627132878638804,0.08167664706707001,-0.05993051081895828,-0.02337327040731907,2.9738621711730957,6054397.0
72.0999984741211,44.33366394042969,0.04666872322559357,0.0011421627132222056,881.5541381835938,0.22453297674655914,1157.206787109375,0.3511562943458557,1078.8951416015625,0.32689881324768066,1181.849365234375,0.3077491223812103,119.87706756591797,204.38780212402344,63.511539459228516,59.138851165771484,7.076964855194092,0.9988207817077637,7.543540954589844,1.2572567462921143,-0.020434154197573662,-0.0025213337503373623,0.08111348748207092,-0.0601443350315094,-0.023490486666560173,2.9740397930145264,6054758.5
72.19999694824219,44.33833312988281,0.04678293690085411,0.0010920030763372779,881.5765991210938,0.22392331063747406,1157.2418212890625,0.34919220209121704,1078.927734375,0.3255222737789154,1181.8800048828125,0.30467140674591064,119.90364074707031,204.4429473876953,63.49151611328125,59.07841110229492,7.066701412200928,0.997238039970398,7.531242847442627,1.2552071809768677,-0.020552746951580048,-0.0034143789671361446,0.0805487111210823,-0.06035603955388069,-0.023607050999999046,2.974217176437378,6055119.5
72.30000305175781,44.34300994873047,0.04689214006066322,0.0010737660340964794,881.5989379882812,0.22329577803611755,1157.276611328125,0.34720537066459656,1078.960205078125,0.3241218626499176,1181.9102783203125,0.30158254504203796,119.92987060546875,204.49673461914062,63.470516204833984,59.01698684692383,7.056347370147705,0.9956449866294861,7.518875598907471,1.2531459331512451,-0.020666340366005898,-0.004306064452975988,0.07998250424861908,-0.060565609484910965,-0.02372295968234539,2.974393844604492,6055479.0
72.4000015258789,44.34769821166992,0.04699951410293579,0.0010675821686163545,881.6212158203125,0.22265052795410156,1157.311279296875,0.3451961576938629,1078.9925537109375,0.32269787788391113,1181.9403076171875,0.2984830439090729,119.95575714111328,204.5491485595703,63.44854736328125,58.954593658447266,7.045905113220215,0.9940420389175415,7.506441116333008,1.2510734796524048,-0.020776646211743355,-0.005196314305067062,0.07941492646932602,-0.06077304109930992,-0.02383820340037346,2.9745700359344482,6055837.5
72.5,44.35239791870117,0.04710627347230911,0.0010098264319822192,881.6434936523438,0.22198769450187683,1157.345703125,0.34316492080688477,1079.0247802734375,0.3212505877017975,1181.969970703125,0.2953733205795288,119.9813003540039,204.60018920898438,63.42561340332031,58.89124298095703,7.035377025604248,0.9924293756484985,7.493941307067871,1.2489901781082153,-0.020884113386273384,-0.006085093133151531,0.07884600758552551,-0.060978326946496964,-0.023952772840857506,2.974745512008667,6056195.5
72.5999984741211,44.35710906982422,0.04720725491642952,0.0009674280299805105,881.6656494140625,0.2213074117898941,1157.3798828125,0.34111204743385315,1079.056884765625,0.31978029012680054,1181.9993896484375,0.2922537326812744,120.00650024414062,204.64987182617188,63.4017219543457,58.82695007324219,7.0247650146484375,0.9908074140548706,7.481377601623535,1.2468962669372559,-0.020988959819078445,-0.006972378585487604,0.07827574759721756,-0.061181459575891495,-0.024066664278507233,2.9749207496643066,6056552.0
72.69999694824219,44.36183166503906,0.047304000705480576,0.0008804689859971404,881.687744140625,0.22060982882976532,1157.4139404296875,0.33903786540031433,1079.0887451171875,0.31828728318214417,1182.0284423828125,0.2891247272491455,120.03135681152344,204.69818115234375,63.37687683105469,58.76172637939453,7.014071464538574,0.989176332950592,7.468752384185791,1.244792103767395,-0.021090393885970116,-0.007858087308704853,0.07770421355962753,-0.06138243153691292,-0.024179868400096893,2.975095272064209,6056907.0
72.80000305175781,44.36656188964844,0.047392044216394424,0.0007879256154410541,881.7097778320312,0.21989509463310242,1157.4476318359375,0.33694276213645935,1079.1204833984375,0.316771924495697,1182.0572509765625,0.2859867513179779,120.05587005615234,204.7451171875,63.35108184814453,58.695587158203125,7.003298282623291,0.9875364899635315,7.456067085266113,1.242677927017212,-0.021188730373978615,-0.008742156438529491,0.07713145762681961,-0.06158123537898064,-0.02429237775504589,2.975269317626953,6057261.5
72.9000015258789,44.371299743652344,0.04747083783149719,0.0007183053530752659,881.731689453125,0.21916335821151733,1157.4813232421875,0.33482712507247925,1079.152099609375,0.3152344226837158,1182.085693359375,0.2828403115272522,120.08003234863281,204.79067993164062,63.324344635009766,58.6285514831543,6.992447376251221,0.9858880639076233,7.443324089050293,1.2405540943145752,-0.021283268928527832,-0.009624466300010681,0.07655759155750275,-0.06177786737680435,-0.024404186755418777,2.975442886352539,6057614.5
73.0,44.37604522705078,0.047542668879032135,0.0006553555140271783,881.7536010742188,0.21841475367546082,1157.5146484375,0.33269134163856506,1079.18359375,0.3136751353740692,1182.11376953125,0.27968597412109375,120.10384368896484,204.83486938476562,63.296669006347656,58.56062698364258,6.981521129608154,0.9842313528060913,7.430525779724121,1.2384209632873535,-0.021373964846134186,-0.010504893027245998,0.0759827196598053,-0.061972323805093765,-0.024515287950634956,2.9756157398223877,6057966.5
73.0999984741211,44.380802154541016,0.04760820418596268,0.0005657750880345702,881.775390625,0.21764947474002838,1157.5478515625,0.3305358290672302,1079.21484375,0.31209439039230347,1182.1416015625,0.2765241861343384,120.12731170654297,204.87767028808594,63.26806640625,58.49182891845703,6.970521450042725,0.9825666546821594,7.417674541473389,1.236279010772705,-0.02146119810640812,-0.011383340694010258,0.07540693134069443,-0.06216459348797798,-0.02462567575275898,2.975787878036499,6058317.5
73.19999694824219,44.385562896728516,0.04766478389501572,0.0004597893275786191,881.797119140625,0.21686765551567078,1157.580810546875,0.3283609449863434,1079.2459716796875,0.3104924261569977,1182.1690673828125,0.2733554542064667,120.15042877197266,204.9191131591797,63.23853302001953,58.42217254638672,6.9594502449035645,0.9808942079544067,7.404771327972412,1.2341285943984985,-0.02154506742954254,-0.012259721755981445,0.0748303011059761,-0.062354676425457,-0.02473534271121025,2.975959539413452,6058667.0
73.30000305175781,44.39032745361328,0.047710761427879333,0.00026855888427235186,881.8187866210938,0.21606944501399994,1157.613525390625,0.32616710662841797,1079.2769775390625,0.3088696002960205,1182.1962890625,0.2701803147792816,120.17318725585938,204.95916748046875,63.20808410644531,58.3516731262207,6.948309898376465,0.9792143702507019,7.391819477081299,1.231969952583313,-0.021625172346830368,-0.013133917935192585,0.07425293326377869,-0.06254256516695023,-0.024844281375408173,2.976130723953247,6059015.0
73.4000015258789,44.39509963989258,0.047737617045640945,0.00011745859228540212,881.84033203125,0.2152550369501114,1157.64599609375,0.3239547312259674,1079.3077392578125,0.3072262406349182,1182.22314453125,0.2669992744922638,120.19560241699219,204.99786376953125,63.17672348022461,58.28034210205078,6.937102317810059,0.977527379989624,7.378820896148682,1.229803442955017,-0.02170128934085369,-0.01400578860193491,0.07367496192455292,-0.06272826343774796,-0.024952488020062447,2.9763009548187256,6059362.0
73.5,44.399871826171875,0.047749362885951996,1.1696776709868573e-05,881.86181640625,0.21442459523677826,1157.67822265625,0.3217242658138275,1079.33837890625,0.3055626153945923,1182.2496337890625,0.2638130784034729,120.21766662597656,205.03517150878906,63.14445495605469,58.20819854736328,6.9258294105529785,0.975833535194397,7.36577844619751,1.2276297807693481,-0.021772094070911407,-0.014875093474984169,0.0730966106057167,-0.062911756336689,-0.025059953331947327,2.976470708847046,6059707.5
73.5999984741211,44.40464782714844,0.04775053262710571,-0.0001497634220868349,881.8832397460938,0.2135782539844513,1157.7103271484375,0.3194761872291565,1079.368896484375,0.3038790822029114,1182.27587890625,0.26062244176864624,120.2393798828125,205.07110595703125,63.11128616333008,58.13525390625,6.914493560791016,0.9741331338882446,7.352694988250732,1.2254492044448853,-0.021838266402482986,-0.015741640701889992,0.07251807302236557,-0.06309304386377335,-0.025166675448417664,2.976639747619629,6060052.0
73.69999694824219,44.409423828125,0.047735556960105896,-0.00033675372833386064,881.904541015625,0.2127162218093872,1157.7421875,0.3172109127044678,1079.399169921875,0.30217596888542175,1182.3017578125,0.25742796063423157,120.26073455810547,205.10565185546875,63.07722473144531,58.0615234375,6.903097152709961,0.9724264740943909,7.339573383331299,1.2232621908187866,-0.021900469437241554,-0.01660529151558876,0.07193947583436966,-0.06327211856842041,-0.02527264505624771,2.9768083095550537,6060394.5
73.80000305175781,44.4141960144043,0.0477018803358078,-0.0005250692483969033,881.92578125,0.21183866262435913,1157.7738037109375,0.31492894887924194,1079.4293212890625,0.3004536032676697,1182.327392578125,0.254230260848999,120.28173828125,205.1388397216797,63.04227828979492,57.987022399902344,6.891641616821289,0.9707140326499939,7.326416015625,1.2210693359375,-0.02195781283080578,-0.017465844750404358,0.0713610053062439,-0.06344898790121078,-0.02537785843014717,2.976975917816162,6060736.0
73.9000015258789,44.418968200683594,0.04764937236905098,-0.0006652706069871783,881.9468994140625,0.2109457552433014,1157.80517578125,0.31263071298599243,1079.459228515625,0.2987123131752014,1182.3526611328125,0.2510301172733307,120.3023910522461,205.170654296875,63.00645446777344,57.911766052246094,6.880129337310791,0.968995988368988,7.313226222991943,1.218870997428894,-0.022009946405887604,-0.01832306571304798,0.07078289240598679,-0.06362365186214447,-0.025482308119535446,2.9771430492401123,6061076.0
74.0,44.42373275756836,0.04758284613490105,-0.0007411195547319949,881.9679565429688,0.21003766357898712,1157.8363037109375,0.3103167414665222,1079.489013671875,0.296952486038208,1182.3775634765625,0.24782830476760864,120.32268524169922,205.2010955810547,62.969757080078125,57.83576965332031,6.868563175201416,0.9672728180885315,7.300006866455078,1.2166677713394165,-0.022056858986616135,-0.019176717847585678,0.07020536810159683,-0.06379609555006027,-0.025585990399122238,2.977309226989746,6061414.5
74.0999984741211,44.428489685058594,0.047508735209703445,-0.0007958615897223353,881.9888916015625,0.20911459624767303,1157.8671875,0.3079875111579895,1079.5186767578125,0.2951744496822357,1182.4022216796875,0.24462546408176422,120.3426284790039,205.23016357421875,62.93219757080078,57.75904846191406,6.856945037841797,0.9655448198318481,7.2867608070373535,1.2144601345062256,-0.022099288180470467,-0.02002662420272827,0.06962860375642776,-0.06396632641553879,-0.02568890154361725,2.9774749279022217,6061752.0
74.19999694824219,44.43324279785156,0.047429148107767105,-0.0009085912606678903,882.009765625,0.20817671716213226,1157.89794921875,0.3056434392929077,1079.548095703125,0.2933785617351532,1182.426513671875,0.2414221614599228,120.36221313476562,205.25787353515625,62.89378356933594,57.68162155151367,6.845277309417725,0.9638124108314514,7.2734904289245605,1.21224844455719,-0.02213820070028305,-0.0208726916462183,0.06905268877744675,-0.06413434445858002,-0.02579103410243988,2.977639675140381,6062087.5
