t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
74.30000305175781,44.437984466552734,0.04733828827738762,-0.0010683235013857484,882.030517578125,0.20722423493862152,1157.9283447265625,0.30328497290611267,1079.5772705078125,0.2915651500225067,1182.4505615234375,0.23821884393692017,120.3814468383789,205.28421020507812,62.854522705078125,57.60350036621094,6.83356237411499,0.9620758891105652,7.260197639465332,1.2100329399108887,-0.022173913195729256,-0.021714843809604645,0.06847769021987915,-0.06430014967918396,-0.025892384350299835,2.977803945541382,6062421.5
74.4000015258789,44.442718505859375,0.04723145812749863,-0.0011902597034350038,882.0512084960938,0.20625731348991394,1157.95849609375,0.3009124994277954,1079.6063232421875,0.2897346317768097,1182.47412109375,0.23501600325107574,120.40032196044922,205.30918884277344,62.814422607421875,57.52470397949219,6.821802139282227,0.9603356122970581,7.246885299682617,1.2078142166137695,-0.02220556139945984,-0.022552940994501114,0.06790374219417572,-0.06446373462677002,-0.025992946699261665,2.9779672622680664,6062754.0
74.5,44.44744110107422,0.04711243137717247,-0.0012625254457816482,882.07177734375,0.20527617633342743,1157.988525390625,0.2985265254974365,1079.63525390625,0.287887305021286,1182.49755859375,0.23181430995464325,120.4188461303711,205.3328094482422,62.77349090576172,57.44524383544922,6.809999465942383,0.958591878414154,7.233555316925049,1.2055925130844116,-0.022232498973608017,-0.02338678576052189,0.06733104586601257,-0.06462511420249939,-0.026092715561389923,2.9781298637390137,6063085.0
74.5999984741211,44.452152252197266,0.0469861775636673,-0.001327473553828895,882.09228515625,0.2042810022830963,1158.018310546875,0.29612746834754944,1079.6639404296875,0.2860235869884491,1182.5205078125,0.22861436009407043,120.43701171875,205.35507202148438,62.73173904418945,57.365142822265625,6.798156261444092,0.9568450450897217,7.220210075378418,1.2033684253692627,-0.022255346179008484,-0.024216225370764732,0.06675973534584045,-0.06478427350521088,-0.02619168907403946,2.9782915115356445,6063414.5
74.69999694824219,44.456851959228516,0.046853430569171906,-0.0014205240877345204,882.1126708984375,0.2032720148563385,1158.0477294921875,0.29371583461761475,1079.6925048828125,0.2841438055038452,1182.543212890625,0.2254166454076767,120.45482635498047,205.3759765625,62.689170837402344,57.2844123840332,6.786274433135986,0.9550954103469849,7.206852912902832,1.2011421918869019,-0.022274846211075783,-0.025041168555617332,0.06618991494178772,-0.06494121998548508,-0.026289863511919975,2.978452682495117,6063742.5
74.80000305175781,44.4615364074707,0.046711377799510956,-0.0015441242139786482,882.1329345703125,0.20224937796592712,1158.0770263671875,0.2912919819355011,1079.7208251953125,0.2822483479976654,1182.5655517578125,0.22222158312797546,120.4722900390625,205.39553833007812,62.64579772949219,57.20307159423828,6.774356842041016,0.9533432722091675,7.193484783172607,1.1989141702651978,-0.022291108965873718,-0.025861535221338272,0.06562165915966034,-0.06509596109390259,-0.026387231424450874,2.9786128997802734,6064068.5
74.9000015258789,44.466209411621094,0.04655696824193001,-0.0016850614920258522,882.153076171875,0.2012133151292801,1158.10595703125,0.2888563275337219,1079.7489013671875,0.28033754229545593,1182.587646484375,0.21902966499328613,120.48939514160156,205.4137420654297,62.601627349853516,57.121131896972656,6.7624053955078125,0.9515889883041382,7.180108070373535,1.196684718132019,-0.0223037451505661,-0.0266772098839283,0.06505507230758667,-0.06524849683046341,-0.026483790948987007,2.9787721633911133,6064393.0
75.0,44.470863342285156,0.04638846218585968,-0.001830011373385787,882.1731567382812,0.2001640349626541,1158.134765625,0.2864093780517578,1079.77685546875,0.27841177582740784,1182.609375,0.21584144234657288,120.50614929199219,205.4306182861328,62.556671142578125,57.03861618041992,6.750422477722168,0.9498328566551208,7.166725158691406,1.1944541931152344,-0.0223123449832201,-0.027488039806485176,0.06449031829833984,-0.06539881974458694,-0.026579538360238075,2.978930711746216,6064716.0
75.0999984741211,44.475502014160156,0.04620546102523804,-0.0020152246579527855,882.193115234375,0.1991017460823059,1158.163330078125,0.2839515507221222,1079.8045654296875,0.27647140622138977,1182.630859375,0.21265746653079987,120.52255249023438,205.44613647460938,62.51093292236328,56.95553207397461,6.738410472869873,0.9480751752853394,7.15333890914917,1.1922231912612915,-0.02231668494641781,-0.028293853625655174,0.063927561044693,-0.06554694473743439,-0.02667446807026863,2.979088544845581,6065037.0
75.19999694824219,44.48012161254883,0.04600393772125244,-0.002257716143503785,882.2130126953125,0.1980266571044922,1158.1915283203125,0.28148332238197327,1079.8321533203125,0.2745168209075928,1182.6519775390625,0.20947834849357605,120.5385971069336,205.4603271484375,62.46442794799805,56.87190246582031,6.726370811462402,0.9463161826133728,7.139951229095459,1.18999183177948,-0.02231673151254654,-0.029094474390149117,0.06336697190999985,-0.06569287180900574,-0.026768578216433525,2.97924542427063,6065356.5
75.30000305175781,44.48472213745117,0.04577816650271416,-0.0024827958550304174,882.2327270507812,0.19693896174430847,1158.2196044921875,0.27900516986846924,1079.8594970703125,0.2725483775138855,1182.6727294921875,0.20630477368831635,120.55429077148438,205.4731903076172,62.41716003417969,56.787742614746094,6.714306354522705,0.9445562958717346,7.126564979553223,1.187760829925537,-0.02231188863515854,-0.029889674857258797,0.06280878931283951,-0.0658365935087204,-0.02686186693608761,2.9794013500213623,6065674.0
75.4000015258789,44.48929977416992,0.045529887080192566,-0.002713406691327691,882.2523803710938,0.19583889842033386,1158.247314453125,0.2765176594257355,1079.8865966796875,0.270566463470459,1182.6932373046875,0.20313750207424164,120.56963348388672,205.48472595214844,62.369144439697266,56.703067779541016,6.702219486236572,0.9427958130836487,7.113183975219727,1.185530662536621,-0.02230132929980755,-0.030679164454340935,0.06225329637527466,-0.06597813218832016,-0.026954326778650284,2.9795565605163574,6065990.0
75.5,44.49385452270508,0.0452585443854332,-0.0029611987993121147,882.2719116210938,0.19472667574882507,1158.27490234375,0.27402129769325256,1079.91357421875,0.2685714364051819,1182.71337890625,0.1999773383140564,120.58462524414062,205.4949493408203,62.32038497924805,56.61789321899414,6.690112113952637,0.9410350918769836,7.099811553955078,1.1833019256591797,-0.02228534407913685,-0.031462669372558594,0.06170077249407768,-0.06611748039722443,-0.02704595774412155,2.979710817337036,6066304.0
75.5999984741211,44.49837875366211,0.04496242478489876,-0.0031834980472922325,882.2913208007812,0.19360250234603882,1158.3021240234375,0.2715166211128235,1079.9403076171875,0.2665637135505676,1182.733154296875,0.19682510197162628,120.5992660522461,205.50384521484375,62.27089309692383,56.53224182128906,6.677987098693848,0.9392745494842529,7.086450099945068,1.1810749769210815,-0.022263817489147186,-0.03223991021513939,0.061151497066020966,-0.0662546455860138,-0.027136757969856262,2.9798643589019775,6066616.5
75.69999694824219,44.50287628173828,0.0446440763771534,-0.0034410026855766773,882.3106079101562,0.1924666166305542,1158.3292236328125,0.269004225730896,1079.9669189453125,0.26454371213912964,1182.752685546875,0.19368158280849457,120.61355590820312,205.5114288330078,62.220680236816406,56.44612503051758,6.665846347808838,0.9375145435333252,7.073103904724121,1.1788506507873535,-0.022236498072743416,-0.03301059082150459,0.06060577183961868,-0.06638964265584946,-0.027226721867918968,2.9800169467926025,6066927.0
75.80000305175781,44.50733947753906,0.04429997503757477,-0.0036948644556105137,882.329833984375,0.19131921231746674,1158.35595703125,0.2664846181869507,1079.9932861328125,0.26251181960105896,1182.77197265625,0.1905476152896881,120.62749481201172,205.51771545410156,62.16975784301758,56.359561920166016,6.653692722320557,0.9357554912567139,7.0597758293151855,1.1766293048858643,-0.02220376580953598,-0.033774442970752716,0.060063865035772324,-0.06652245670557022,-0.02731584757566452,2.980168581008911,6067235.5
75.9000015258789,44.51177215576172,0.04393048956990242,-0.003963839262723923,882.348876953125,0.19016055762767792,1158.3824462890625,0.2639583945274353,1080.0194091796875,0.260468453168869,1182.7908935546875,0.18742400407791138,120.6410903930664,205.52268981933594,62.11813735961914,56.2725715637207,6.641528606414795,0.9339978098869324,7.046469688415527,1.174411654472351,-0.022165080532431602,-0.03453115373849869,0.059526097029447556,-0.06665311753749847,-0.02740413323044777,2.9803192615509033,6067542.5
76.0,44.51616287231445,0.04353410378098488,-0.004209479782730341,882.3678588867188,0.18899084627628326,1158.4088134765625,0.26142609119415283,1080.04541015625,0.25841400027275085,1182.8094482421875,0.1843116134405136,120.65433502197266,205.52638244628906,62.06582260131836,56.1851692199707,6.629356861114502,0.9322419166564941,7.033188819885254,1.1721981763839722,-0.02212052047252655,-0.03528042882680893,0.058992769569158554,-0.06678161770105362,-0.027491578832268715,2.980468988418579,6067847.5
76.0999984741211,44.52051544189453,0.04311315715312958,-0.004399010445922613,882.3866577148438,0.18781031668186188,1158.434814453125,0.2588883340358734,1080.071044921875,0.25634893774986267,1182.8277587890625,0.18121132254600525,120.667236328125,205.52879333496094,62.0128288269043,56.09737777709961,6.617179870605469,0.9304883480072021,7.019936561584473,1.1699894666671753,-0.02206985279917717,-0.03602193668484688,0.05846421420574188,-0.06690797209739685,-0.02757817879319191,2.9806177616119385,6068150.5
76.19999694824219,44.52482986450195,0.0426732562482357,-0.0045464541763067245,882.4053955078125,0.18661922216415405,1158.4605712890625,0.2563456892967224,1080.0966796875,0.2542736828327179,1182.845703125,0.17812396585941315,120.67979431152344,205.52992248535156,61.959171295166016,56.009212493896484,6.6050004959106445,0.9287374019622803,7.006717205047607,1.1677862405776978,-0.022013433277606964,-0.03675539419054985,0.05794072896242142,-0.06703218817710876,-0.027663934975862503,2.9807658195495605,6068451.5
76.30000305175781,44.52909469604492,0.042218610644340515,-0.004676146432757378,882.4240112304688,0.1854177862405777,1158.486083984375,0.2537986934185028,1080.1219482421875,0.25218862295150757,1182.86328125,0.1750502735376358,120.69200897216797,205.52978515625,61.90485382080078,55.92069625854492,6.5928215980529785,0.9269896745681763,6.993533134460449,1.1655888557434082,-0.02195206843316555,-0.03748057037591934,0.05742254480719566,-0.06715427339076996,-0.027748841792345047,2.980912685394287,6068751.0
76.4000015258789,44.53331756591797,0.04175099730491638,-0.00476742023602128,882.4425048828125,0.18420624732971191,1158.5113525390625,0.25124791264533997,1080.1470947265625,0.25009429454803467,1182.8807373046875,0.17199088633060455,120.7038803100586,205.52838134765625,61.849891662597656,55.83184051513672,6.580645561218262,0.925245463848114,6.9803876876831055,1.1633979082107544,-0.02188635617494583,-0.038197293877601624,0.056909844279289246,-0.06727423518896103,-0.02783290110528469,2.9810588359832764,6069048.0
76.5,44.53749084472656,0.04127425327897072,-0.0048505999147892,882.4608764648438,0.182984858751297,1158.5362548828125,0.2486938238143921,1080.1719970703125,0.24799104034900665,1182.897705078125,0.16894635558128357,120.71541595458984,205.52572631835938,61.7943000793457,55.742671966552734,6.568475723266602,0.9235052466392517,6.967282772064209,1.161213755607605,-0.021816566586494446,-0.038905419409275055,0.0564027838408947,-0.06739209592342377,-0.027916111052036285,2.98120379447937,6069343.5
76.5999984741211,44.54161834716797,0.04078919440507889,-0.004926416557282209,882.4790649414062,0.18175385892391205,1158.56103515625,0.24613693356513977,1080.1966552734375,0.2458793669939041,1182.9144287109375,0.16591717302799225,120.72660827636719,205.52182006835938,61.73808288574219,55.65320587158203,6.556314468383789,0.921769380569458,6.954220771789551,1.1590367555618286,-0.021743293851614,-0.03960484266281128,0.05590147525072098,-0.06750784814357758,-0.02799847163259983,2.9813477993011475,6069636.5
76.69999694824219,44.54570007324219,0.04029655084013939,-0.004988398402929306,882.4971923828125,0.18051350116729736,1158.5855712890625,0.24357768893241882,1080.22119140625,0.2437596619129181,1182.930908203125,0.1629037708044052,120.73746490478516,205.5166778564453,61.68125915527344,55.56346130371094,6.544164180755615,0.9200382232666016,6.941204071044922,1.1568673849105835,-0.02166667953133583,-0.04029546678066254,0.05540602654218674,-0.06762151420116425,-0.028079979121685028,2.9814910888671875,6069928.0
76.80000305175781,44.54972839355469,0.03979771211743355,-0.005013369023799896,882.5151977539062,0.17926402390003204,1158.6097412109375,0.24101656675338745,1080.245361328125,0.2416324019432068,1182.947021484375,0.1599065363407135,120.74798583984375,205.5102996826172,61.623836517333984,55.473453521728516,6.532027244567871,0.9183121919631958,6.928234100341797,1.1547056436538696,-0.021586880087852478,-0.04097721353173256,0.05491652339696884,-0.06773310154676437,-0.028160633519291878,2.981633186340332,6070217.5
76.9000015258789,44.553707122802734,0.03929637372493744,-0.005001703277230263,882.5330200195312,0.17800569534301758,1158.6336669921875,0.23845399916172028,1080.26953125,0.23949797451496124,1182.962890625,0.15692584216594696,120.75817108154297,205.50270080566406,61.565826416015625,55.383209228515625,6.519906997680664,0.916591465473175,6.915313243865967,1.1525522470474243,-0.021504148840904236,-0.041650015860795975,0.05443304404616356,-0.06784262508153915,-0.02824043668806553,2.98177433013916,6070505.0
77.0,44.55763626098633,0.03879620507359505,-0.005054914858192205,882.55078125,0.17673876881599426,1158.657470703125,0.2358904331922531,1080.2933349609375,0.23735682666301727,1182.9783935546875,0.15396201610565186,120.76802062988281,205.493896484375,61.50724411010742,55.29273986816406,6.507804870605469,0.914876401424408,6.902442455291748,1.150407075881958,-0.021419063210487366,-0.04231385514140129,0.053955625742673874,-0.06795009225606918,-0.028319386765360832,2.981914520263672,6070790.0
77.0999984741211,44.56151580810547,0.03829071298241615,-0.005078133195638657,882.5684204101562,0.1754634827375412,1158.680908203125,0.233326256275177,1080.31689453125,0.2352093607187271,1182.99365234375,0.15101522207260132,120.77754211425781,205.48388671875,61.448097229003906,55.202064514160156,6.495724201202393,0.9131672978401184,6.889623641967773,1.148270606994629,-0.021332183852791786,-0.04296875,0.053484246134757996,-0.06805551797151566,-0.02839748188853264,2.982053518295288,6071073.5
77.19999694824219,44.565345764160156,0.03778290003538132,-0.005085692275315523,882.5858764648438,0.17418012022972107,1158.7041015625,0.23076187074184418,1080.34033203125,0.23305600881576538,1183.0086669921875,0.14808575809001923,120.78673553466797,205.47268676757812,61.38840103149414,55.1112060546875,6.483665943145752,0.9114643335342407,6.876857757568359,1.1461429595947266,-0.021242624148726463,-0.04361465200781822,0.05301897972822189,-0.06815890967845917,-0.028474723920226097,2.982191801071167,6071354.5
77.30000305175781,44.56912612915039,0.037274330854415894,-0.005064946133643389,882.6032104492188,0.17288891971111298,1158.72705078125,0.22819769382476807,1080.363525390625,0.23089714348316193,1183.0233154296875,0.14517387747764587,120.79560089111328,205.46029663085938,61.32817077636719,55.02017593383789,6.471633434295654,0.909767746925354,6.864145755767822,1.14402437210083,-0.021150918677449226,-0.044251542538404465,0.052559852600097656,-0.06826028227806091,-0.028551112860441208,2.9823288917541504,6071634.0
77.4000015258789,44.572853088378906,0.03676783666014671,-0.00503919692710042,882.6204833984375,0.17159013450145721,1158.749755859375,0.2256341129541397,1080.386474609375,0.22873319685459137,1183.0377197265625,0.14227977395057678,120.80414581298828,205.44671630859375,61.26741027832031,54.928993225097656,6.459628105163574,0.9080777764320374,6.851490020751953,1.141914963722229,-0.021057313308119774,-0.04487942159175873,0.05210687592625618,-0.06835965067148209,-0.02862664870917797,2.9824650287628174,6071911.0
77.5,44.57653045654297,0.03626391664147377,-0.0050805299542844296,882.6375732421875,0.17028403282165527,1158.772216796875,0.22307147085666656,1080.4093017578125,0.22656454145908356,1183.0517578125,0.1394035965204239,120.81236267089844,205.43199157714844,61.20613479614258,54.83768081665039,6.447652339935303,0.9063946008682251,6.838890552520752,1.139815092086792,-0.02096225880086422,-0.045498326420784,0.051660023629665375,-0.06845702230930328,-0.028701329603791237,2.982599973678589,6072186.0
77.5999984741211,44.58015441894531,0.03575586527585983,-0.005160477943718433,882.654541015625,0.16897088289260864,1158.7943115234375,0.22051014006137848,1080.431884765625,0.22439157962799072,1183.0655517578125,0.13654544949531555,120.82025909423828,205.4160919189453,61.14435958862305,54.746246337890625,6.4357075691223145,0.9047183990478516,6.826348304748535,1.137724757194519,-0.020865866914391518,-0.04610830172896385,0.05121926963329315,-0.0685524120926857,-0.028775159269571304,2.982733964920044,6072458.5
77.69999694824219,44.58373260498047,0.0352398157119751,-0.005267615895718336,882.6713256835938,0.16765090823173523,1158.8162841796875,0.2179504781961441,1080.4542236328125,0.22221466898918152,1183.0791015625,0.13370555639266968,120.82783508300781,205.3990478515625,61.082088470458984,54.65471267700195,6.423795700073242,0.9030493497848511,6.813864707946777,1.1356440782546997,-0.020767241716384888,-0.04670930653810501,0.05078466236591339,-0.06864583492279053,-0.028848135843873024,2.9828670024871826,6072729.5
77.80000305175781,44.58725357055664,0.034713055938482285,-0.0054583181627094746,882.6880493164062,0.1663244068622589,1158.837890625,0.21539287269115448,1080.476318359375,0.22003421187400818,1183.09228515625,0.13088420033454895,120.83509063720703,205.38087463378906,61.019344329833984,54.56309509277344,6.411919116973877,0.9013875722885132,6.801441192626953,1.1335735321044922,-0.02066592499613762,-0.04730125889182091,0.05035629868507385,-0.06873729825019836,-0.028920261189341545,2.982998847961426,6072998.0
77.9000015258789,44.59072494506836,0.034167222678661346,-0.005612452980130911,882.70458984375,0.1649916023015976,1158.859375,0.21283777058124542,1080.4981689453125,0.21785056591033936,1183.105224609375,0.12808173894882202,120.84203338623047,205.36155700683594,60.95612716674805,54.47140884399414,6.400078773498535,0.899733304977417,6.789079666137695,1.131513237953186,-0.02056158147752285,-0.04788403585553169,0.04993431270122528,-0.0688268169760704,-0.028991535305976868,2.9831297397613525,6073264.5
78.0,44.59414291381836,0.03360597789287567,-0.0057311044074594975,882.7210693359375,0.16365277767181396,1158.8804931640625,0.21028560400009155,1080.5198974609375,0.2156641185283661,1183.117919921875,0.12529869377613068,120.8486557006836,205.34112548828125,60.8924560546875,54.37967300415039,6.38827657699585,0.898086667060852,6.776782035827637,1.1294636726379395,-0.020453060045838356,-0.04845742508769035,0.04951893538236618,-0.06891440600156784,-0.02906196005642414,2.983259677886963,6073529.0
78.0999984741211,44.597503662109375,0.033032868057489395,-0.005794580094516277,882.7373657226562,0.16230815649032593,1158.9013671875,0.20773683488368988,1080.541259765625,0.21347524225711823,1183.13037109375,0.12253556400537491,120.85497283935547,205.31959533691406,60.82834243774414,54.287899017333984,6.376514434814453,0.896448016166687,6.764550685882568,1.127425193786621,-0.020340928807854652,-0.049021247774362564,0.04911036044359207,-0.06900007277727127,-0.029131535440683365,2.9833884239196777,6073791.0
78.19999694824219,44.600807189941406,0.03245341032743454,-0.005924016237258911,882.7534790039062,0.16095800697803497,1158.922119140625,0.20519191026687622,1080.5625,0.2112843096256256,1183.1424560546875,0.11979278922080994,120.86097717285156,205.2969512939453,60.763797760009766,54.19610595703125,6.364794731140137,0.8948174715042114,6.752388000488281,1.12539803981781,-0.02022564969956875,-0.04957537725567818,0.048708725720644,-0.06908383965492249,-0.02920026332139969,2.983516216278076,6074051.0
78.30000305175781,44.60405349731445,0.03186100721359253,-0.006012712139636278,882.76953125,0.1596025973558426,1158.9425048828125,0.20265120267868042,1080.5836181640625,0.20909170806407928,1183.154296875,0.11707068979740143,120.8666763305664,205.27322387695312,60.69883346557617,54.10430908203125,6.353117942810059,0.8931953310966492,6.740294933319092,1.123382568359375,-0.02010798454284668,-0.05011974647641182,0.04831411689519882,-0.06916572153568268,-0.029268143698573112,2.983642816543579,6074309.0
78.4000015258789,44.60723876953125,0.03125973418354988,-0.006066289730370045,882.785400390625,0.15824218094348907,1158.962646484375,0.2001151591539383,1080.6043701171875,0.2068978250026703,1183.1658935546875,0.11436963826417923,120.87206268310547,205.2484130859375,60.63345718383789,54.01252746582031,6.341486930847168,0.8915818333625793,6.728273868560791,1.121379017829895,-0.01998700015246868,-0.05065421387553215,0.04792668670415878,-0.06924572587013245,-0.029335180297493935,2.9837682247161865,6074564.5
78.5,44.6103630065918,0.030653106048703194,-0.006026289891451597,882.8012084960938,0.15687698125839233,1158.982421875,0.19758416712284088,1080.625,0.20470303297042847,1183.1771240234375,0.111689992249012,120.87715148925781,205.2225341796875,60.56768798828125,53.920772552490234,6.3299031257629395,0.8899771571159363,6.7163262367248535,1.1193877458572388,-0.01986333727836609,-0.051178690046072006,0.047546546906232834,-0.06932386755943298,-0.029401371255517006,2.9838929176330566,6074818.0
78.5999984741211,44.61343002319336,0.030050477012991905,-0.00591113418340683,882.8167724609375,0.15550728142261505,1159.0020751953125,0.19505862891674042,1080.645263671875,0.20250768959522247,1183.188232421875,0.1090320348739624,120.88194274902344,205.1956024169922,60.50153732299805,53.82906723022461,6.318368434906006,0.8883816003799438,6.704453468322754,1.1174089908599854,-0.019737470895051956,-0.05169312283396721,0.04717376455664635,-0.06940016895532608,-0.029466724023222923,2.984016180038452,6075069.0
78.69999694824219,44.61643600463867,0.029459364712238312,-0.005826305132359266,882.832275390625,0.15413331985473633,1159.021484375,0.19253885746002197,1080.6654052734375,0.20031218230724335,1183.198974609375,0.10639587789773941,120.88642883300781,205.16761779785156,60.43501281738281,53.73741912841797,6.306883811950684,0.8867953419685364,6.692656517028809,1.1154427528381348,-0.01961071416735649,-0.05219757556915283,0.04680829122662544,-0.06947463750839233,-0.029531234875321388,2.9841384887695312,6075318.0
78.80000305175781,44.619380950927734,0.028876733034849167,-0.005804677028208971,882.8475952148438,0.15275536477565765,1159.0406494140625,0.19002513587474823,1080.6854248046875,0.19811686873435974,1183.20947265625,0.10378143191337585,120.89061737060547,205.1385955810547,60.368125915527344,53.64584732055664,6.295451641082764,0.8852185010910034,6.680935382843018,1.1134892702102661,-0.019484104588627815,-0.05269220843911171,0.04644998908042908,-0.06954728811979294,-0.0295949075371027,2.984259843826294,6075565.0
78.9000015258789,44.62226867675781,0.02829626575112343,-0.005753816105425358,882.8628540039062,0.15137365460395813,1159.0594482421875,0.18751773238182068,1080.705078125,0.19592207670211792,1183.2197265625,0.10118861496448517,120.89451599121094,205.10855102539062,60.30089569091797,53.55436325073242,6.284073352813721,0.8836513161659241,6.669290065765381,1.1115483045578003,-0.01935724914073944,-0.053177133202552795,0.046098753809928894,-0.06961814314126968,-0.029657745733857155,2.984380006790161,6075809.5
79.0,44.625099182128906,0.02772088535130024,-0.005596420262008905,882.8779296875,0.14998842775821686,1159.078125,0.1850169152021408,1080.724609375,0.19372817873954773,1183.229736328125,0.09861744195222855,120.89811706542969,205.07748413085938,60.23332595825195,53.462989807128906,6.272749423980713,0.8820937871932983,6.657721519470215,1.109620213508606,-0.019229378551244736,-0.05365239828824997,0.0457545630633831,-0.06968721002340317,-0.029719749465584755,2.984498977661133,6076052.0
79.0999984741211,44.62786865234375,0.027161242440342903,-0.005383751820772886,882.892822265625,0.14859995245933533,1159.0965576171875,0.1825229674577713,1080.7437744140625,0.19153550267219543,1183.2393798828125,0.09606791287660599,120.90142822265625,205.04541015625,60.16543197631836,53.37173080444336,6.261482238769531,0.8805460929870605,6.646229267120361,1.1077048778533936,-0.019100990146398544,-0.0541180782020092,0.04541735351085663,-0.06975451111793518,-0.029780922457575798,2.984616994857788,6076292.0
79.19999694824219,44.630584716796875,0.026622867211699486,-0.0050810850225389,882.9075927734375,0.14720846712589264,1159.1146240234375,0.18003612756729126,1080.7628173828125,0.1893443465232849,1183.2489013671875,0.09353985637426376,120.90445709228516,205.01235961914062,60.097225189208984,53.280609130859375,6.250272274017334,0.8790082335472107,6.6348137855529785,1.105802297592163,-0.0189735759049654,-0.0545743852853775,0.04508693516254425,-0.06982005387544632,-0.029841266572475433,2.984733819961548,6076530.0
79.30000305175781,44.63324737548828,0.026114758104085922,-0.0047445036470890045,882.9222412109375,0.1458142101764679,1159.1324462890625,0.17755652964115143,1080.78173828125,0.18715503811836243,1183.2581787109375,0.09103292971849442,120.90719604492188,204.97830200195312,60.028717041015625,53.189632415771484,6.239120960235596,0.8774803280830383,6.623473644256592,1.103912353515625,-0.018847893923521042,-0.05502158775925636,0.044763050973415375,-0.06988385319709778,-0.02990078367292881,2.984849691390991,6076766.0
79.4000015258789,44.635860443115234,0.02564030885696411,-0.004411712288856506,882.936767578125,0.1444174349308014,1159.150146484375,0.17508429288864136,1080.80029296875,0.18496787548065186,1183.26708984375,0.08854661136865616,120.90966033935547,204.94329833984375,59.95991897583008,53.09881591796875,6.228028774261475,0.8759622573852539,6.612207889556885,1.1020346879959106,-0.018725240603089333,-0.05546007305383682,0.044445332139730453,-0.06994593143463135,-0.029959477484226227,2.984964370727539,6076999.0
79.5,44.638423919677734,0.02519913762807846,-0.004055604804307222,882.951171875,0.14301836490631104,1159.16748046875,0.17261946201324463,1080.8187255859375,0.1827831268310547,1183.27587890625,0.08608024567365646,120.91183471679688,204.9073028564453,59.890838623046875,53.00817108154297,6.216996669769287,0.8744540810585022,6.601014614105225,1.100169062614441,-0.01860612817108631,-0.055890269577503204,0.044133372604846954,-0.07000629603862762,-0.030017348006367683,2.9850778579711914,6077230.5
79.5999984741211,44.64094543457031,0.024793576449155807,-0.0036874478682875633,882.9653930664062,0.14161723852157593,1159.1846923828125,0.17016205191612244,1080.8369140625,0.18060104548931122,1183.2843017578125,0.08363316208124161,120.91373443603516,204.87037658691406,59.82149124145508,52.91770553588867,6.206025123596191,0.8729556202888489,6.589890956878662,1.0983151197433472,-0.018490610644221306,-0.056312594562768936,0.043826766312122345,-0.0700649619102478,-0.030074400827288628,2.9851901531219482,6077459.5
79.69999694824219,44.64342498779297,0.024424832314252853,-0.0033220332115888596,882.9794921875,0.14021429419517517,1159.2015380859375,0.16771209239959717,1080.8548583984375,0.17842186987400055,1183.2926025390625,0.08120463788509369,120.91535186767578,204.83250427246094,59.75188064575195,52.827430725097656,6.1951141357421875,0.8714666366577148,6.5788350105285645,1.0964725017547607,-0.018379125744104385,-0.05672749504446983,0.043525081127882004,-0.07012194395065308,-0.03013063594698906,2.9853014945983887,6077686.0
79.80000305175781,44.64586639404297,0.024092629551887512,-0.0030201708432286978,882.993408203125,0.13880974054336548,1159.21826171875,0.16526952385902405,1080.87255859375,0.1762458086013794,1183.300537109375,0.07879389822483063,120.91670227050781,204.79368591308594,59.68202209472656,52.737361907958984,6.184263706207275,0.8699870705604553,6.567843914031982,1.0946406126022339,-0.018271932378411293,-0.057135432958602905,0.043227873742580414,-0.07017724961042404,-0.030186057090759277,2.9854118824005127,6077910.5
79.9000015258789,44.64827346801758,0.02379061095416546,-0.0027257397305220366,883.0072631835938,0.13740381598472595,1159.234619140625,0.1628343164920807,1080.8900146484375,0.17407307028770447,1183.308349609375,0.07640016824007034,120.91777038574219,204.7539520263672,59.61192321777344,52.647499084472656,6.173473834991455,0.8685165643692017,6.556915760040283,1.0928192138671875,-0.018169095739722252,-0.05753687024116516,0.04293469339609146,-0.0702308937907219,-0.03024066612124443,2.985520839691162,6078132.5
80.0,44.65065383911133,0.023518037050962448,-0.0025526327081024647,883.0209350585938,0.1359967142343521,1159.250732421875,0.1604064553976059,1080.9073486328125,0.1719038039445877,1183.31591796875,0.07402274012565613,120.9185791015625,204.7133026123047,59.541587829589844,52.55785369873047,6.162744522094727,0.8670549988746643,6.546047687530518,1.091007947921753,-0.018069861456751823,-0.057932186871767044,0.0426451750099659,-0.07028289139270782,-0.03029446490108967,2.985628843307495,6078352.5
80.0999984741211,44.65300750732422,0.02326277457177639,-0.002421200042590499,883.034423828125,0.13458865880966187,1159.2667236328125,0.1579858660697937,1080.9244384765625,0.16973820328712463,1183.3231201171875,0.07166094332933426,120.91911315917969,204.67173767089844,59.47103500366211,52.46843338012695,6.152074813842773,0.8656019568443298,6.535237789154053,1.0892062187194824,-0.0179742518812418,-0.0583217516541481,0.04235896095633507,-0.07033325731754303,-0.030347459018230438,2.9857358932495117,6078570.0
80.19999694824219,44.655330657958984,0.023020654916763306,-0.002320260275155306,883.0478515625,0.13317984342575073,1159.2823486328125,0.1555725783109665,1080.9412841796875,0.167576402425766,1183.3302001953125,0.06931430846452713,120.91938018798828,204.62928771972656,59.400264739990234,52.37924575805664,6.1414642333984375,0.8641572594642639,6.524484157562256,1.087414026260376,-0.017880700528621674,-0.05870578810572624,0.04207584261894226,-0.07038198411464691,-0.03039964661002159,2.985841751098633,6078785.5
80.30000305175781,44.65763473510742,0.022788628935813904,-0.002113666385412216,883.0610961914062,0.13177047669887543,1159.2978515625,0.15316663682460785,1080.9580078125,0.16541853547096252,1183.3370361328125,0.06698247045278549,120.91938018798828,204.5859375,59.32928466796875,52.29029083251953,6.1309123039245605,0.8627206087112427,6.513786315917969,1.085631012916565,-0.01778876781463623,-0.05908447131514549,0.04179565981030464,-0.07042910158634186,-0.030451033264398575,2.9859464168548584,6078998.5
80.4000015258789,44.659912109375,0.022577261552214622,-0.0018555305432528257,883.0741577148438,0.13036072254180908,1159.31298828125,0.15076808631420135,1080.974365234375,0.16326475143432617,1183.3436279296875,0.06466516852378845,120.91911315917969,204.5417022705078,59.25811004638672,52.20158004760742,6.120418548583984,0.8612918853759766,6.503142833709717,1.0838571786880493,-0.017698081210255623,-0.0594579353928566,0.04151829332113266,-0.07047460973262787,-0.03050161898136139,2.9860498905181885,6079209.5
80.5,44.66217041015625,0.022391708567738533,-0.001635087188333273,883.087158203125,0.1289507895708084,1159.3280029296875,0.14837691187858582,1080.9906005859375,0.1611151546239853,1183.3499755859375,0.062361977994441986,120.91858673095703,204.49659729003906,59.18674087524414,52.11311340332031,6.109982013702393,0.8598708510398865,6.492553234100342,1.0820921659469604,-0.017610084265470505,-0.05982644483447075,0.04124348238110542,-0.07051851600408554,-0.030551407486200333,2.986152410507202,6079418.0
80.5999984741211,44.66440963745117,0.022228199988603592,-0.0014362026704475284,883.0999755859375,0.12754082679748535,1159.3426513671875,0.14599309861660004,1081.006591796875,0.15896989405155182,1183.3560791015625,0.060072340071201324,120.91780853271484,204.45062255859375,59.11518859863281,52.024898529052734,6.099602222442627,0.8584572672843933,6.4820146560668945,1.0803357362747192,-0.01752541959285736,-0.06019032001495361,0.04097092151641846,-0.07056084275245667,-0.030600402504205704,2.9862537384033203,6079624.0
80.69999694824219,44.66663360595703,0.02208457887172699,-0.0013176046777516603,883.1126708984375,0.12613102793693542,1159.357177734375,0.14361657202243805,1081.0224609375,0.15682904422283173,1183.3619384765625,0.05779571458697319,120.91676330566406,204.40379333496094,59.043460845947266,51.93693923950195,6.089277744293213,0.8570510149002075,6.471526145935059,1.0785876512527466,-0.01744360476732254,-0.06054984778165817,0.04070034250617027,-0.07060158252716064,-0.030648604035377502,2.986353874206543,6079828.0
80.80000305175781,44.66884231567383,0.02195281907916069,-0.0012890563812106848,883.1251831054688,0.12472154945135117,1159.3714599609375,0.14124730229377747,1081.0379638671875,0.15469270944595337,1183.36767578125,0.055531617254018784,120.91545867919922,204.3561248779297,58.971561431884766,51.849239349365234,6.07900857925415,0.85565185546875,6.461085319519043,1.0768475532531738,-0.017364434897899628,-0.060905277729034424,0.04043149948120117,-0.07064075767993927,-0.030696017667651176,2.986453056335449,6080030.0
80.9000015258789,44.67103576660156,0.021823912858963013,-0.0013026826782152057,883.1375732421875,0.12331254780292511,1159.3853759765625,0.1388852596282959,1081.0533447265625,0.1525609940290451,1183.373046875,0.053279679268598557,120.91390228271484,204.30760192871094,58.89950180053711,51.76179885864258,6.068793296813965,0.8542594909667969,6.450691223144531,1.0751152038574219,-0.017286883667111397,-0.0612567663192749,0.04016425088047981,-0.07067837566137314,-0.030742641538381577,2.98655104637146,6080229.5
81.0,44.6732177734375,0.021693645045161247,-0.0013598644873127341,883.1498413085938,0.1219041720032692,1159.399169921875,0.13653048872947693,1081.0684814453125,0.1504339575767517,1183.3782958984375,0.05103972554206848,120.9120864868164,204.25823974609375,58.82728576660156,51.674625396728516,6.05863094329834,0.8528738617897034,6.440343856811523,1.0733906030654907,-0.017209826037287712,-0.06160435825586319,0.03989855945110321,-0.07071443647146225,-0.03078848123550415,2.986647844314575,6080426.5
81.0999984741211,44.67538833618164,0.021557658910751343,-0.001341956085525453,883.1619873046875,0.12049657851457596,1159.4127197265625,0.13418304920196533,1081.0833740234375,0.14831168949604034,1183.38330078125,0.04881169646978378,120.91002655029297,204.20803833007812,58.75491714477539,51.58771896362305,6.048521041870117,0.8514947891235352,6.430042743682861,1.0716737508773804,-0.017132749781012535,-0.06194804608821869,0.03963444381952286,-0.0707489475607872,-0.030833538621664047,2.986743688583374,6080621.5
81.19999694824219,44.67754364013672,0.02142346277832985,-0.0013665201840922236,883.1739501953125,0.11908990144729614,1159.426025390625,0.13184301555156708,1081.09814453125,0.14619429409503937,1183.3880615234375,0.04659562557935715,120.90770721435547,204.1570281982422,58.68240737915039,51.50107955932617,6.0384626388549805,0.8501220941543579,6.419787883758545,1.0699646472930908,-0.017055068165063858,-0.062287770211696625,0.039371974766254425,-0.07078193128108978,-0.030877815559506416,2.9868383407592773,6080814.5
81.30000305175781,44.6796875,0.02128681167960167,-0.0014587296172976494,883.185791015625,0.11768428236246109,1159.4390869140625,0.12951049208641052,1081.1126708984375,0.14408183097839355,1183.392578125,0.044391464442014694,120.90514373779297,204.10520935058594,58.60975646972656,51.414710998535156,6.028454780578613,0.8487557768821716,6.409579753875732,1.068263292312622,-0.016977772116661072,-0.06262356787919998,0.03911112993955612,-0.0708133801817894,-0.030921315774321556,2.986931800842285,6081005.0
81.4000015258789,44.68181610107422,0.021140938624739647,-0.0016228404128924012,883.197509765625,0.11627984046936035,1159.451904296875,0.12718550860881805,1081.126953125,0.14197438955307007,1183.39697265625,0.04219919815659523,120.90232849121094,204.0525665283203,58.53697967529297,51.32862091064453,6.018496990203857,0.8473957180976868,6.399417877197266,1.0665696859359741,-0.016900217160582542,-0.06295541673898697,0.038851939141750336,-0.07084331661462784,-0.030964039266109467,2.9870243072509766,6081193.0
81.5,44.683929443359375,0.02097865380346775,-0.0018080921145156026,883.2090454101562,0.11487671732902527,1159.4644775390625,0.12486818432807922,1081.14111328125,0.13987207412719727,1183.4010009765625,0.04001892730593681,120.89926147460938,203.99913024902344,58.464073181152344,51.242801666259766,6.008588790893555,0.8460419774055481,6.389303207397461,1.064883828163147,-0.01682153344154358,-0.06328321248292923,0.03859451413154602,-0.0708717331290245,-0.031005991622805595,2.9871156215667725,6081379.0
81.5999984741211,44.68602752685547,0.020797844976186752,-0.002074721734970808,883.220458984375,0.1134750247001648,1159.4769287109375,0.12255867570638657,1081.1549072265625,0.13777494430541992,1183.4049072265625,0.03785090520977974,120.89595794677734,203.94491577148438,58.39105224609375,51.157264709472656,5.998729705810547,0.8446944952011108,6.379236221313477,1.0632060766220093,-0.01674078218638897,-0.06360676884651184,0.03833905607461929,-0.07089865207672119,-0.031047172844409943,2.987205743789673,6081562.5
81.69999694824219,44.688106536865234,0.020590372383594513,-0.002259475877508521,883.2317504882812,0.11207488179206848,1159.489013671875,0.12025714665651321,1081.1685791015625,0.13568313419818878,1183.4085693359375,0.035695478320121765,120.89241027832031,203.889892578125,58.31791305541992,51.0720100402832,5.988919734954834,0.843353271484375,6.369218826293945,1.0615365505218506,-0.01665767841041088,-0.06392586976289749,0.03808579221367836,-0.0709240734577179,-0.031087586656212807,2.987294912338257,6081744.0
81.80000305175781,44.69016647338867,0.0203644260764122,-0.0023979940451681614,883.2428588867188,0.11067641526460648,1159.5009765625,0.11796383559703827,1081.18212890625,0.13359671831130981,1183.412109375,0.0335531160235405,120.88861083984375,203.8341064453125,58.24467468261719,50.98704147338867,5.9791579246521,0.8420184254646301,6.3592529296875,1.05987548828125,-0.016571102663874626,-0.06424020975828171,0.03783504292368889,-0.07094801217317581,-0.031127234920859337,2.9873828887939453,6081923.0
81.9000015258789,44.692203521728516,0.02012462541460991,-0.0025312870275229216,883.25390625,0.10927972942590714,1159.5125732421875,0.11567892879247665,1081.1953125,0.13151583075523376,1183.415283203125,0.03142424300312996,120.88458251953125,203.7775421142578,58.171329498291016,50.90235900878906,5.969444751739502,0.8406900763511658,6.349339485168457,1.0582232475280762,-0.01648210920393467,-0.06454955786466599,0.037587035447359085,-0.07097047567367554,-0.03116612136363983,2.9874696731567383,6082100.0
82.0,44.6942138671875,0.01987149752676487,-0.0027002370916306973,883.2647705078125,0.10788493603467941,1159.5240478515625,0.11340261995792389,1081.2083740234375,0.12944060564041138,1183.4183349609375,0.029309166595339775,120.88031005859375,203.72019958496094,58.097896575927734,50.81796646118164,5.959779739379883,0.8393684029579163,6.339480400085449,1.0565800666809082,-0.01639118231832981,-0.06485377252101898,0.03734194114804268,-0.07099147140979767,-0.03120424970984459,2.987555503845215,6082274.5
82.0999984741211,44.69620132446289,0.019601473584771156,-0.0028606418054550886,883.2754516601562,0.10649214684963226,1159.5352783203125,0.1111350879073143,1081.22119140625,0.12737113237380981,1183.421142578125,0.027208169922232628,120.87579345703125,203.66212463378906,58.02437210083008,50.73387145996094,5.950163841247559,0.8380534648895264,6.329676628112793,1.0549460649490356,-0.016298331320285797,-0.06515270471572876,0.0370999239385128,-0.0710110068321228,-0.03124162182211876,2.987640142440796,6082447.0
82.19999694824219,44.69816207885742,0.019315408542752266,-0.0030119013972580433,883.2860717773438,0.10510146617889404,1159.5462646484375,0.10887650400400162,1081.23388671875,0.1253075748682022,1183.423828125,0.02512158453464508,120.87104797363281,203.60328674316406,57.95077133178711,50.65007400512695,5.940597057342529,0.8367454409599304,6.319929122924805,1.0533215999603271,-0.01620306260883808,-0.0654461532831192,0.03686118498444557,-0.07102909684181213,-0.03127824142575264,2.9877238273620605,6082617.5
82.30000305175781,44.70009231567383,0.01901421882212162,-0.0031249967869371176,883.2965087890625,0.1037130132317543,1159.55712890625,0.10662707686424255,1081.246337890625,0.12325003743171692,1183.4261474609375,0.02304975874722004,120.86607360839844,203.54371643066406,57.87709426879883,50.56657791137695,5.931079387664795,0.8354445099830627,6.310240268707275,1.0517066717147827,-0.01610548608005047,-0.06573393195867538,0.03662592172622681,-0.07104574888944626,-0.03131410852074623,2.9878063201904297,6082785.0
82.4000015258789,44.701995849609375,0.018701719120144844,-0.0031525122467428446,883.3067626953125,0.1023268774151802,1159.567626953125,0.10438700020313263,1081.258544921875,0.12119868397712708,1183.4283447265625,0.020993024110794067,120.86085510253906,203.48341369628906,57.80335235595703,50.48339080810547,5.921611309051514,0.8341508507728577,6.300610065460205,1.0501017570495605,-0.016005679965019226,-0.06601588428020477,0.03639431670308113,-0.07106097042560577,-0.03134923055768013,2.9878876209259033,6082951.0
82.5,44.70386505126953,0.018386468291282654,-0.0031066657975316048,883.3169555664062,0.1009431704878807,1159.5780029296875,0.10215646028518677,1081.2705078125,0.11915364116430283,1183.430419921875,0.01895165629684925,120.85541534423828,203.42237854003906,57.729549407958984,50.400516510009766,5.912193298339844,0.8328645825386047,6.291040897369385,1.0485068559646606,-0.015904108062386513,-0.06629186868667603,0.036166515201330185,-0.07107477635145187,-0.03138360753655434,2.9879679679870605,6083114.5
82.5999984741211,44.70570373535156,0.01807580143213272,-0.003080925205722451,883.3269653320312,0.09956200420856476,1159.5880126953125,0.09993559122085571,1081.2823486328125,0.11711505055427551,1183.4322509765625,0.016925787553191185,120.84974670410156,203.3606414794922,57.65569305419922,50.31795883178711,5.902825832366943,0.8315858840942383,6.2815327644348145,1.0469220876693726,-0.015801839530467987,-0.06656187772750854,0.03594254329800606,-0.07108718156814575,-0.03141724318265915,2.9880471229553223,6083275.5
82.69999694824219,44.70751190185547,0.017767708748579025,-0.003089010948315263,883.3368530273438,0.09818346798419952,1159.597900390625,0.09772448986768723,1081.2939453125,0.11508306115865707,1183.433837890625,0.014915397390723228,120.84384155273438,203.29818725585938,57.581787109375,50.235721588134766,5.893509864807129,0.8303148150444031,6.272086143493652,1.0453476905822754,-0.015699774026870728,-0.0668259784579277,0.03572234883904457,-0.07109818607568741,-0.031450141221284866,2.9881253242492676,6083434.5
82.80000305175781,44.70928955078125,0.017458807677030563,-0.0031165191903710365,883.3466186523438,0.09680768102407455,1159.607666015625,0.09552324563264847,1081.3052978515625,0.11305779963731766,1183.4351806640625,0.0129204411059618,120.83772277832031,203.2350311279297,57.50784683227539,50.153804779052734,5.8842453956604,0.8290516138076782,6.262700080871582,1.04378342628479,-0.015597640536725521,-0.06708420813083649,0.03550590202212334,-0.07110780477523804,-0.031482305377721786,2.9882023334503174,6083591.5
82.9000015258789,44.71103286743164,0.017147155478596687,-0.003116760402917862,883.356201171875,0.09543472528457642,1159.6170654296875,0.0933319479227066,1081.3165283203125,0.11103939265012741,1183.4364013671875,0.010940931737422943,120.83137512207031,203.1711883544922,57.433868408203125,50.07221984863281,5.875032424926758,0.827796220779419,6.253376007080078,1.0422292947769165,-0.015495054423809052,-0.06733658164739609,0.03529321029782295,-0.07111605256795883,-0.03151373565196991,2.988278388977051,6083746.0
83.0,44.71274948120117,0.01683548092842102,-0.0031294398941099644,883.36572265625,0.09406471997499466,1159.626220703125,0.09115071594715118,1081.3275146484375,0.10902796685695648,1183.4373779296875,0.00897692795842886,120.8248062133789,203.10665893554688,57.35986328125,49.990970611572266,5.865872383117676,0.82654869556427,6.244113445281982,1.0406856536865234,-0.015391808934509754,-0.06758306920528412,0.0350843109190464,-0.07112293690443039,-0.03154443949460983,2.9883532524108887,6083898.5
83.0999984741211,44.71443176269531,0.016522536054253578,-0.003166183363646269,883.3750610351562,0.09269775450229645,1159.63525390625,0.08897965401411057,1081.33837890625,0.10702364891767502,1183.4381103515625,0.007028460968285799,120.81802368164062,203.0414581298828,57.28583526611328,49.910057067871094,5.856764793395996,0.8253092169761658,6.234913349151611,1.0391521453857422,-0.015288273803889751,-0.06782369315624237,0.03487920016050339,-0.0711284726858139,-0.031574420630931854,2.988426923751831,6084049.0
83.19999694824219,44.71608352661133,0.016205918043851852,-0.003185773966833949,883.3842163085938,0.09133392572402954,1159.64404296875,0.0868188664317131,1081.3489990234375,0.10502656549215317,1183.438720703125,0.0050955587066709995,120.8110122680664,202.9755859375,57.211795806884766,49.82948303222656,5.847710132598877,0.8240777254104614,6.225774765014648,1.0376291275024414,-0.015184282325208187,-0.06805844604969025,0.0346778966486454,-0.07113265991210938,-0.03160368278622627,2.988499641418457,6084197.0
83.30000305175781,44.71770477294922,0.015887340530753136,-0.0031084308866411448,883.393310546875,0.0899733379483223,1159.652587890625,0.08466845005750656,1081.359375,0.10303682833909988,1183.439208984375,0.0031782896257936954,120.80379486083984,202.90907287597656,57.13774871826172,49.74925231933594,5.838708877563477,0.8228543400764465,6.216699600219727,1.036116600036621,-0.01507954765111208,-0.06828729808330536,0.034480445086956024,-0.0711355209350586,-0.03163222223520279,2.9885714054107666,6084342.5
83.4000015258789,44.719295501708984,0.0155764976516366,-0.002960514510050416,883.4022216796875,0.08861608058214188,1159.6610107421875,0.08252852410078049,1081.36962890625,0.10105455666780472,1183.439453125,0.0012767132138833404,120.7963638305664,202.84188842773438,57.063697814941406,49.669376373291016,5.829761981964111,0.8216390013694763,6.207686901092529,1.0346144437789917,-0.014974309131503105,-0.06851024180650711,0.034286871552467346,-0.07113706320524216,-0.0316600501537323,2.9886417388916016,6084486.5
83.5,44.72085189819336,0.015280446037650108,-0.0029199733398854733,883.4110107421875,0.08726225793361664,1159.669189453125,0.08039915561676025,1081.379638671875,0.09907986968755722,1183.439453125,-0.0006092574330978096,120.78871154785156,202.77406311035156,56.98965072631836,49.589847564697266,5.820868968963623,0.8204318881034851,6.198737144470215,1.0331228971481323,-0.014869794249534607,-0.06872738152742386,0.03409707546234131,-0.07113729417324066,-0.0316871702671051,2.988711357116699,6084628.0
83.5999984741211,44.72237777709961,0.014988448470830917,-0.0029612460639327765,883.419677734375,0.08591195195913315,1159.6771240234375,0.07828034460544586,1081.389404296875,0.09711287170648575,1183.4393310546875,-0.0024798705708235502,120.78085327148438,202.7056121826172,56.91561508178711,49.510677337646484,5.81203031539917,0.8192330002784729,6.189849853515625,1.0316416025161743,-0.01476686354726553,-0.06893891841173172,0.03391088545322418,-0.0711362212896347,-0.0317135788500309,2.9887797832489014,6084767.0
