t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
83.69999694824219,44.723876953125,0.014692324213683605,-0.00306499470025301,883.42822265625,0.08456526696681976,1159.684814453125,0.07617213577032089,1081.3990478515625,0.09515366703271866,1183.43896484375,-0.004335272591561079,120.77278900146484,202.63653564453125,56.84159469604492,49.43186950683594,5.80324649810791,0.8180422186851501,6.181023597717285,1.0301706790924072,-0.014664160087704659,-0.06914490461349487,0.03372824937105179,-0.07113386690616608,-0.031739287078380585,2.988847017288208,6084904.0
83.80000305175781,44.72534942626953,0.014385824091732502,-0.003187676891684532,883.4365844726562,0.08322228491306305,1159.6923828125,0.07407461851835251,1081.408447265625,0.09320234507322311,1183.4384765625,-0.006175432354211807,120.76451873779297,202.5668487548828,56.76759719848633,49.35342025756836,5.794517517089844,0.8168596029281616,6.17225980758667,1.028709888458252,-0.014560757204890251,-0.06934531033039093,0.03354921564459801,-0.07113023102283478,-0.03176429122686386,2.9889132976531982,6085039.0
83.9000015258789,44.72678756713867,0.014067056588828564,-0.0033381094690412283,883.44482421875,0.08188309520483017,1159.6995849609375,0.07198791950941086,1081.4176025390625,0.09125901013612747,1183.437744140625,-0.008000185713171959,120.75604248046875,202.4965362548828,56.69363021850586,49.27534103393555,5.785843372344971,0.8156851530075073,6.163558006286621,1.0272597074508667,-0.01445590890944004,-0.06954002380371094,0.033373910933732986,-0.0711253359913826,-0.031788602471351624,2.988978624343872,6085172.0
84.0,44.72819137573242,0.013733245432376862,-0.003438313025981188,883.4530029296875,0.08054778724908829,1159.7066650390625,0.06991218030452728,1081.4266357421875,0.08932376652956009,1183.436767578125,-0.009809304028749466,120.74736022949219,202.42562866210938,56.619693756103516,49.197628021240234,5.777224540710449,0.814518928527832,6.1549201011657715,1.025820016860962,-0.014349391683936119,-0.06972891092300415,0.03320248797535896,-0.07111917436122894,-0.03181222081184387,2.9890427589416504,6085302.5
84.0999984741211,44.72956466674805,0.013389414176344872,-0.0035350341349840164,883.4609375,0.07921645045280457,1159.713623046875,0.06784755736589432,1081.435546875,0.08739671111106873,1183.435791015625,-0.01160250511020422,120.73847961425781,202.3541259765625,56.545799255371094,49.12028884887695,5.7686614990234375,0.8133609890937805,6.1463470458984375,1.0243911743164062,-0.014240830205380917,-0.06991179287433624,0.03303512558341026,-0.0711117759346962,-0.031835149973630905,2.9891059398651123,6085431.0
84.19999694824219,44.73090362548828,0.0130359111353755,-0.003549407934769988,883.4688110351562,0.07788916677236557,1159.7203369140625,0.0657942146062851,1081.4442138671875,0.08547794818878174,1183.4344482421875,-0.013379552401602268,120.72940063476562,202.2820281982422,56.47195053100586,49.04332733154297,5.7601542472839355,0.8122113347053528,6.137839317321777,1.0229731798171997,-0.014130840077996254,-0.07008857280015945,0.03287195414304733,-0.07110313326120377,-0.03185738995671272,2.9891679286956787,6085557.5
84.30000305175781,44.732208251953125,0.012680970132350922,-0.0035269903019070625,883.4765625,0.07656602561473846,1159.726806640625,0.06375229358673096,1081.45263671875,0.08356760442256927,1183.43310546875,-0.01514024380594492,120.7201156616211,202.20936584472656,56.398155212402344,48.96674728393555,5.75170373916626,0.8110701441764832,6.129398345947266,1.021566390991211,-0.014019403606653214,-0.07025914639234543,0.032713085412979126,-0.07109327614307404,-0.03187895193696022,2.9892289638519287,6085681.5
84.4000015258789,44.73347854614258,0.012328270822763443,-0.0035240959841758013,883.484130859375,0.07524710148572922,1159.7330322265625,0.06172189489006996,1081.4608154296875,0.08166578412055969,1183.4315185546875,-0.016884487122297287,120.71064758300781,202.13613891601562,56.32441329956055,48.89054870605469,5.74330997467041,0.8099374771118164,6.121024131774902,1.0201706886291504,-0.013907540589571,-0.07042350620031357,0.032558538019657135,-0.071082204580307,-0.0318998359143734,2.9892890453338623,6085803.5
84.5,44.734710693359375,0.011975862085819244,-0.0035242559388279915,883.4915771484375,0.07393249124288559,1159.7391357421875,0.05970310792326927,1081.468994140625,0.07977258414030075,1183.4296875,-0.018612291663885117,120.70097351074219,202.0623321533203,56.25074005126953,48.81473922729492,5.734972953796387,0.8088133931159973,6.112717151641846,1.0187861919403076,-0.013795661740005016,-0.07058169692754745,0.03240828588604927,-0.07106993347406387,-0.031920045614242554,2.9893479347229004,6085923.5
84.5999984741211,44.73590850830078,0.011623435653746128,-0.0035637186374515295,883.4989013671875,0.07262226194143295,1159.7449951171875,0.057696010917425156,1081.476806640625,0.0778881311416626,1183.427734375,-0.02032366208732128,120.69111633300781,201.9879913330078,56.17713165283203,48.73931884765625,5.726694107055664,0.8076980113983154,6.104477405548096,1.0174129009246826,-0.013683521188795567,-0.07073373347520828,0.032262325286865234,-0.07105647772550583,-0.031939584761857986,2.989405870437622,6086041.5
84.69999694824219,44.73706817626953,0.01126706413924694,-0.0036688633263111115,883.506103515625,0.07131650298833847,1159.7506103515625,0.05570068582892418,1081.4844970703125,0.0760125145316124,1183.4256591796875,-0.022018587216734886,120.68106842041016,201.91310119628906,56.10360336303711,48.6642951965332,5.718472957611084,0.806591272354126,6.096304893493652,1.0160508155822754,-0.013571116141974926,-0.07087963819503784,0.032120656222105026,-0.07104183733463287,-0.03195846080780029,2.9894626140594482,6086157.5
84.80000305175781,44.738197326660156,0.010900177992880344,-0.0037964365910738707,883.51318359375,0.0700153037905693,1159.756103515625,0.0537172332406044,1081.4920654296875,0.0741458311676979,1183.42333984375,-0.023697003722190857,120.67082977294922,201.83766174316406,56.0301513671875,48.58967208862305,5.710310459136963,0.8054933547973633,6.088200569152832,1.0147000551223755,-0.013457967899739742,-0.07101937383413315,0.031983330845832825,-0.0710260346531868,-0.031976670026779175,2.989518404006958,6086271.0
84.9000015258789,44.73928451538086,0.010520534589886665,-0.0038410616107285023,883.5201416015625,0.06871872395277023,1159.7613525390625,0.05174577981233597,1081.4993896484375,0.07228820025920868,1183.4208984375,-0.025358736515045166,120.66040802001953,201.76170349121094,55.956790924072266,48.515445709228516,5.702206134796143,0.8044041991233826,6.080163955688477,1.0133607387542725,-0.013343285769224167,-0.07115282863378525,0.03185047209262848,-0.0710090771317482,-0.03199422359466553,2.9895732402801514,6086382.5
85.0,44.74033737182617,0.010136428289115429,-0.0038180258125066757,883.5269165039062,0.06742686033248901,1159.7664794921875,0.04978648200631142,1081.5064697265625,0.07043971121311188,1183.4183349609375,-0.027003539726138115,120.6498031616211,201.6852264404297,55.88351821899414,48.44163131713867,5.694161415100098,0.8033239245414734,6.072197437286377,1.0120328664779663,-0.01322681549936533,-0.0712798535823822,0.03172224014997482,-0.07099097222089767,-0.03201112151145935,2.9896271228790283,6086492.0
85.0999984741211,44.74135208129883,0.009754625149071217,-0.003673083148896694,883.5336303710938,0.06613978743553162,1159.7713623046875,0.0478394590318203,1081.513427734375,0.06860047578811646,1183.41552734375,-0.028631262481212616,120.6390151977539,201.60824584960938,55.81034851074219,48.368221282958984,5.68617582321167,0.8022526502609253,6.064300537109375,1.0107167959213257,-0.013109573163092136,-0.07140042632818222,0.031598687171936035,-0.07097174227237701,-0.03202737122774124,2.9896798133850098,6086599.5
85.19999694824219,44.74232864379883,0.00938731711357832,-0.003532466245815158,883.5401611328125,0.06485757976770401,1159.7760009765625,0.045904796570539474,1081.520263671875,0.06677059829235077,1183.41259765625,-0.030241895467042923,120.62804412841797,201.53074645996094,55.737281799316406,48.295223236083984,5.678250312805176,0.8011903166770935,6.056474685668945,1.009412407875061,-0.012992334552109241,-0.07151457667350769,0.03147978335618973,-0.07095138728618622,-0.0320429727435112,2.989731550216675,6086705.0
85.30000305175781,44.74326705932617,0.009034070186316967,-0.0033556888811290264,883.5465698242188,0.06358031928539276,1159.780517578125,0.04398251697421074,1081.5267333984375,0.06495018303394318,1183.409423828125,-0.031835634261369705,120.61689758300781,201.45277404785156,55.66432189941406,48.2226448059082,5.670384883880615,0.8001371622085571,6.048717975616455,1.0081197023391724,-0.01287658978253603,-0.07162250578403473,0.03136535733938217,-0.07092992961406708,-0.03205793350934982,2.9897823333740234,6086808.0
85.4000015258789,44.744171142578125,0.008698501624166965,-0.0031526407692581415,883.5528564453125,0.06230807676911354,1159.7847900390625,0.04207261651754379,1081.533203125,0.06313931941986084,1183.4061279296875,-0.03341275081038475,120.60557556152344,201.37429809570312,55.59148025512695,48.15048599243164,5.662580490112305,0.7990930080413818,6.041030406951904,1.006838321685791,-0.01276225596666336,-0.07172439247369766,0.03125523775815964,-0.07090737670660019,-0.03207225725054741,2.9898321628570557,6086909.5
85.5,44.74504089355469,0.00838323775678873,-0.0029167872853577137,883.5590209960938,0.061040934175252914,1159.7889404296875,0.040175072848796844,1081.5394287109375,0.06133808195590973,1183.4027099609375,-0.03497355803847313,120.59407806396484,201.29534912109375,55.51875686645508,48.0787467956543,5.654836654663086,0.7980579733848572,6.03341007232666,1.0055683851242065,-0.012649849988520145,-0.07182047516107559,0.031149202957749367,-0.07088373601436615,-0.03208594396710396,2.9898808002471924,6087008.5
85.5999984741211,44.74587631225586,0.008091558702290058,-0.0026379574555903673,883.5650634765625,0.059778958559036255,1159.7928466796875,0.03828983008861542,1081.54541015625,0.05954655632376671,1183.399169921875,-0.036518439650535583,120.58240509033203,201.21592712402344,55.44615936279297,48.0074348449707,5.647153854370117,0.7970319390296936,6.025856971740723,1.0043095350265503,-0.012539731338620186,-0.07191101461648941,0.03104701079428196,-0.07085902243852615,-0.032099004834890366,2.9899284839630127,6087106.0
85.69999694824219,44.74668884277344,0.007827763445675373,-0.0023387842811644077,883.5709838867188,0.05852222815155983,1159.796630859375,0.03641682118177414,1081.55126953125,0.05776480212807655,1183.3955078125,-0.038047850131988525,120.57056427001953,201.13604736328125,55.373695373535156,47.93655014038086,5.63953161239624,0.7960147857666016,6.018368721008301,1.0030614137649536,-0.012432356365025043,-0.071996308863163,0.030948372557759285,-0.0708332434296608,-0.03211143985390663,2.9899752140045166,6087201.0
85.80000305175781,44.74747085571289,0.007593884598463774,-0.002110413508489728,883.5767822265625,0.05727081373333931,1159.8001708984375,0.034555934369564056,1081.5570068359375,0.055992864072322845,1183.3916015625,-0.039562325924634933,120.55856323242188,201.0557098388672,55.30136489868164,47.86609649658203,5.631970405578613,0.795006513595581,6.010943412780762,1.001823902130127,-0.012328305281698704,-0.072076715528965,0.030852949246764183,-0.07080641388893127,-0.032123252749443054,2.990020990371704,6087294.0
85.9000015258789,44.74822998046875,0.007382843177765608,-0.0018603981006890535,883.5824584960938,0.05602477863430977,1159.803466796875,0.032707035541534424,1081.5625,0.054230786859989166,1183.3875732421875,-0.04106246680021286,120.54638671875,200.9749298095703,55.22917556762695,47.79607009887695,5.624469757080078,0.7940068244934082,6.003579139709473,1.000596523284912,-0.012227881699800491,-0.07215261459350586,0.030760375782847404,-0.07077854126691818,-0.03213444724678993,2.990065813064575,6087385.0
86.0,44.748966217041016,0.007196803577244282,-0.0016442409250885248,883.5880126953125,0.05478419363498688,1159.806640625,0.03087000362575054,1081.56787109375,0.052478592842817307,1183.3834228515625,-0.04254879802465439,120.53404235839844,200.89370727539062,55.157127380371094,47.72647476196289,5.617028713226318,0.7930155992507935,5.996273994445801,0.9993789792060852,-0.012130284681916237,-0.07222429662942886,0.030670374631881714,-0.07074964046478271,-0.032145027071237564,2.990109443664551,6087474.5
86.0999984741211,44.74968719482422,0.007032379508018494,-0.0014160961145535111,883.5933837890625,0.05354911461472511,1159.8096923828125,0.029044711962342262,1081.572998046875,0.05073629319667816,1183.3790283203125,-0.0440218411386013,120.52153778076172,200.8120574951172,55.08523178100586,47.657310485839844,5.609647750854492,0.7920326590538025,5.989026069641113,0.9981710314750671,-0.012035892345011234,-0.07229207456111908,0.030582638457417488,-0.07071971148252487,-0.03215499967336655,2.990152359008789,6087561.5
86.19999694824219,44.750389099121094,0.006890769582241774,-0.00121995247900486,883.5986938476562,0.05231960117816925,1159.8125,0.027231033891439438,1081.5780029296875,0.04900389909744263,1183.37451171875,-0.0454820916056633,120.50887298583984,200.72998046875,55.013484954833984,47.58858108520508,5.602325439453125,0.7910577654838562,5.9818339347839355,0.9969723224639893,-0.01194432657212019,-0.07235623151063919,0.030496906489133835,-0.07068877667188644,-0.03216436505317688,2.990194082260132,6087646.5
86.30000305175781,44.75107955932617,0.0067687747068703175,-0.0010654838988557458,883.6038818359375,0.051095712929964066,1159.815185546875,0.025428837165236473,1081.5828857421875,0.04728139936923981,1183.3699951171875,-0.04693005234003067,120.49604797363281,200.64747619628906,54.94189453125,47.52027893066406,5.595061302185059,0.7900907397270203,5.974695205688477,0.9957825541496277,-0.011855808086693287,-0.07241705805063248,0.03041290119290352,-0.07065682858228683,-0.03217313066124916,2.9902350902557373,6087730.0
86.4000015258789,44.75175476074219,0.006662226282060146,-0.0009439346031285822,883.60888671875,0.04987749829888344,1159.817626953125,0.023637985810637474,1081.5875244140625,0.04556878283619881,1183.365234375,-0.048366185277700424,120.48306274414062,200.56455993652344,54.87046432495117,47.45240783691406,5.587854385375977,0.7891312837600708,5.96760892868042,0.9946014881134033,-0.011769979260861874,-0.07247480005025864,0.03033038042485714,-0.07062388956546783,-0.03218129649758339,2.9902749061584473,6087811.0
86.5,44.75242233276367,0.006567832548171282,-0.0008909822208806872,883.6138305664062,0.04866500571370125,1159.81982421875,0.02185836434364319,1081.5919189453125,0.04386603459715843,1183.3602294921875,-0.049790896475315094,120.46992492675781,200.4812469482422,54.7991943359375,47.38496398925781,5.580704689025879,0.7881792783737183,5.960573196411133,0.9934288859367371,-0.011686389334499836,-0.07252966612577438,0.030249157920479774,-0.07058995217084885,-0.03218887001276016,2.990313768386841,6087890.0
86.5999984741211,44.75307846069336,0.006478734314441681,-0.0009059050935320556,883.61865234375,0.04745827615261078,1159.822021484375,0.02008987031877041,1081.59619140625,0.042173124849796295,1183.355224609375,-0.051204510033130646,120.45662689208984,200.39752197265625,54.728092193603516,47.31794738769531,5.573610305786133,0.7872344255447388,5.953587055206299,0.9922645092010498,-0.011604687198996544,-0.07258180528879166,0.030169084668159485,-0.07055503875017166,-0.03219585120677948,2.990351915359497,6087967.5
86.69999694824219,44.753726959228516,0.006388144101947546,-0.0008850825252011418,883.6233520507812,0.04625735804438591,1159.8238525390625,0.018332427367568016,1081.600341796875,0.04049002379179001,1183.3499755859375,-0.052607253193855286,120.44316864013672,200.31341552734375,54.65715408325195,47.25135803222656,5.56657075881958,0.7862966060638428,5.946649551391602,0.991108238697052,-0.011524065397679806,-0.07263129949569702,0.030090099200606346,-0.07051915675401688,-0.03220224380493164,2.990388870239258,6088043.0
86.80000305175781,44.75436782836914,0.006299635861068964,-0.0007718905690126121,883.6279296875,0.04506228119134903,1159.82568359375,0.016585996374487877,1081.6043701171875,0.03881670534610748,1183.3447265625,-0.05399921536445618,120.4295654296875,200.22891235351562,54.586387634277344,47.1851921081543,5.5595855712890625,0.7853657007217407,5.939760208129883,0.9899600148200989,-0.011443735100328922,-0.07267814874649048,0.030012214556336403,-0.07048230618238449,-0.03220805525779724,2.990424871444702,6088116.5
86.9000015258789,44.75499725341797,0.006222446449100971,-0.0006048970972187817,883.63232421875,0.04387308284640312,1159.8271484375,0.014850537292659283,1081.608154296875,0.03715314716100693,1183.3392333984375,-0.05538049712777138,120.41580963134766,200.14402770996094,54.51579666137695,47.11944580078125,5.552653789520264,0.7844414710998535,5.932918548583984,0.9888197779655457,-0.011364144273102283,-0.07272237539291382,0.029935410246253014,-0.0704444944858551,-0.03221328929066658,2.990460157394409,6088188.0
87.0,44.755619049072266,0.006161957047879696,-0.0005087321624159813,883.6366577148438,0.042689792811870575,1159.82861328125,0.013125965371727943,1081.61181640625,0.035499315708875656,1183.3336181640625,-0.05675133690237999,120.40190124511719,200.0587615966797,54.44538116455078,47.05412292480469,5.545774459838867,0.7835238575935364,5.926124572753906,0.9876874089241028,-0.011286367662250996,-0.07276412844657898,0.029859544709324837,-0.07040572911500931,-0.03221794590353966,2.9904942512512207,6088257.5
87.0999984741211,44.75623321533203,0.006111083552241325,-0.000451337022241205,883.640869140625,0.04151243716478348,1159.829833984375,0.01141215767711401,1081.615234375,0.03385517746210098,1183.327880859375,-0.05811208859086037,120.38784790039062,199.97312927246094,54.37514114379883,46.98921585083008,5.538946628570557,0.7826127409934998,5.919375896453857,0.9865626096725464,-0.011211005970835686,-0.07280363887548447,0.029784416779875755,-0.0703660249710083,-0.03222202882170677,2.990527629852295,6088325.5
87.19999694824219,44.7568473815918,0.006065950263291597,-0.00036071488284505904,883.6449584960938,0.04034104198217392,1159.8309326171875,0.009709004312753677,1081.6185302734375,0.03222069889307022,1183.322021484375,-0.05946305766701698,120.37364196777344,199.8871307373047,54.305084228515625,46.92472457885742,5.532169818878174,0.7817080020904541,5.91267204284668,0.9854453206062317,-0.011137199588119984,-0.07284101843833923,0.02970990724861622,-0.07032538205385208,-0.03222554549574852,2.9905598163604736,6088391.0
87.30000305175781,44.75745391845703,0.006029878742992878,-0.00023975555086508393,883.64892578125,0.03917563334107399,1159.831787109375,0.008016418665647507,1081.6217041015625,0.030595840886235237,1183.3160400390625,-0.060804445296525955,120.35929107666016,199.80078125,54.23521041870117,46.86064529418945,5.525443077087402,0.7808094620704651,5.906012058258057,0.9843353033065796,-0.01106454711407423,-0.07287634909152985,0.029635949060320854,-0.07028380781412125,-0.0322284959256649,2.990591287612915,6088455.0
87.4000015258789,44.758056640625,0.006005902774631977,-0.0001517167838755995,883.65283203125,0.038016222417354584,1159.83251953125,0.006334307137876749,1081.6246337890625,0.0289805568754673,1183.309814453125,-0.062136489897966385,120.34479522705078,199.7140655517578,54.165523529052734,46.79698181152344,5.518765449523926,0.7799170017242432,5.899394989013672,0.9832324981689453,-0.010993472300469875,-0.07290976494550705,0.02956242859363556,-0.07024130970239639,-0.032230883836746216,2.99062180519104,6088517.0
87.5,44.7586555480957,0.005990731529891491,-9.535246499581262e-05,883.6565551757812,0.03686283156275749,1159.8330078125,0.004662554711103439,1081.62744140625,0.027374805882573128,1183.3035888671875,-0.06345947086811066,120.33016204833984,199.62701416015625,54.09601974487305,46.73372268676758,5.512136459350586,0.7790305018424988,5.892819881439209,0.9821366667747498,-0.01092432253062725,-0.07294140756130219,0.029489198699593544,-0.07019788771867752,-0.03223271295428276,2.9906513690948486,6088577.5
87.5999984741211,44.759254455566406,0.00598119618371129,-3.755704528884962e-05,883.6602172851562,0.03571546822786331,1159.8333740234375,0.0030010498594492674,1081.630126953125,0.02577853575348854,1183.297119140625,-0.06477366387844086,120.31537628173828,199.5395965576172,54.02670669555664,46.670867919921875,5.505555152893066,0.7781499028205872,5.886285781860352,0.9810476303100586,-0.010856698267161846,-0.0729713961482048,0.029416155070066452,-0.07015356421470642,-0.032233987003564835,2.990679979324341,6088635.5
87.69999694824219,44.75985336303711,0.005977440159767866,1.1743168215616606e-05,883.6636962890625,0.03457414731383324,1159.8336181640625,0.0013496974715963006,1081.6326904296875,0.02419169619679451,1183.2906494140625,-0.0660792663693428,120.30045318603516,199.4518585205078,53.957584381103516,46.608421325683594,5.499020576477051,0.7772749662399292,5.879791736602783,0.9799652695655823,-0.010790253058075905,-0.07299981266260147,0.029343225061893463,-0.0701083317399025,-0.032234713435173035,2.9907078742980957,6088692.5
87.80000305175781,44.76045227050781,0.005978614557534456,8.012647595023736e-05,883.6671142578125,0.03343887999653816,1159.833740234375,-0.0002915948280133307,1081.635009765625,0.022614235058426857,1183.283935546875,-0.06737647205591202,120.28539276123047,199.36376953125,53.88865280151367,46.54636764526367,5.492531776428223,0.7764056921005249,5.873337268829346,0.978889524936676,-0.010725021362304688,-0.07302673906087875,0.029270341619849205,-0.07006219774484634,-0.03223488852381706,2.990734577178955,6088747.0
87.9000015258789,44.76104736328125,0.0059866271913051605,0.0002527135075069964,883.67041015625,0.03230966255068779,1159.8336181640625,-0.0019229184836149216,1081.63720703125,0.021046098321676254,1183.277099609375,-0.06866544485092163,120.27018737792969,199.27536010742188,53.819915771484375,46.48471450805664,5.486088752746582,0.7755418419837952,5.866921424865723,0.9778202176094055,-0.010660896077752113,-0.07305224239826202,0.029197443276643753,-0.07001516968011856,-0.032234519720077515,2.990760564804077,6088800.0
88.0,44.76164627075195,0.0060118986293673515,0.0004285249742679298,883.673583984375,0.031186506152153015,1159.833251953125,-0.003544371575117111,1081.63916015625,0.019487230107188225,1183.270263671875,-0.06994639337062836,120.25485229492188,199.18663024902344,53.751373291015625,46.42345428466797,5.479689598083496,0.7746833562850952,5.860543727874756,0.976757287979126,-0.010598110035061836,-0.07307641953229904,0.029124444350600243,-0.06996725499629974,-0.03223360702395439,2.990785598754883,6088851.0
88.0999984741211,44.76224899291992,0.006054751109331846,0.0005735233426094055,883.6766357421875,0.03006940521299839,1159.8328857421875,-0.005156097933650017,1081.64111328125,0.017937570810317993,1183.26318359375,-0.07121965289115906,120.23937225341797,199.0975799560547,53.68302536010742,46.36258316040039,5.473333835601807,0.7738301753997803,5.854202747344971,0.9757004380226135,-0.010537903755903244,-0.07309947907924652,0.02905113808810711,-0.06991845369338989,-0.03223216161131859,2.990809917449951,6088900.0
88.19999694824219,44.762855529785156,0.006112103350460529,0.0007134679472073913,883.6795654296875,0.028958363458514214,1159.832275390625,-0.006758265197277069,1081.642822265625,0.016397058963775635,1183.2559814453125,-0.07248563319444656,120.22376251220703,199.00820922851562,53.6148796081543,46.30209732055664,5.4670209884643555,0.772982120513916,5.847896575927734,0.9746494293212891,-0.010480276308953762,-0.07312164455652237,0.02897730842232704,-0.0698687806725502,-0.03223017603158951,2.990833282470703,6088947.5
88.30000305175781,44.763465881347656,0.006183450110256672,0.0007388684898614883,883.6824340820312,0.02785337157547474,1159.83154296875,-0.008351033553481102,1081.644287109375,0.01486562006175518,1183.2486572265625,-0.07374472171068192,120.20801544189453,198.9185333251953,53.54692840576172,46.24199676513672,5.460750102996826,0.7721390724182129,5.841624736785889,0.9736040830612183,-0.0104249007999897,-0.0731431096792221,0.028902778401970863,-0.06981822848320007,-0.032227661460638046,2.9908556938171387,6088993.5
88.4000015258789,44.76408386230469,0.006257337052375078,0.000692747940775007,883.6851196289062,0.02675442583858967,1159.83056640625,-0.0099345613270998,1081.645751953125,0.013343180529773235,1183.2412109375,-0.07499725371599197,120.19213104248047,198.8285369873047,53.47917938232422,46.182273864746094,5.454519748687744,0.7713007926940918,5.835384845733643,0.9725641012191772,-0.010371764190495014,-0.07316405326128006,0.028827378526329994,-0.0697668120265007,-0.0322246178984642,2.990877151489258,6089037.5
88.5,44.76470947265625,0.006326612085103989,0.0005233310512267053,883.687744140625,0.025661516934633255,1159.82958984375,-0.011508967727422714,1081.64697265625,0.011829661205410957,1183.233642578125,-0.07624343782663345,120.17611694335938,198.73825073242188,53.4116325378418,46.1229248046875,5.448329448699951,0.770467221736908,5.829176425933838,0.9715294241905212,-0.010319520719349384,-0.07318450510501862,0.028751075267791748,-0.06971453130245209,-0.032221049070358276,2.9908978939056396,6089079.5
88.5999984741211,44.765342712402344,0.006378944963216782,0.0003591481363400817,883.6903076171875,0.024574629962444305,1159.8282470703125,-0.01307432260364294,1081.6480712890625,0.010324983857572079,1183.2259521484375,-0.07748331874608994,120.15997314453125,198.6476593017578,53.34428405761719,46.06394958496094,5.442178249359131,0.769638180732727,5.822999954223633,0.9704999923706055,-0.010267384350299835,-0.0732044205069542,0.02867392636835575,-0.06966138631105423,-0.032216958701610565,2.990917682647705,6089120.0
88.69999694824219,44.7659797668457,0.006414860021322966,0.00017788342665880919,883.6926879882812,0.023493751883506775,1159.826904296875,-0.014630637131631374,1081.6490478515625,0.008829076774418354,1183.2181396484375,-0.07871673256158829,120.1436996459961,198.55677795410156,53.277137756347656,46.00533676147461,5.436065673828125,0.7688136100769043,5.816854953765869,0.9694758057594299,-0.010213889181613922,-0.07322359830141068,0.028596140444278717,-0.06960739195346832,-0.03221234679222107,2.990936756134033,6089158.5
88.80000305175781,44.76662063598633,0.006432648282498121,-4.0999482735060155e-05,883.6950073242188,0.02241886965930462,1159.825439453125,-0.01617789827287197,1081.64990234375,0.007341872900724411,1183.210205078125,-0.07994344830513,120.1272964477539,198.46559143066406,53.2101936340332,45.94709014892578,5.429990291595459,0.7679933905601501,5.8107428550720215,0.9684571027755737,-0.01015910878777504,-0.07324185222387314,0.028517913073301315,-0.06955254822969437,-0.03220721706748009,2.990954875946045,6089195.5
88.9000015258789,44.76726531982422,0.006428548134863377,-0.0003193153243046254,883.6971435546875,0.021349960938096046,1159.82373046875,-0.01771607995033264,1081.6505126953125,0.00586331682279706,1183.2021484375,-0.08116321265697479,120.11075592041016,198.37413024902344,53.14345169067383,45.88920211791992,5.423952102661133,0.7671775817871094,5.804664134979248,0.9674440026283264,-0.010102756321430206,-0.07325895875692368,0.028439469635486603,-0.06949685513973236,-0.032201576977968216,2.9909722805023193,6089230.5
89.0,44.767906188964844,0.00639661680907011,-0.0006330599426291883,883.6992797851562,0.020287008956074715,1159.8218994140625,-0.019245129078626633,1081.6510009765625,0.004393360111862421,1183.1939697265625,-0.08237569034099579,120.0940933227539,198.28237915039062,53.0769157409668,45.831668853759766,5.41795015335083,0.766366183757782,5.798619747161865,0.9664366245269775,-0.010044326074421406,-0.07327467203140259,0.02836107462644577,-0.0694403201341629,-0.032195426523685455,2.9909887313842773,6089264.0
89.0999984741211,44.76854705810547,0.0063333106227219105,-0.000939548306632787,883.7012329101562,0.01922999694943428,1159.81982421875,-0.02076496183872223,1081.6513671875,0.002931965747848153,1183.1856689453125,-0.08358045667409897,120.07730865478516,198.19036865234375,53.010581970214844,45.77449417114258,5.411984443664551,0.7655592560768127,5.792612075805664,0.9654353260993958,-0.00998306181281805,-0.07328864932060242,0.028283068910241127,-0.06938295066356659,-0.032188765704631805,2.991004228591919,6089296.0
89.19999694824219,44.76918029785156,0.006239356007426977,-0.0012019756250083447,883.703125,0.018178902566432953,1159.817626953125,-0.022275453433394432,1081.651611328125,0.0014791073044762015,1183.17724609375,-0.08477696776390076,120.06039428710938,198.0980682373047,52.9444580078125,45.71766662597656,5.406054973602295,0.7647569179534912,5.786642074584961,0.9644403457641602,-0.00991849321871996,-0.07330052554607391,0.028205834329128265,-0.06932475417852402,-0.03218160197138786,2.9910190105438232,6089326.0
89.30000305175781,44.769805908203125,0.006119158118963242,-0.00146184500772506,883.704833984375,0.01713370904326439,1159.8154296875,-0.023776467889547348,1081.6517333984375,3.4771786886267364e-05,1183.168701171875,-0.08596468716859818,120.04335021972656,198.0054931640625,52.8785400390625,45.66119384765625,5.4001617431640625,0.7639592885971069,5.780712604522705,0.9634521007537842,-0.009850632399320602,-0.07330992817878723,0.02812974341213703,-0.06926573067903519,-0.03217393532395363,2.9910330772399902,6089354.5
89.4000015258789,44.770416259765625,0.005972974002361298,-0.0016316003166139126,883.70654296875,0.016094395890831947,1159.81298828125,-0.02526788040995598,1081.651611328125,-0.0014010423328727484,1183.1600341796875,-0.08714310824871063,120.02619171142578,197.91265869140625,52.81283187866211,45.605064392089844,5.394304275512695,0.763166606426239,5.774824619293213,0.9624707698822021,-0.009779904037714005,-0.0733165517449379,0.028055118396878242,-0.06920589506626129,-0.0321657732129097,2.991046190261841,6089381.0
89.5,44.77101516723633,0.005809813737869263,-0.0017584941815584898,883.7080688476562,0.015060950070619583,1159.810302734375,-0.02674955688416958,1081.6514892578125,-0.0028283270075917244,1183.1513671875,-0.08831174671649933,120.00890350341797,197.819580078125,52.747337341308594,45.54928970336914,5.38848352432251,0.7623789310455322,5.768980503082275,0.9614967107772827,-0.009706239216029644,-0.07332008332014084,0.027982275933027267,-0.06914523988962173,-0.03215711563825607,2.991058349609375,6089406.0
89.5999984741211,44.7715950012207,0.005633964203298092,-0.0018663502996787429,883.7095336914062,0.014033353887498379,1159.8076171875,-0.02822139486670494,1081.651123046875,-0.004247065633535385,1183.1424560546875,-0.08947023749351501,119.99149322509766,197.72622680664062,52.68205261230469,45.493858337402344,5.382699489593506,0.7615965008735657,5.763181209564209,0.960530161857605,-0.009630640037357807,-0.07332032918930054,0.027911420911550522,-0.0690837875008583,-0.03214796632528305,2.991070032119751,6089429.5
89.69999694824219,44.772159576416016,0.0054473294876515865,-0.0019388040527701378,883.7108764648438,0.013011593371629715,1159.8046875,-0.029683314263820648,1081.650634765625,-0.005657237488776445,1183.1334228515625,-0.0906183049082756,119.97396850585938,197.63262939453125,52.616981506347656,45.438777923583984,5.376953125,0.7608195543289185,5.75742769241333,0.9595713019371033,-0.009553516283631325,-0.07331714779138565,0.02784271165728569,-0.06902153044939041,-0.03213832899928093,2.9910805225372314,6089451.5
89.80000305175781,44.772701263427734,0.005253449082374573,-0.0019367844797670841,883.712158203125,0.011995658278465271,1159.8016357421875,-0.03113524615764618,1081.64990234375,-0.0070588174276053905,1183.124267578125,-0.09175572544336319,119.95632934570312,197.53880310058594,52.55213165283203,45.38404083251953,5.371243953704834,0.7600482106208801,5.751721382141113,0.9586201906204224,-0.009475051425397396,-0.07331041991710663,0.02777627669274807,-0.06895849108695984,-0.03212820738554001,2.9910905361175537,6089471.5
89.9000015258789,44.77322769165039,0.005059770308434963,-0.0019821971654891968,883.7133178710938,0.010985536500811577,1159.7984619140625,-0.03257713094353676,1081.649169921875,-0.008451780304312706,1183.1151123046875,-0.09288231283426285,119.93856811523438,197.44471740722656,52.48749923706055,45.32965850830078,5.365572929382324,0.759282648563385,5.7460618019104,0.9576770067214966,-0.009395641274750233,-0.07330005615949631,0.027712205424904823,-0.06889466196298599,-0.03211760148406029,2.9910995960235596,6089490.0
90.0,44.77373504638672,0.004861550871282816,-0.0021003461442887783,883.71435546875,0.00998122151941061,1159.795166015625,-0.034008949995040894,1081.6483154296875,-0.009836098179221153,1183.105712890625,-0.093998022377491,119.92069244384766,197.35040283203125,52.4230842590332,45.27561950683594,5.359941005706787,0.7585229277610779,5.740450382232666,0.9567417502403259,-0.009316140785813332,-0.07328607887029648,0.0276504959911108,-0.06883005797863007,-0.03210651874542236,2.991107940673828,6089507.0
90.0999984741211,44.77421951293945,0.004651516210287809,-0.0022125106770545244,883.7152709960938,0.008982704021036625,1159.7916259765625,-0.0354306660592556,1081.647216796875,-0.011211746372282505,1183.0963134765625,-0.09510277211666107,119.90269470214844,197.25587463378906,52.35889434814453,45.22193145751953,5.3543477058410645,0.7577692270278931,5.73488712310791,0.9558144807815552,-0.009235961362719536,-0.07326845079660416,0.027591204270720482,-0.06876469403505325,-0.032094962894916534,2.9911153316497803,6089522.0
90.19999694824219,44.77468490600586,0.004430265165865421,-0.0023445836268365383,883.7161254882812,0.007989979349076748,1159.7880859375,-0.036842215806245804,1081.64599609375,-0.012578698806464672,1183.086669921875,-0.09619637578725815,119.88459014892578,197.16111755371094,52.29492950439453,45.1685905456543,5.348793983459473,0.7570216059684753,5.729372024536133,0.9548953771591187,-0.00915429275482893,-0.0732470229268074,0.027534473687410355,-0.06869856268167496,-0.0320829339325428,2.991122007369995,6089535.5
90.30000305175781,44.77512741088867,0.004195806570351124,-0.0024347733706235886,883.7168579101562,0.007003042846918106,1159.7843017578125,-0.03824352100491524,1081.6446533203125,-0.013936926610767841,1183.0770263671875,-0.09727859497070312,119.86637878417969,197.06613159179688,52.23119354248047,45.115604400634766,5.34328031539917,0.7562801241874695,5.723906993865967,0.9539844989776611,-0.009071234613656998,-0.07322167605161667,0.027480440214276314,-0.06863167881965637,-0.03207043558359146,2.9911279678344727,6089547.5
90.4000015258789,44.77554702758789,0.003952329512685537,-0.0025151411537081003,883.717529296875,0.006021892186254263,1159.7803955078125,-0.039634495973587036,1081.6431884765625,-0.015286398120224476,1183.0672607421875,-0.0983491912484169,119.84805297851562,196.970947265625,52.167686462402344,45.062965393066406,5.3378071784973145,0.7555449604988098,5.718492031097412,0.9530820250511169,-0.008986525237560272,-0.07319226115942001,0.027429265901446342,-0.06856405735015869,-0.032057471573352814,2.991133213043213,6089558.0
90.5,44.775943756103516,0.003700815374031663,-0.0025872255209833384,883.7180786132812,0.005046525504440069,1159.7763671875,-0.041015055030584335,1081.6416015625,-0.016627077013254166,1183.057373046875,-0.09940794855356216,119.82962036132812,196.87554931640625,52.104408264160156,45.01068115234375,5.3323750495910645,0.7548161745071411,5.713128566741943,0.9521880745887756,-0.008900643326342106,-0.07315868139266968,0.027381062507629395,-0.06849569827318192,-0.032044049352407455,2.9911375045776367,6089567.0
90.5999984741211,44.77631378173828,0.0034420927986502647,-0.002608624054118991,883.7185668945312,0.004076943267136812,1159.772216796875,-0.04238513112068176,1081.639892578125,-0.017958926036953926,1183.04736328125,-0.10045469552278519,119.81107330322266,196.7799530029297,52.04136657714844,44.95874786376953,5.326984405517578,0.7540938258171082,5.7078166007995605,0.9513028264045715,-0.008813660591840744,-0.0731208473443985,0.02733592502772808,-0.06842660903930664,-0.032030168920755386,2.9911410808563232,6089574.5
90.69999694824219,44.77665710449219,0.003181230276823044,-0.0026570020709186792,883.7189331054688,0.003113146871328354,1159.7679443359375,-0.04374464973807335,1081.6380615234375,-0.019281907007098198,1183.0372314453125,-0.10148926824331284,119.79242706298828,196.6841583251953,51.97856140136719,44.907169342041016,5.321635723114014,0.7533780932426453,5.702557563781738,0.9504262804985046,-0.008725658990442753,-0.0730786845088005,0.027293942868709564,-0.06835679709911346,-0.032015834003686905,2.9911439418792725,6089580.0
90.80000305175781,44.776973724365234,0.0029155302327126265,-0.0026066259015351534,883.7191772460938,0.002155139110982418,1159.763427734375,-0.04509356617927551,1081.6361083984375,-0.020595980808138847,1183.027099609375,-0.10251156985759735,119.77367401123047,196.5881805419922,51.915992736816406,44.85594940185547,5.3163299560546875,0.7526690363883972,5.697351455688477,0.9495586156845093,-0.008637221530079842,-0.0730321854352951,0.027255142107605934,-0.06828627735376358,-0.03200104460120201,2.9911460876464844,6089584.5
90.9000015258789,44.77726745605469,0.0026548674795776606,-0.00248240539804101,883.7193603515625,0.0012029247591271996,1159.7589111328125,-0.04643182456493378,1081.6339111328125,-0.02190110646188259,1183.0167236328125,-0.10352150350809097,119.75482177734375,196.4920196533203,51.85366439819336,44.805084228515625,5.3110671043396,0.7519667744636536,5.692198753356934,0.9486998319625854,-0.008548006415367126,-0.07298128306865692,0.027219580486416817,-0.06821505725383759,-0.0319858118891716,2.99114727973938,6089587.0
91.0,44.777530670166016,0.0024066269397735596,-0.0022148245479911566,883.7194213867188,0.00025650925817899406,1159.754150390625,-0.04775940626859665,1081.6317138671875,-0.023197246715426445,1183.00634765625,-0.1045190840959549,119.7358627319336,196.39569091796875,51.79158401489258,44.75457763671875,5.305848121643066,0.7512713074684143,5.687099456787109,0.9478499293327332,-0.008459188975393772,-0.07292607426643372,0.027187200263142586,-0.06814313679933548,-0.03197013586759567,2.991147994995117,6089588.5
91.0999984741211,44.777774810791016,0.0021851444616913795,-0.0018929986981675029,883.7193603515625,-0.0006841007270850241,1159.749267578125,-0.04907632991671562,1081.6292724609375,-0.024484368041157722,1182.995849609375,-0.10550447553396225,119.71680450439453,196.29917907714844,51.72974395751953,44.704429626464844,5.300673007965088,0.7505826950073242,5.6820526123046875,0.9470087885856628,-0.00837158877402544,-0.07286670804023743,0.027157846838235855,-0.06807053834199905,-0.03195401653647423,2.991147756576538,6089588.0
91.19999694824219,44.777992248535156,0.001995844766497612,-0.0015952973626554012,883.7192993164062,-0.0016188977751880884,1159.744384765625,-0.050382692366838455,1081.6268310546875,-0.025762444362044334,1182.9852294921875,-0.10647807270288467,119.69764709472656,196.20249938964844,51.668155670166016,44.65464401245117,5.295542240142822,0.7499009370803833,5.67705774307251,0.946176290512085,-0.008286884054541588,-0.07280352711677551,0.02713119424879551,-0.06799726188182831,-0.03193746507167816,2.9911468029022217,6089586.0
91.30000305175781,44.77819061279297,0.00183631491381675,-0.0012937197461724281,883.7190551757812,-0.002547874115407467,1159.7392578125,-0.051678646355867386,1081.6241455078125,-0.027031460776925087,1182.974609375,-0.10744043439626694,119.67839050292969,196.10565185546875,51.606815338134766,44.605220794677734,5.290456295013428,0.7492259740829468,5.672111988067627,0.9453519582748413,-0.008205704391002655,-0.07273693382740021,0.02710685133934021,-0.06792330741882324,-0.031920477747917175,2.991145133972168,6089583.0
91.4000015258789,44.77837371826172,0.0017069429159164429,-0.0009662201046012342,883.71875,-0.0034710217732936144,1159.7340087890625,-0.05296434834599495,1081.621337890625,-0.02829142101109028,1182.9637451171875,-0.10839210450649261,119.65904235839844,196.0086669921875,51.54572677612305,44.55615997314453,5.285414695739746,0.7485577464103699,5.667213439941406,0.9445355534553528,-0.0081278495490551,-0.07266730815172195,0.027084453031420708,-0.06784870475530624,-0.03190305829048157,2.991142749786377,6089578.0
91.5,44.77854537963867,0.0016103209927678108,-0.0006681057857349515,883.7183837890625,-0.004388334695249796,1159.7286376953125,-0.05423996224999428,1081.6185302734375,-0.029542336240410805,1182.952880859375,-0.10933367162942886,119.63960266113281,195.91151428222656,51.484893798828125,44.5074577331543,5.280417442321777,0.7478960752487183,5.662360191345215,0.9437267184257507,-0.00805347878485918,-0.0725950226187706,0.027063634246587753,-0.06777343899011612,-0.03188521787524223,2.9911396503448486,6089571.5
91.5999984741211,44.77870559692383,0.0015435103559866548,-0.00046500805183313787,883.7178955078125,-0.0052998061291873455,1159.72314453125,-0.05550567805767059,1081.615478515625,-0.030784230679273605,1182.94189453125,-0.11026573926210403,119.62006378173828,195.81422424316406,51.424312591552734,44.4591178894043,5.2754645347595215,0.7472407221794128,5.65755033493042,0.9429250955581665,-0.007982980459928513,-0.07252048701047897,0.027043992653489113,-0.06769752502441406,-0.031866949051618576,2.991135835647583,6089564.0
91.69999694824219,44.77886199951172,0.0014970095362514257,-0.000291774224024266,883.71728515625,-0.006205433048307896,1159.717529296875,-0.056761693209409714,1081.6123046875,-0.032017141580581665,1182.9307861328125,-0.11118891835212708,119.60043334960938,195.716796875,51.36398696899414,44.41114044189453,5.270555019378662,0.7465915679931641,5.6527814865112305,0.9421302080154419,-0.007916084490716457,-0.07244407385587692,0.027025165036320686,-0.06762097030878067,-0.03184826299548149,2.99113130569458,6089554.5
91.80000305175781,44.77901077270508,0.0014678321313112974,-0.00017902097897604108,883.7166137695312,-0.007105212192982435,1159.7117919921875,-0.05800816789269447,1081.6090087890625,-0.03324112296104431,1182.919677734375,-0.11210367828607559,119.5807113647461,195.6192169189453,51.303916931152344,44.36351776123047,5.265688896179199,0.7459483742713928,5.648051738739014,0.9413419365882874,-0.007851789705455303,-0.07236604392528534,0.027006907388567924,-0.06754378229379654,-0.03182916343212128,2.99112606048584,6089544.0
91.9000015258789,44.77915573120117,0.001449930015951395,-0.00011684958735713735,883.7158813476562,-0.007999144494533539,1159.7059326171875,-0.05924524366855621,1081.605712890625,-0.034456223249435425,1182.908447265625,-0.11301042139530182,119.56089782714844,195.52151489257812,51.24410629272461,44.31624984741211,5.260865688323975,0.7453108429908752,5.643359184265137,0.9405598640441895,-0.007789858151227236,-0.07228661328554153,0.026989003643393517,-0.06746596843004227,-0.031809646636247635,2.9911201000213623,6089531.5
92.0,44.779300689697266,0.00143824506085366,-2.5838053261395544e-05,883.7150268554688,-0.008887231349945068,1159.699951171875,-0.06047305092215538,1081.6021728515625,-0.03566250205039978,1182.8970947265625,-0.11390946060419083,119.5409927368164,195.42369079589844,51.18455123901367,44.26933670043945,5.2560834884643555,0.7446788549423218,5.6387038230896,0.9397839307785034,-0.007729631848633289,-0.07220593094825745,0.02697131782770157,-0.06738752126693726,-0.03178972005844116,2.9911134243011475,6089518.0
92.0999984741211,44.77944564819336,0.0014356613392010331,2.8415166525519453e-05,883.714111328125,-0.00976947695016861,1159.69384765625,-0.061691682785749435,1081.5985107421875,-0.03686002269387245,1182.8856201171875,-0.11480099707841873,119.52100372314453,195.3257293701172,51.1252555847168,44.222774505615234,5.2513427734375,0.7440521717071533,5.6340837478637695,0.9390139579772949,-0.0076705762185156345,-0.07212407886981964,0.02695377543568611,-0.0673084631562233,-0.03176938742399216,2.9911060333251953,6089503.0
92.19999694824219,44.77959060668945,0.001438502804376185,8.983381121652201e-05,883.7130737304688,-0.01064588874578476,1159.6876220703125,-0.06290124356746674,1081.5948486328125,-0.03804884850978851,1182.8741455078125,-0.11568525433540344,119.50093078613281,195.22764587402344,51.066219329833984,44.17655944824219,5.246642589569092,0.7434306740760803,5.629498481750488,0.9382497668266296,-0.007613048888742924,-0.07204117625951767,0.02693626470863819,-0.0672287866473198,-0.03174864873290062,2.991097927093506,6089486.5
92.30000305175781,44.77973175048828,0.001447486225515604,0.00017501472029834986,883.7119750976562,-0.011516474187374115,1159.6812744140625,-0.06410183012485504,1081.5909423828125,-0.03922904282808304,1182.862548828125,-0.11656242609024048,119.48076629638672,195.12945556640625,51.007442474365234,44.13069152832031,5.241982460021973,0.7428141236305237,5.624948024749756,0.9374912977218628,-0.007556604687124491,-0.0719572976231575,0.026918718591332436,-0.06714850664138794,-0.03172751143574715,2.991089344024658,6089469.0
92.4000015258789,44.779876708984375,0.001464987639337778,0.00024194906291086227,883.7108154296875,-0.012381244450807571,1159.6748046875,-0.06529352813959122,1081.5869140625,-0.0404006727039814,1182.850830078125,-0.11743269115686417,119.46051788330078,195.03114318847656,50.94892501831055,44.085166931152344,5.237360954284668,0.7422024607658386,5.6204304695129395,0.9367383718490601,-0.007501347456127405,-0.0718725323677063,0.026901062577962875,-0.06706761568784714,-0.03170597553253174,2.991079807281494,6089449.5
92.5,44.780025482177734,0.0014891825849190354,0.0002790779690258205,883.7095336914062,-0.013240211643278599,1159.668212890625,-0.06647645682096481,1081.5828857421875,-0.04156380146741867,1182.8389892578125,-0.11829625070095062,119.440185546875,194.93272399902344,50.890663146972656,44.03998565673828,5.2327775955200195,0.7415955662727356,5.615945339202881,0.9359909296035767,-0.007447542157024145,-0.07178697735071182,0.026883192360401154,-0.06698612868785858,-0.03168404474854469,2.991069793701172,6089429.0
92.5999984741211,44.780174255371094,0.0015170903643593192,0.000263410183833912,883.7081298828125,-0.014093391597270966,1159.6614990234375,-0.06765072047710419,1081.57861328125,-0.042718496173620224,1182.8271484375,-0.11915332078933716,119.41976928710938,194.83419799804688,50.832664489746094,43.995140075683594,5.228232383728027,0.7409932613372803,5.61149263381958,0.9352487325668335,-0.0073949676007032394,-0.07170073688030243,0.026865029707551003,-0.06690404564142227,-0.03166171908378601,2.991058826446533,6089407.0
92.69999694824219,44.78032684326172,0.001543431426398456,0.0002526518364902586,883.7066650390625,-0.014940798282623291,1159.6546630859375,-0.06881639361381531,1081.5743408203125,-0.04386482387781143,1182.815185546875,-0.12000403553247452,119.39927673339844,194.73556518554688,50.77492141723633,43.950626373291016,5.223723411560059,0.7403954267501831,5.6070709228515625,0.9345117807388306,-0.007343297824263573,-0.0716138556599617,0.026846524327993393,-0.0668213739991188,-0.03163900598883629,2.9910473823547363,6089383.5
92.80000305175781,44.780479431152344,0.0015686965780332685,0.0002488384780008346,883.7051391601562,-0.015782451257109642,1159.647705078125,-0.06997356563806534,1081.56982421875,-0.045002859085798264,1182.8031005859375,-0.12084848433732986,119.37869262695312,194.63682556152344,50.717437744140625,43.90644836425781,5.2192511558532715,0.7398020029067993,5.60267972946167,0.9337800145149231,-0.007291936781257391,-0.07152632623910904,0.026827698573470116,-0.06673811376094818,-0.031615905463695526,2.991035223007202,6089359.0
92.9000015258789,44.780635833740234,0.0015935803530737758,0.000262607034528628,883.7035522460938,-0.01661836728453636,1159.6407470703125,-0.07112228125333786,1081.5653076171875,-0.046132657676935196,1182.791015625,-0.12168668955564499,119.3580322265625,194.53799438476562,50.66021728515625,43.86259841918945,5.21481466293335,0.7392129302024841,5.598320007324219,0.9330533146858215,-0.007240954786539078,-0.07143813371658325,0.026808563619852066,-0.0666542798280716,-0.03159242123365402,2.9910225868225098,6089333.0
