t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
93.0,44.78079605102539,0.001619841088540852,0.00029123693821020424,883.7018432617188,-0.01744857057929039,1159.633544921875,-0.07226260751485825,1081.5606689453125,-0.0472542904317379,1182.77880859375,-0.12251872569322586,119.33729553222656,194.43907165527344,50.60325241088867,43.81907272338867,5.210412979125977,0.738628089427948,5.593990325927734,0.9323316812515259,-0.007190403528511524,-0.07134929299354553,0.02678912691771984,-0.06656985729932785,-0.031568557024002075,2.991008996963501,6089305.5
93.0999984741211,44.78095626831055,0.0016489648260176182,0.00032960250973701477,883.7000122070312,-0.01827308163046837,1159.626220703125,-0.07339462637901306,1081.555908203125,-0.04836782068014145,1182.7664794921875,-0.12334465235471725,119.31647491455078,194.34005737304688,50.546546936035156,43.77587127685547,5.206045627593994,0.7380473613739014,5.589690685272217,0.9316151142120361,-0.007140466012060642,-0.07125981152057648,0.0267693679779768,-0.06648486852645874,-0.031544312834739685,2.990994930267334,6089277.0
93.19999694824219,44.781124114990234,0.001681925030425191,0.0003561080666258931,883.6981811523438,-0.019091922789812088,1159.618896484375,-0.07451839745044708,1081.5509033203125,-0.04947330430150032,1182.754150390625,-0.12416457384824753,119.29557800292969,194.240966796875,50.4901008605957,43.73299026489258,5.201712608337402,0.737470805644989,5.585420608520508,0.9309034943580627,-0.00709129124879837,-0.07116974890232086,0.026749255135655403,-0.06639930605888367,-0.03151969611644745,2.9909801483154297,6089247.0
93.30000305175781,44.78129196166992,0.0017175358952954412,0.00039979684515856206,883.6962280273438,-0.019905120134353638,1159.611328125,-0.07563401013612747,1081.5460205078125,-0.050570812076330185,1182.74169921875,-0.12497861683368683,119.27460479736328,194.1417694091797,50.43391418457031,43.690425872802734,5.197412490844727,0.7368983030319214,5.581180095672607,0.9301967024803162,-0.007042980752885342,-0.07107914984226227,0.026728738099336624,-0.06631318479776382,-0.03149470314383507,2.990964651107788,6089215.5
93.4000015258789,44.781463623046875,0.0017575155943632126,0.0004928819253109396,883.6942138671875,-0.02071269601583481,1159.603759765625,-0.0767415463924408,1081.5408935546875,-0.05166039988398552,1182.7291259765625,-0.1257868856191635,119.25355529785156,194.04251098632812,50.37798309326172,43.64817810058594,5.193145275115967,0.7363298535346985,5.576968193054199,0.9294947385787964,-0.006995393894612789,-0.07098805159330368,0.026707788929343224,-0.06622649729251862,-0.03146934136748314,2.9909486770629883,6089182.5
93.5,44.781639099121094,0.001806803746148944,0.0005599897704087198,883.6920776367188,-0.02151467837393284,1159.595947265625,-0.07784109562635422,1081.53564453125,-0.052742138504981995,1182.716552734375,-0.12658952176570892,119.232421875,193.9431610107422,50.32231140136719,43.606239318847656,5.188910484313965,0.735765278339386,5.572784900665283,0.9287974238395691,-0.006948734633624554,-0.07089652121067047,0.026686351746320724,-0.06613925844430923,-0.03144361451268196,2.990931987762451,6089149.0
93.5999984741211,44.78181838989258,0.0018628026591613889,0.0006484276964329183,883.6898803710938,-0.022311093285679817,1159.588134765625,-0.07893276959657669,1081.5302734375,-0.05381608381867409,1182.703857421875,-0.12738670408725739,119.21121978759766,193.84375,50.26689910888672,43.56460952758789,5.184707164764404,0.7352045774459839,5.568628311157227,0.9281047582626343,-0.00690356083214283,-0.0708046704530716,0.026664311066269875,-0.06605146080255508,-0.031417518854141235,2.9909145832061768,6089113.5
93.69999694824219,44.782005310058594,0.0019276455277577043,0.0007079955539666116,883.6876220703125,-0.023101970553398132,1159.5802001953125,-0.08001665771007538,1081.52490234375,-0.05488231033086777,1182.6910400390625,-0.12817862629890442,119.18994903564453,193.74424743652344,50.21174240112305,43.523284912109375,5.180535316467285,0.7346476316452026,5.5644989013671875,0.9274165034294128,-0.006859560031443834,-0.07071259617805481,0.026641588658094406,-0.06596311926841736,-0.03139106556773186,2.990896701812744,6089077.0
93.80000305175781,44.78219985961914,0.0019984450191259384,0.0007011424750089645,883.6852416992188,-0.023887338116765022,1159.5721435546875,-0.08109289407730103,1081.519287109375,-0.055940885096788406,1182.67822265625,-0.12896549701690674,119.16859436035156,193.64468383789062,50.15684127807617,43.48226547241211,5.176393985748291,0.7340944409370422,5.560395240783691,0.9267325401306152,-0.006817009765654802,-0.07062040269374847,0.026618076488375664,-0.06587422639131546,-0.03136425092816353,2.990878105163574,6089039.0
93.9000015258789,44.78239822387695,0.0020685591734945774,0.0006535088759846985,883.682861328125,-0.024667225778102875,1159.56396484375,-0.08216158300638199,1081.513671875,-0.056991882622241974,1182.665283203125,-0.12974750995635986,119.14717102050781,193.54505920410156,50.10219955444336,43.4415397644043,5.172282695770264,0.7335448861122131,5.55631685256958,0.9260528087615967,-0.006775579880923033,-0.07052817195653915,0.026593700051307678,-0.06578479707241058,-0.03133707866072655,2.990859031677246,6089000.0
94.0,44.7826042175293,0.0021339100785553455,0.0005963861476629972,883.6803588867188,-0.025441663339734077,1159.5556640625,-0.08322279900312424,1081.5079345703125,-0.05803536996245384,1182.6522216796875,-0.13052475452423096,119.12567901611328,193.4453582763672,50.04780960083008,43.4011116027832,5.168200969696045,0.7329988479614258,5.552263259887695,0.9253771901130676,-0.006734540220350027,-0.07043591141700745,0.026568466797471046,-0.06569482386112213,-0.031309548765420914,2.9908392429351807,6088960.0
94.0999984741211,44.78281784057617,0.0021935487166047096,0.0005930013139732182,883.677734375,-0.026210686191916466,1159.54736328125,-0.08427660167217255,1081.5020751953125,-0.05907142162322998,1182.63916015625,-0.13129721581935883,119.10411071777344,193.34561157226562,49.99367904663086,43.36097717285156,5.164147853851318,0.7324562668800354,5.548233985900879,0.9247056841850281,-0.006693454459309578,-0.07034355401992798,0.026542438194155693,-0.0656043142080307,-0.03128167241811752,2.990818738937378,6088918.5
94.19999694824219,44.78303909301758,0.002252848818898201,0.0005367567646317184,883.6751098632812,-0.026974324136972427,1159.538818359375,-0.0853230357170105,1081.49609375,-0.06010010093450546,1182.6259765625,-0.1320648491382599,119.08248138427734,193.24578857421875,49.93980026245117,43.32113265991211,5.160123348236084,0.731917142868042,5.544229984283447,0.924038290977478,-0.006652210373431444,-0.07025104016065598,0.02651568129658699,-0.06551327556371689,-0.03125344216823578,2.990797758102417,6088875.5
94.30000305175781,44.78326416015625,0.0023065246641635895,0.000515156367328018,883.67236328125,-0.027732612565159798,1159.5302734375,-0.08636215329170227,1081.4901123046875,-0.06112147867679596,1182.6126708984375,-0.13282769918441772,119.06077575683594,193.1459197998047,49.886173248291016,43.28157424926758,5.156126499176025,0.731381356716156,5.540250301361084,0.9233750104904175,-0.006611394230276346,-0.07015837728977203,0.026488199830055237,-0.0654217079281807,-0.031224869191646576,2.990776300430298,6088831.5
94.4000015258789,44.78349304199219,0.0023580403067171574,0.0004923536325804889,883.6695556640625,-0.028485585004091263,1159.5216064453125,-0.08739400655031204,1081.48388671875,-0.062135614454746246,1182.599365234375,-0.13358573615550995,119.03899383544922,193.04598999023438,49.832801818847656,43.2422981262207,5.152157783508301,0.7308489084243774,5.536294937133789,0.9227158427238464,-0.0065703545697033405,-0.07006549835205078,0.026460064575076103,-0.06532961875200272,-0.031195947900414467,2.9907538890838623,6088786.5
94.5,44.783729553222656,0.0024072756059467793,0.0005169844371266663,883.6666870117188,-0.02923327498137951,1159.5128173828125,-0.08841864764690399,1081.4776611328125,-0.0631425753235817,1182.5860595703125,-0.13433894515037537,119.01715087890625,192.94601440429688,49.77968215942383,43.203304290771484,5.1482157707214355,0.7303197979927063,5.532364368438721,0.9220607876777649,-0.006529500707983971,-0.06997238099575043,0.02643130160868168,-0.06523700058460236,-0.03116668574512005,2.9907312393188477,6088740.0
94.5999984741211,44.78396987915039,0.0024589740205556154,0.0005661956965923309,883.6636962890625,-0.02997571788728237,1159.50390625,-0.0894361212849617,1081.4713134765625,-0.06414240598678589,1182.572509765625,-0.13508732616901398,118.9952392578125,192.84597778320312,49.72681427001953,43.16458511352539,5.14430046081543,0.7297939658164978,5.528458595275879,0.9214097857475281,-0.00648877676576376,-0.06987901031970978,0.026401937007904053,-0.06514386087656021,-0.03113708458840847,2.9907078742980957,6088692.5
94.69999694824219,44.784217834472656,0.00251559354364872,0.0005565526662394404,883.66064453125,-0.030712947249412537,1159.494873046875,-0.09044649451971054,1081.46484375,-0.0651351809501648,1182.5589599609375,-0.13583096861839294,118.9732666015625,192.74591064453125,49.674198150634766,43.12614059448242,5.140411853790283,0.729271411895752,5.524576663970947,0.9207627773284912,-0.006448714062571526,-0.06978541612625122,0.026371940970420837,-0.06505021452903748,-0.031107144430279732,2.9906837940216064,6088643.5
94.80000305175781,44.78446960449219,0.0025712489150464535,0.0004834659630432725,883.6575317382812,-0.03144500032067299,1159.48583984375,-0.09144986420869827,1081.458251953125,-0.06612095981836319,1182.54541015625,-0.13656997680664062,118.95121765136719,192.64578247070312,49.621829986572266,43.08797073364258,5.13654899597168,0.728752076625824,5.520718574523926,0.9201198220252991,-0.006409561261534691,-0.06969166547060013,0.026341253891587257,-0.06495604664087296,-0.03107687085866928,2.990659236907959,6088593.5
94.9000015258789,44.784725189208984,0.0026195954997092485,0.00043352486682124436,883.6543579101562,-0.032171912491321564,1159.4765625,-0.09244628250598907,1081.4515380859375,-0.06709978729486465,1182.53173828125,-0.1373044103384018,118.92910766601562,192.54562377929688,49.5697135925293,43.05006790161133,5.132712364196777,0.7282359600067139,5.5168843269348145,0.9194806814193726,-0.006370647344738245,-0.0695977434515953,0.026309888809919357,-0.06486137211322784,-0.03104626201093197,2.9906342029571533,6088542.5
95.0,44.78498840332031,0.002662947867065668,0.00034769525518640876,883.651123046875,-0.03289371728897095,1159.46728515625,-0.09343578666448593,1081.44482421875,-0.06807173043489456,1182.5179443359375,-0.13803422451019287,118.90692901611328,192.4454345703125,49.517845153808594,43.01243209838867,5.128900527954102,0.7277230620384216,5.513072967529297,0.918845534324646,-0.006331286858767271,-0.06950358301401138,0.0262779351323843,-0.06476619839668274,-0.031015323475003242,2.9906084537506104,6088490.0
95.0999984741211,44.78525161743164,0.002697717398405075,0.0002861801767721772,883.6478271484375,-0.033610451966524124,1159.4578857421875,-0.09441841393709183,1081.43798828125,-0.06903684884309769,1182.5040283203125,-0.13875934481620789,118.88468933105469,192.34519958496094,49.46622848510742,42.97506332397461,5.1251139640808105,0.7272132635116577,5.509285926818848,0.9182143211364746,-0.006291753612458706,-0.06940911710262299,0.026245450600981712,-0.06467051059007645,-0.03098405711352825,2.990582227706909,6088436.5
95.19999694824219,44.7855224609375,0.002726335544139147,0.0002731162530835718,883.6444091796875,-0.03432215005159378,1159.448486328125,-0.09539417177438736,1081.4310302734375,-0.06999519467353821,1182.4901123046875,-0.13947969675064087,118.86238861083984,192.2449188232422,49.41485595703125,42.937950134277344,5.121352672576904,0.7267066836357117,5.50552225112915,0.9175870418548584,-0.0062515996396541595,-0.06931425631046295,0.0262125413864851,-0.06457433104515076,-0.030952464789152145,2.9905552864074707,6088382.0
95.30000305175781,44.785797119140625,0.002753647044301033,0.00022458344756159931,883.6409301757812,-0.0350288525223732,1159.4388427734375,-0.09636308997869492,1081.4239501953125,-0.07094680517911911,1182.4761962890625,-0.14019519090652466,118.84001922607422,192.14462280273438,49.36373519897461,42.901100158691406,5.117615699768066,0.7262032628059387,5.50178337097168,0.9169638752937317,-0.006211095489561558,-0.06921891868114471,0.02617928385734558,-0.06447765231132507,-0.030920550227165222,2.990527868270874,6088326.0
95.4000015258789,44.78607177734375,0.002776105422526598,0.00012324683484621346,883.6373901367188,-0.03573058918118477,1159.42919921875,-0.09732519835233688,1081.4168701171875,-0.07189173996448517,1182.462158203125,-0.14090578258037567,118.81758880615234,192.04428100585938,49.3128547668457,42.864505767822266,5.113903045654297,0.7257029414176941,5.498068332672119,0.9163447618484497,-0.006170748732984066,-0.06912309676408768,0.02614569291472435,-0.06438048183917999,-0.030888311564922333,2.990499973297119,6088269.0
95.5,44.78635025024414,0.002788430079817772,8.14276427263394e-05,883.6337890625,-0.03642739728093147,1159.41943359375,-0.09828053414821625,1081.4095458984375,-0.07283004373311996,1182.447998046875,-0.1416114866733551,118.79510498046875,191.9439239501953,49.26222610473633,42.82816696166992,5.110214710235596,0.7252058982849121,5.494378089904785,0.9157296419143677,-0.00613012071698904,-0.06902674585580826,0.026111828163266182,-0.06428281962871552,-0.030855756253004074,2.990471363067627,6088211.0
95.5999984741211,44.78662872314453,0.0027965728659182787,1.148019350694085e-06,883.630126953125,-0.037119310349226,1159.4095458984375,-0.09922908991575241,1081.4022216796875,-0.07376175373792648,1182.433837890625,-0.14231213927268982,118.77255249023438,191.84353637695312,49.21184158325195,42.79207992553711,5.106550693511963,0.7247119545936584,5.4907121658325195,0.9151186943054199,-0.006088626570999622,-0.06892973929643631,0.026077812537550926,-0.06418467313051224,-0.030822882428765297,2.9904422760009766,6088152.0
95.69999694824219,44.78690719604492,0.0027966876514256,-9.058100113179535e-05,883.6263427734375,-0.03780636191368103,1159.3995361328125,-0.10017088055610657,1081.394775390625,-0.07468690723180771,1182.4195556640625,-0.14300766587257385,118.74993896484375,191.74313354492188,49.16170120239258,42.75624465942383,5.10291051864624,0.7242212891578674,5.487071514129639,0.9145119190216064,-0.0060469405725598335,-0.06883203983306885,0.02604369819164276,-0.06408604234457016,-0.0307896938174963,2.990412712097168,6088091.5
95.80000305175781,44.78718566894531,0.00278762960806489,-0.0002409278240520507,883.62255859375,-0.038488589227199554,1159.3895263671875,-0.10110592097043991,1081.3873291015625,-0.07560555636882782,1182.4051513671875,-0.14369799196720123,118.72726440429688,191.6427001953125,49.1118049621582,42.72065734863281,5.099294185638428,0.7237338423728943,5.483456134796143,0.913909375667572,-0.0060045719146728516,-0.06873354315757751,0.026009580120444298,-0.06398693472146988,-0.03075619414448738,2.990382671356201,6088030.5
95.9000015258789,44.7874641418457,0.002763536758720875,-0.0004634013748727739,883.61865234375,-0.03916602209210396,1159.3792724609375,-0.10203419625759125,1081.3797607421875,-0.07651771605014801,1182.3907470703125,-0.14438295364379883,118.70453643798828,191.54225158691406,49.06215286254883,42.68531799316406,5.095702171325684,0.723249614238739,5.4798665046691895,0.9133110642433167,-0.005961397662758827,-0.06863415986299515,0.025975573807954788,-0.0638873502612114,-0.03072238340973854,2.990351915359497,6087968.0
96.0,44.787742614746094,0.0027171967085450888,-0.000704917882103473,883.61474609375,-0.03983869403600693,1159.3690185546875,-0.10295567661523819,1081.3720703125,-0.07742343097925186,1182.3763427734375,-0.14506235718727112,118.68174743652344,191.44180297851562,49.01274490356445,42.65022277832031,5.09213399887085,0.7227687835693359,5.4763031005859375,0.9127172231674194,-0.00591673469170928,-0.06853369623422623,0.025941861793398857,-0.0637872964143753,-0.030688265338540077,2.9903206825256348,6087904.5
96.0999984741211,44.78801345825195,0.002646704902872443,-0.0009183980291709304,883.6107177734375,-0.04050663486123085,1159.3587646484375,-0.10387028753757477,1081.3642578125,-0.07832271605730057,1182.36181640625,-0.14573584496974945,118.65889739990234,191.34132385253906,48.96358108520508,42.61537551879883,5.088589668273926,0.7222912311553955,5.4727678298950195,0.9121279716491699,-0.005869763903319836,-0.06843189895153046,0.025908714160323143,-0.06368676573038101,-0.03065383993089199,2.9902889728546143,6087839.5
96.19999694824219,44.78827667236328,0.002554865088313818,-0.0011302829952910542,883.6066284179688,-0.04116988182067871,1159.3482666015625,-0.10477792471647263,1081.3563232421875,-0.07921558618545532,1182.34716796875,-0.1464030146598816,118.63600158691406,191.2408447265625,48.9146614074707,42.58076858520508,5.08506965637207,0.7218171954154968,5.469261646270752,0.911543607711792,-0.0058202496729791164,-0.06832846999168396,0.025876427069306374,-0.0635857805609703,-0.03061911277472973,2.9902567863464355,6087774.0
96.30000305175781,44.78853225708008,0.002441836753860116,-0.0013328483328223228,883.6024780273438,-0.041828453540802,1159.3377685546875,-0.1056784987449646,1081.348388671875,-0.08010205626487732,1182.33251953125,-0.1470634639263153,118.613037109375,191.14035034179688,48.86598205566406,42.54640579223633,5.081574440002441,0.7213467955589294,5.465785980224609,0.91096431016922,-0.00576844671741128,-0.06822316348552704,0.025845259428024292,-0.06348433345556259,-0.03058408573269844,2.9902238845825195,6087707.5
96.4000015258789,44.78877639770508,0.0023085519205778837,-0.0015237934421747923,883.5982666015625,-0.04248238354921341,1159.3271484375,-0.10657189041376114,1081.34033203125,-0.08098211139440536,1182.3177490234375,-0.14771680533885956,118.59002685546875,191.03985595703125,48.81755065917969,42.51228713989258,5.078103542327881,0.7208800315856934,5.462342262268066,0.9103903770446777,-0.0057142931036651134,-0.0681157261133194,0.02581547014415264,-0.06338243931531906,-0.030548758804798126,2.9901907444000244,6087639.5
96.5,44.78900909423828,0.0021561726462095976,-0.001702416455373168,883.593994140625,-0.04313169792294502,1159.31640625,-0.10745801031589508,1081.3321533203125,-0.08185575157403946,1182.302978515625,-0.1483626663684845,118.56695556640625,190.9393768310547,48.76935958862305,42.47840881347656,5.074658393859863,0.7204172015190125,5.458931922912598,0.9098219871520996,-0.005657840520143509,-0.06800591200590134,0.02578730881214142,-0.06328008323907852,-0.030513135716319084,2.990156888961792,6087570.5
96.5999984741211,44.789222717285156,0.001985931070521474,-0.0018847492756322026,883.589599609375,-0.04377641901373863,1159.3056640625,-0.10833673924207687,1081.323974609375,-0.08272296190261841,1182.2880859375,-0.14900067448616028,118.54383850097656,190.83888244628906,48.72141647338867,42.44477844238281,5.0712385177612305,0.7199583649635315,5.455556392669678,0.9092593789100647,-0.005599164869636297,-0.06789350509643555,0.02576100453734398,-0.06317729502916336,-0.030477218329906464,2.9901225566864014,6087500.5
96.69999694824219,44.78942108154297,0.0017974560614675283,-0.0020204593893140554,883.585205078125,-0.04441656544804573,1159.2947998046875,-0.10920796543359756,1081.315673828125,-0.08358371257781982,1182.273193359375,-0.14963047206401825,118.52066802978516,190.7384033203125,48.67371368408203,42.4113883972168,5.067845344543457,0.7195037007331848,5.452216625213623,0.9087027907371521,-0.005538354627788067,-0.06777829676866531,0.025736777111887932,-0.06307405978441238,-0.030441010370850563,2.9900877475738525,6087429.5
96.80000305175781,44.78960418701172,0.0015954101691022515,-0.0021421557758003473,883.5807495117188,-0.04505215957760811,1159.2838134765625,-0.1100715845823288,1081.3072509765625,-0.08443798124790192,1182.2581787109375,-0.15025170147418976,118.49744415283203,190.63792419433594,48.62626266479492,42.37824630737305,5.064479351043701,0.7190533876419067,5.448914527893066,0.9081524610519409,-0.005475323181599379,-0.06766006350517273,0.025714848190546036,-0.06297039985656738,-0.03040451370179653,2.9900522232055664,6087358.0
96.9000015258789,44.78976058959961,0.0013811945682391524,-0.0022658698726445436,883.5762329101562,-0.04568322002887726,1159.2728271484375,-0.11092748492956161,1081.2987060546875,-0.0852857306599617,1182.2431640625,-0.15086406469345093,118.47416687011719,190.53746032714844,48.57905197143555,42.3453483581543,5.061140537261963,0.7186075448989868,5.445651054382324,0.9076084494590759,-0.00541056040674448,-0.06753865629434586,0.02569538541138172,-0.06286630779504776,-0.03036773018538952,2.990016460418701,6087285.0
97.0,44.78990173339844,0.001154607511125505,-0.002350711263716221,883.5715942382812,-0.04630975425243378,1159.2615966796875,-0.11177557706832886,1081.2901611328125,-0.08612692356109619,1182.22802734375,-0.15146730840206146,118.45084381103516,190.43702697753906,48.5320930480957,42.31269836425781,5.057830333709717,0.7181664109230042,5.442426681518555,0.9070711135864258,-0.005344170145690441,-0.06741392612457275,0.025678535923361778,-0.06276179850101471,-0.030330663546919823,2.9899802207946777,6087211.0
97.0999984741211,44.790016174316406,0.000919536454603076,-0.002459796844050288,883.5669555664062,-0.046931780874729156,1159.2503662109375,-0.11261575669050217,1081.281494140625,-0.0869615226984024,1182.2127685546875,-0.15206113457679749,118.42747497558594,190.3365936279297,48.48537826538086,42.28030014038086,5.054548740386963,0.7177300453186035,5.439242839813232,0.9065404534339905,-0.005276106763631105,-0.06728573888540268,0.025664448738098145,-0.06265687197446823,-0.030293315649032593,2.989943265914917,6087136.0
97.19999694824219,44.79010772705078,0.000673556758556515,-0.0025307030882686377,883.5621948242188,-0.047549307346343994,1159.2391357421875,-0.11344794183969498,1081.2728271484375,-0.08778949081897736,1182.1976318359375,-0.15264534950256348,118.404052734375,190.2362060546875,48.43891525268555,42.24815368652344,5.051297187805176,0.7172986268997192,5.436100482940674,0.9060167074203491,-0.005206791218370199,-0.06715399771928787,0.025653231889009476,-0.06255154311656952,-0.030255690217018127,2.989906072616577,6087060.0
97.30000305175781,44.79017639160156,0.0004204864671919495,-0.0025785183534026146,883.5574340820312,-0.04816234111785889,1159.227783203125,-0.11427204310894012,1081.263916015625,-0.08861077576875687,1182.1822509765625,-0.15321972966194153,118.3805923461914,190.13583374023438,48.3927001953125,42.21625900268555,5.0480756759643555,0.7168723344802856,5.433000087738037,0.9054999947547913,-0.0051359194330871105,-0.06701858341693878,0.02564501389861107,-0.062445808202028275,-0.030217789113521576,2.9898681640625,6086983.0
97.4000015258789,44.790218353271484,0.00016263462021015584,-0.002697194926440716,883.5526123046875,-0.04877088591456413,1159.21630859375,-0.11508795619010925,1081.255126953125,-0.08942533284425735,1182.1669921875,-0.15378405153751373,118.3570785522461,190.03550720214844,48.34674072265625,42.18461990356445,5.044885635375977,0.7164512872695923,5.429942607879639,0.9049904346466064,-0.00506392540410161,-0.06687941402196884,0.025639884173870087,-0.06233968213200569,-0.030179614201188087,2.9898297786712646,6086905.0
97.5,44.79023361206055,-0.00010708487388910726,-0.002870770636945963,883.5476684570312,-0.04937494918704033,1159.2047119140625,-0.11589562892913818,1081.24609375,-0.09023310989141464,1182.1514892578125,-0.15433819591999054,118.33352661132812,189.93519592285156,48.30103302001953,42.15324020385742,5.041727066040039,0.7160355448722839,5.426928520202637,0.9044880867004395,-0.004991037305444479,-0.06673643738031387,0.025637900456786156,-0.06223317235708237,-0.03014116920530796,2.98979115486145,6086826.0
97.5999984741211,44.79022216796875,-0.000394161936128512,-0.0030246051028370857,883.542724609375,-0.04997452720999718,1159.193115234375,-0.11669494956731796,1081.237060546875,-0.09103406220674515,1182.1361083984375,-0.15488190948963165,118.30992889404297,189.83494567871094,48.255577087402344,42.12211990356445,5.038601398468018,0.7156252264976501,5.423959255218506,0.9039931893348694,-0.004916453268378973,-0.06658952683210373,0.025639206171035767,-0.0621262788772583,-0.030102455988526344,2.9897518157958984,6086746.0
97.69999694824219,44.790184020996094,-0.0006966224173083901,-0.003221929771825671,883.5376586914062,-0.050569623708724976,1159.181396484375,-0.11748579144477844,1081.2279052734375,-0.09182813763618469,1182.12060546875,-0.1554148942232132,118.28629302978516,189.73472595214844,48.21037673950195,42.09126281738281,5.035508632659912,0.7152204513549805,5.421035289764404,0.9035058617591858,-0.004839587491005659,-0.06643848121166229,0.02564401552081108,-0.06201901659369469,-0.030063480138778687,2.9897119998931885,6086665.0
97.80000305175781,44.79011535644531,-0.001018815441057086,-0.0033880742266774178,883.5325927734375,-0.05116023123264313,1159.1695556640625,-0.11826802045106888,1081.2186279296875,-0.0926152840256691,1182.10498046875,-0.1559368073940277,118.26261901855469,189.6345672607422,48.165435791015625,42.0606689453125,5.032450199127197,0.714821457862854,5.418158054351807,0.9030263423919678,-0.004760655574500561,-0.06628311425447464,0.025652514770627022,-0.061911385506391525,-0.030024241656064987,2.9896719455718994,6086583.5
97.9000015258789,44.79001235961914,-0.0013576227938756347,-0.003528381697833538,883.5274658203125,-0.051746346056461334,1159.15771484375,-0.11904148757457733,1081.2093505859375,-0.0933954268693924,1182.08935546875,-0.15644726157188416,118.23889923095703,189.53445434570312,48.120750427246094,42.03034210205078,5.029426574707031,0.7144282460212708,5.415329456329346,0.9025549292564392,-0.0046791210770606995,-0.06612320244312286,0.02566494420170784,-0.06180340051651001,-0.029984744265675545,2.989631175994873,6086500.5
98.0,44.78987503051758,-0.0017104609869420528,-0.0035384094808250666,883.5222778320312,-0.0523279644548893,1159.145751953125,-0.11980602145195007,1081.199951171875,-0.09416849911212921,1182.07373046875,-0.15694588422775269,118.21514892578125,189.4344024658203,48.07632827758789,42.00028610229492,5.0264387130737305,0.7140410542488098,5.412550449371338,0.9020917415618896,-0.004595318343490362,-0.06595855206251144,0.025681504979729652,-0.06169506534934044,-0.02994498983025551,2.9895901679992676,6086417.0
98.0999984741211,44.789703369140625,-0.0020643018651753664,-0.003496767021715641,883.5169677734375,-0.05290507152676582,1159.1337890625,-0.12056148797273636,1081.1905517578125,-0.09493444114923477,1182.0579833984375,-0.15743234753608704,118.19135284423828,189.33441162109375,48.03216552734375,41.97050476074219,5.023487091064453,0.7136600017547607,5.409822463989258,0.901637077331543,-0.004509476944804192,-0.06578899919986725,0.025702372193336487,-0.06158639118075371,-0.029904983937740326,2.989548683166504,6086332.5
98.19999694824219,44.78949737548828,-0.0024139785673469305,-0.0034200064837932587,883.5116577148438,-0.053477656096220016,1159.1217041015625,-0.12130779027938843,1081.1810302734375,-0.09569315612316132,1182.042236328125,-0.15790648758411407,118.16753387451172,189.2344970703125,47.9882698059082,41.941001892089844,5.020573139190674,0.7132852673530579,5.407146453857422,0.9011910557746887,-0.0044230129569768906,-0.06561455130577087,0.02572755701839924,-0.061477385461330414,-0.029864726588129997,2.989506483078003,6086246.5
98.30000305175781,44.78925704956055,-0.002755979308858514,-0.0033435244113206863,883.5062866210938,-0.05404570698738098,1159.1094970703125,-0.12204485386610031,1081.17138671875,-0.09644459187984467,1182.0263671875,-0.1583682894706726,118.14366912841797,189.1346435546875,47.944637298583984,41.91177749633789,5.017697811126709,0.712916910648346,5.404521942138672,0.9007536768913269,-0.004336436279118061,-0.0654352679848671,0.02575700543820858,-0.061368055641651154,-0.02982422336935997,2.989464044570923,6086160.0
98.4000015258789,44.78898239135742,-0.003090331796556711,-0.0032398689072579145,883.5008544921875,-0.05460920184850693,1159.0972900390625,-0.12277264893054962,1081.1617431640625,-0.09718865901231766,1182.010498046875,-0.15881778299808502,118.11978149414062,189.0348663330078,47.901275634765625,41.88283920288086,5.014861106872559,0.7125551700592041,5.401949405670166,0.9003249406814575,-0.004250147845596075,-0.06525126099586487,0.0257906261831522,-0.061258409172296524,-0.029783476144075394,2.9894211292266846,6086073.0
98.5,44.788673400878906,-0.0034143186639994383,-0.003161559347063303,883.495361328125,-0.05516813322901726,1159.0849609375,-0.12349114567041397,1081.1519775390625,-0.09792530536651611,1181.99462890625,-0.15925505757331848,118.09585571289062,188.9351806640625,47.85818099975586,41.854190826416016,5.012063980102539,0.7121999859809875,5.399428367614746,0.8999047875404358,-0.004164170939475298,-0.06506261974573135,0.025828326120972633,-0.06114845722913742,-0.029742486774921417,2.989377737045288,6085984.5
98.5999984741211,44.788330078125,-0.003730474505573511,-0.0031001302413642406,883.4898071289062,-0.055722471326589584,1159.072509765625,-0.12420032918453217,1081.14208984375,-0.09865447133779526,1181.9786376953125,-0.15968020260334015,118.07190704345703,188.8355712890625,47.81536102294922,41.82583236694336,5.009307861328125,0.7118514776229858,5.396958827972412,0.8994931578636169,-0.004078852478414774,-0.0648694857954979,0.025869978591799736,-0.06103820726275444,-0.029701262712478638,2.9893338680267334,6085895.5
98.69999694824219,44.78795623779297,-0.004040487576276064,-0.0030096995178610086,883.4842529296875,-0.056272197514772415,1159.06005859375,-0.12490017712116241,1081.1322021484375,-0.09937608987092972,1181.962646484375,-0.16009333729743958,118.04792022705078,188.73606872558594,47.77281188964844,41.79776382446289,5.006592273712158,0.7115095853805542,5.394540309906006,0.899090051651001,-0.003993940073996782,-0.06467197835445404,0.025915486738085747,-0.06092766672372818,-0.029659802094101906,2.9892897605895996,6085805.5
98.80000305175781,44.78755569458008,-0.0043414575047791,-0.0029123956337571144,883.4785766601562,-0.056817296892404556,1159.047607421875,-0.12559066712856293,1081.1221923828125,-0.10009011626243591,1181.9466552734375,-0.16049452126026154,118.02391815185547,188.6366424560547,47.73053741455078,41.76999282836914,5.003918170928955,0.7111744284629822,5.392172336578369,0.8986954092979431,-0.003909299615770578,-0.06447017937898636,0.025964777916669846,-0.060816843062639236,-0.02961811050772667,2.9892449378967285,6085714.5
98.9000015258789,44.7871208190918,-0.004632696975022554,-0.0027542519383132458,883.4728393554688,-0.05735774338245392,1159.0350341796875,-0.1262717843055725,1081.1121826171875,-0.10079649835824966,1181.9305419921875,-0.1608838587999344,117.9998779296875,188.53732299804688,47.688541412353516,41.742523193359375,5.001286029815674,0.7108458876609802,5.389854907989502,0.8983091711997986,-0.003825291758403182,-0.0642642006278038,0.02601774036884308,-0.060705751180648804,-0.029576189815998077,2.9891998767852783,6085622.5
99.0,44.78665542602539,-0.00490812212228775,-0.002566649578511715,883.4671020507812,-0.05789351090788841,1159.0223388671875,-0.12694352865219116,1081.10205078125,-0.10149519890546799,1181.91455078125,-0.16126148402690887,117.97582244873047,188.4381103515625,47.64682388305664,41.715354919433594,4.9986958503723145,0.7105240225791931,5.387587547302246,0.8979312777519226,-0.003742006840184331,-0.06405418366193771,0.026074253022670746,-0.06059439107775688,-0.029534045606851578,2.98915433883667,6085530.0
99.0999984741211,44.78616714477539,-0.005164787173271179,-0.002345307031646371,883.4613037109375,-0.058424584567546844,1159.0096435546875,-0.12760592997074127,1081.0919189453125,-0.1021861806511879,1181.8983154296875,-0.1616276055574417,117.95173645019531,188.33900451660156,47.605384826660156,41.6884880065918,4.996148586273193,0.7102088332176208,5.385369777679443,0.8975616097450256,-0.0036601554602384567,-0.06384032219648361,0.026134125888347626,-0.060482773929834366,-0.02949167788028717,2.9891085624694824,6085436.0
99.19999694824219,44.785648345947266,-0.005399317946285009,-0.0021024851594120264,883.4554443359375,-0.058950938284397125,1158.996826171875,-0.12825904786586761,1081.0816650390625,-0.10286939889192581,1181.8822021484375,-0.16198250651359558,117.9276351928711,188.24002075195312,47.56422805786133,41.66192626953125,4.993643760681152,0.7099001407623291,5.383200168609619,0.8972000479698181,-0.0035800791811197996,-0.0636228695511818,0.026197129860520363,-0.06037090718746185,-0.029449092224240303,2.9890620708465576,6085342.0
99.30000305175781,44.78511047363281,-0.00560956634581089,-0.0018584446515887976,883.4495239257812,-0.059472545981407166,1158.9840087890625,-0.12890292704105377,1081.0712890625,-0.10354483872652054,1181.865966796875,-0.16232654452323914,117.90351104736328,188.14114379882812,47.523353576660156,41.63567352294922,4.99118185043335,0.7095980644226074,5.381077766418457,0.8968462944030762,-0.0035021996591240168,-0.06340209394693375,0.02626299485564232,-0.06025879830121994,-0.029406290501356125,2.9890153408050537,6085246.5
99.4000015258789,44.784549713134766,-0.005795410834252834,-0.0016167162684723735,883.4435424804688,-0.05998938903212547,1158.9710693359375,-0.1295376867055893,1081.0609130859375,-0.10421247780323029,1181.8497314453125,-0.1626601219177246,117.87936401367188,188.0424041748047,47.482765197753906,41.6097297668457,4.988762855529785,0.7093023061752319,5.379001140594482,0.8965002298355103,-0.0034268060699105263,-0.06317830830812454,0.026331422850489616,-0.060146454721689224,-0.029363274574279785,2.9889681339263916,6085150.5
99.5,44.78396987915039,-0.005957082845270634,-0.0013597815996035933,883.4375,-0.06050144508481026,1158.9580078125,-0.13016343116760254,1081.050537109375,-0.10487231612205505,1181.8333740234375,-0.16298367083072662,117.8552017211914,187.9437713623047,47.44245910644531,41.58409118652344,4.986386775970459,0.7090129256248474,5.376968860626221,0.8961614966392517,-0.0033539747819304466,-0.06295181810855865,0.026402117684483528,-0.0600338876247406,-0.02932005003094673,2.9889204502105713,6085053.5
99.5999984741211,44.78337478637695,-0.006093060597777367,-0.0010604301933199167,883.431396484375,-0.061008695513010025,1158.9449462890625,-0.13078026473522186,1081.0399169921875,-0.10552434623241425,1181.817138671875,-0.1632976233959198,117.83101654052734,187.84527587890625,47.40243911743164,41.55876922607422,4.984052658081055,0.70872962474823,5.374979019165039,0.8958298563957214,-0.003283752826973796,-0.06272293627262115,0.026474783197045326,-0.05992109701037407,-0.029276618734002113,2.988872528076172,6084956.0
99.69999694824219,44.78276443481445,-0.006199103780090809,-0.0008538081892766058,883.42529296875,-0.061511117964982986,1158.931884765625,-0.131388321518898,1081.0294189453125,-0.10616859048604965,1181.80078125,-0.16360242664813995,117.80682373046875,187.74691772460938,47.36270523071289,41.53375244140625,4.981761455535889,0.7084523439407349,5.373030662536621,0.8955050706863403,-0.0032163793221116066,-0.062491971999406815,0.02654910646378994,-0.059808094054460526,-0.02923298440873623,2.9888241291046143,6084857.5
99.80000305175781,44.782142639160156,-0.006284484639763832,-0.0007022630888968706,883.4191284179688,-0.062008701264858246,1158.918701171875,-0.1319877654314041,1081.0186767578125,-0.10680507123470306,1181.784423828125,-0.16389861702919006,117.78260803222656,187.648681640625,47.32326126098633,41.50904846191406,4.979511737823486,0.708180844783783,5.371120929718018,0.8951868414878845,-0.0031523865181952715,-0.062259308993816376,0.02662472426891327,-0.05969488248229027,-0.02918914705514908,2.9887752532958984,6084758.0
99.9000015258789,44.781517028808594,-0.006354711018502712,-0.0005867547006346285,883.4129028320312,-0.06250143051147461,1158.905517578125,-0.13257871568202972,1081.008056640625,-0.10743380337953568,1181.7679443359375,-0.16418665647506714,117.75837707519531,187.55059814453125,47.28410339355469,41.48465347290039,4.9773030281066895,0.7079150080680847,5.369248867034912,0.8948748111724854,-0.0030907969921827316,-0.06202520430088043,0.02670138143002987,-0.05958146974444389,-0.02914511412382126,2.9887261390686035,6084658.0
100.0,44.780879974365234,-0.006413386203348637,-0.0004590061726048589,883.4066162109375,-0.06298928707838058,1158.8922119140625,-0.13316132128238678,1080.9971923828125,-0.10805483907461166,1181.7515869140625,-0.16446685791015625,117.73413848876953,187.45265197753906,47.24523162841797,41.460567474365234,4.97513484954834,0.7076545357704163,5.36741304397583,0.8945688009262085,-0.0030311113223433495,-0.061789851635694504,0.026778893545269966,-0.0594678595662117,-0.02910088375210762,2.9886765480041504,6084557.0
100.0999984741211,44.78023910522461,-0.006459286902099848,-0.00029927867581136525,883.4002685546875,-0.06347226351499557,1158.87890625,-0.13373564183712006,1080.9864501953125,-0.10866820812225342,1181.735107421875,-0.16473951935768127,117.70988464355469,187.3548583984375,47.20664978027344,41.43678665161133,4.9730072021484375,0.7073993682861328,5.365612030029297,0.8942686915397644,-0.002972986549139023,-0.06155340000987053,0.026857120916247368,-0.059354059398174286,-0.02905646152794361,2.988626480102539,6084455.0
100.19999694824219,44.77959442138672,-0.006489214953035116,-0.00012497184798121452,883.3939208984375,-0.06395035237073898,1158.865478515625,-0.1343017816543579,1080.9754638671875,-0.10927395522594452,1181.7186279296875,-0.1650049090385437,117.68562316894531,187.25721740722656,47.16835403442383,41.41331481933594,4.970918655395508,0.7071492671966553,5.3638458251953125,0.8939743041992188,-0.0029165938030928373,-0.06131601333618164,0.02693590708076954,-0.05924007296562195,-0.02901184931397438,2.9885761737823486,6084352.5
100.30000305175781,44.7789421081543,-0.006501711905002594,0.00011406774865463376,883.3875122070312,-0.06442355364561081,1158.85205078125,-0.13485988974571228,1080.964599609375,-0.10987213253974915,1181.7021484375,-0.1652633398771286,117.66134643554688,187.1597137451172,47.13034439086914,41.3901481628418,4.968868732452393,0.7069040536880493,5.362112522125244,0.8936854004859924,-0.002862296300008893,-0.061077896505594254,0.02701505832374096,-0.059125903993844986,-0.028967050835490227,2.988525629043579,6084249.5
100.4000015258789,44.77829360961914,-0.006490305066108704,0.00029242230812087655,883.3810424804688,-0.06489185243844986,1158.8385009765625,-0.13541005551815033,1080.9534912109375,-0.11046278476715088,1181.685546875,-0.16551515460014343,117.63705444335938,187.06236267089844,47.09262466430664,41.36728286743164,4.966856956481934,0.7066636085510254,5.360410690307617,0.8934018015861511,-0.0028102658689022064,-0.06083926558494568,0.027094360440969467,-0.059011559933423996,-0.02892206609249115,2.9884743690490723,6084145.5
100.5,44.777645111083984,-0.0064610629342496395,0.0004603057459462434,883.37451171875,-0.06535524874925613,1158.824951171875,-0.13595245778560638,1080.9425048828125,-0.1110459715127945,1181.6689453125,-0.1657608151435852,117.61276245117188,186.96517944335938,47.05519104003906,41.34471893310547,4.9648823738098145,0.7064277529716492,5.358739376068115,0.893123209476471,-0.002761250827461481,-0.06060042232275009,0.027173522859811783,-0.05889704450964928,-0.028876900672912598,2.9884228706359863,6084040.5
100.5999984741211,44.77699661254883,-0.0064150323159992695,0.0006149171385914087,883.3679809570312,-0.06581375002861023,1158.811279296875,-0.13648727536201477,1080.9312744140625,-0.11162175238132477,1181.65234375,-0.16600073873996735,117.58845520019531,186.86814880371094,47.018043518066406,41.322452545166016,4.962944030761719,0.7061963081359863,5.357096195220947,0.8928493857383728,-0.0027145922649651766,-0.0603615902364254,0.027252327650785446,-0.05878236144781113,-0.02883155643939972,2.9883711338043213,6083935.0
100.69999694824219,44.7763557434082,-0.006353540811687708,0.0008205226040445268,883.3613891601562,-0.06626736372709274,1158.797607421875,-0.13701462745666504,1080.920166015625,-0.11219020932912827,1181.6357421875,-0.1662352830171585,117.56414031982422,186.7712860107422,46.981178283691406,41.300479888916016,4.96104097366333,0.7059690952301025,5.355480194091797,0.8925800323486328,-0.0026702554896473885,-0.06012297794222832,0.027330569922924042,-0.058667514473199844,-0.028786035254597664,2.988318920135498,6083829.0
100.80000305175781,44.77572250366211,-0.00627148849889636,0.0011067981831729412,883.354736328125,-0.06671608239412308,1158.783935546875,-0.13753466308116913,1080.908935546875,-0.11275139451026917,1181.619140625,-0.16646482050418854,117.53982543945312,186.67457580566406,46.944602966308594,41.278804779052734,4.95917272567749,0.7057458758354187,5.353890419006348,0.8923150300979614,-0.0026281282771378756,-0.05988478288054466,0.027408061549067497,-0.05855250358581543,-0.02874033898115158,2.9882664680480957,6083722.0
100.9000015258789,44.77509307861328,-0.006160808727145195,0.001476847450248897,883.3480224609375,-0.06715992093086243,1158.7701416015625,-0.13804757595062256,1080.8975830078125,-0.11330540478229523,1181.6025390625,-0.16668973863124847,117.51549530029297,186.57803344726562,46.90830993652344,41.257415771484375,4.957338333129883,0.7055265307426453,5.352324485778809,0.8920540809631348,-0.0025888122618198395,-0.05964725837111473,0.027484551072120667,-0.05843733996152878,-0.02869447134435177,2.988213539123535,6083614.5
101.0,44.774478912353516,-0.006013123784214258,0.0018094002734869719,883.34130859375,-0.06759889423847198,1158.7562255859375,-0.13855357468128204,1080.88623046875,-0.11385232210159302,1181.5858154296875,-0.16691060364246368,117.49116516113281,186.48165893554688,46.87229537963867,41.2363166809082,4.955536365509033,0.7053108215332031,5.350780487060547,0.8917967677116394,-0.00255321292206645,-0.059410762041807175,0.027559692040085793,-0.05832201987504959,-0.028648434206843376,2.9881603717803955,6083506.0
101.0999984741211,44.77387619018555,-0.0058321841061115265,0.002124168910086155,883.3345336914062,-0.06803300976753235,1158.742431640625,-0.13905291259288788,1080.8748779296875,-0.1143922284245491,1181.569091796875,-0.16712811589241028,117.46682739257812,186.3854522705078,46.83656692504883,41.21549987792969,4.953766345977783,0.705098569393158,5.34925651550293,0.8915427327156067,-0.0025222820695489645,-0.059175752103328705,0.027633028104901314,-0.058206550776958466,-0.028602229431271553,2.9881067276000977,6083397.0
101.19999694824219,44.773292541503906,-0.0056197671219706535,0.002428367268294096,883.3276977539062,-0.06846228986978531,1158.728515625,-0.13954587280750275,1080.8634033203125,-0.11492524296045303,1181.5523681640625,-0.16734294593334198,117.4424819946289,186.28941345214844,46.801116943359375,41.19496154785156,4.9520263671875,0.7048894762992859,5.34774923324585,0.8912915587425232,-0.002495651366189122,-0.058942630887031555,0.027704158797860146,-0.0580909289419651,-0.02855585888028145,2.9880528450012207,6083287.0
101.30000305175781,44.77273178100586,-0.005376930348575115,0.0027459992561489344,883.32080078125,-0.06888674944639206,1158.7144775390625,-0.14003272354602814,1080.851806640625,-0.11545147746801376,1181.53564453125,-0.1675558090209961,117.41813659667969,186.19354248046875,46.76594543457031,41.1746940612793,4.950315475463867,0.704683244228363,5.346256732940674,0.8910427689552307,-0.002473236760124564,-0.058711789548397064,0.027772696688771248,-0.0579751618206501,-0.02850932627916336,2.9879984855651855,6083176.5
101.4000015258789,44.772193908691406,-0.005102330353111029,0.00306627806276083,883.3139038085938,-0.06930641829967499,1158.700439453125,-0.14051376283168793,1080.8402099609375,-0.11597106605768204,1181.5189208984375,-0.16776733100414276,117.39378356933594,186.0978546142578,46.731048583984375,41.15469741821289,4.94863224029541,0.7044796943664551,5.344775676727295,0.8907959461212158,-0.0024550040252506733,-0.058483608067035675,0.027838272973895073,-0.05785924568772316,-0.02846263349056244,2.9879438877105713,6083065.5
101.5,44.77168273925781,-0.004795702639967203,0.003336715279147029,883.3069458007812,-0.06972132623195648,1158.6864013671875,-0.1409892439842224,1080.82861328125,-0.116484135389328,1181.5020751953125,-0.1679782122373581,117.36943054199219,186.0023193359375,46.6964225769043,41.13496398925781,4.946975231170654,0.7042783498764038,5.34330415725708,0.8905506730079651,-0.0024411750491708517,-0.05825846642255783,0.02790049836039543,-0.05774318426847458,-0.028415780514478683,2.987889051437378,6082953.5
101.5999984741211,44.77120590209961,-0.004462031181901693,0.003579110139980912,883.2999877929688,-0.07013150304555893,1158.6722412109375,-0.14145949482917786,1080.8170166015625,-0.1169908344745636,1181.4852294921875,-0.168189138174057,117.3450698852539,185.90696716308594,46.662071228027344,41.11548614501953,4.945343017578125,0.7040790319442749,5.34183931350708,0.8903065323829651,-0.002431838773190975,-0.05803676322102547,0.027958985418081284,-0.05762697756290436,-0.028368769213557243,2.9878337383270264,6082841.0
101.69999694824219,44.77075958251953,-0.0041041201911866665,0.003820599988102913,883.2929077148438,-0.07053697854280472,1158.6580810546875,-0.14192481338977814,1080.8052978515625,-0.11749131232500076,1181.468505859375,-0.16840077936649323,117.32070922851562,185.81178283691406,46.62799072265625,41.096256256103516,4.9437336921691895,0.7038814425468445,5.340378284454346,0.8900630474090576,-0.002426508581265807,-0.05781882628798485,0.028013402596116066,-0.0575106255710125,-0.028321603313088417,2.9877781867980957,6082728.0
101.80000305175781,44.770347595214844,-0.0037220600061118603,0.004052553791552782,883.2858276367188,-0.07093778997659683,1158.6439208984375,-0.14238546788692474,1080.79345703125,-0.11798574775457382,1181.45166015625,-0.1686137169599533,117.29634094238281,185.71678161621094,46.59416961669922,41.077274322509766,4.942145824432373,0.7036851048469543,5.338919639587402,0.8898199200630188,-0.0024249551352113485,-0.05760495364665985,0.02806345373392105,-0.0573941245675087,-0.028274282813072205,2.987722396850586,6082614.0
101.9000015258789,44.76997375488281,-0.0033168047666549683,0.004258165135979652,883.2787475585938,-0.07133399695158005,1158.629638671875,-0.14284177124500275,1080.7816162109375,-0.11847428977489471,1181.4346923828125,-0.168828547000885,117.27197265625,185.62193298339844,46.56061553955078,41.058528900146484,4.940577983856201,0.7034898996353149,5.337460041046143,0.8895766735076904,-0.002427221741527319,-0.05739544332027435,0.02810884639620781,-0.05727747827768326,-0.028226809576153755,2.987666130065918,6082500.0
102.0,44.76964569091797,-0.002890988253057003,0.004395144060254097,883.2716064453125,-0.07172562927007675,1158.6153564453125,-0.14329399168491364,1080.769775390625,-0.11895712465047836,1181.4178466796875,-0.1690458357334137,117.24759674072266,185.5272674560547,46.52731704711914,41.040008544921875,4.939027786254883,0.7032953500747681,5.335998058319092,0.8893330097198486,-0.002433238085359335,-0.05719057098031044,0.02814929559826851,-0.05716068297624588,-0.028179185464978218,2.987609624862671,6082384.5
102.0999984741211,44.76935577392578,-0.0024514738470315933,0.0044555640779435635,883.264404296875,-0.07211274653673172,1158.6009521484375,-0.14374244213104248,1080.7578125,-0.1194344237446785,1181.40087890625,-0.16926613450050354,117.22322082519531,185.43275451660156,46.49427795410156,41.02171325683594,4.937493801116943,0.7031012177467346,5.334530830383301,0.88908851146698,-0.0024427517782896757,-0.056990593671798706,0.028184551745653152,-0.057043734937906265,-0.028131410479545593,2.9875526428222656,6082269.0
102.19999694824219,44.769107818603516,-0.002005917252972722,0.0043555074371397495,883.2571411132812,-0.07249540835618973,1158.5865478515625,-0.14418736100196838,1080.745849609375,-0.11990637332201004,1181.384033203125,-0.16948989033699036,117.19883728027344,185.3384246826172,46.46148681640625,41.00362777709961,4.935974597930908,0.7029072642326355,5.333057403564453,0.8888428807258606,-0.002455041976645589,-0.05679567530751228,0.02821444720029831,-0.05692663416266441,-0.02808348834514618,2.9874956607818604,6082152.5
