t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
102.30000305175781,44.7689094543457,-0.0015703665558248758,0.004151684232056141,883.2498779296875,-0.07287367433309555,1158.5721435546875,-0.14462898671627045,1080.73388671875,-0.12037315219640732,1181.3670654296875,-0.1697174310684204,117.17445373535156,185.2442626953125,46.42894744873047,40.98575210571289,4.9344682693481445,0.702713131904602,5.331575393676758,0.8885959386825562,-0.0024693042505532503,-0.056605882942676544,0.02823890931904316,-0.056809376925230026,-0.028035417199134827,2.987438201904297,6082036.0
102.4000015258789,44.76875305175781,-0.0011551982024684548,0.00395248644053936,883.2426147460938,-0.07324759662151337,1158.5576171875,-0.1450674831867218,1080.7218017578125,-0.12083495408296585,1181.35009765625,-0.16994884610176086,117.15006256103516,185.15025329589844,46.39664840698242,40.96807098388672,4.9329729080200195,0.7025185823440552,5.330085277557373,0.8883475661277771,-0.0024837800301611423,-0.056421101093292236,0.028258061036467552,-0.056691959500312805,-0.027987200766801834,2.9873805046081543,6081918.5
102.5,44.76863479614258,-0.0007599495002068579,0.003803243860602379,883.2352294921875,-0.07361724972724915,1158.5430908203125,-0.1455029547214508,1080.709716796875,-0.12129194289445877,1181.3330078125,-0.1701839715242386,117.12566375732422,185.05641174316406,46.364593505859375,40.95058059692383,4.9314866065979,0.7023235559463501,5.328587055206299,0.8880978226661682,-0.0024973424151539803,-0.056241072714328766,0.028272148221731186,-0.05657438188791275,-0.0279388390481472,2.9873225688934326,6081800.0
102.5999984741211,44.76856231689453,-0.0003796251257881522,0.0036899971310049295,883.2278442382812,-0.07398270070552826,1158.528564453125,-0.14593544602394104,1080.697509765625,-0.12174427509307861,1181.3160400390625,-0.17042264342308044,117.10126495361328,184.96273803710938,46.3327751159668,40.93327331542969,4.930008888244629,0.7021277546882629,5.327080726623535,0.887846827507019,-0.0025099923368543386,-0.05606555566191673,0.02828141488134861,-0.05645664036273956,-0.02789033204317093,2.9872641563415527,6081681.5
102.69999694824219,44.768524169921875,-1.0625404684105888e-05,0.00353301246650517,883.220458984375,-0.07434401661157608,1158.513916015625,-0.14636504650115967,1080.685302734375,-0.12219212204217911,1181.2989501953125,-0.1706647127866745,117.07686614990234,184.8692169189453,46.30118942260742,40.9161376953125,4.9285383224487305,0.7019312381744385,5.325567722320557,0.8875945806503296,-0.002522173337638378,-0.05589437112212181,0.028286045417189598,-0.05633873492479324,-0.027841681614518166,2.9872055053710938,6081562.0
102.80000305175781,44.76852035522461,0.0003426758339628577,0.003299207193776965,883.2130126953125,-0.07470127940177917,1158.499267578125,-0.14679186046123505,1080.673095703125,-0.1226356104016304,1181.2818603515625,-0.1709100753068924,117.05245208740234,184.77586364746094,46.269832611083984,40.899173736572266,4.9270734786987305,0.7017339468002319,5.324047088623047,0.8873412013053894,-0.002534175291657448,-0.05572737008333206,0.028286173939704895,-0.056220658123493195,-0.02779288962483406,2.9871466159820557,6081442.5
102.9000015258789,44.7685546875,0.0006725965649820864,0.003026068676263094,883.2055053710938,-0.07505455613136292,1158.484619140625,-0.14721596240997314,1080.660888671875,-0.12307488173246384,1181.2647705078125,-0.1711585968732834,117.02803802490234,184.68267822265625,46.23870086669922,40.88236999511719,4.9256134033203125,0.7015357613563538,5.322519779205322,0.8870866298675537,-0.0025454345159232616,-0.05556437000632286,0.02828199602663517,-0.056102409958839417,-0.027743954211473465,2.9870874881744385,6081322.0
103.0,44.76862335205078,0.0009752034093253314,0.002800325397402048,883.197998046875,-0.07540392875671387,1158.4698486328125,-0.14763738214969635,1080.6485595703125,-0.12351007014513016,1181.2476806640625,-0.17141003906726837,117.00362396240234,184.58963012695312,46.207794189453125,40.865718841552734,4.92415714263916,0.7013367414474487,5.320986270904541,0.8868310451507568,-0.00255506276153028,-0.05540507659316063,0.028273792937397957,-0.05598399043083191,-0.027694879099726677,2.987028121948242,6081201.0
103.0999984741211,44.76871871948242,0.0012552359839901328,0.002580975415185094,883.1904296875,-0.0757494568824768,1158.455078125,-0.14805613458156586,1080.6361083984375,-0.12394129484891891,1181.23046875,-0.1716640293598175,116.97919464111328,184.4967498779297,46.17710876464844,40.849220275878906,4.922704219818115,0.7011369466781616,5.319447994232178,0.8865746855735779,-0.0025625815615057945,-0.0552491620182991,0.028261899948120117,-0.055865395814180374,-0.027645664289593697,2.9869682788848877,6081079.0
103.19999694824219,44.76884460449219,0.0015133335255086422,0.0024459564592689276,883.182861328125,-0.0760912299156189,1158.440185546875,-0.14847218990325928,1080.6236572265625,-0.12436866015195847,1181.2132568359375,-0.17192023992538452,116.95476531982422,184.40402221679688,46.146636962890625,40.83286666870117,4.9212541580200195,0.7009364366531372,5.317905902862549,0.8863176703453064,-0.0025684370193630457,-0.0550963431596756,0.028246592730283737,-0.05574662610888481,-0.027596309781074524,2.986908435821533,6080957.0
103.30000305175781,44.76899719238281,0.0017579291015863419,0.0023310286924242973,883.1752319335938,-0.07642931491136551,1158.42529296875,-0.1488855928182602,1080.6112060546875,-0.12479227036237717,1181.196044921875,-0.17217834293842316,116.93032836914062,184.3114471435547,46.11638259887695,40.816650390625,4.919806003570557,0.7007352113723755,5.316361427307129,0.8860601782798767,-0.0025725867599248886,-0.05494635924696922,0.028228137642145157,-0.05562767758965492,-0.027546819299459457,2.9868481159210205,6080834.5
103.4000015258789,44.76917266845703,0.001991031924262643,0.0022167633287608624,883.1675415039062,-0.07676378637552261,1158.410400390625,-0.1492963284254074,1080.5987548828125,-0.12521220743656158,1181.1788330078125,-0.1724381297826767,116.90589141845703,184.2190399169922,46.086334228515625,40.800567626953125,4.918359756469727,0.700533390045166,5.31481409072876,0.8858023881912231,-0.0025758908595889807,-0.05479904264211655,0.028206700459122658,-0.05550855025649071,-0.0274971891194582,2.9867875576019287,6080711.0
103.5,44.769371032714844,0.0022127083502709866,0.0020965025760233402,883.1598510742188,-0.07709471881389618,1158.3955078125,-0.1497044414281845,1080.586181640625,-0.12562856078147888,1181.16162109375,-0.1726994514465332,116.88143920898438,184.12677001953125,46.05649948120117,40.78461837768555,4.916915416717529,0.7003310918807983,5.313265800476074,0.8855443000793457,-0.0025784762110561132,-0.05465424805879593,0.028182419016957283,-0.055389244109392166,-0.027447422966361046,2.986726760864258,6080587.5
103.5999984741211,44.76959228515625,0.0024223586078733206,0.0019412899855524302,883.152099609375,-0.07742218673229218,1158.3804931640625,-0.15010997653007507,1080.5736083984375,-0.12604141235351562,1181.144287109375,-0.17296214401721954,116.85698699951172,184.03466796875,46.0268669128418,40.76879119873047,4.915472030639648,0.7001283764839172,5.311716079711914,0.8852859735488892,-0.0025803109165281057,-0.054511845111846924,0.028155434876680374,-0.055269755423069,-0.02739752270281315,2.986665725708008,6080463.0
103.69999694824219,44.76983642578125,0.0026164876762777567,0.0017507668817415833,883.1443481445312,-0.07774624973535538,1158.365478515625,-0.1505129635334015,1080.56103515625,-0.12645083665847778,1181.1270751953125,-0.17322605848312378,116.83252716064453,183.9427032470703,45.997440338134766,40.75308609008789,4.914029598236084,0.6999253034591675,5.3101654052734375,0.8850275278091431,-0.0025812990497797728,-0.054371677339076996,0.02812589332461357,-0.05515008419752121,-0.027347488328814507,2.9866044521331787,6080338.5
103.80000305175781,44.77009582519531,0.0027915642131119967,0.0015168352983891964,883.1365966796875,-0.07806698977947235,1158.350341796875,-0.15091340243816376,1080.54833984375,-0.12685690820217133,1181.1097412109375,-0.1734909862279892,116.80806732177734,183.8509063720703,45.96821212768555,40.73749923706055,4.912588596343994,0.6997219324111938,5.308614730834961,0.8847691416740417,-0.002581025706604123,-0.05423356592655182,0.028093984350562096,-0.055030230432748795,-0.02729731798171997,2.9865429401397705,6080213.0
103.9000015258789,44.77037811279297,0.002943247789517045,0.0012831896310672164,883.1287841796875,-0.07838447391986847,1158.3353271484375,-0.15131129324436188,1080.53564453125,-0.12725968658924103,1181.09228515625,-0.17375662922859192,116.7835922241211,183.75924682617188,45.93918228149414,40.72202682495117,4.9111480712890625,0.6995183825492859,5.307065010070801,0.8845108151435852,-0.002579078543931246,-0.05409726873040199,0.0280599407851696,-0.054910194128751755,-0.02724701724946499,2.986481189727783,6080087.5
104.0,44.77067184448242,0.0030715668108314276,0.0010766854975372553,883.1209106445312,-0.07869875431060791,1158.3201904296875,-0.15170657634735107,1080.5228271484375,-0.12765924632549286,1181.074951171875,-0.1740226447582245,116.75911712646484,183.66773986816406,45.91034698486328,40.706668853759766,4.9097089767456055,0.6993147730827332,5.305517196655273,0.8842529058456421,-0.002574942773208022,-0.05396251007914543,0.02802404575049877,-0.05478997528553009,-0.027196582406759262,2.9864189624786377,6079961.0
104.0999984741211,44.77097702026367,0.0031792353838682175,0.0008430907619185746,883.113037109375,-0.07900991290807724,1158.304931640625,-0.15209922194480896,1080.5101318359375,-0.1280556172132492,1181.0574951171875,-0.17428866028785706,116.7346420288086,183.57638549804688,45.88170623779297,40.69141387939453,4.908270359039307,0.6991111636161804,5.303973197937012,0.8839954733848572,-0.0025685778819024563,-0.053828999400138855,0.027986586093902588,-0.0546695701777935,-0.02714601717889309,2.986356735229492,6079834.0
104.19999694824219,44.771297454833984,0.003263544524088502,0.0005929477629251778,883.1051025390625,-0.07931800186634064,1158.2896728515625,-0.15248914062976837,1080.497314453125,-0.12844884395599365,1181.0400390625,-0.17455430328845978,116.71015167236328,183.4851837158203,45.8532600402832,40.67626953125,4.906833648681641,0.6989076733589172,5.302433490753174,0.8837388753890991,-0.0025602143723517656,-0.053696487098932266,0.027947815135121346,-0.05454897880554199,-0.02709532156586647,2.9862942695617676,6079706.5
104.30000305175781,44.77162170410156,0.0033228392712771893,0.00034920030157081783,883.09716796875,-0.07962308079004288,1158.2744140625,-0.15287628769874573,1080.484375,-0.12883898615837097,1181.0225830078125,-0.17481917142868042,116.68566131591797,183.39413452148438,45.82500076293945,40.66122817993164,4.905398368835449,0.6987044811248779,5.300899505615234,0.8834832906723022,-0.0025494792498648167,-0.05356469377875328,0.02790801413357258,-0.054428208619356155,-0.027044497430324554,2.9862313270568848,6079579.0
104.4000015258789,44.77195358276367,0.0033577592112123966,9.890062938211486e-05,883.0891723632812,-0.07992521673440933,1158.2591552734375,-0.15326055884361267,1080.4715576171875,-0.12922604382038116,1181.005126953125,-0.17508287727832794,116.66116333007812,183.30323791503906,45.796932220458984,40.64628982543945,4.903964996337891,0.698501706123352,5.299373149871826,0.8832288980484009,-0.002536145970225334,-0.053433310240507126,0.02786748856306076,-0.054307255893945694,-0.026993542909622192,2.986168384552002,6079450.5
104.5,44.77228927612305,0.0033676493912935257,-0.00015987706137821078,883.0811767578125,-0.08022445440292358,1158.2437744140625,-0.15364186465740204,1080.4586181640625,-0.12961004674434662,1180.987548828125,-0.17534494400024414,116.63665771484375,183.2124786376953,45.76905059814453,40.63145446777344,4.902534008026123,0.6982995867729187,5.297856330871582,0.8829759955406189,-0.0025202278047800064,-0.05330204218626022,0.027826538309454918,-0.05418611690402031,-0.026942463591694832,2.98610520362854,6079322.0
104.5999984741211,44.77262878417969,0.0033516616094857454,-0.00038953693001531065,883.0731201171875,-0.08052085340023041,1158.2283935546875,-0.15402011573314667,1080.445556640625,-0.12999099493026733,1180.9700927734375,-0.1756049394607544,116.61215209960938,183.12188720703125,45.741355895996094,40.61671829223633,4.901106357574463,0.6980981826782227,5.29634952545166,0.882724940776825,-0.0025015852879732847,-0.053170591592788696,0.027785466983914375,-0.0540648028254509,-0.026891255751252174,2.98604154586792,6079192.5
104.69999694824219,44.7729606628418,0.0033127078786492348,-0.0005541100981645286,883.0650634765625,-0.08081445842981339,1158.2130126953125,-0.15439516305923462,1080.4326171875,-0.1303689032793045,1180.9525146484375,-0.1758623868227005,116.58763885498047,183.03143310546875,45.713844299316406,40.60208511352539,4.89968204498291,0.697897732257843,5.294855117797852,0.8824758529663086,-0.0024800668470561504,-0.05303863808512688,0.027744591236114502,-0.05394330620765686,-0.02683992311358452,2.9859778881073,6079062.5
104.80000305175781,44.773292541503906,0.0032572969794273376,-0.0007265201420523226,883.0569458007812,-0.0811053141951561,1158.197509765625,-0.15476690232753754,1080.4195556640625,-0.13074374198913574,1180.934814453125,-0.17611683905124664,116.56312561035156,182.94114685058594,45.68651580810547,40.587547302246094,4.898262023925781,0.6976984143257141,5.293374538421631,0.8822291493415833,-0.0024559353478252888,-0.05290590971708298,0.027704188600182533,-0.053821634501218796,-0.026788467541337013,2.9859139919281006,6078932.5
104.9000015258789,44.77362060546875,0.003184644738212228,-0.0008802576339803636,883.048828125,-0.08139347285032272,1158.1820068359375,-0.15513524413108826,1080.4063720703125,-0.13111552596092224,1180.917236328125,-0.17636792361736298,116.53860473632812,182.85101318359375,45.65937042236328,40.57311248779297,4.896846771240234,0.697500467300415,5.291909694671631,0.8819849491119385,-0.0024298387579619884,-0.05277220904827118,0.027664463967084885,-0.053699783980846405,-0.02673688717186451,2.985849618911743,6078802.0
105.0,44.7739372253418,0.0030966191552579403,-0.0009698953363113105,883.0407104492188,-0.08167897164821625,1158.16650390625,-0.15550006926059723,1080.393310546875,-0.13148421049118042,1180.8995361328125,-0.17661532759666443,116.51408386230469,182.76101684570312,45.632408142089844,40.558780670166016,4.895437717437744,0.6973040699958801,5.290460586547852,0.8817434906959534,-0.0024016215465962887,-0.05263732746243477,0.02762562222778797,-0.053577765822410583,-0.026685185730457306,2.9857852458953857,6078670.5
105.0999984741211,44.77424621582031,0.0029996295925229788,-0.0010001547634601593,883.0325317382812,-0.08196184039115906,1158.15087890625,-0.1558612883090973,1080.380126953125,-0.13184978067874908,1180.8819580078125,-0.17685869336128235,116.48955535888672,182.6711883544922,45.605628967285156,40.544551849365234,4.894035339355469,0.6971093416213989,5.289029598236084,0.8815049529075623,-0.002371468348428607,-0.05250108242034912,0.027587855234742165,-0.05345557630062103,-0.026633363217115402,2.985720634460449,6078539.0
105.19999694824219,44.7745475769043,0.0028996141627430916,-0.0010175100760534406,883.0242919921875,-0.08224212378263474,1158.1353759765625,-0.15621882677078247,1080.366943359375,-0.13221222162246704,1180.8642578125,-0.17709778249263763,116.46502685546875,182.58152770996094,45.57902908325195,40.53042221069336,4.892640113830566,0.6969164609909058,5.287617206573486,0.8812695145606995,-0.002340050647035241,-0.05236336961388588,0.02755127102136612,-0.05333321914076805,-0.0265814196318388,2.9856557846069336,6078407.0
105.30000305175781,44.774837493896484,0.002797862980514765,-0.0010037256870418787,883.0160522460938,-0.08251984417438507,1158.1197509765625,-0.156572625041008,1080.3536376953125,-0.1325715035200119,1180.8465576171875,-0.17733247578144073,116.44049835205078,182.49200439453125,45.5526123046875,40.51639938354492,4.891253471374512,0.6967256665229797,5.286223888397217,0.8810372948646545,-0.0023079807870090008,-0.05222415179014206,0.02751590684056282,-0.053210701793432236,-0.026529358699917793,2.985590696334839,6078274.5
105.4000015258789,44.775115966796875,0.002697490621358156,-0.0009710673475638032,883.0078125,-0.08279503136873245,1158.10400390625,-0.15692265331745148,1080.3404541015625,-0.13292758166790009,1180.8287353515625,-0.1775626689195633,116.41596984863281,182.4026641845703,45.52637481689453,40.502479553222656,4.889875411987305,0.6965370178222656,5.284849643707275,0.8808082938194275,-0.0022753828670829535,-0.052083417773246765,0.02748178318142891,-0.05308802053332329,-0.026477182283997536,2.985525369644165,6078141.5
105.5,44.775386810302734,0.002600383711978793,-0.0008475095964968204,882.99951171875,-0.08306771516799927,1158.0882568359375,-0.15726889669895172,1080.3271484375,-0.1332804411649704,1180.81103515625,-0.17778831720352173,116.39143371582031,182.31346130371094,45.50032043457031,40.488670349121094,4.88850736618042,0.6963505744934082,5.2834954261779785,0.8805825710296631,-0.002242615446448326,-0.05194118618965149,0.027448883280158043,-0.052965182811021805,-0.026424888521432877,2.985459804534912,6078008.0
105.5999984741211,44.7756462097168,0.0025156328920274973,-0.0007617335650138557,882.9912109375,-0.08333791792392731,1158.072509765625,-0.15761131048202515,1080.313720703125,-0.13363005220890045,1180.793212890625,-0.17800942063331604,116.36690521240234,182.2244415283203,45.47444152832031,40.47496795654297,4.887149810791016,0.6961665153503418,5.282160758972168,0.8803600668907166,-0.0022098941262811422,-0.051797498017549515,0.027417168021202087,-0.052842188626527786,-0.026372479274868965,2.98539400100708,6077874.0
105.69999694824219,44.77589797973633,0.00243945955298841,-0.000647190841846168,882.9828491210938,-0.08360564708709717,1158.0567626953125,-0.15794995427131653,1080.3004150390625,-0.13397639989852905,1180.775390625,-0.17822609841823578,116.34236907958984,182.1355743408203,45.44874572753906,40.46137237548828,4.88580322265625,0.6959848403930664,5.2808451652526855,0.8801408410072327,-0.002178243361413479,-0.051652517169713974,0.027386486530303955,-0.05271904543042183,-0.0263199582695961,2.985328197479248,6077740.0
105.80000305175781,44.77614212036133,0.002374740317463875,-0.0005899335374124348,882.9744873046875,-0.08387093991041183,1158.041015625,-0.15828485786914825,1080.2869873046875,-0.1343194842338562,1180.757568359375,-0.17843849956989288,116.31784057617188,182.046875,45.42323303222656,40.4478874206543,4.884468078613281,0.695805549621582,5.279548168182373,0.8799246549606323,-0.0021472470834851265,-0.051506344228982925,0.02735673263669014,-0.052595753222703934,-0.02626732364296913,2.985261917114258,6077605.5
105.9000015258789,44.7763786315918,0.0023157470859587193,-0.0005604206817224622,882.966064453125,-0.08413379639387131,1158.025146484375,-0.15861602127552032,1080.2735595703125,-0.13465926051139832,1180.73974609375,-0.1786467730998993,116.29330444335938,181.9583282470703,45.39789581298828,40.43451690673828,4.883145332336426,0.6956287026405334,5.278269290924072,0.8797115683555603,-0.002117295516654849,-0.05135912448167801,0.0273277685046196,-0.0524723157286644,-0.02621457912027836,2.9851956367492676,6077470.0
106.0,44.776611328125,0.0022597049828618765,-0.0004898628685623407,882.9576416015625,-0.08439424633979797,1158.00927734375,-0.1589435189962387,1080.260009765625,-0.13499575853347778,1180.7218017578125,-0.17885100841522217,116.2687759399414,181.86996459960938,45.372737884521484,40.42125701904297,4.881834506988525,0.6954542994499207,5.277008533477783,0.8795014023780823,-0.0020877851638942957,-0.051210932433605194,0.02729952521622181,-0.05234873294830322,-0.02616172470152378,2.9851291179656982,6077334.5
106.0999984741211,44.77683639526367,0.0022107185795903206,-0.00040354940574616194,882.9491577148438,-0.08465230464935303,1157.9932861328125,-0.15926732122898102,1080.2464599609375,-0.1353289633989334,1180.7039794921875,-0.17905128002166748,116.24424743652344,181.78176879882812,45.34775924682617,40.40810775756836,4.8805365562438965,0.6952822208404541,5.2757649421691895,0.8792941570281982,-0.0020584750454872847,-0.05106181278824806,0.02727196365594864,-0.052225012332201004,-0.026108762249350548,2.9850621223449707,6077198.5
106.19999694824219,44.77705764770508,0.002170363673940301,-0.0002843257680069655,882.940673828125,-0.08490797132253647,1157.9774169921875,-0.15958747267723083,1080.23291015625,-0.135658860206604,1180.68603515625,-0.1792476624250412,116.21971893310547,181.69374084472656,45.322959899902344,40.39507293701172,4.879251956939697,0.6951125264167786,5.274538993835449,0.8790898323059082,-0.002029845956712961,-0.05091184750199318,0.02724500000476837,-0.05210115760564804,-0.02605569176375866,2.984995126724243,6077062.5
106.30000305175781,44.77727508544922,0.0021419310942292213,-0.00014362845104187727,882.9321899414062,-0.08516126871109009,1157.96142578125,-0.15990400314331055,1080.2193603515625,-0.13598546385765076,1180.6680908203125,-0.17944028973579407,116.19519805908203,181.6058807373047,45.298336029052734,40.38215255737305,4.8779802322387695,0.694945216178894,5.273329734802246,0.8788883090019226,-0.0020020699594169855,-0.0507611520588398,0.0272185280919075,-0.051977165043354034,-0.026002516970038414,2.9849281311035156,6076925.5
106.4000015258789,44.777488708496094,0.0021275682374835014,2.0887596292595845e-06,882.9236450195312,-0.08541220426559448,1157.9454345703125,-0.16021695733070374,1080.205810546875,-0.13630877435207367,1180.650146484375,-0.1796293556690216,116.1706771850586,181.51820373535156,45.27389144897461,40.36934280395508,4.8767218589782715,0.694780170917511,5.272136688232422,0.8786894679069519,-0.0019755333196371794,-0.05060987174510956,0.027192402631044388,-0.05185304209589958,-0.025949236005544662,2.98486065864563,6076788.5
106.5,44.77770233154297,0.002127777086570859,0.0001586292200954631,882.9151000976562,-0.08566080033779144,1157.9293212890625,-0.16052642464637756,1080.192138671875,-0.13662880659103394,1180.6322021484375,-0.17981506884098053,116.14615631103516,181.43069458007812,45.2496223449707,40.356651306152344,4.875476837158203,0.6946173310279846,5.27095890045166,0.8784931898117065,-0.0019504936644807458,-0.050458185374736786,0.02716645412147045,-0.05172878876328468,-0.025895850732922554,2.984793186187744,6076650.5
106.5999984741211,44.777915954589844,0.0021436400711536407,0.0002904202847275883,882.9065551757812,-0.08590705692768097,1157.913330078125,-0.160832479596138,1080.178466796875,-0.13694557547569275,1180.6141357421875,-0.17999769747257233,116.12164306640625,181.34335327148438,45.22553253173828,40.34407043457031,4.874245643615723,0.6944566965103149,5.269795894622803,0.8782992959022522,-0.0019270414486527443,-0.05030627176165581,0.027140501886606216,-0.05160440877079964,-0.025842364877462387,2.9847252368927,6076512.5
106.69999694824219,44.77812957763672,0.002172682201489806,0.0003833165974356234,882.89794921875,-0.08615098893642426,1157.897216796875,-0.16113519668579102,1080.1646728515625,-0.1372591108083725,1180.59619140625,-0.1801775097846985,116.09712982177734,181.2561798095703,45.20161437988281,40.331607818603516,4.873027324676514,0.6942981481552124,5.268645763397217,0.8781076669692993,-0.001905340701341629,-0.05015432462096214,0.02711435593664646,-0.05147990211844444,-0.025788776576519012,2.9846572875976562,6076374.5
106.80000305175781,44.77834701538086,0.0022110138088464737,0.00042721960926428437,882.8892822265625,-0.0863926112651825,1157.881103515625,-0.16143468022346497,1080.1510009765625,-0.13756941258907318,1180.578125,-0.1803547739982605,116.07262420654297,181.16920471191406,45.17787170410156,40.31925582885742,4.871822834014893,0.6941415667533875,5.267508506774902,0.8779180645942688,-0.001885160687379539,-0.050002504140138626,0.027087854221463203,-0.0513552725315094,-0.02573508769273758,2.984589099884033,6076235.5
106.9000015258789,44.778568267822266,0.0022537356708198786,0.00045382024836726487,882.8806762695312,-0.08663193136453629,1157.8648681640625,-0.16173100471496582,1080.13720703125,-0.13787652552127838,1180.56005859375,-0.18052969872951508,116.04812622070312,181.08238220214844,45.15430450439453,40.30701446533203,4.870631217956543,0.6939868927001953,5.266382694244385,0.8777304887771606,-0.0018661267822608352,-0.049850936979055405,0.027060886844992638,-0.05123052000999451,-0.025681300088763237,2.98452091217041,6076096.5
107.0,44.77879333496094,0.0022991178557276726,0.00041921192314475775,882.8720092773438,-0.08686897158622742,1157.8487548828125,-0.16202421486377716,1080.1234130859375,-0.13818049430847168,1180.5419921875,-0.18070240318775177,116.02362823486328,180.99574279785156,45.13090896606445,40.29488754272461,4.869452476501465,0.6938340067863464,5.265268325805664,0.8775447010993958,-0.0018477452686056495,-0.04969966784119606,0.027033397927880287,-0.05110565200448036,-0.025627415627241135,2.984452247619629,6075957.0
107.0999984741211,44.779022216796875,0.002341039013117552,0.0002557281113695353,882.86328125,-0.08710373193025589,1157.83251953125,-0.16231437027454376,1080.109619140625,-0.13848133385181427,1180.52392578125,-0.18087297677993774,115.99913787841797,180.90928649902344,45.10768508911133,40.28287124633789,4.868286609649658,0.693682849407196,5.264164447784424,0.8773607611656189,-0.001829858752898872,-0.049548737704753876,0.027005355805158615,-0.05098066106438637,-0.025573432445526123,2.9843835830688477,6075817.0
107.19999694824219,44.779258728027344,0.002366611734032631,7.608428131788969e-05,882.8545532226562,-0.08733624219894409,1157.8162841796875,-0.16260147094726562,1080.095703125,-0.13877908885478973,1180.505859375,-0.181041419506073,115.97465515136719,180.822998046875,45.08462905883789,40.270965576171875,4.867133140563965,0.6935333013534546,5.263071537017822,0.8771786093711853,-0.0018117993604391813,-0.04939810559153557,0.026976801455020905,-0.05085555464029312,-0.0255193542689085,2.9843146800994873,6075676.5
107.30000305175781,44.77949523925781,0.002374220173805952,-0.00014285906217992306,882.8458251953125,-0.08756650239229202,1157.800048828125,-0.16288550198078156,1080.081787109375,-0.13907378911972046,1180.48779296875,-0.1812075525522232,115.9501724243164,180.7368927001953,45.061744689941406,40.2591667175293,4.865992069244385,0.6933853626251221,5.261990070343018,0.8769983649253845,-0.0017921627731993794,-0.04924757778644562,0.026947934180498123,-0.050730329006910324,-0.02546517923474312,2.984245538711548,6075536.0
107.4000015258789,44.77973175048828,0.0023599343840032816,-0.00040710336179472506,882.8370361328125,-0.08779452741146088,1157.78369140625,-0.1631663739681244,1080.06787109375,-0.13936543464660645,1180.4696044921875,-0.18137109279632568,115.92570495605469,180.65097045898438,45.039031982421875,40.24748229980469,4.864863395690918,0.6932389736175537,5.260921001434326,0.8768202066421509,-0.0017707848455756903,-0.049096930772066116,0.02691897563636303,-0.05060499534010887,-0.025410912930965424,2.9841761589050293,6075395.0
107.5,44.77996826171875,0.0023192239459604025,-0.000692478904966265,882.8282470703125,-0.08802034705877304,1157.767333984375,-0.16344401240348816,1080.053955078125,-0.13965407013893127,1180.451416015625,-0.18153168261051178,115.90123748779297,180.5652313232422,45.016483306884766,40.23590087890625,4.863746643066406,0.6930942535400391,5.259865760803223,0.8766443133354187,-0.0017471668543294072,-0.04894590750336647,0.026890190318226814,-0.050479546189308167,-0.025356551632285118,2.9841067790985107,6075253.5
107.5999984741211,44.78020095825195,0.0022499761544167995,-0.0009943414479494095,882.8194580078125,-0.08824395388364792,1157.7509765625,-0.16371828317642212,1080.0399169921875,-0.13993968069553375,1180.433349609375,-0.18168890476226807,115.87677764892578,180.4796600341797,44.994102478027344,40.224430084228516,4.86264181137085,0.6929512023925781,5.258825778961182,0.8764709830284119,-0.001720756059512496,-0.048794183880090714,0.026861900463700294,-0.05035398527979851,-0.0253020990639925,2.984037160873413,6075111.5
107.69999694824219,44.780426025390625,0.0021505418699234724,-0.0012789277825504541,882.8106079101562,-0.0884653776884079,1157.734619140625,-0.16398906707763672,1080.0260009765625,-0.14022225141525269,1180.4151611328125,-0.18184226751327515,115.8523178100586,180.39427185058594,44.97188949584961,40.213069915771484,4.8615498542785645,0.6928099989891052,5.257802963256836,0.8763005137443542,-0.0016912572318688035,-0.04864141717553139,0.026834458112716675,-0.05022832006216049,-0.02524755522608757,2.9839673042297363,6074969.5
107.80000305175781,44.7806396484375,0.00202264916151762,-0.0015589646063745022,882.8017578125,-0.08868461847305298,1157.71826171875,-0.16425617039203644,1080.011962890625,-0.14050178229808807,1180.39697265625,-0.18199121952056885,115.82787322998047,180.30906677246094,44.94984436035156,40.20181655883789,4.860470771789551,0.6926707029342651,5.256799221038818,0.8761332035064697,-0.0016584082040935755,-0.04848724603652954,0.026808226481080055,-0.05010255053639412,-0.025192921981215477,2.9838974475860596,6074827.0
107.9000015258789,44.78084182739258,0.0018667526310309768,-0.0018695667386054993,882.7928466796875,-0.08890169113874435,1157.7017822265625,-0.16451944410800934,1079.997802734375,-0.14077824354171753,1180.3787841796875,-0.18213525414466858,115.80343627929688,180.2240447998047,44.9279670715332,40.190677642822266,4.859404563903809,0.6925334930419922,5.2558159828186035,0.8759693503379822,-0.0016223157290369272,-0.04833132401108742,0.026783553883433342,-0.04997667670249939,-0.02513820119202137,2.9838271141052246,6074684.5
108.0,44.781028747558594,0.00167979602701962,-0.0021548266522586346,882.7839965820312,-0.08911660313606262,1157.685302734375,-0.1647787094116211,1079.9837646484375,-0.14105159044265747,1180.3604736328125,-0.18227383494377136,115.77900695800781,180.1392059326172,44.906253814697266,40.179649353027344,4.8583526611328125,0.6923986673355103,5.254856109619141,0.875809371471405,-0.0015829358017072082,-0.048173319548368454,0.026760784909129143,-0.0498507097363472,-0.02508339285850525,2.9837567806243896,6074541.0
108.0999984741211,44.78119659423828,0.0014643133617937565,-0.002363197272643447,882.7750244140625,-0.08932936191558838,1157.6688232421875,-0.165033757686615,1079.9696044921875,-0.14132176339626312,1180.34228515625,-0.18240636587142944,115.75458526611328,180.05455017089844,44.884708404541016,40.16873550415039,4.8573150634765625,0.6922662854194641,5.253921031951904,0.8756535053253174,-0.0015398537507280707,-0.04801284894347191,0.026740293949842453,-0.04972464591264725,-0.025028498843312263,2.9836864471435547,6074397.5
108.19999694824219,44.781341552734375,0.0012279936345294118,-0.002511907136067748,882.76611328125,-0.08953996747732162,1157.65234375,-0.1652844101190567,1079.9554443359375,-0.1415887176990509,1180.323974609375,-0.18253229558467865,115.73017883300781,179.9700927734375,44.86333465576172,40.15793991088867,4.856292724609375,0.6921367049217224,5.2530131340026855,0.8755022287368774,-0.0014932844787836075,-0.04784958064556122,0.026722433045506477,-0.04959849268198013,-0.024973521009087563,2.9836156368255615,6074253.5
108.30000305175781,44.78146743774414,0.0009768028976395726,-0.0026590495835989714,882.7571411132812,-0.08974842727184296,1157.6357421875,-0.1655304729938507,1079.9412841796875,-0.14185239374637604,1180.3057861328125,-0.18265114724636078,115.70578002929688,179.8858184814453,44.842124938964844,40.14726257324219,4.855286598205566,0.6920101046562195,5.252134323120117,0.8753557205200195,-0.0014439845690503716,-0.04768326133489609,0.02670745551586151,-0.04947225749492645,-0.024918461218476295,2.9835448265075684,6074109.5
108.4000015258789,44.78156280517578,0.0007108979625627398,-0.0027075668331235647,882.7481689453125,-0.08995473384857178,1157.619140625,-0.16577178239822388,1079.9271240234375,-0.14211268723011017,1180.2874755859375,-0.1827625334262848,115.68138885498047,179.80174255371094,44.82108688354492,40.13671112060547,4.854297637939453,0.6918867230415344,5.251286029815674,0.8752143383026123,-0.001392520614899695,-0.04751371964812279,0.02669554017484188,-0.049345940351486206,-0.024863319471478462,2.983473777770996,6073965.0
108.5,44.78163528442383,0.0004401412734296173,-0.00274901045486331,882.7391357421875,-0.09015887975692749,1157.6026611328125,-0.16600820422172546,1079.9129638671875,-0.14236955344676971,1180.2691650390625,-0.18286611139774323,115.65701293945312,179.7178497314453,44.80022048950195,40.126285552978516,4.853326797485352,0.6917667388916016,5.250469207763672,0.8750782012939453,-0.0013388554798439145,-0.04734077677130699,0.02668686769902706,-0.04921954870223999,-0.024808097630739212,2.983402729034424,6073820.0
108.5999984741211,44.78167724609375,0.00016524021339137107,-0.0028141187503933907,882.7301025390625,-0.0903608575463295,1157.5859375,-0.16623961925506592,1079.898681640625,-0.14262288808822632,1180.2509765625,-0.18296167254447937,115.63265228271484,179.63417053222656,44.77952194213867,40.115989685058594,4.852375030517578,0.6916504502296448,5.249684810638428,0.8749474883079529,-0.0012840580893680453,-0.04716438800096512,0.026681499555706978,-0.049093086272478104,-0.024752799421548843,2.9833314418792725,6073675.0
108.69999694824219,44.78169631958008,-0.00011617165728239343,-0.0028885200154036283,882.7210693359375,-0.0905606672167778,1157.5693359375,-0.16646592319011688,1079.8843994140625,-0.142872616648674,1180.232666015625,-0.1830490529537201,115.6082992553711,179.55067443847656,44.75899887084961,40.10582733154297,4.851442813873291,0.6915379166603088,5.248933792114258,0.8748223185539246,-0.0012281570816412568,-0.04698450490832329,0.02667948417365551,-0.04896656423807144,-0.024697422981262207,2.983259916305542,6073529.5
108.80000305175781,44.78168487548828,-0.0004050236602779478,-0.002998306881636381,882.7120361328125,-0.09075828641653061,1157.552734375,-0.1666869968175888,1079.8701171875,-0.14311867952346802,1180.21435546875,-0.18312805891036987,115.5839614868164,179.46739196777344,44.738651275634766,40.09579849243164,4.850531578063965,0.6914293766021729,5.2482171058654785,0.8747028112411499,-0.001170907635241747,-0.04680105671286583,0.026680901646614075,-0.048839982599020004,-0.02464197389781475,2.9831883907318115,6073383.5
108.9000015258789,44.78164291381836,-0.0007048543193377554,-0.0031231283210217953,882.7029418945312,-0.09095370769500732,1157.5360107421875,-0.16690273582935333,1079.855712890625,-0.1433609575033188,1180.196044921875,-0.1831984668970108,115.55963897705078,179.38430786132812,44.71847915649414,40.085914611816406,4.849641799926758,0.6913249492645264,5.24753475189209,0.8745891451835632,-0.0011122265132144094,-0.04661396145820618,0.026685841381549835,-0.04871335253119469,-0.024586452171206474,2.983116626739502,6073237.5
109.0,44.78157424926758,-0.0010171671165153384,-0.0032662013545632362,882.69384765625,-0.09114690124988556,1157.519287109375,-0.16711300611495972,1079.8414306640625,-0.14359940588474274,1180.177734375,-0.18326003849506378,115.53533935546875,179.3014373779297,44.698482513427734,40.076175689697266,4.8487749099731445,0.6912246942520142,5.246888637542725,0.8744814395904541,-0.0010517265181988478,-0.04642309248447418,0.026694439351558685,-0.04858667403459549,-0.024530857801437378,2.9830446243286133,6073091.0
109.0999984741211,44.781471252441406,-0.0013437872985377908,-0.0033883375581353903,882.6846923828125,-0.09133785218000412,1157.5025634765625,-0.16731764376163483,1079.8270263671875,-0.1438339203596115,1180.1593017578125,-0.18331249058246613,115.51104736328125,179.21878051757812,44.67866134643555,40.066585540771484,4.847930908203125,0.6911289095878601,5.246279239654541,0.8743798732757568,-0.0009892471134662628,-0.046228304505348206,0.026706846430897713,-0.04845995455980301,-0.02447519637644291,2.9829723834991455,6072944.0
109.19999694824219,44.78133773803711,-0.0016826210776343942,-0.003528618486598134,882.675537109375,-0.09152654558420181,1157.48583984375,-0.16751651465892792,1079.8126220703125,-0.14406441152095795,1180.1409912109375,-0.18335546553134918,115.48677825927734,179.13632202148438,44.65902328491211,40.05714797973633,4.847111701965332,0.6910375952720642,5.245708465576172,0.8742846846580505,-0.0009245717665180564,-0.046029433608055115,0.026723237708210945,-0.04833320528268814,-0.02441946603357792,2.9829001426696777,6072797.0
109.30000305175781,44.78116989135742,-0.0020354827865958214,-0.0036264716181904078,882.6663818359375,-0.09171295166015625,1157.4691162109375,-0.16770943999290466,1079.7982177734375,-0.14429080486297607,1180.1226806640625,-0.18338868021965027,115.4625244140625,179.05409240722656,44.639564514160156,40.04786682128906,4.846318244934082,0.6909509897232056,5.245176792144775,0.8741961121559143,-0.0008579116547480226,-0.04582633823156357,0.02674376219511032,-0.048206429928541183,-0.024363672360777855,2.98282790184021,6072649.5
109.4000015258789,44.78096389770508,-0.0023981300182640553,-0.003723761299625039,882.6572265625,-0.09189704805612564,1157.4522705078125,-0.16789625585079193,1079.7838134765625,-0.14451298117637634,1180.1043701171875,-0.18341180682182312,115.43829345703125,178.9720916748047,44.62029266357422,40.03874588012695,4.845550537109375,0.690869152545929,5.244686126708984,0.8741143345832825,-0.0007890298729762435,-0.04561885446310043,0.02676858939230442,-0.048079632222652435,-0.024307813495397568,2.982755422592163,6072502.0
109.5,44.780723571777344,-0.002770506078377366,-0.0037502802442759275,882.6480102539062,-0.0920788049697876,1157.435546875,-0.16807682812213898,1079.769287109375,-0.1447308510541916,1180.0859375,-0.18342453241348267,115.4140853881836,178.89028930664062,44.60120391845703,40.02979278564453,4.8448100090026855,0.6907923221588135,5.244237422943115,0.8740395903587341,-0.000718377938028425,-0.045406877994537354,0.026797842234373093,-0.04795282334089279,-0.024251895025372505,2.982682704925537,6072354.0
109.5999984741211,44.78044891357422,-0.003145534312352538,-0.003708497155457735,882.6387939453125,-0.09225818514823914,1157.418701171875,-0.16825097799301147,1079.7548828125,-0.14494432508945465,1180.067626953125,-0.1834266185760498,115.389892578125,178.80873107910156,44.58230209350586,40.0210075378418,4.844098091125488,0.6907206773757935,5.243831634521484,0.8739719390869141,-0.0006459205760620534,-0.04519028961658478,0.02683163434267044,-0.04782601073384285,-0.024195916950702667,2.982609748840332,6072206.0
109.69999694824219,44.78013229370117,-0.003516383934766054,-0.003650067141279578,882.6295776367188,-0.09243515878915787,1157.40185546875,-0.16841858625411987,1079.7403564453125,-0.14515329897403717,1180.04931640625,-0.18341785669326782,115.36573028564453,178.72740173339844,44.5635871887207,40.01239776611328,4.843415260314941,0.6906542778015137,5.243469715118408,0.8739116787910461,-0.0005724267102777958,-0.04496907815337181,0.02687000297009945,-0.04769919812679291,-0.024139881134033203,2.982536792755127,6072057.5
109.80000305175781,44.779781341552734,-0.0038813906721770763,-0.003575708484277129,882.6203002929688,-0.0926096960902214,1157.385009765625,-0.168579563498497,1079.725830078125,-0.1453576534986496,1180.031005859375,-0.18339820206165314,115.34158325195312,178.64630126953125,44.545066833496094,40.003971099853516,4.842762470245361,0.6905933022499084,5.243152141571045,0.8738586902618408,-0.0004986157873645425,-0.04474329575896263,0.02691289409995079,-0.04757239669561386,-0.02408379130065441,2.982463836669922,6071908.5
109.9000015258789,44.77939224243164,-0.004238961264491081,-0.0035342471674084663,882.6110229492188,-0.09278175979852676,1157.3681640625,-0.16873382031917572,1079.7113037109375,-0.14555729925632477,1180.0125732421875,-0.18336763978004456,115.31746673583984,178.56544494628906,44.52674102783203,39.9957275390625,4.8421406745910645,0.6905378103256226,5.2428789138793945,0.8738131523132324,-0.0004246674361638725,-0.044513024389743805,0.026960236951708794,-0.04744561389088631,-0.02402764931321144,2.9823904037475586,6071759.5
110.0,44.778968811035156,-0.004592386074364185,-0.0034933185670524836,882.6017456054688,-0.09295131266117096,1157.351318359375,-0.16888129711151123,1079.6966552734375,-0.1457521617412567,1179.9942626953125,-0.18332621455192566,115.29337310791016,178.4848175048828,44.50860595703125,39.987674713134766,4.841550827026367,0.6904879212379456,5.242649555206299,0.8737749457359314,-0.000350790040101856,-0.04427836835384369,0.027011940255761147,-0.04731885343790054,-0.02397145703434944,2.9823172092437744,6071610.0
110.0999984741211,44.77851104736328,-0.004941718187183142,-0.0034335399977862835,882.5924682617188,-0.09311830252408981,1157.3343505859375,-0.16902191936969757,1079.68212890625,-0.14594213664531708,1179.9759521484375,-0.18327389657497406,115.2693099975586,178.40443420410156,44.49066925048828,39.97981262207031,4.8409929275512695,0.6904436945915222,5.242465019226074,0.8737441301345825,-0.000276654347544536,-0.04403938725590706,0.02706795372068882,-0.047192126512527466,-0.023915216326713562,2.982243537902832,6071460.5
110.19999694824219,44.77801513671875,-0.005285072140395641,-0.003367493860423565,882.5831298828125,-0.09328270703554153,1157.3175048828125,-0.16915561258792877,1079.66748046875,-0.1461271196603775,1179.9576416015625,-0.18321071565151215,115.24526977539062,178.32431030273438,44.47293472290039,39.97214889526367,4.840468883514404,0.6904051303863525,5.242324352264404,0.8737207651138306,-0.00020230383961461484,-0.04379614070057869,0.027128228917717934,-0.04706544056534767,-0.0238589309155941,2.9821698665618896,6071310.5
110.30000305175781,44.777488708496094,-0.005621821619570255,-0.003315415233373642,882.5737915039062,-0.09344447404146194,1157.300537109375,-0.16928233206272125,1079.65283203125,-0.1463070660829544,1179.9393310546875,-0.18313667178153992,115.22126770019531,178.2444305419922,44.45539855957031,39.96468734741211,4.839978218078613,0.6903723478317261,5.2422285079956055,0.8737047910690308,-0.0001279695425182581,-0.04354871064424515,0.02719268947839737,-0.04693879932165146,-0.02380260080099106,2.9820961952209473,6071160.0
110.4000015258789,44.77692413330078,-0.0059533631429076195,-0.0032864667009562254,882.564453125,-0.09360356628894806,1157.2835693359375,-0.16940198838710785,1079.6383056640625,-0.14648185670375824,1179.9210205078125,-0.18305179476737976,115.1972885131836,178.164794921875,44.43806838989258,39.95743179321289,4.839522361755371,0.6903453469276428,5.242177486419678,0.8736962676048279,-5.373805106501095e-05,-0.043297186493873596,0.02726125903427601,-0.04681221395730972,-0.023746231570839882,2.982022285461426,6071010.0
110.5,44.776329040527344,-0.0062820096500217915,-0.0033372261095792055,882.5550537109375,-0.0937599316239357,1157.2667236328125,-0.16951455175876617,1079.62353515625,-0.14665144681930542,1179.9027099609375,-0.18295612931251526,115.17333984375,178.08543395996094,44.42094421386719,39.95038604736328,4.839101314544678,0.690324068069458,5.242170810699463,0.8736951351165771,2.0517536540864967e-05,-0.043041642755270004,0.02733387053012848,-0.04668569192290306,-0.023689821362495422,2.9819483757019043,6070859.0
110.5999984741211,44.77570343017578,-0.006615732330828905,-0.003383426461368799,882.5457153320312,-0.09391354024410248,1157.249755859375,-0.16961993277072906,1079.60888671875,-0.1468157321214676,1179.8843994140625,-0.18284966051578522,115.14942932128906,178.00631713867188,44.404022216796875,39.94355392456055,4.83871603012085,0.690308690071106,5.242208480834961,0.8737014532089233,9.501969907432795e-05,-0.04278212785720825,0.027410488575696945,-0.04655924066901207,-0.023633375763893127,2.9818742275238037,6070708.0
110.69999694824219,44.77503967285156,-0.006954074837267399,-0.003437185427173972,882.5363159179688,-0.09406433999538422,1157.2327880859375,-0.16971805691719055,1079.59423828125,-0.14697465300559998,1179.8660888671875,-0.18273229897022247,115.12554931640625,177.92747497558594,44.38731384277344,39.93693923950195,4.838366508483887,0.6902990937232971,5.242291450500488,0.8737152814865112,0.00017062055121641606,-0.042518582195043564,0.02749117836356163,-0.04643286392092705,-0.023576896637678146,2.981799840927124,6070557.0
110.80000305175781,44.77434539794922,-0.00729779340326786,-0.003544593695551157,882.52685546875,-0.09421229362487793,1157.2158203125,-0.16980880498886108,1079.5794677734375,-0.1471281349658966,1179.847900390625,-0.1826038658618927,115.10169982910156,177.84889221191406,44.37081527709961,39.930545806884766,4.838053226470947,0.690295398235321,5.242420196533203,0.8737366795539856,0.00024723686510697007,-0.042250968515872955,0.027575992047786713,-0.04630657285451889,-0.02352038584649563,2.9817254543304443,6070405.5
110.9000015258789,44.773616790771484,-0.007652252912521362,-0.003551534842699766,882.5174560546875,-0.09435734897851944,1157.19873046875,-0.1698920726776123,1079.5648193359375,-0.1472761034965515,1179.82958984375,-0.18246424198150635,115.07788848876953,177.77059936523438,44.354530334472656,39.92437744140625,4.837777137756348,0.6902976036071777,5.242595195770264,0.8737658858299255,0.0003249742730986327,-0.04197922721505165,0.027664996683597565,-0.04618037864565849,-0.023463847115635872,2.9816510677337646,6070254.0
111.0,44.772850036621094,-0.008007406257092953,-0.003537726355716586,882.5079956054688,-0.09449946135282516,1157.1817626953125,-0.16996772587299347,1079.550048828125,-0.14741846919059753,1179.8114013671875,-0.18231318891048431,115.05411529541016,177.69256591796875,44.33845901489258,39.91843795776367,4.837538242340088,0.690305769443512,5.242817401885986,0.873802900314331,0.00040443698526360095,-0.0417032353579998,0.027758324518799782,-0.046054281294345856,-0.023407280445098877,2.981576442718506,6070102.0
111.0999984741211,44.77204895019531,-0.008361179381608963,-0.003567730076611042,882.49853515625,-0.09463859349489212,1157.164794921875,-0.17003564536571503,1079.5352783203125,-0.1475551575422287,1179.793212890625,-0.18215057253837585,115.03038024902344,177.61480712890625,44.32260513305664,39.9127311706543,4.837337493896484,0.6903200149536133,5.2430877685546875,0.8738479614257812,0.0004845168732572347,-0.041423000395298004,0.02785598114132881,-0.045928291976451874,-0.02335069142282009,2.981501579284668,6069950.0
111.19999694824219,44.77121353149414,-0.00871795229613781,-0.003511756891384721,882.4890747070312,-0.09477469325065613,1157.1478271484375,-0.1700957715511322,1079.5205078125,-0.14768607914447784,1179.77490234375,-0.1819763332605362,115.00668334960938,177.53733825683594,44.30697250366211,39.90726089477539,4.837175369262695,0.6903403401374817,5.243405818939209,0.8739010095596313,0.0005650482489727437,-0.04113854840397835,0.02795795165002346,-0.045802418142557144,-0.023294080048799515,2.981426954269409,6069797.5
111.30000305175781,44.77033996582031,-0.009069127961993217,-0.003396279877051711,882.4796142578125,-0.0949077159166336,1157.1307373046875,-0.17014800012111664,1079.5057373046875,-0.1478111445903778,1179.7567138671875,-0.18179038166999817,114.98302459716797,177.4601593017578,44.29155731201172,39.90203094482422,4.837051868438721,0.6903669238090515,5.243772983551025,0.8739621639251709,0.0006465112674050033,-0.040849849581718445,0.028064269572496414,-0.04567667096853256,-0.023237450048327446,2.981351852416992,6069645.0
111.4000015258789,44.76943588256836,-0.009408755227923393,-0.003361755982041359,882.4700927734375,-0.09503761678934097,1157.11376953125,-0.17019225656986237,1079.490966796875,-0.1479302942752838,1179.7386474609375,-0.1815926879644394,114.95940399169922,177.38327026367188,44.276371002197266,39.89704895019531,4.836967945098877,0.690399706363678,5.2441887855529785,0.8740314245223999,0.0007279309211298823,-0.04055698961019516,0.0281748715788126,-0.045551057904958725,-0.023180803284049034,2.9812769889831543,6069492.0
