t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
111.5,44.76849365234375,-0.009744931012392044,-0.0033270237036049366,882.4605712890625,-0.09516435116529465,1157.0966796875,-0.1702284961938858,1079.4761962890625,-0.1480434536933899,1179.720458984375,-0.18138334155082703,114.93583679199219,177.30667114257812,44.26140594482422,39.892311096191406,4.836924076080322,0.6904387474060059,5.24465274810791,0.8741087913513184,0.00080867885844782,-0.04026011377573013,0.028289610520005226,-0.04542558267712593,-0.023124143481254578,2.981201648712158,6069339.0
111.5999984741211,44.76751708984375,-0.010077633894979954,-0.00331695843487978,882.4510498046875,-0.09528785943984985,1157.0797119140625,-0.17025667428970337,1079.46142578125,-0.1481505185365677,1179.7022705078125,-0.18116240203380585,114.91230010986328,177.23036193847656,44.24666976928711,39.88782501220703,4.836920261383057,0.6904841065406799,5.245165824890137,0.8741942644119263,0.0008896355284377933,-0.03995928168296814,0.02840844914317131,-0.045300256460905075,-0.023067474365234375,2.981126546859741,6069186.0
111.69999694824219,44.766510009765625,-0.01040932908654213,-0.003328763647004962,882.4415283203125,-0.0954081118106842,1157.0626220703125,-0.1702767312526703,1079.446533203125,-0.14825144410133362,1179.6842041015625,-0.18092985451221466,114.8888168334961,177.15435791015625,44.2321662902832,39.88359451293945,4.836956977844238,0.6905357837677002,5.245727062225342,0.8742878437042236,0.000970727764070034,-0.03965454176068306,0.02853134274482727,-0.045175086706876755,-0.023010795935988426,2.981051206588745,6069032.5
111.80000305175781,44.76546859741211,-0.010742206126451492,-0.0033678000327199697,882.4320068359375,-0.09552504867315292,1157.045654296875,-0.17028860747814178,1079.4317626953125,-0.1483461558818817,1179.6661376953125,-0.18068568408489227,114.8653793334961,177.0786590576172,44.217891693115234,39.87962341308594,4.837035179138184,0.6905938386917114,5.246336936950684,0.8743895292282104,0.001052218722179532,-0.039345916360616684,0.028658278286457062,-0.045050084590911865,-0.02295411191880703,2.98097562789917,6068879.0
111.9000015258789,44.76439666748047,-0.011078985407948494,-0.0034148877020925283,882.4224243164062,-0.09563863277435303,1157.028564453125,-0.1702922135591507,1079.4168701171875,-0.148434579372406,1179.6480712890625,-0.18042981624603271,114.84198760986328,177.00328063964844,44.20384979248047,39.87591552734375,4.837154388427734,0.6906582713127136,5.2469964027404785,0.8744993805885315,0.0011343308724462986,-0.03903340920805931,0.028789270669221878,-0.044925253838300705,-0.022897426038980484,2.980900287628174,6068725.5
112.0,44.76328659057617,-0.011420474387705326,-0.0034135570749640465,882.412841796875,-0.09574881196022034,1157.0115966796875,-0.17028744518756866,1079.402099609375,-0.14851664006710052,1179.6300048828125,-0.18016214668750763,114.81864166259766,176.92820739746094,44.19004821777344,39.87247085571289,4.837315559387207,0.6907290816307068,5.247704982757568,0.8746175169944763,0.0012173582799732685,-0.03871697559952736,0.0289243683218956,-0.04480060189962387,-0.02284074015915394,2.9808247089385986,6068571.5
112.0999984741211,44.76214599609375,-0.011761830188333988,-0.003416992723941803,882.4032592773438,-0.09585553407669067,1156.9945068359375,-0.17027422785758972,1079.38720703125,-0.1485922783613205,1179.612060546875,-0.17988252639770508,114.79534149169922,176.8534393310547,44.176483154296875,39.869293212890625,4.837518692016602,0.6908063888549805,5.248464107513428,0.8747439980506897,0.0013013891875743866,-0.03839657083153725,0.029063627123832703,-0.04467613995075226,-0.02278405800461769,2.9807488918304443,6068417.5
112.19999694824219,44.76097106933594,-0.012103529646992683,-0.003397599793970585,882.3936767578125,-0.09595876187086105,1156.9775390625,-0.1702524721622467,1079.372314453125,-0.14866141974925995,1179.5941162109375,-0.17959089577198029,114.77210235595703,176.7790069580078,44.16315460205078,39.866390228271484,4.837763786315918,0.6908901333808899,5.249273777008057,0.8748789429664612,0.001385900191962719,-0.038072213530540466,0.02920704521238804,-0.04455187916755676,-0.022727379575371742,2.98067307472229,6068263.0
112.30000305175781,44.75975799560547,-0.012443289160728455,-0.00335388770326972,882.3840942382812,-0.0960584431886673,1156.9605712890625,-0.17022210359573364,1079.357421875,-0.14872398972511292,1179.576171875,-0.17928718030452728,114.74890899658203,176.7048797607422,44.15007400512695,39.86376190185547,4.838052272796631,0.6909804344177246,5.250133991241455,0.8750223517417908,0.0014709734823554754,-0.037743907421827316,0.029354626312851906,-0.044427819550037384,-0.02267071232199669,2.9805972576141357,6068108.5
112.4000015258789,44.758514404296875,-0.012778677977621555,-0.003301320830360055,882.3744506835938,-0.09615452587604523,1156.9434814453125,-0.17018303275108337,1079.342529296875,-0.14877991378307343,1179.5582275390625,-0.1789713203907013,114.72576141357422,176.63108825683594,44.13723373413086,39.861412048339844,4.838383197784424,0.6910772919654846,5.251045227050781,0.8751742243766785,0.00155634933616966,-0.03741168603301048,0.029506346210837364,-0.044303975999355316,-0.02261405438184738,2.9805214405059814,6067954.0
112.5,44.75723648071289,-0.013108810409903526,-0.003303739009425044,882.3648681640625,-0.09624697268009186,1156.926513671875,-0.17013520002365112,1079.3277587890625,-0.1488291174173355,1179.540283203125,-0.1786433607339859,114.70267486572266,176.55763244628906,44.12464141845703,39.859344482421875,4.8387579917907715,0.6911807656288147,5.252007961273193,0.8753346800804138,0.0016417629085481167,-0.03707561641931534,0.029662152752280235,-0.044180355966091156,-0.022557413205504417,2.980445384979248,6067799.0
112.5999984741211,44.75592803955078,-0.013439184054732323,-0.0033510616049170494,882.355224609375,-0.09633573889732361,1156.909423828125,-0.1700785905122757,1079.3128662109375,-0.1488715410232544,1179.5224609375,-0.1783032864332199,114.67964935302734,176.48451232910156,44.11229705810547,39.85756301879883,4.839176654815674,0.6912909150123596,5.253022193908691,0.875503659248352,0.0017271112883463502,-0.03673577308654785,0.029821980744600296,-0.0440569669008255,-0.022500788792967796,2.9803693294525146,6067644.5
112.69999694824219,44.754581451416016,-0.013774290680885315,-0.003301247488707304,882.3455810546875,-0.0964207649230957,1156.8924560546875,-0.17001309990882874,1079.2979736328125,-0.1489071100950241,1179.504638671875,-0.17795108258724213,114.65666961669922,176.41172790527344,44.10020446777344,39.8560676574707,4.839638710021973,0.6914077401161194,5.254087448120117,0.8756812214851379,0.0018129887757822871,-0.03639216348528862,0.029985833913087845,-0.04393381625413895,-0.022444183006882668,2.980293035507202,6067489.5
112.80000305175781,44.753204345703125,-0.014104415662586689,-0.0031757366377860308,882.3359375,-0.09650201350450516,1156.87548828125,-0.16993866860866547,1079.2830810546875,-0.14893576502799988,1179.4869384765625,-0.1775866448879242,114.63375091552734,176.3392791748047,44.08836364746094,39.85486602783203,4.840145587921143,0.6915313005447388,5.255204200744629,0.8758674263954163,0.0018998602172359824,-0.03604474663734436,0.03015376627445221,-0.04381091147661209,-0.02238760143518448,2.9802169799804688,6067334.0
112.9000015258789,44.751792907714844,-0.01442198920994997,-0.0029972195625305176,882.3262939453125,-0.09657943993806839,1156.8585205078125,-0.16985520720481873,1079.2681884765625,-0.14895744621753693,1179.4691162109375,-0.17720994353294373,114.61089324951172,176.26718139648438,44.076778411865234,39.85395812988281,4.840697288513184,0.691661536693573,5.256373405456543,0.876062273979187,0.001986638642847538,-0.035693589597940445,0.030325721949338913,-0.04368826374411583,-0.02233104594051838,2.9801406860351562,6067179.0
113.0,44.75035095214844,-0.014721711166203022,-0.002786728087812662,882.316650390625,-0.09665299206972122,1156.841552734375,-0.1697627305984497,1079.2532958984375,-0.1489720642566681,1179.451416015625,-0.17682111263275146,114.58809661865234,176.1954345703125,44.06544876098633,39.85334396362305,4.8412933349609375,0.6917985677719116,5.257594585418701,0.8762657642364502,0.0020725263748317957,-0.035338860005140305,0.03050154447555542,-0.04356588423252106,-0.022274520248174667,2.9800641536712646,6067023.5
113.0999984741211,44.748878479003906,-0.015000383369624615,-0.0026444464456290007,882.3069458007812,-0.09672262519598007,1156.8245849609375,-0.16966122388839722,1079.2384033203125,-0.14897958934307098,1179.433837890625,-0.17642036080360413,114.56536102294922,176.12403869628906,44.054378509521484,39.853031158447266,4.841934680938721,0.6919423937797546,5.258866310119629,0.8764777183532715,0.0021569272503256798,-0.034980785101652145,0.03068101406097412,-0.043443772941827774,-0.02221802808344364,2.979987859725952,6066868.0
113.19999694824219,44.747379302978516,-0.015264828689396381,-0.002501599956303835,882.2973022460938,-0.09678829461336136,1156.8076171875,-0.16955074667930603,1079.2235107421875,-0.14897994697093964,1179.4161376953125,-0.17600801587104797,114.54268646240234,176.05300903320312,44.0435676574707,39.853023529052734,4.842621326446533,0.6920928955078125,5.26018762588501,0.8766979575157166,0.002239446621388197,-0.034619636833667755,0.03086387924849987,-0.043321944773197174,-0.022161569446325302,2.9799113273620605,6066712.5
113.30000305175781,44.745853424072266,-0.015514988452196121,-0.0023602659348398447,882.28759765625,-0.0968499556183815,1156.7906494140625,-0.16943132877349854,1079.2086181640625,-0.14897312223911285,1179.3985595703125,-0.1755843162536621,114.52007293701172,175.9823455810547,44.033023834228516,39.85331726074219,4.843352794647217,0.69225013256073,5.261558532714844,0.8769264221191406,0.0023207843769341707,-0.03425559401512146,0.03104996122419834,-0.043200407177209854,-0.022105149924755096,2.979835033416748,6066556.5
113.4000015258789,44.744300842285156,-0.01575101539492607,-0.0022276577074080706,882.2778930664062,-0.09690757095813751,1156.773681640625,-0.16930299997329712,1079.193603515625,-0.14895904064178467,1179.381103515625,-0.17514948546886444,114.49752807617188,175.9120330810547,44.02273941040039,39.853919982910156,4.844130039215088,0.6924139261245728,5.262977600097656,0.8771628737449646,0.0024008415639400482,-0.03388884663581848,0.031239088624715805,-0.04307916387915611,-0.022048769518733025,2.9797582626342773,6066400.5
113.5,44.74272537231445,-0.015973780304193497,-0.0020598776172846556,882.2681884765625,-0.09696108847856522,1156.7567138671875,-0.16916579008102417,1079.1787109375,-0.14893770217895508,1179.363525390625,-0.17470377683639526,114.47504425048828,175.8420867919922,44.01272201538086,39.854827880859375,4.84495210647583,0.692584216594696,5.264443874359131,0.8774073123931885,0.0024795932695269585,-0.033519573509693146,0.031431086361408234,-0.042958226054906845,-0.021992435678839684,2.9796817302703857,6066244.5
113.5999984741211,44.74113082885742,-0.0161797683686018,-0.001921027316711843,882.258544921875,-0.09701047092676163,1156.7398681640625,-0.16901972889900208,1079.163818359375,-0.1489090621471405,1179.3460693359375,-0.1742473691701889,114.45262908935547,175.77252197265625,44.00297164916992,39.856048583984375,4.845818996429443,0.6927610039710999,5.265956878662109,0.8776594996452332,0.002557093743234873,-0.03314795345067978,0.03162579610943794,-0.04283760115504265,-0.021936148405075073,2.979605197906494,6066088.5
113.69999694824219,44.7395133972168,-0.016371870413422585,-0.0017948814202100039,882.2488403320312,-0.09705568104982376,1156.722900390625,-0.16886486113071442,1079.14892578125,-0.14887309074401855,1179.3287353515625,-0.17378057539463043,114.43028259277344,175.7033233642578,43.99348831176758,39.85757827758789,4.846730709075928,0.6929441690444946,5.267516136169434,0.8779193162918091,0.0026329057291150093,-0.032774195075035095,0.03182300925254822,-0.04271729290485382,-0.021879911422729492,2.9795284271240234,6065932.5
113.80000305175781,44.73787307739258,-0.016551358625292778,-0.001580620533786714,882.2391357421875,-0.09709668159484863,1156.7060546875,-0.16870126128196716,1079.1341552734375,-0.14882978796958923,1179.3114013671875,-0.17330361902713776,114.40800476074219,175.63450622558594,43.984275817871094,39.85942077636719,4.847687244415283,0.6931335926055908,5.269119739532471,0.8781866431236267,0.0027073246892541647,-0.03239847719669342,0.03202255815267563,-0.04259731248021126,-0.02182372659444809,2.979451894760132,6065776.5
113.9000015258789,44.7362174987793,-0.016709420830011368,-0.001321223797276616,882.2293701171875,-0.09713343530893326,1156.689208984375,-0.1685289591550827,1079.1192626953125,-0.14877913892269135,1179.2940673828125,-0.17281673848628998,114.38580322265625,175.5660858154297,43.975337982177734,39.861576080322266,4.848687648773193,0.6933291554450989,5.270768165588379,0.8784613609313965,0.0027804335113614798,-0.032020971179008484,0.03222429007291794,-0.04247766360640526,-0.021767597645521164,2.979375123977661,6065620.5
114.0,44.73454666137695,-0.016841543838381767,-0.001070086844265461,882.2196655273438,-0.09716591238975525,1156.67236328125,-0.1683480590581894,1079.1043701171875,-0.1487211287021637,1179.27685546875,-0.17232027649879456,114.36366271972656,175.49803161621094,43.96666717529297,39.864044189453125,4.849732398986816,0.693530797958374,5.272459030151367,0.8787431716918945,0.002851206576451659,-0.031641941517591476,0.032427944242954254,-0.04235835745930672,-0.021711528301239014,2.9792983531951904,6065464.0
114.0999984741211,44.73286437988281,-0.016948552802205086,-0.0008730462868697941,882.2099609375,-0.09719406813383102,1156.655517578125,-0.1681586503982544,1079.0894775390625,-0.1486557573080063,1179.2596435546875,-0.1718146800994873,114.34159851074219,175.43035888671875,43.95827102661133,39.866825103759766,4.850820064544678,0.6937384009361267,5.274191379547119,0.8790318965911865,0.0029191270004957914,-0.03126171603798866,0.03263320028781891,-0.042239394038915634,-0.021655520424246788,2.9792215824127197,6065307.5
114.19999694824219,44.731170654296875,-0.01703585684299469,-0.0007132309256121516,882.2002563476562,-0.09721788018941879,1156.6387939453125,-0.16796088218688965,1079.0745849609375,-0.1485830545425415,1179.242431640625,-0.17130039632320404,114.3196029663086,175.3630828857422,43.95014572143555,39.86991882324219,4.8519511222839355,0.6939517259597778,5.275963306427002,0.8793272376060486,0.0029842264484614134,-0.030880609527230263,0.03283975273370743,-0.042120788246393204,-0.021599577739834785,2.979144811630249,6065151.5
114.30000305175781,44.72946548461914,-0.017107179388403893,-0.000594861397985369,882.1904907226562,-0.09723731875419617,1156.6219482421875,-0.1677548736333847,1079.059814453125,-0.14850300550460815,1179.225341796875,-0.17077787220478058,114.29769134521484,175.29620361328125,43.942298889160156,39.87332534790039,4.853124618530273,0.6941707134246826,5.277773857116699,0.8796289563179016,0.003047024831175804,-0.030498869717121124,0.03304736688733101,-0.04200253635644913,-0.021543700248003006,2.979067802429199,6064995.0
114.4000015258789,44.72775650024414,-0.01716666668653488,-0.000548955867998302,882.1807861328125,-0.09725236147642136,1156.605224609375,-0.16754072904586792,1079.044921875,-0.14841565489768982,1179.208251953125,-0.170247420668602,114.27584075927734,175.22972106933594,43.934722900390625,39.87704086303711,4.854340076446533,0.694395124912262,5.279621124267578,0.8799368143081665,0.003107850905507803,-0.030116703361272812,0.033255841583013535,-0.0418846495449543,-0.021487893536686897,2.9789910316467285,6064838.5
114.5,44.72603988647461,-0.017221562564373016,-0.0005273995921015739,882.1710815429688,-0.09726298600435257,1156.5885009765625,-0.16731855273246765,1079.030029296875,-0.14832104742527008,1179.1912841796875,-0.16970933973789215,114.25407409667969,175.1636199951172,43.92742156982422,39.88106918334961,4.855596542358398,0.6946247816085815,5.281504154205322,0.8802506923675537,0.003167110960930586,-0.029734257608652115,0.03346503525972366,-0.04176713153719902,-0.021432161331176758,2.978914260864258,6064682.0
114.5999984741211,44.72431564331055,-0.01727430149912834,-0.0005246569635346532,882.1613159179688,-0.09726916253566742,1156.57177734375,-0.16708840429782867,1079.0152587890625,-0.14821918308734894,1179.17431640625,-0.1691638082265854,114.23238372802734,175.09793090820312,43.9203987121582,39.88541030883789,4.856893539428711,0.6948596239089966,5.283422470092773,0.8805704116821289,0.0032255735713988543,-0.029351601377129555,0.03367489203810692,-0.041649989783763885,-0.02137650176882744,2.978837251663208,6064525.5
114.69999694824219,44.72258758544922,-0.01732676662504673,-0.0005395842017605901,882.151611328125,-0.09727088361978531,1156.5550537109375,-0.16685032844543457,1079.00048828125,-0.14811010658740997,1179.157470703125,-0.16861090064048767,114.21076965332031,175.0326385498047,43.91364669799805,39.89005661010742,4.858230113983154,0.6950994729995728,5.285375595092773,0.8808959126472473,0.0032834764569997787,-0.02896876446902752,0.03388538584113121,-0.041533228009939194,-0.021320922300219536,2.9787604808807373,6064369.0
114.80000305175781,44.720855712890625,-0.0173807255923748,-0.0005222559557296336,882.1419067382812,-0.09726813435554504,1156.538330078125,-0.16660435497760773,1078.985595703125,-0.14799384772777557,1179.140625,-0.16805069148540497,114.18922424316406,174.96774291992188,43.90717315673828,39.8950080871582,4.85960578918457,0.6953442096710205,5.287363529205322,0.8812272548675537,0.0033410359174013138,-0.028585761785507202,0.03409650921821594,-0.041416849941015244,-0.0212654210627079,2.9786837100982666,6064212.5
114.9000015258789,44.7191162109375,-0.01743295229971409,-0.0004775279085151851,882.1321411132812,-0.09726088494062424,1156.521728515625,-0.16635051369667053,1078.9708251953125,-0.14787043631076813,1179.1239013671875,-0.16748324036598206,114.16777038574219,174.90325927734375,43.90097427368164,39.9002685546875,4.861020565032959,0.6955937743186951,5.289385795593262,0.8815643191337585,0.0033984603360295296,-0.02820258028805256,0.034308288246393204,-0.04130086302757263,-0.02121000550687313,2.978606700897217,6064056.0
115.0,44.717376708984375,-0.017480704933404922,-0.000433108740253374,882.1224365234375,-0.09724914282560349,1156.505126953125,-0.16608884930610657,1078.9560546875,-0.14773990213871002,1179.107177734375,-0.16690856218338013,114.1463851928711,174.8391876220703,43.89504623413086,39.90583038330078,4.862473011016846,0.6958481073379517,5.291442394256592,0.8819071054458618,0.0034554023295640945,-0.027819249778985977,0.03452069312334061,-0.04118527099490166,-0.021154673770070076,2.978529930114746,6063900.0
115.0999984741211,44.71562576293945,-0.01752401515841484,-0.0004651148628909141,882.1127319335938,-0.097232885658741,1156.488525390625,-0.16581939160823822,1078.9412841796875,-0.14760226011276245,1179.0904541015625,-0.16632679104804993,114.12508392333984,174.7755126953125,43.889400482177734,39.91169738769531,4.863962650299072,0.6961070895195007,5.2935333251953125,0.8822555541992188,0.0035115827340632677,-0.02743583172559738,0.03473367542028427,-0.04107007756829262,-0.021099431440234184,2.9784531593322754,6063743.5
115.19999694824219,44.71387481689453,-0.017570527270436287,-0.0005673725390806794,882.1029663085938,-0.09721211344003677,1156.471923828125,-0.16554221510887146,1078.926513671875,-0.1474575698375702,1179.0738525390625,-0.1657380312681198,114.10386657714844,174.71224975585938,43.88402557373047,39.91786193847656,4.865489482879639,0.6963706612586975,5.295657157897949,0.8826095461845398,0.003567017149180174,-0.027052389457821846,0.03494717925786972,-0.04095528647303581,-0.021044280380010605,2.9783763885498047,6063587.0
115.30000305175781,44.71211624145508,-0.017627263441681862,-0.000689977896399796,882.09326171875,-0.09718681126832962,1156.455322265625,-0.1652573198080063,1078.9117431640625,-0.14730583131313324,1179.0572509765625,-0.16514231264591217,114.08272552490234,174.64939880371094,43.878929138183594,39.9243278503418,4.867053031921387,0.696638822555542,5.29781436920166,0.882969081401825,0.003622561227530241,-0.026668889448046684,0.03516124188899994,-0.040840908885002136,-0.020989220589399338,2.978299379348755,6063430.5
115.4000015258789,44.71035385131836,-0.017696261405944824,-0.0008415355114266276,882.0835571289062,-0.09715698659420013,1156.4388427734375,-0.1649647057056427,1078.8970947265625,-0.147147074341774,1179.040771484375,-0.16453953087329865,114.0616683959961,174.5869598388672,43.87410354614258,39.931095123291016,4.86865234375,0.6969115138053894,5.3000054359436035,0.8833342790603638,0.0036789856385439634,-0.026285214349627495,0.035375989973545074,-0.04072694480419159,-0.02093425951898098,2.978222608566284,6063274.5
115.5,44.70858383178711,-0.01778041571378708,-0.0010119322687387466,882.0738525390625,-0.09712261706590652,1156.42236328125,-0.1646643579006195,1078.88232421875,-0.14698132872581482,1179.0244140625,-0.1639295071363449,114.04069519042969,174.5249481201172,43.86955642700195,39.93815612792969,4.87028694152832,0.6971887350082397,5.3022308349609375,0.8837051391601562,0.0037365336902439594,-0.025901224464178085,0.03559156879782677,-0.04061339795589447,-0.020879395306110382,2.9781460762023926,6063118.0
115.5999984741211,44.70680618286133,-0.01788160763680935,-0.001230778987519443,882.0641479492188,-0.09708371758460999,1156.4058837890625,-0.16435620188713074,1078.86767578125,-0.14680860936641693,1179.008056640625,-0.16331201791763306,114.0197982788086,174.46334838867188,43.86528778076172,39.94551467895508,4.871957302093506,0.6974704265594482,5.3044915199279785,0.8840819001197815,0.0037955825682729483,-0.02551674097776413,0.03580816835165024,-0.040500275790691376,-0.020824633538722992,2.978069305419922,6062962.0
115.69999694824219,44.70501708984375,-0.018004685640335083,-0.0014430810697376728,882.054443359375,-0.09704027324914932,1156.3895263671875,-0.16404017806053162,1078.85302734375,-0.14662891626358032,1178.99169921875,-0.1626867800951004,113.99899291992188,174.40216064453125,43.861289978027344,39.95317077636719,4.87366247177124,0.6977567076683044,5.306787967681885,0.884464681148529,0.0038563960697501898,-0.02513156644999981,0.0360259935259819,-0.0403875857591629,-0.02076997607946396,2.977992534637451,6062805.5
115.80000305175781,44.703216552734375,-0.01814899407327175,-0.0015345788560807705,882.0447387695312,-0.09699228405952454,1156.3731689453125,-0.1637161672115326,1078.83837890625,-0.1464422643184662,1178.9754638671875,-0.1620534509420395,113.978271484375,174.34140014648438,43.85757064819336,39.96112060546875,4.875402927398682,0.6980476379394531,5.309122085571289,0.8848536610603333,0.003919584676623344,-0.024745440110564232,0.03624531254172325,-0.04027532786130905,-0.02071542479097843,2.9779160022735596,6062649.5
115.9000015258789,44.7014045715332,-0.018302451819181442,-0.0016133551253005862,882.0350341796875,-0.09693975746631622,1156.3568115234375,-0.1633840948343277,1078.82373046875,-0.14624862372875214,1178.9593505859375,-0.16141162812709808,113.95763397216797,174.28106689453125,43.854129791259766,39.969364166259766,4.877178192138672,0.6983433365821838,5.311494827270508,0.885249137878418,0.003985134419053793,-0.0243581123650074,0.03646638244390488,-0.04016350954771042,-0.02066098153591156,2.977839231491089,6062493.5
116.0,44.6995735168457,-0.01846378855407238,-0.0016505898674950004,882.0253295898438,-0.09688267856836319,1156.3404541015625,-0.16304385662078857,1078.80908203125,-0.14604799449443817,1178.9432373046875,-0.16076107323169708,113.93708038330078,174.22116088867188,43.8509635925293,39.977901458740234,4.878988742828369,0.6986438632011414,5.313907623291016,0.8856512308120728,0.0040517630986869335,-0.023969482630491257,0.036689311265945435,-0.0400521419942379,-0.02060665190219879,2.9777626991271973,6062338.0
116.0999984741211,44.69772720336914,-0.01862884685397148,-0.0016693697543814778,882.015625,-0.09682104736566544,1156.32421875,-0.16269540786743164,1078.7945556640625,-0.1458403617143631,1178.9271240234375,-0.16010162234306335,113.91661834716797,174.16168212890625,43.84807205200195,39.98673629760742,4.880834579467773,0.6989492774009705,5.3163604736328125,0.8860600590705872,0.00411943020299077,-0.023579461500048637,0.03691419959068298,-0.039941225200891495,-0.020552435889840126,2.9776861667633057,6062182.0
116.19999694824219,44.695865631103516,-0.018795784562826157,-0.001661405200138688,882.0059814453125,-0.09675487130880356,1156.307861328125,-0.16233870387077332,1078.7799072265625,-0.14562569558620453,1178.9112548828125,-0.15943312644958496,113.89624786376953,174.10263061523438,43.845462799072266,39.99586486816406,4.882716178894043,0.6992598176002502,5.318854331970215,0.886475682258606,0.004187688231468201,-0.023188013583421707,0.037141092121601105,-0.0398307666182518,-0.020498337224125862,2.977609634399414,6062026.5
116.30000305175781,44.69398498535156,-0.01896192505955696,-0.0016336193075403571,881.9962768554688,-0.09668412804603577,1156.291748046875,-0.1619737297296524,1078.765380859375,-0.14540396630764008,1178.895263671875,-0.15875555574893951,113.87596130371094,174.0440216064453,43.84313201904297,40.00529098510742,4.8846330642700195,0.6995754241943359,5.321389198303223,0.8868981599807739,0.0042563555762171745,-0.02279512584209442,0.03737000748515129,-0.03972077742218971,-0.020444359630346298,2.9775333404541016,6061870.5
116.4000015258789,44.69208908081055,-0.019125286489725113,-0.0016758652636781335,881.9866333007812,-0.09660882502794266,1156.2755126953125,-0.16160044074058533,1078.7508544921875,-0.14517518877983093,1178.87939453125,-0.15806885063648224,113.85576629638672,173.98583984375,43.84107971191406,40.0150146484375,4.886585712432861,0.6998962759971619,5.323965072631836,0.8873275518417358,0.004325136076658964,-0.022400816902518272,0.03760094195604324,-0.03961125388741493,-0.020390503108501434,2.97745680809021,6061715.0
116.5,44.6901741027832,-0.01929287239909172,-0.0017487072618678212,881.9769897460938,-0.09652896225452423,1156.2593994140625,-0.16121883690357208,1078.736328125,-0.14493930339813232,1178.8636474609375,-0.15737304091453552,113.83566284179688,173.9281005859375,43.83930969238281,40.02503204345703,4.888574600219727,0.700222373008728,5.326582431793213,0.8877637386322021,0.0043938057497143745,-0.022005129605531693,0.03783385828137398,-0.03950221464037895,-0.020336773246526718,2.9773805141448975,6061560.0
116.5999984741211,44.68824768066406,-0.01946774311363697,-0.0018340963870286942,881.9673461914062,-0.0964445173740387,1156.2432861328125,-0.16082890331745148,1078.721923828125,-0.14469631016254425,1178.8480224609375,-0.1566680520772934,113.8156509399414,173.87081909179688,43.83782196044922,40.03534698486328,4.890599250793457,0.700553834438324,5.3292412757873535,0.8882068395614624,0.0044631557539105415,-0.02160802111029625,0.038068804889917374,-0.03939365595579147,-0.0202831719070673,2.977304458618164,6061404.5
116.69999694824219,44.68629837036133,-0.019651154056191444,-0.001870932406745851,881.9577026367188,-0.09635549783706665,1156.2271728515625,-0.16043059527873993,1078.7073974609375,-0.14444619417190552,1178.8323974609375,-0.15595373511314392,113.79573822021484,173.81396484375,43.836612701416016,40.045963287353516,4.892660617828369,0.7008906006813049,5.331942081451416,0.8886569738388062,0.00453350180760026,-0.021209415048360825,0.03830587491393089,-0.03928558528423309,-0.020229702815413475,2.9772281646728516,6061249.5
116.80000305175781,44.68433380126953,-0.0198382455855608,-0.0018691654549911618,881.9480590820312,-0.0962618887424469,1156.211181640625,-0.16002382338047028,1078.6929931640625,-0.14418892562389374,1178.8167724609375,-0.15522994101047516,113.77590942382812,173.75755310058594,43.835689544677734,40.0568733215332,4.894758701324463,0.7012327909469604,5.334685325622559,0.8891142010688782,0.0046049985103309155,-0.020809214562177658,0.038545168936252594,-0.039178017526865005,-0.020176365971565247,2.977152109146118,6061094.5
116.9000015258789,44.682350158691406,-0.020025163888931274,-0.0018431269563734531,881.9384155273438,-0.09616369009017944,1156.1951904296875,-0.15960855782032013,1078.6785888671875,-0.14392447471618652,1178.80126953125,-0.15449653565883636,113.75617980957031,173.70159912109375,43.835044860839844,40.06808853149414,4.896893501281738,0.7015804052352905,5.337471961975098,0.889578640460968,0.004677115939557552,-0.020407382398843765,0.03878673166036606,-0.03907094895839691,-0.02012316696345806,2.9770760536193848,6060940.0
117.0,44.68034744262695,-0.020209476351737976,-0.0018235264578834176,881.9288330078125,-0.09606088697910309,1156.1793212890625,-0.1591847538948059,1078.6641845703125,-0.1436528116464615,1178.785888671875,-0.15375345945358276,113.7365493774414,173.64610290527344,43.83469009399414,40.0796012878418,4.899065017700195,0.7019335627555847,5.340301513671875,0.8900502920150757,0.004749454092234373,-0.02000393532216549,0.039030563086271286,-0.038964394479990005,-0.02007010579109192,2.9770002365112305,6060785.5
117.0999984741211,44.67832565307617,-0.020391827449202538,-0.001807610155083239,881.9192504882812,-0.09595347940921783,1156.163330078125,-0.1587524116039276,1078.6497802734375,-0.14337393641471863,1178.7705078125,-0.15300071239471436,113.71701049804688,173.591064453125,43.834617614746094,40.09141159057617,4.90127420425415,0.7022923231124878,5.343174934387207,0.8905291557312012,0.004821750335395336,-0.019598910585045815,0.03927662968635559,-0.03885835409164429,-0.020017189905047417,2.976924419403076,6060631.0
117.19999694824219,44.67628860473633,-0.020572589710354805,-0.0018516137497499585,881.9096069335938,-0.09584145247936249,1156.1474609375,-0.15831151604652405,1078.635498046875,-0.14308780431747437,1178.7552490234375,-0.15223830938339233,113.69757080078125,173.53646850585938,43.83483123779297,40.1035270690918,4.9035210609436035,0.702656626701355,5.346091270446777,0.8910152316093445,0.004894075449556112,-0.019192345440387726,0.03952490910887718,-0.03875283896923065,-0.019964417442679405,2.976848602294922,6060476.5
117.30000305175781,44.674232482910156,-0.020757751539349556,-0.0018418096005916595,881.9000244140625,-0.09572479873895645,1156.1317138671875,-0.15786203742027283,1078.6212158203125,-0.1427944004535675,1178.7401123046875,-0.1514662504196167,113.67823028564453,173.4823455810547,43.835330963134766,40.11594772338867,4.905805587768555,0.7030265927314758,5.349051475524902,0.8915085792541504,0.0049664536491036415,-0.018784265965223312,0.03977537900209427,-0.0386478528380394,-0.019911793991923332,2.9767727851867676,6060322.5
117.4000015258789,44.67215347290039,-0.020941931754350662,-0.0018210855778306723,881.8905029296875,-0.09560351818799973,1156.115966796875,-0.15740394592285156,1078.60693359375,-0.14249370992183685,1178.7249755859375,-0.15068446099758148,113.65898895263672,173.42868041992188,43.83612060546875,40.12866973876953,4.908127784729004,0.7034022212028503,5.352055072784424,0.8920091390609741,0.005039561074227095,-0.018374629318714142,0.04002809524536133,-0.03854340314865112,-0.019859321415424347,2.9766972064971924,6060168.5
117.5,44.67005920410156,-0.021124040707945824,-0.0017840055515989661,881.8809204101562,-0.09547758102416992,1156.1002197265625,-0.15693721175193787,1078.5927734375,-0.14218570291996002,1178.7099609375,-0.1498928815126419,113.63984680175781,173.37547302246094,43.83720016479492,40.141693115234375,4.910488128662109,0.7037835717201233,5.3551025390625,0.89251708984375,0.00511275976896286,-0.017963457852602005,0.040283042937517166,-0.03843950107693672,-0.0198070015758276,2.9766218662261963,6060015.0
117.5999984741211,44.66794967651367,-0.021302441135048866,-0.0016731310170143843,881.8713989257812,-0.09534699469804764,1156.0845947265625,-0.15646183490753174,1078.5784912109375,-0.14187034964561462,1178.695068359375,-0.14909154176712036,113.62080383300781,173.32273864746094,43.838565826416016,40.155025482177734,4.912887096405029,0.7041705846786499,5.358193874359131,0.8930323123931885,0.005185954738408327,-0.017550786957144737,0.04054019972681999,-0.038336146622896194,-0.019754840061068535,2.976546287536621,6059861.5
117.69999694824219,44.66581726074219,-0.021469753235578537,-0.0015463503077626228,881.8618774414062,-0.09521174430847168,1156.0689697265625,-0.15597780048847198,1078.5643310546875,-0.14154763519763947,1178.68017578125,-0.14828045666217804,113.60186767578125,173.27047729492188,43.8402214050293,40.168663024902344,4.9153242111206055,0.704563319683075,5.361329078674316,0.8935548663139343,0.005258951336145401,-0.017136670649051666,0.040799517184495926,-0.038233350962400436,-0.019702836871147156,2.976471185684204,6059708.0
117.80000305175781,44.66366958618164,-0.021624388173222542,-0.0014107251772657037,881.8523559570312,-0.09507181495428085,1156.0533447265625,-0.1554851233959198,1078.5501708984375,-0.14121754467487335,1178.6654052734375,-0.14745976030826569,113.58303833007812,173.2187042236328,43.84217071533203,40.1826057434082,4.917799949645996,0.7049617767333984,5.364507675170898,0.894084632396698,0.00533089367672801,-0.016721254214644432,0.04106086120009422,-0.038131117820739746,-0.01965099759399891,2.976395845413208,6059555.0
117.9000015258789,44.6615104675293,-0.021765461191534996,-0.001358451903797686,881.8428344726562,-0.09492720663547516,1156.037841796875,-0.15498386323451996,1078.5361328125,-0.1408800631761551,1178.650634765625,-0.14662966132164001,113.5643081665039,173.16738891601562,43.84440994262695,40.19685745239258,4.920314788818359,0.7053659558296204,5.367729187011719,0.8946214914321899,0.00540159409865737,-0.016304701566696167,0.041324079036712646,-0.03802945837378502,-0.019599324092268944,2.97632098197937,6059402.5
118.0,44.659332275390625,-0.02190130576491356,-0.0013224106514826417,881.8333740234375,-0.0947778970003128,1156.0223388671875,-0.15447407960891724,1078.5220947265625,-0.1405351758003235,1178.635986328125,-0.14579035341739655,113.54568481445312,173.11656188964844,43.84694290161133,40.21141815185547,4.922868251800537,0.7057758569717407,5.370992183685303,0.8951653838157654,0.005470904987305403,-0.01588718593120575,0.041589003056287766,-0.037928372621536255,-0.01954781822860241,2.976245880126953,6059250.0
118.0999984741211,44.657142639160156,-0.02203354798257351,-0.0013092032168060541,881.8239135742188,-0.0946238785982132,1156.0069580078125,-0.15395578742027283,1078.508056640625,-0.14018288254737854,1178.6214599609375,-0.1449420154094696,113.52716064453125,173.0662078857422,43.849769592285156,40.22628402709961,4.925459861755371,0.70619136095047,5.37429666519165,0.89571613073349,0.005539737641811371,-0.015468783676624298,0.041855569928884506,-0.03782787173986435,-0.019496481865644455,2.9761710166931152,6059097.5
118.19999694824219,44.654937744140625,-0.022164467722177505,-0.001350570935755968,881.814453125,-0.09446515142917633,1155.9915771484375,-0.15342901647090912,1078.4940185546875,-0.13982319831848145,1178.6070556640625,-0.14408469200134277,113.50875091552734,173.01634216308594,43.85289001464844,40.241458892822266,4.928091049194336,0.7066124081611633,5.377642631530762,0.8962737321853638,0.005608211737126112,-0.015049545094370842,0.042123738676309586,-0.0377279594540596,-0.019445322453975677,2.9760963916778564,6058945.5
118.30000305175781,44.6527214050293,-0.022299524396657944,-0.001339301816187799,881.8049926757812,-0.09430170059204102,1155.976318359375,-0.1528937816619873,1078.47998046875,-0.139456108212471,1178.5926513671875,-0.14321841299533844,113.49044799804688,172.9669647216797,43.85630416870117,40.25694274902344,4.930759906768799,0.7070389986038208,5.38102912902832,0.8968381881713867,0.00567657733336091,-0.014629495330154896,0.04239348694682121,-0.037628643214702606,-0.019394338130950928,2.9760217666625977,6058793.5
118.4000015258789,44.65049362182617,-0.022433456033468246,-0.001360114198178053,881.7955932617188,-0.09413351863622665,1155.9609375,-0.152350053191185,1078.466064453125,-0.13908159732818604,1178.578369140625,-0.14234314858913422,113.47225189208984,172.91806030273438,43.86001205444336,40.272735595703125,4.933467864990234,0.7074711322784424,5.384457111358643,0.8974095582962036,0.005745456088334322,-0.014208595268428326,0.042664870619773865,-0.03752993047237396,-0.019343532621860504,2.975947380065918,6058642.0
118.5,44.648250579833984,-0.02256946638226509,-0.0013695938978344202,881.7861938476562,-0.09396059066057205,1155.94580078125,-0.151797816157341,1078.4522705078125,-0.1386996954679489,1178.564208984375,-0.1414588838815689,113.45417022705078,172.86965942382812,43.864013671875,40.28883361816406,4.936214447021484,0.7079087495803833,5.3879265785217285,0.8979877233505249,0.005814231466501951,-0.013786866329610348,0.04293787106871605,-0.03743182495236397,-0.019292911514639854,2.9758729934692383,6058490.5
118.5999984741211,44.645992279052734,-0.022706426680088043,-0.001351040555164218,881.7767944335938,-0.0937829241156578,1155.9306640625,-0.15123708546161652,1078.4383544921875,-0.13831035792827606,1178.5501708984375,-0.14056558907032013,113.43619537353516,172.82176208496094,43.86831283569336,40.30524444580078,4.938999176025391,0.7083517909049988,5.39143705368042,0.8985728621482849,0.00588331138715148,-0.013364292681217194,0.043212514370679855,-0.03733433410525322,-0.01924247294664383,2.9757988452911377,6058339.5
118.69999694824219,44.64372253417969,-0.022841529920697212,-0.001385257812216878,881.7673950195312,-0.09360049664974213,1155.91552734375,-0.15066781640052795,1078.424560546875,-0.13791362941265106,1178.5361328125,-0.1396632343530655,113.41832733154297,172.77435302734375,43.87290954589844,40.32196044921875,4.941822528839111,0.7088003754615784,5.394989490509033,0.8991648554801941,0.00595255708321929,-0.012940872460603714,0.043488819152116776,-0.037237465381622314,-0.019192224368453026,2.975724935531616,6058189.0
118.80000305175781,44.64143753051758,-0.022980056703090668,-0.001438800129108131,881.758056640625,-0.09341330826282501,1155.9005126953125,-0.1500900387763977,1078.4107666015625,-0.13750946521759033,1178.522216796875,-0.138751819729805,113.40057373046875,172.72743225097656,43.877803802490234,40.338985443115234,4.944684028625488,0.7092543840408325,5.398582935333252,0.899763822555542,0.006021658889949322,-0.012516637332737446,0.043766751885414124,-0.03714122250676155,-0.019142167642712593,2.9756510257720947,6058038.5
118.9000015258789,44.639137268066406,-0.023123936727643013,-0.0015311860479414463,881.7487182617188,-0.09322135895490646,1155.885498046875,-0.1495037078857422,1078.3970947265625,-0.13709786534309387,1178.50830078125,-0.13783133029937744,113.3829345703125,172.68101501464844,43.882991790771484,40.3563232421875,4.94758415222168,0.709713876247406,5.402218341827393,0.9003697037696838,0.0060912431217730045,-0.012091554701328278,0.04404636099934578,-0.037045612931251526,-0.01909230276942253,2.9755773544311523,6057888.5
119.0,44.63682556152344,-0.023277055472135544,-0.001617506961338222,881.7394409179688,-0.09302462637424469,1155.87060546875,-0.1489088088274002,1078.3834228515625,-0.13667884469032288,1178.49462890625,-0.1369016468524933,113.36540985107422,172.63510131835938,43.88848114013672,40.373966217041016,4.9505228996276855,0.7101788520812988,5.405895233154297,0.9009825587272644,0.006161518394947052,-0.011665569618344307,0.04432770609855652,-0.03695064038038254,-0.019042635336518288,2.97550368309021,6057738.5
119.0999984741211,44.634498596191406,-0.02343880571424961,-0.0016905063530430198,881.7301025390625,-0.09282311797142029,1155.855712890625,-0.14830529689788818,1078.3697509765625,-0.13625238835811615,1178.48095703125,-0.1359626054763794,113.3479995727539,172.58969116210938,43.89426803588867,40.39192199707031,4.953499794006348,0.710649311542511,5.409615516662598,0.901602566242218,0.006232955027371645,-0.011238577775657177,0.04461090639233589,-0.03685631603002548,-0.018993167206645012,2.9754302501678467,6057589.0
119.19999694824219,44.63215637207031,-0.023607855662703514,-0.0017222926253452897,881.7208862304688,-0.09261681884527206,1155.8409423828125,-0.14769308269023895,1078.3560791015625,-0.1358184665441513,1178.4674072265625,-0.13501405715942383,113.3307113647461,172.5447998046875,43.900352478027344,40.41018295288086,4.956515312194824,0.7111253142356873,5.413378715515137,0.9022297263145447,0.006305500399321318,-0.010810485109686852,0.04489606246352196,-0.036762647330760956,-0.018943900242447853,2.9753570556640625,6057440.0
119.30000305175781,44.62979507446289,-0.023780085146427155,-0.0016720714047551155,881.7116088867188,-0.09240572899580002,1155.826171875,-0.14707212150096893,1078.342529296875,-0.13537706434726715,1178.4539794921875,-0.13405580818653107,113.31352996826172,172.5004119873047,43.90673828125,40.42876052856445,4.959569931030273,0.7116069197654724,5.4171857833862305,0.9028642773628235,0.006379043683409691,-0.010381212458014488,0.04518325999379158,-0.03666963428258896,-0.01889484003186226,2.9752838611602783,6057291.5
119.4000015258789,44.62741470336914,-0.02394729293882847,-0.0015375377843156457,881.702392578125,-0.09218983352184296,1155.8115234375,-0.14644238352775574,1078.3291015625,-0.13492818176746368,1178.440673828125,-0.13308775424957275,113.29647064208984,172.45652770996094,43.913421630859375,40.44764709472656,4.962663173675537,0.7120941877365112,5.421036720275879,0.9035061597824097,0.006453140638768673,-0.0099507300183177,0.04547254368662834,-0.036577288061380386,-0.01884598843753338,2.9752109050750732,6057143.0
119.5,44.625022888183594,-0.024101046845316887,-0.0014356574974954128,881.6931762695312,-0.09196913242340088,1155.796875,-0.14580383896827698,1078.3155517578125,-0.13447178900241852,1178.4273681640625,-0.13210992515087128,113.27952575683594,172.4131622314453,43.92041015625,40.46684265136719,4.965795516967773,0.7125871181488037,5.424932479858398,0.904155433177948,0.006526866927742958,-0.00951910950243473,0.04576385021209717,-0.03648561239242554,-0.01879734732210636,2.9751381874084473,6056994.5
119.5999984741211,44.62261199951172,-0.024244612082839012,-0.001352646155282855,881.6839599609375,-0.09174361079931259,1155.7823486328125,-0.14515653252601624,1078.3021240234375,-0.13400787115097046,1178.4141845703125,-0.13112246990203857,113.26271057128906,172.3703155517578,43.92770004272461,40.48635482788086,4.968966960906982,0.7130857706069946,5.428872108459473,0.9048119783401489,0.006599255837500095,-0.009086525067687035,0.04605701193213463,-0.036394618451595306,-0.018748918548226357,2.9750657081604004,6056847.0
119.69999694824219,44.62018585205078,-0.024379875510931015,-0.0013215829385444522,881.6748046875,-0.0915132686495781,1155.7679443359375,-0.1445005238056183,1078.288818359375,-0.1335364133119583,1178.401123046875,-0.13012559711933136,113.24600219726562,172.3280029296875,43.9352912902832,40.50617980957031,4.972177505493164,0.713590145111084,5.432854652404785,0.9054757356643677,0.006670675240457058,-0.008653109893202782,0.04635190963745117,-0.03630430996417999,-0.01870070956647396,2.9749932289123535,6056699.5
119.80000305175781,44.61774826049805,-0.02451203390955925,-0.0013528454583138227,881.6657104492188,-0.09127809852361679,1155.75341796875,-0.14383582770824432,1078.275390625,-0.1330574005842209,1178.38818359375,-0.12911944091320038,113.22942352294922,172.28619384765625,43.94318771362305,40.52631759643555,4.975427150726318,0.714100182056427,5.436879634857178,0.9061465859413147,0.006741275079548359,-0.008218973875045776,0.04664843529462814,-0.036214690655469894,-0.018652718514204025,2.9749209880828857,6056552.5
119.9000015258789,44.615299224853516,-0.024647319689393044,-0.0014014911139383912,881.6565551757812,-0.09103808552026749,1155.7391357421875,-0.14316245913505554,1078.26220703125,-0.13257084786891937,1178.3753662109375,-0.1281040757894516,113.21296691894531,172.2449188232422,43.951385498046875,40.54676818847656,4.9787163734436035,0.7146159410476685,5.440946578979492,0.9068244099617004,0.0068116202019155025,-0.007784165441989899,0.046946559101343155,-0.036125775426626205,-0.018604950979351997,2.974848985671997,6056406.0
120.0,44.61283493041992,-0.02478746883571148,-0.001475361525081098,881.6474609375,-0.09079322218894958,1155.724853515625,-0.14248043298721313,1078.2489013671875,-0.13207674026489258,1178.362548828125,-0.12707948684692383,113.1966323852539,172.20416259765625,43.95988845825195,40.567535400390625,4.982044696807861,0.7151373028755188,5.445055961608887,0.9075093865394592,0.006882403511554003,-0.007348654791712761,0.04724631458520889,-0.03603756055235863,-0.018557408824563026,2.9747772216796875,6056259.5
120.0999984741211,44.610355377197266,-0.024935005232691765,-0.0015871680807322264,881.638427734375,-0.09054350852966309,1155.7105712890625,-0.14178970456123352,1078.2357177734375,-0.1315750777721405,1178.349853515625,-0.1260455697774887,113.180419921875,172.1639404296875,43.96869659423828,40.58861541748047,4.985412120819092,0.7156643271446228,5.4492082595825195,0.9082013964653015,0.006953813135623932,-0.006912393495440483,0.04754776135087013,-0.035950060933828354,-0.01851009391248226,2.974705457687378,6056114.0
120.19999694824219,44.60786056518555,-0.025093721225857735,-0.0017302694031968713,881.62939453125,-0.09028893709182739,1155.696533203125,-0.14109021425247192,1078.22265625,-0.13106584548950195,1178.3372802734375,-0.1250022053718567,113.16433715820312,172.12425231933594,43.97780990600586,40.61001205444336,4.988819122314453,0.7161970138549805,5.453403949737549,0.9089006781578064,0.007026167120784521,-0.006475300062447786,0.04785098880529404,-0.035863280296325684,-0.01846301183104515,2.9746341705322266,6055968.5
120.30000305175781,44.605350494384766,-0.025266747921705246,-0.0018844781443476677,881.620361328125,-0.09002950042486191,1155.682373046875,-0.14038191735744476,1078.20947265625,-0.13054904341697693,1178.3248291015625,-0.12394919991493225,113.14837646484375,172.08509826660156,43.98722839355469,40.63172149658203,4.992265224456787,0.716735303401947,5.457643508911133,0.9096072316169739,0.007099935319274664,-0.006037249695509672,0.04815613478422165,-0.035777218639850616,-0.018416164442896843,2.974562883377075,6055823.5
120.4000015258789,44.60282516479492,-0.02545519545674324,-0.0020469077862799168,881.6113891601562,-0.08976519107818604,1155.66845703125,-0.13966470956802368,1078.196533203125,-0.13002462685108185,1178.3125,-0.12288626283407211,113.13253784179688,172.04647827148438,43.99695587158203,40.653743743896484,4.995750427246094,0.717279314994812,5.461927890777588,0.9103212952613831,0.00717551913112402,-0.005598077084869146,0.0484633706510067,-0.035691894590854645,-0.018369553610682487,2.974491834640503,6055678.5
120.5,44.60028076171875,-0.025659887120127678,-0.0022182841785252094,881.6024169921875,-0.08949600160121918,1155.6544189453125,-0.13893848657608032,1078.1834716796875,-0.1294926106929779,1178.30029296875,-0.1218130961060524,113.11682891845703,172.00840759277344,44.00699234008789,40.67608642578125,4.9992756843566895,0.7178291082382202,5.466258525848389,0.9110430479049683,0.00725309643894434,-0.0051576062105596066,0.04877288267016411,-0.03560730442404747,-0.018323183059692383,2.9744210243225098,6055534.5
120.5999984741211,44.597713470458984,-0.02588171511888504,-0.0023812653962522745,881.5934448242188,-0.08922192454338074,1155.640625,-0.13820314407348633,1078.170654296875,-0.12895293533802032,1178.2882080078125,-0.12072936445474625,113.10125732421875,171.9708709716797,44.017333984375,40.69874572753906,5.002840995788574,0.7183848023414612,5.470636367797852,0.9117727279663086,0.0073328278958797455,-0.0047156489454209805,0.0490848682820797,-0.035523463040590286,-0.018277054652571678,2.9743504524230957,6055391.0
120.69999694824219,44.595123291015625,-0.026119841262698174,-0.002449533436447382,881.5845336914062,-0.08894294500350952,1155.6268310546875,-0.13745854794979095,1078.15771484375,-0.1284055858850479,1178.276123046875,-0.11963469535112381,113.08580780029297,171.9338836669922,44.027984619140625,40.72172546386719,5.006446361541748,0.7189464569091797,5.475062847137451,0.9125104546546936,0.007414883002638817,-0.004272008314728737,0.049399539828300476,-0.03544037416577339,-0.01823117397725582,2.9742801189422607,6055247.5
