t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
120.80000305175781,44.59251403808594,-0.026364795863628387,-0.0024109776131808758,881.57568359375,-0.08865906298160553,1155.6131591796875,-0.13670456409454346,1078.1448974609375,-0.1278505027294159,1178.2642822265625,-0.11852873861789703,113.07048797607422,171.89744567871094,44.03894805908203,40.745025634765625,5.010092735290527,0.7195142507553101,5.479539394378662,0.9132565855979919,0.007499226834625006,-0.0038264973554760218,0.04971709102392197,-0.03535804525017738,-0.01818554289638996,2.974209785461426,6055104.5
120.9000015258789,44.58987808227539,-0.026605892926454544,-0.002369064139202237,881.5668334960938,-0.08837026357650757,1155.5994873046875,-0.13594108819961548,1078.1322021484375,-0.12728764116764069,1178.25244140625,-0.11741122603416443,113.05530548095703,171.86154174804688,44.05022430419922,40.768646240234375,5.013780117034912,0.7200883030891418,5.484066963195801,0.9140111804008484,0.007584804203361273,-0.0033790445886552334,0.050037603825330734,-0.03527648374438286,-0.018140163272619247,2.974139928817749,6054962.5
121.0,44.587215423583984,-0.02684279903769493,-0.0023401882499456406,881.5579833984375,-0.08807653188705444,1155.5859375,-0.13516806066036224,1078.1195068359375,-0.1267169564962387,1178.24072265625,-0.11628211289644241,113.04025268554688,171.8262176513672,44.06180953979492,40.79259490966797,5.017509460449219,0.7206686735153198,5.488646030426025,0.9147743582725525,0.0076704188250005245,-0.002929708221927285,0.0503610335290432,-0.03519570082426071,-0.018095040693879128,2.9740703105926514,6054820.5
121.0999984741211,44.58453369140625,-0.02707681804895401,-0.002345313085243106,881.5491943359375,-0.08777786046266556,1155.572509765625,-0.13438546657562256,1078.1068115234375,-0.12613840401172638,1178.229248046875,-0.11514140665531158,113.02532958984375,171.7914276123047,44.07371520996094,40.81686782836914,5.021280288696289,0.7212556004524231,5.493276596069336,0.9155461192131042,0.0077560595236718655,-0.00247855088673532,0.05068732798099518,-0.03511570021510124,-0.0180501751601696,2.9740006923675537,6054679.0
121.19999694824219,44.581825256347656,-0.027311349287629128,-0.0024294331669807434,881.5404663085938,-0.08747423440217972,1155.55908203125,-0.13359326124191284,1078.09423828125,-0.12555192410945892,1178.2177734375,-0.11398909240961075,113.01054382324219,171.75721740722656,44.08592987060547,40.841468811035156,5.025094509124756,0.7218490242958069,5.497958183288574,0.9163264036178589,0.007841846905648708,-0.0020256193820387125,0.05101644992828369,-0.035036493092775345,-0.018005574122071266,2.9739315509796143,6054538.0
121.30000305175781,44.57909393310547,-0.027554292231798172,-0.002444738755002618,881.53173828125,-0.08716563135385513,1155.5457763671875,-0.1327913999557495,1078.0816650390625,-0.12495749443769455,1178.2064208984375,-0.11282512545585632,112.99589538574219,171.7235565185547,44.09846878051758,40.866397857666016,5.028951168060303,0.722449004650116,5.502691745758057,0.9171152710914612,0.007928155362606049,-0.0015709190629422665,0.051348406821489334,-0.03495808690786362,-0.01796123757958412,2.973862409591675,6054397.5
121.4000015258789,44.57633590698242,-0.027798766270279884,-0.0024543884210288525,881.5230102539062,-0.0868520438671112,1155.532470703125,-0.1319798231124878,1078.0692138671875,-0.12435505539178848,1178.1951904296875,-0.11164933443069458,112.98138427734375,171.69046020507812,44.11132049560547,40.89166259765625,5.032851219177246,0.7230557203292847,5.507477283477783,0.9179129004478455,0.008015904575586319,-0.0011143595911562443,0.051683299243450165,-0.034880492836236954,-0.017917169257998466,2.9737937450408936,6054257.5
121.5,44.57355880737305,-0.0280442051589489,-0.0024626594968140125,881.5143432617188,-0.08653344959020615,1155.519287109375,-0.13115842640399933,1078.056884765625,-0.12374456971883774,1178.18408203125,-0.11046159267425537,112.9670181274414,171.65794372558594,44.12449264526367,40.917259216308594,5.036795616149902,0.7236691117286682,5.51231575012207,0.9187193512916565,0.00810425728559494,-0.0006559340981766582,0.052021149545907974,-0.034803710877895355,-0.01787337101995945,2.9737253189086914,6054118.0
121.5999984741211,44.57075500488281,-0.02829047106206417,-0.0025029550306499004,881.5056762695312,-0.08620983362197876,1155.5062255859375,-0.13032718002796173,1078.0445556640625,-0.12312598526477814,1178.173095703125,-0.10926181077957153,112.9527816772461,171.62600708007812,44.13798904418945,40.94319534301758,5.040783882141113,0.7242893576622009,5.517207622528076,0.9195346236228943,0.00819319486618042,-0.0001956429478013888,0.05236196517944336,-0.034727755934000015,-0.01782985031604767,2.9736571311950684,6053979.0
121.69999694824219,44.56792449951172,-0.02854076772928238,-0.002577818464487791,881.4970703125,-0.08588117361068726,1155.4932861328125,-0.12948600947856903,1078.0322265625,-0.1224992573261261,1178.1622314453125,-0.1080499142408371,112.93869018554688,171.59463500976562,44.15180587768555,40.96946716308594,5.044816493988037,0.724916398525238,5.522152900695801,0.9203588366508484,0.008282700553536415,0.00026651183725334704,0.05270575359463692,-0.03465263545513153,-0.017786607146263123,2.9735889434814453,6053840.5
121.80000305175781,44.56507110595703,-0.028798548504710197,-0.002754672896116972,881.488525390625,-0.08554745465517044,1155.4803466796875,-0.12863484025001526,1078.02001953125,-0.12186434119939804,1178.1514892578125,-0.10682578384876251,112.92473602294922,171.5638427734375,44.16594696044922,40.99607849121094,5.04889440536499,0.7255503535270691,5.5271525382995605,0.9211920499801636,0.008373157121241093,0.0007305670296773314,0.053052570670843124,-0.0345783568918705,-0.01774364523589611,2.9735212326049805,6053703.0
121.9000015258789,44.562191009521484,-0.029074016958475113,-0.0029036651831120253,881.47998046875,-0.08520866185426712,1155.467529296875,-0.12777359783649445,1078.0078125,-0.12122118473052979,1178.140869140625,-0.10558922588825226,112.91093444824219,171.53363037109375,44.18041229248047,41.023033142089844,5.053018093109131,0.7261912822723389,5.5322065353393555,0.9220343828201294,0.008464978076517582,0.0011966013116762042,0.05340249836444855,-0.034504927694797516,-0.01770096831023693,2.9734537601470947,6053565.5
122.0,44.55928421020508,-0.029364382848143578,-0.0030202362686395645,881.4714965820312,-0.08486476540565491,1155.454833984375,-0.12690213322639465,1077.9957275390625,-0.12056973576545715,1178.13037109375,-0.10433991253376007,112.89727020263672,171.50401306152344,44.19520568847656,41.050331115722656,5.057187080383301,0.7268393039703369,5.537316799163818,0.922886073589325,0.008559403009712696,0.0016648168675601482,0.053755756467580795,-0.03443235903978348,-0.017658580094575882,2.973386764526367,6053428.5
122.0999984741211,44.55634689331055,-0.02966640703380108,-0.00307929003611207,881.4630126953125,-0.08451574295759201,1155.442138671875,-0.12602029740810394,1077.9837646484375,-0.11990992724895477,1178.1199951171875,-0.10307745635509491,112.88375091552734,171.4749755859375,44.210330963134766,41.07797622680664,5.061402797698975,0.7274944186210632,5.542484283447266,0.9237473607063293,0.008656115271151066,0.0021353820338845253,0.05411252751946449,-0.03436065837740898,-0.017616484314203262,2.9733197689056396,6053292.5
122.19999694824219,44.55337905883789,-0.029974335804581642,-0.0031232903711497784,881.45458984375,-0.08416157960891724,1155.4295654296875,-0.12512795627117157,1077.9718017578125,-0.11924171447753906,1178.1097412109375,-0.1018015444278717,112.87037658691406,171.44654846191406,44.22578048706055,41.10597229003906,5.0656657218933105,0.7281568646430969,5.547710418701172,0.9246184229850769,0.008754809387028217,0.002608424983918667,0.054472945630550385,-0.03428983688354492,-0.01757468283176422,2.973253011703491,6053157.0
122.30000305175781,44.55038070678711,-0.03028666414320469,-0.003174674231559038,881.4461669921875,-0.0838022530078888,1155.4171142578125,-0.12422497570514679,1077.9598388671875,-0.11856500804424286,1178.099609375,-0.10051192343235016,112.8571548461914,171.418701171875,44.2415657043457,41.13432312011719,5.069975852966309,0.7288267016410828,5.552996635437012,0.925499439239502,0.008854856714606285,0.00308400415815413,0.05483708530664444,-0.0342198982834816,-0.017533181235194206,2.973186731338501,6053021.5
122.4000015258789,44.5473518371582,-0.030604131519794464,-0.0032124838326126337,881.4378051757812,-0.0834377259016037,1155.40478515625,-0.12331125885248184,1077.9481201171875,-0.11787974089384079,1178.089599609375,-0.09920842200517654,112.84407806396484,171.39146423339844,44.257686614990234,41.163028717041016,5.074334621429443,0.7295041084289551,5.558343410491943,0.926390528678894,0.008956125937402248,0.003562159137800336,0.05520499870181084,-0.0341508612036705,-0.017491981387138367,2.97312068939209,6052887.0
122.5,44.54429244995117,-0.030925380066037178,-0.0032617226243019104,881.4295043945312,-0.08306798338890076,1155.3924560546875,-0.12238669395446777,1077.936279296875,-0.11718584597110748,1178.079833984375,-0.09789084643125534,112.8311538696289,171.36483764648438,44.274139404296875,41.19209289550781,5.078742027282715,0.7301891446113586,5.563750743865967,0.9272918105125427,0.009058722294867039,0.004042938817292452,0.05557675287127495,-0.03408272564411163,-0.017451087012887,2.973054885864258,6052753.5
122.5999984741211,44.541202545166016,-0.03125155344605446,-0.0032413010485470295,881.4212036132812,-0.08269298821687698,1155.3802490234375,-0.12145117670297623,1077.9246826171875,-0.11648324877023697,1178.070068359375,-0.09655900299549103,112.8183822631836,171.33880615234375,44.29093551635742,41.221519470214844,5.0831990242004395,0.730881929397583,5.569220542907715,0.9282034635543823,0.009162490256130695,0.0045263743959367275,0.05595238506793976,-0.034015506505966187,-0.017410503700375557,2.972989320755005,6052620.0
122.69999694824219,44.5380744934082,-0.03157568350434303,-0.0032396179158240557,881.4129638671875,-0.08231271803379059,1155.3681640625,-0.12050460278987885,1077.9129638671875,-0.11577187478542328,1178.0604248046875,-0.09521272778511047,112.8057632446289,171.3134002685547,44.308067321777344,41.25130844116211,5.087706565856934,0.7315825819969177,5.574753284454346,0.9291254878044128,0.009267584420740604,0.00501251220703125,0.05633195862174034,-0.03394921496510506,-0.017370231449604034,2.97292423248291,6052487.5
122.80000305175781,44.53491973876953,-0.031899645924568176,-0.0032028646674007177,881.4047241210938,-0.08192713558673859,1155.356201171875,-0.11954687535762787,1077.9014892578125,-0.11505163460969925,1178.051025390625,-0.09385189414024353,112.79329681396484,171.28860473632812,44.32554626464844,41.281471252441406,5.092264652252197,0.7322912812232971,5.580348491668701,0.9300581216812134,0.009373163804411888,0.005501312669366598,0.056715451180934906,-0.03388385847210884,-0.01733027771115303,2.9728593826293945,6052355.0
122.9000015258789,44.5317268371582,-0.03221993148326874,-0.0031620762310922146,881.3965454101562,-0.08153621852397919,1155.34423828125,-0.11857791244983673,1077.8900146484375,-0.1143224760890007,1178.041748046875,-0.09247643500566483,112.7809829711914,171.26441955566406,44.34336471557617,41.31200408935547,5.096874237060547,0.7330079674720764,5.586007595062256,0.9310013055801392,0.009479482658207417,0.005992759019136429,0.05710285156965256,-0.033819448202848434,-0.017290644347667694,2.972794771194458,6052223.5
123.0,44.528507232666016,-0.032536137849092484,-0.003087287303060293,881.388427734375,-0.0811399295926094,1155.33251953125,-0.11759765446186066,1077.878662109375,-0.11358430981636047,1178.0325927734375,-0.09108629077672958,112.76883697509766,171.24087524414062,44.361534118652344,41.34291458129883,5.101535797119141,0.7337328791618347,5.59173059463501,0.9319551587104797,0.009586087428033352,0.006486792583018541,0.05749412253499031,-0.03375599533319473,-0.017251335084438324,2.9727303981781006,6052093.0
123.0999984741211,44.52525329589844,-0.032844867557287216,-0.0030526528134942055,881.38037109375,-0.08073823899030685,1155.32080078125,-0.11660603433847427,1077.8673095703125,-0.1128370612859726,1178.0234375,-0.08968145400285721,112.75684356689453,171.21795654296875,44.38005065917969,41.37419891357422,5.106250286102295,0.7344659566879272,5.597517967224121,0.9329196214675903,0.009692927822470665,0.006983349099755287,0.05788920819759369,-0.033693503588438034,-0.017212355509400368,2.9726665019989014,6051962.5
123.19999694824219,44.521968841552734,-0.03315013274550438,-0.0030178071465343237,881.372314453125,-0.08033110201358795,1155.3092041015625,-0.1156029999256134,1077.8560791015625,-0.11208067834377289,1178.0146484375,-0.08826194703578949,112.74500274658203,171.19566345214844,44.39891815185547,41.40586853027344,5.111017227172852,0.7352073192596436,5.603368759155273,0.9338948130607605,0.009799564257264137,0.0074823228642344475,0.05828802287578583,-0.03363199159502983,-0.017173705622553825,2.9726028442382812,6051833.0
123.30000305175781,44.518653869628906,-0.03345191478729248,-0.002988501451909542,881.3642578125,-0.07991849631071091,1155.297607421875,-0.11458851397037506,1077.8448486328125,-0.11131507903337479,1178.005859375,-0.08682776987552643,112.73332977294922,171.17401123046875,44.41813659667969,41.437923431396484,5.115838527679443,0.7359569668769836,5.609283924102783,0.9348806142807007,0.009906468912959099,0.007983657531440258,0.05869051814079285,-0.03357146680355072,-0.017135392874479294,2.9725396633148193,6051704.0
123.4000015258789,44.51530838012695,-0.03375076502561569,-0.0030203962232917547,881.3563232421875,-0.07950037717819214,1155.2862548828125,-0.11356250196695328,1077.833740234375,-0.11054019629955292,1177.9971923828125,-0.08537892252206802,112.7218246459961,171.15301513671875,44.437713623046875,41.470367431640625,5.120713710784912,0.7367150187492371,5.615262985229492,0.9358771443367004,0.010013595223426819,0.008487296290695667,0.05909665301442146,-0.0335119366645813,-0.017097419127821922,2.9724767208099365,6051576.0
123.5,44.511932373046875,-0.03405280411243439,-0.0030834402423352003,881.348388671875,-0.07907672226428986,1155.27490234375,-0.11252491921186447,1077.82275390625,-0.1097559854388237,1177.98876953125,-0.08391536772251129,112.71047973632812,171.1326446533203,44.457645416259766,41.50320053100586,5.125643253326416,0.737481415271759,5.621306419372559,0.9368844032287598,0.010120997205376625,0.008993188850581646,0.05950639396905899,-0.03345341607928276,-0.01705978997051716,2.972414016723633,6051448.5
123.5999984741211,44.50852584838867,-0.03436114639043808,-0.00307423691265285,881.3405151367188,-0.07864747941493988,1155.2637939453125,-0.11147567629814148,1077.811767578125,-0.10896237194538116,1177.98046875,-0.08243701606988907,112.69929504394531,171.11293029785156,44.47793960571289,41.53642654418945,5.130627632141113,0.7382561564445496,5.627414703369141,0.9379024505615234,0.010229412466287613,0.00950135849416256,0.059919774532318115,-0.0333959124982357,-0.01702250726521015,2.9723517894744873,6051321.5
123.69999694824219,44.50509262084961,-0.03466857224702835,-0.0030646321829408407,881.3326416015625,-0.07821261882781982,1155.252685546875,-0.11041466891765594,1077.801025390625,-0.10815928876399994,1177.9722900390625,-0.08094367384910583,112.68827819824219,171.0938720703125,44.498592376708984,41.57004928588867,5.135667324066162,0.739039421081543,5.6335883140563965,0.938931405544281,0.010339205153286457,0.010011867620050907,0.0603368766605854,-0.03333943337202072,-0.0169855747371912,2.972289800643921,6051195.5
123.80000305175781,44.501625061035156,-0.03497503325343132,-0.00309354392811656,881.3248291015625,-0.0777721032500267,1155.24169921875,-0.1093418225646019,1077.7901611328125,-0.10734667629003525,1177.9642333984375,-0.07943524420261383,112.67743682861328,171.07546997070312,44.51960754394531,41.60407638549805,5.140762805938721,0.7398311495780945,5.639828205108643,0.939971387386322,0.010449503548443317,0.0105246901512146,0.06075768172740936,-0.03328399360179901,-0.0169489998370409,2.9722280502319336,6051070.0
123.9000015258789,44.49812698364258,-0.035284388810396194,-0.0032203637529164553,881.3170776367188,-0.07732590287923813,1155.2308349609375,-0.10825704783201218,1077.779541015625,-0.10652446746826172,1177.9564208984375,-0.07791164517402649,112.66675567626953,171.0577392578125,44.540992736816406,41.63850021362305,5.145914554595947,0.7406314611434937,5.646134376525879,0.9410223960876465,0.01056034304201603,0.011039798147976398,0.0611821785569191,-0.03322960063815117,-0.016912782564759254,2.9721667766571045,6050945.5
124.0,44.494598388671875,-0.03560642525553703,-0.0032826063688844442,881.3093872070312,-0.07687397301197052,1155.219970703125,-0.10716027021408081,1077.7689208984375,-0.10569258779287338,1177.94873046875,-0.07637277245521545,112.65625,171.04066467285156,44.562740325927734,41.673336029052734,5.151122570037842,0.7414403557777405,5.652507305145264,0.9420846104621887,0.010672193951904774,0.01155721303075552,0.06161040812730789,-0.03317626565694809,-0.016876928508281708,2.9721059799194336,6050821.0
124.0999984741211,44.49103927612305,-0.0359346866607666,-0.0032621780410408974,881.3016967773438,-0.0764162689447403,1155.2093505859375,-0.10605134814977646,1077.7584228515625,-0.10485097765922546,1177.941162109375,-0.07481835037469864,112.64591979980469,171.02426147460938,44.584861755371094,41.70857620239258,5.156388282775879,0.7422578930854797,5.6589484214782715,0.9431580901145935,0.010786263272166252,0.012077072635293007,0.062042515724897385,-0.03312399983406067,-0.01684144139289856,2.972045421600342,6050698.0
124.19999694824219,44.48744583129883,-0.036260902881622314,-0.0031689535826444626,881.2941284179688,-0.07595276832580566,1155.1988525390625,-0.10493015497922897,1077.7479248046875,-0.10399957001209259,1177.9337158203125,-0.07324811816215515,112.6357650756836,171.00852966308594,44.60735321044922,41.744232177734375,5.1617112159729,0.7430842518806458,5.6654582023620605,0.9442430734634399,0.010901755653321743,0.01259943749755621,0.062478579580783844,-0.0330728180706501,-0.01680632494390011,2.971985101699829,6050575.5
124.30000305175781,44.48381805419922,-0.036577798426151276,-0.003092179773375392,881.2865600585938,-0.07548342645168304,1155.1883544921875,-0.1037965938448906,1077.737548828125,-0.1031382754445076,1177.926513671875,-0.07166197896003723,112.62577819824219,170.9934844970703,44.63022232055664,41.78030014038086,5.1670918464660645,0.7439193725585938,5.672037601470947,0.9453396201133728,0.011017716489732265,0.01312426570802927,0.06291857361793518,-0.03302272409200668,-0.016771584749221802,2.9719252586364746,6050453.5
124.4000015258789,44.480159759521484,-0.03688701614737511,-0.002969099674373865,881.2789916992188,-0.07500819116830826,1155.177978515625,-0.10265062749385834,1077.727294921875,-0.10226702690124512,1177.91943359375,-0.07005996257066727,112.61597442626953,170.97911071777344,44.653465270996094,41.81678771972656,5.172531604766846,0.7447634935379028,5.678686141967773,0.9464477300643921,0.01113327406346798,0.013651428744196892,0.06336238235235214,-0.03297373279929161,-0.01673722453415394,2.9718658924102783,6050332.5
124.5,44.476470947265625,-0.03718392550945282,-0.0028828196227550507,881.2715454101562,-0.07452704012393951,1155.1678466796875,-0.10149221122264862,1077.7171630859375,-0.10138574987649918,1177.9124755859375,-0.06844214349985123,112.6063461303711,170.96543884277344,44.67708969116211,41.853702545166016,5.178030014038086,0.7456165552139282,5.685403823852539,0.947567343711853,0.011248622089624405,0.014180818572640419,0.06380991637706757,-0.03292585536837578,-0.016703246161341667,2.971806764602661,6050212.5
124.5999984741211,44.47275161743164,-0.037472207099199295,-0.0027446241583675146,881.2640991210938,-0.07403992861509323,1155.15771484375,-0.10032133758068085,1077.70703125,-0.1004943922162056,1177.9056396484375,-0.06680865585803986,112.59689331054688,170.95245361328125,44.70109558105469,41.89103698730469,5.183588027954102,0.7464786171913147,5.692190647125244,0.9486984610557556,0.011363127268850803,0.014712268486618996,0.06426102668046951,-0.03287909924983978,-0.016669657081365585,2.971748113632202,6050093.0
124.69999694824219,44.4690055847168,-0.037746671587228775,-0.002711305860430002,881.2567138671875,-0.07354680448770523,1155.147705078125,-0.09913798421621323,1077.697021484375,-0.09959287941455841,1177.8990478515625,-0.06515959650278091,112.5876235961914,170.94017028808594,44.725486755371094,41.928802490234375,5.189205646514893,0.7473496794700623,5.699045658111572,0.9498409628868103,0.011477217078208923,0.015245660208165646,0.06471560150384903,-0.03283348307013512,-0.016636457294225693,2.9716897010803223,6049974.0
124.80000305175781,44.465232849121094,-0.03801780194044113,-0.002732040360569954,881.2493896484375,-0.07304764539003372,1155.137939453125,-0.09794215112924576,1077.6871337890625,-0.09868115931749344,1177.8927001953125,-0.06349514424800873,112.57854461669922,170.9285888671875,44.75025939941406,41.96699523925781,5.194882869720459,0.7482297420501709,5.705968856811523,0.9509948492050171,0.011590174399316311,0.01578080840408802,0.06517346948385239,-0.03278900682926178,-0.016603656113147736,2.9716317653656006,6049856.0
124.9000015258789,44.461429595947266,-0.03829100355505943,-0.0027309278957545757,881.2421264648438,-0.07254239916801453,1155.128173828125,-0.09673380851745605,1077.67724609375,-0.0977591872215271,1177.8863525390625,-0.06181536614894867,112.56964111328125,170.91770935058594,44.775421142578125,42.00562286376953,5.200620651245117,0.7491188049316406,5.7129597663879395,0.9521600008010864,0.011703284457325935,0.016317658126354218,0.0656346008181572,-0.032745689153671265,-0.016571253538131714,2.971574306488037,6049739.0
125.0,44.45759963989258,-0.03856409713625908,-0.0027413542848080397,881.23486328125,-0.07203102856874466,1155.1185302734375,-0.09551288932561874,1077.6676025390625,-0.09682690352201462,1177.8802490234375,-0.06012019142508507,112.56092834472656,170.90753173828125,44.80097579956055,42.04468536376953,5.206418514251709,0.7500168085098267,5.7200188636779785,0.9533364772796631,0.011817150749266148,0.016856219619512558,0.06609901785850525,-0.03270353749394417,-0.016539257019758224,2.971517324447632,6049623.0
125.0999984741211,44.45374298095703,-0.038838233798742294,-0.00271628494374454,881.2277221679688,-0.07151349633932114,1155.109130859375,-0.09427934139966965,1077.657958984375,-0.09588425606489182,1177.8743896484375,-0.058409545570611954,112.55239868164062,170.8980712890625,44.82691955566406,42.08418655395508,5.212277412414551,0.7509238719940186,5.727146625518799,0.9545243978500366,0.01193149108439684,0.0173964761197567,0.06656670570373535,-0.032662563025951385,-0.016507668420672417,2.9714605808258057,6049507.5
125.19999694824219,44.449859619140625,-0.039109863340854645,-0.0026858230121433735,881.2205810546875,-0.07098975777626038,1155.0997314453125,-0.0930330827832222,1077.6483154296875,-0.09493120014667511,1177.86865234375,-0.05668335407972336,112.54405975341797,170.88934326171875,44.8532600402832,42.12413024902344,5.218196868896484,0.7518398761749268,5.734342575073242,0.955723762512207,0.012046475894749165,0.01793842203915119,0.06703769415616989,-0.03262277692556381,-0.01647649146616459,2.9714043140411377,6049392.5
125.30000305175781,44.44594955444336,-0.03937844559550285,-0.00265870220027864,881.2135009765625,-0.07045978307723999,1155.0904541015625,-0.09177406132221222,1077.638916015625,-0.09396767616271973,1177.863037109375,-0.0549415722489357,112.5359115600586,170.88131713867188,44.8799934387207,42.16451644897461,5.224177360534668,0.752764880657196,5.741608142852783,0.9569346904754639,0.012161661870777607,0.018482016399502754,0.06751193851232529,-0.032584190368652344,-0.01644573174417019,2.971348285675049,6049279.0
125.4000015258789,44.442012786865234,-0.03964431583881378,-0.0025400163140147924,881.2064819335938,-0.069923534989357,1155.081298828125,-0.09050223976373672,1077.629638671875,-0.09299363195896149,1177.857666015625,-0.05318420007824898,112.52794647216797,170.8740234375,44.907127380371094,42.205345153808594,5.230218887329102,0.7536989450454712,5.7489423751831055,0.9581570625305176,0.012276994064450264,0.01902720145881176,0.06798940896987915,-0.032546814531087875,-0.016415394842624664,2.9712929725646973,6049166.0
125.5,44.438045501708984,-0.03989831730723381,-0.002377202035859227,881.1995239257812,-0.06938096135854721,1155.0723876953125,-0.08921755850315094,1077.620361328125,-0.09200902283191681,1177.8524169921875,-0.0514112263917923,112.52018737792969,170.8674774169922,44.934661865234375,42.24662399291992,5.236321926116943,0.7546420693397522,5.756346225738525,0.9593910574913025,0.012392507866024971,0.019573930650949478,0.0684700682759285,-0.032510656863451004,-0.016385480761528015,2.971237897872925,6049054.0
125.5999984741211,44.434059143066406,-0.04013603553175926,-0.0021714698523283005,881.192626953125,-0.06883203983306885,1155.0634765625,-0.08792001754045486,1077.6112060546875,-0.09101378917694092,1177.847412109375,-0.04962276667356491,112.51261138916016,170.8616485595703,44.96259689331055,42.28834915161133,5.242486953735352,0.7555942535400391,5.763818740844727,0.9606364965438843,0.012507027946412563,0.020122043788433075,0.06895377486944199,-0.032475728541612625,-0.016355998814105988,2.9711833000183105,6048943.0
125.69999694824219,44.4300422668457,-0.04035318270325661,-0.001967077609151602,881.1857299804688,-0.06827671825885773,1155.0548095703125,-0.08660963922739029,1077.6021728515625,-0.09000789374113083,1177.842529296875,-0.04781906306743622,112.50524139404297,170.8565673828125,44.990936279296875,42.330528259277344,5.248713493347168,0.756555438041687,5.771359443664551,0.9618932604789734,0.012619989924132824,0.020671328529715538,0.0694403275847435,-0.03244204446673393,-0.01632694900035858,2.9711291790008545,6048832.5
125.80000305175781,44.42601013183594,-0.04054989293217659,-0.0018028413178399205,881.178955078125,-0.06771497428417206,1155.046142578125,-0.08528649806976318,1077.5931396484375,-0.08899129927158356,1177.8377685546875,-0.04600045084953308,112.49806213378906,170.8522186279297,45.019683837890625,42.373165130615234,5.255001544952393,0.7575256824493408,5.778966903686523,0.9631611704826355,0.012730788439512253,0.021221520379185677,0.06992947310209274,-0.03240961208939552,-0.016298338770866394,2.9710752964019775,6048723.0
125.9000015258789,44.42195510864258,-0.040730174630880356,-0.0016820714809000492,881.1722412109375,-0.06714676320552826,1155.0377197265625,-0.08395066857337952,1077.5843505859375,-0.08796397596597672,1177.833251953125,-0.04416730999946594,112.49108123779297,170.8486328125,45.04883575439453,42.41625213623047,5.261351585388184,0.7585048675537109,5.786640167236328,0.9644400477409363,0.01283936109393835,0.02177235670387745,0.07042097300291061,-0.03237844258546829,-0.016270171850919724,2.971022129058838,6048614.5
126.0,44.41788101196289,-0.04089838266372681,-0.0016190882306545973,881.16552734375,-0.06657205522060394,1155.0294189453125,-0.08260222524404526,1077.5755615234375,-0.08692590147256851,1177.8289794921875,-0.042319972068071365,112.48429870605469,170.8457794189453,45.078399658203125,42.45979690551758,5.267763614654541,0.7594928741455078,5.79437780380249,0.9657296538352966,0.012946122325956821,0.022323623299598694,0.0709146186709404,-0.032348547130823135,-0.01624245010316372,2.9709692001342773,6048507.0
126.0999984741211,44.41379165649414,-0.04106029123067856,-0.0015540097374469042,881.1588745117188,-0.06599081307649612,1155.021240234375,-0.08124122768640518,1077.56689453125,-0.08587707579135895,1177.8248291015625,-0.04045869782567024,112.47772216796875,170.8437042236328,45.10837173461914,42.50379943847656,5.274236679077148,0.7604896426200867,5.802178859710693,0.9670298099517822,0.013051529414951801,0.022875159978866577,0.07141026854515076,-0.03231992945075035,-0.016215180978178978,2.970916986465454,6048400.5
126.19999694824219,44.40968322753906,-0.0412156917154789,-0.0014989931369200349,881.15234375,-0.06540300697088242,1155.01318359375,-0.07986769825220108,1077.558349609375,-0.08481746912002563,1177.8209228515625,-0.03858364745974541,112.47134399414062,170.8423614501953,45.138755798339844,42.54825973510742,5.280770778656006,0.761495053768158,5.810042858123779,0.9683405160903931,0.013156253844499588,0.023426875472068787,0.07190784811973572,-0.03229260817170143,-0.0161883644759655,2.97086501121521,6048295.0
126.30000305175781,44.40556335449219,-0.04136558994650841,-0.00141095498111099,881.1458129882812,-0.06480860710144043,1155.0052490234375,-0.07848165929317474,1077.5499267578125,-0.08374709635972977,1177.817138671875,-0.036694951355457306,112.46517181396484,170.841796875,45.1695556640625,42.593177795410156,5.287365913391113,0.7625089883804321,5.817969799041748,0.9696615934371948,0.013260221108794212,0.02397867664694786,0.07240726798772812,-0.032266583293676376,-0.01616200990974903,2.970813512802124,6048190.0
126.4000015258789,44.40142822265625,-0.04150668531656265,-0.0013386104255914688,881.1393432617188,-0.06420758366584778,1154.9974365234375,-0.07708314806222916,1077.5416259765625,-0.08266593515872955,1177.8134765625,-0.03479272872209549,112.4592056274414,170.8419952392578,45.200767517089844,42.638553619384766,5.2940216064453125,0.7635313868522644,5.825958251953125,0.9709930419921875,0.013363548554480076,0.024530483409762383,0.07290847599506378,-0.03224187344312668,-0.01613611727952957,2.9707624912261963,6048086.5
126.5,44.397274017333984,-0.04164054989814758,-0.0012071533128619194,881.1329956054688,-0.06359990686178207,1154.9898681640625,-0.07567218691110611,1077.533447265625,-0.081573985517025,1177.8101806640625,-0.03287714347243309,112.45344543457031,170.8429718017578,45.232391357421875,42.684391021728516,5.300737380981445,0.76456218957901,5.834008693695068,0.9723348021507263,0.013465791009366512,0.0250821765512228,0.07341134548187256,-0.03221847862005234,-0.01611069217324257,2.970712184906006,6047983.5
126.5999984741211,44.39311218261719,-0.04176126420497894,-0.001104427152313292,881.1266479492188,-0.06298555433750153,1154.9822998046875,-0.07424882799386978,1077.525390625,-0.08047125488519669,1177.8070068359375,-0.03094835765659809,112.44789123535156,170.84469604492188,45.264434814453125,42.730682373046875,5.307513236999512,0.7656012773513794,5.842120170593262,0.973686695098877,0.013567140325903893,0.02563365176320076,0.07391580939292908,-0.03219641372561455,-0.01608574017882347,2.9706621170043945,6047882.0
126.69999694824219,44.38893508911133,-0.04187170788645744,-0.001018610200844705,881.120361328125,-0.06236450374126434,1154.9749755859375,-0.07281312346458435,1077.517333984375,-0.07935773581266403,1177.803955078125,-0.029006609693169594,112.44254302978516,170.8472137451172,45.296897888183594,42.77743911743164,5.3143486976623535,0.7666485905647278,5.850291728973389,0.9750486016273499,0.013666796498000622,0.02618473954498768,0.07442168891429901,-0.032175689935684204,-0.016061263158917427,2.9706125259399414,6047781.0
126.80000305175781,44.38474655151367,-0.04197356849908829,-0.0008941300329752266,881.1141967773438,-0.06173672899603844,1154.9677734375,-0.07136514782905579,1077.509521484375,-0.07823343575000763,1177.8011474609375,-0.027052143588662148,112.43740844726562,170.8505096435547,45.329776763916016,42.82465362548828,5.321243762969971,0.7677040100097656,5.858522415161133,0.9764204025268555,0.01376511063426733,0.026735300198197365,0.07492887228727341,-0.032156310975551605,-0.016037264838814735,2.9705634117126465,6047681.0
126.9000015258789,44.380550384521484,-0.04206297919154167,-0.0007371833198703825,881.1080322265625,-0.06110221520066261,1154.960693359375,-0.06990496814250946,1077.501708984375,-0.07709837704896927,1177.798583984375,-0.025085167959332466,112.43248748779297,170.85458374023438,45.363075256347656,42.87232208251953,5.328197479248047,0.7687675356864929,5.866811752319336,0.9778019189834595,0.013862240128219128,0.027285216376185417,0.07543725520372391,-0.032138288021087646,-0.016013752669095993,2.970515012741089,6047582.5
127.0,44.376346588134766,-0.042136698961257935,-0.0004702145524788648,881.1019287109375,-0.06046093627810478,1154.9537353515625,-0.06843265146017075,1077.4940185546875,-0.07595255970954895,1177.796142578125,-0.023105937987565994,112.42777252197266,170.8594512939453,45.396793365478516,42.92045211791992,5.335209846496582,0.7698389291763306,5.875158786773682,0.9791930913925171,0.013957642018795013,0.027834324166178703,0.07594668120145798,-0.032121628522872925,-0.0159907266497612,2.9704668521881104,6047484.5
127.0999984741211,44.37213134765625,-0.04218371957540512,-0.0002001381217269227,881.095947265625,-0.05981287732720375,1154.947021484375,-0.0669483169913292,1077.486572265625,-0.07479601353406906,1177.7939453125,-0.021114787086844444,112.42327117919922,170.86509704589844,45.430931091308594,42.96903991699219,5.34227991104126,0.7709181904792786,5.883562088012695,0.9805936813354492,0.014050863683223724,0.028382424265146255,0.0764569565653801,-0.03210633993148804,-0.015968194231390953,2.970419406890869,6047388.0
127.19999694824219,44.36791229248047,-0.04220373556017876,7.549485599156469e-05,881.0899658203125,-0.059158023446798325,1154.9404296875,-0.06545211374759674,1077.4791259765625,-0.07362876087427139,1177.7918701171875,-0.019112231209874153,112.41899108886719,170.8715362548828,45.46548843383789,43.01808547973633,5.34940767288208,0.7720051407814026,5.892019748687744,0.9820033311843872,0.014140411280095577,0.028929177671670914,0.0769677683711052,-0.03209243714809418,-0.0159461572766304,2.970372438430786,6047292.0
127.30000305175781,44.36369323730469,-0.042196184396743774,0.0003951967810280621,881.0841064453125,-0.05849635973572731,1154.9339599609375,-0.0639442503452301,1077.4718017578125,-0.07245083898305893,1177.7901611328125,-0.017098883166909218,112.4149169921875,170.87875366210938,45.50046920776367,43.06758117675781,5.356592178344727,0.7730996608734131,5.900529861450195,0.9834216833114624,0.014226177707314491,0.029474245384335518,0.07747878134250641,-0.03207991644740105,-0.015924621373414993,2.9703259468078613,6047197.5
127.4000015258789,44.359474182128906,-0.04215666279196739,0.0007544385734945536,881.0783081054688,-0.05782787874341011,1154.9276123046875,-0.06242493540048599,1077.464599609375,-0.07126230001449585,1177.7884521484375,-0.015075379982590675,112.41107177734375,170.88677978515625,45.53586959838867,43.11753463745117,5.363832473754883,0.7742014527320862,5.909090042114258,0.9848483800888062,0.014307953417301178,0.03001728653907776,0.07798966765403748,-0.03206879645586014,-0.015903588384389877,2.9702799320220947,6047104.0
127.5,44.355255126953125,-0.04208122193813324,0.001149316900409758,881.0725708007812,-0.05715257301926613,1154.92138671875,-0.06089441478252411,1077.45751953125,-0.07006321102380753,1177.787109375,-0.013042445294559002,112.40743255615234,170.89561462402344,45.57168960571289,43.16793441772461,5.371127605438232,0.7753103971481323,5.917697906494141,0.9862829446792603,0.01438502874225378,0.030557898804545403,0.07850003987550735,-0.03205907344818115,-0.015883062034845352,2.9702346324920654,6047011.5
127.5999984741211,44.35104751586914,-0.04196628928184509,0.0014868953730911016,881.06689453125,-0.05647043511271477,1154.9154052734375,-0.05935298278927803,1077.4505615234375,-0.06885364651679993,1177.785888671875,-0.011000907979905605,112.40401458740234,170.9052276611328,45.607933044433594,43.218780517578125,5.378477096557617,0.7764261364936829,5.926349639892578,0.9877249002456665,0.014456755481660366,0.03109564073383808,0.07900945097208023,-0.032050762325525284,-0.015863047912716866,2.9701898097991943,6046920.0
127.69999694824219,44.34685134887695,-0.041817598044872284,0.0018173845019191504,881.061279296875,-0.05578146502375603,1154.9095458984375,-0.057800959795713425,1077.4437255859375,-0.06763369590044022,1177.784912109375,-0.008951697498559952,112.40081787109375,170.9156494140625,45.64459228515625,43.27007293701172,5.3858795166015625,0.7775484323501587,5.935041904449463,0.9891736507415771,0.014522512443363667,0.0316300243139267,0.0795174390077591,-0.03204386681318283,-0.015843549743294716,2.9701454639434814,6046830.0
127.80000305175781,44.34267044067383,-0.04163585975766182,0.0021424719598144293,881.0557250976562,-0.05508566275238991,1154.90380859375,-0.056238677352666855,1077.43701171875,-0.06640347093343735,1177.7840576171875,-0.0068957130424678326,112.39784240722656,170.9268798828125,45.681671142578125,43.32180404663086,5.3933329582214355,0.7786769270896912,5.943771839141846,0.9906286597251892,0.014582883566617966,0.03216063231229782,0.08002358675003052,-0.03203838691115379,-0.015824569389224052,2.9701015949249268,6046740.5
127.9000015258789,44.33850860595703,-0.041421614587306976,0.0024958504363894463,881.0502319335938,-0.0543830431997776,1154.8983154296875,-0.054666463285684586,1077.4305419921875,-0.06516309082508087,1177.7835693359375,-0.004833826329559088,112.39508819580078,170.93890380859375,45.71916580200195,43.37397003173828,5.400836944580078,0.7798112034797668,5.952536106109619,0.9920893311500549,0.014637774787843227,0.03268705680966377,0.08052749931812286,-0.03203433379530907,-0.015806108713150024,2.9700582027435303,6046652.5
128.0,44.33436584472656,-0.041172027587890625,0.0028859558515250683,881.0448608398438,-0.05367361009120941,1154.8929443359375,-0.05308466777205467,1077.424072265625,-0.06391269713640213,1177.7830810546875,-0.0027669190894812346,112.39254760742188,170.9517364501953,45.757076263427734,43.42656326293945,5.408388614654541,0.7809509634971619,5.961331367492676,0.9935551881790161,0.014687108807265759,0.033208899199962616,0.0810287818312645,-0.03203170374035835,-0.01578817516565323,2.970015525817871,6046565.5
128.10000610351562,44.33024597167969,-0.04088343307375908,0.0032960292883217335,881.0394897460938,-0.052957382053136826,1154.8876953125,-0.051493655890226364,1077.417724609375,-0.06265243887901306,1177.782958984375,-0.0006959286401979625,112.39022827148438,170.9653778076172,45.7953987121582,43.479576110839844,5.415987491607666,0.7820956707000732,5.97015380859375,0.995025634765625,0.014730364084243774,0.03372572734951973,0.08152700215578079,-0.032030507922172546,-0.015770768746733665,2.969973564147949,6046480.0
128.1999969482422,44.3261604309082,-0.040553830564022064,0.00367168802767992,881.0342407226562,-0.052234385162591934,1154.8826904296875,-0.04989383742213249,1077.4114990234375,-0.0613824799656868,1177.782958984375,0.0013781136367470026,112.38813781738281,170.9798126220703,45.83413314819336,43.53300857543945,5.423630714416504,0.7832450866699219,5.978999614715576,0.9964999556541443,0.014766913838684559,0.03423706069588661,0.08202169835567474,-0.03203074261546135,-0.015753895044326782,2.9699318408966064,6046395.5
128.3000030517578,44.322105407714844,-0.04018666222691536,0.003977198153734207,881.029052734375,-0.05150464177131653,1154.877685546875,-0.04828565940260887,1077.4053955078125,-0.060103002935647964,1177.783203125,0.0034541001077741385,112.38626861572266,170.99505615234375,45.87327194213867,43.58684539794922,5.431316375732422,0.78439861536026,5.987864971160889,0.9979774951934814,0.014796336181461811,0.03474240377545357,0.08251237124204636,-0.03203241527080536,-0.01573755405843258,2.96989107131958,6046312.0
128.39999389648438,44.318084716796875,-0.03978894278407097,0.004233966115862131,881.02392578125,-0.050768185406923294,1154.8729248046875,-0.04666956514120102,1077.3995361328125,-0.05881420522928238,1177.78369140625,0.005530933383852243,112.38461303710938,171.01109313964844,45.91281509399414,43.641082763671875,5.439043045043945,0.7855558395385742,5.996745586395264,0.999457597732544,0.014818915165960789,0.03524129465222359,0.08299856632947922,-0.03203551843762398,-0.015721749514341354,2.969850540161133,6046229.5
128.5,44.31410598754883,-0.03936554491519928,0.004506736062467098,881.0189208984375,-0.050025057047605515,1154.868408203125,-0.04504599794745445,1077.3936767578125,-0.057516295462846756,1177.7843017578125,0.007607616949826479,112.38318634033203,171.02793884277344,45.952762603759766,43.695709228515625,5.446807384490967,0.7867162823677063,6.0056376457214355,1.0009396076202393,0.014835404232144356,0.03573336824774742,0.08347991108894348,-0.0320400632917881,-0.015706483274698257,2.969810724258423,6046148.5
128.60000610351562,44.3101692199707,-0.03891487047076225,0.004745986312627792,881.013916015625,-0.04927530139684677,1154.864013671875,-0.043415367603302,1077.387939453125,-0.0562095046043396,1177.78515625,0.009683254174888134,112.3819808959961,171.0455780029297,45.99310302734375,43.7507209777832,5.454607963562012,0.787879467010498,6.014537334442139,1.0024229288101196,0.014846296049654484,0.0362183041870594,0.08395610749721527,-0.032046038657426834,-0.015691760927438736,2.969771385192871,6046068.5
128.6999969482422,44.306278228759766,-0.0384402722120285,0.004966595210134983,881.009033203125,-0.04851897060871124,1154.8597412109375,-0.041778095066547394,1077.3824462890625,-0.054894063621759415,1177.7862548828125,0.011756944470107555,112.38099670410156,171.0640106201172,46.033836364746094,43.80610275268555,5.462441444396973,0.7890448570251465,6.023441314697266,1.0039069652557373,0.014851259998977184,0.03669578209519386,0.08442681282758713,-0.03205345198512077,-0.01567758060991764,2.9697327613830566,6045990.0
128.8000030517578,44.302433013916016,-0.03794361278414726,0.005171087570488453,881.0042114257812,-0.047756120562553406,1154.8555908203125,-0.04013461247086525,1077.376953125,-0.0535702146589756,1177.78759765625,0.013827810063958168,112.38023376464844,171.08323669433594,46.07495880126953,43.86184310913086,5.470305919647217,0.790212094783783,6.032346725463867,1.0053911209106445,0.014850655570626259,0.037165503948926926,0.08489174395799637,-0.03206229582428932,-0.01566394791007042,2.9696948528289795,6045912.5
128.89999389648438,44.298641204833984,-0.037426505237817764,0.005283179227262735,880.99951171875,-0.04698681831359863,1154.8516845703125,-0.038485340774059296,1077.3717041015625,-0.052238211035728455,1177.7890625,0.015895014628767967,112.37969207763672,171.10325622558594,46.1164665222168,43.91793441772461,5.478199005126953,0.7913805842399597,6.041249752044678,1.0068750381469727,0.014844631776213646,0.037627212703228,0.0853506401181221,-0.03207257017493248,-0.015650860965251923,2.9696574211120605,6045836.5
129.0,44.294898986816406,-0.036898188292980194,0.005452490411698818,880.9948120117188,-0.046211130917072296,1154.847900390625,-0.036830704659223557,1077.3665771484375,-0.05089831352233887,1177.790771484375,0.017957743257284164,112.3793716430664,171.1240692138672,46.15835189819336,43.974365234375,5.486117362976074,0.7925499677658081,6.050147533416748,1.0083578824996948,0.01483332272619009,0.03808065503835678,0.08580325543880463,-0.03208427131175995,-0.0156383253633976,2.9696204662323,6045761.5
129.10000610351562,44.29120635986328,-0.036352936178445816,0.005539911333471537,880.990234375,-0.045429132878780365,1154.8443603515625,-0.035171087831258774,1077.361572265625,-0.04955079033970833,1177.7926025390625,0.020015321671962738,112.37926483154297,171.1456756591797,46.20060729980469,44.03112030029297,5.494059085845947,0.7937197089195251,6.059036731719971,1.0098395347595215,0.014817903749644756,0.03852570801973343,0.0862494483590126,-0.03209739923477173,-0.015626341104507446,2.9695844650268555,6045688.0
129.1999969482422,44.28757095336914,-0.035798948258161545,0.005563994403928518,880.9857788085938,-0.044640909880399704,1154.8408203125,-0.03350689634680748,1077.356689453125,-0.04819590598344803,1177.794677734375,0.022067053243517876,112.37938690185547,171.1680450439453,46.24323272705078,44.088191986083984,5.502020835876465,0.794889509677887,6.067915439605713,1.0113192796707153,0.014797531999647617,0.03896215930581093,0.08668901771306992,-0.03211194649338722,-0.01561491098254919,2.9695487022399902,6045615.5
129.3000030517578,44.283992767333984,-0.03524254634976387,0.005553117953240871,880.9813232421875,-0.04384654760360718,1154.837646484375,-0.03183851018548012,1077.3519287109375,-0.04683393985033035,1177.7969970703125,0.024112312123179436,112.37972259521484,171.1912078857422,46.286224365234375,44.145565032958984,5.510000705718994,0.7960588932037354,6.076780319213867,1.0127967596054077,0.014773307368159294,0.03938991576433182,0.0871218591928482,-0.03212790936231613,-0.015604034997522831,2.9695138931274414,6045544.0
129.39999389648438,44.28046798706055,-0.034687235951423645,0.005544979125261307,880.9769897460938,-0.043046142905950546,1154.83447265625,-0.030166279524564743,1077.3472900390625,-0.04546516388654709,1177.799560546875,0.026150621473789215,112.38027954101562,171.2151336669922,46.329566955566406,44.20323181152344,5.517996311187744,0.7972275018692017,6.085629940032959,1.0142717361450195,0.014746038243174553,0.03980895131826401,0.08754795044660568,-0.03214528411626816,-0.015593715012073517,2.969479560852051,6045474.0
129.5,44.277000427246094,-0.034132737666368484,0.005559808108955622,880.9727172851562,-0.04223978891968727,1154.83154296875,-0.028490515425801277,1077.3427734375,-0.04408985376358032,1177.80224609375,0.02818160690367222,112.38105773925781,171.23983764648438,46.373260498046875,44.261173248291016,5.526004314422607,0.7983949780464172,6.0944623947143555,1.0157437324523926,0.014716194011271,0.04021928086876869,0.08796729892492294,-0.032164067029953,-0.015583951957523823,2.9694457054138184,6045405.5
129.60000610351562,44.27358627319336,-0.033576756715774536,0.005641804542392492,880.968505859375,-0.04142759367823601,1154.828857421875,-0.02681153267621994,1077.3385009765625,-0.04270828142762184,1177.80517578125,0.03020491637289524,112.38204956054688,171.2653045654297,46.417301177978516,44.31938552856445,5.534022808074951,0.7995610237121582,6.103276252746582,1.0172127485275269,0.014683768153190613,0.04062092304229736,0.08837991952896118,-0.03218425065279007,-0.015574747696518898,2.9694128036499023,6045338.5
129.6999969482422,44.27022933959961,-0.03301257640123367,0.005753412842750549,880.9644165039062,-0.040609657764434814,1154.826171875,-0.02512964978814125,1077.334228515625,-0.041320715099573135,1177.808349609375,0.03222017362713814,112.38325500488281,171.29153442382812,46.4616813659668,44.377845764160156,5.542049884796143,0.8007254004478455,6.112069606781006,1.0186783075332642,0.014648490585386753,0.04101386293768883,0.0887857973575592,-0.03220582753419876,-0.015566102229058743,2.9693803787231445,6045272.5
129.8000030517578,44.26692581176758,-0.03243723511695862,0.005770700518041849,880.9603881835938,-0.03978610038757324,1154.82373046875,-0.023445218801498413,1077.3302001953125,-0.03992743045091629,1177.8116455078125,0.03422689065337181,112.38468170166016,171.31851196289062,46.50638961791992,44.43655014038086,5.550082206726074,0.8018877506256104,6.120840549468994,1.0201400518417358,0.014609476551413536,0.04139801114797592,0.08918482810258865,-0.03222879767417908,-0.015558017417788506,2.969348669052124,6045207.5
129.89999389648438,44.2636833190918,-0.03186016529798508,0.0058591109700500965,880.9564819335938,-0.03895703703165054,1154.821533203125,-0.02175862155854702,1077.3262939453125,-0.038528695702552795,1177.815185546875,0.03622448444366455,112.38631439208984,171.34625244140625,46.55142593383789,44.4954833984375,5.55811882019043,0.8030478358268738,6.129586696624756,1.0215978622436523,0.014566337689757347,0.0417732335627079,0.08957687765359879,-0.03225315362215042,-0.015550494194030762,2.9693174362182617,6045144.5
130.0,44.260498046875,-0.031274255365133286,0.005956968758255243,880.95263671875,-0.03812257945537567,1154.8194580078125,-0.020070210099220276,1077.322509765625,-0.03712478652596474,1177.81884765625,0.03821249678730965,112.38816833496094,171.37474060058594,46.59678268432617,44.554630279541016,5.566156387329102,0.8042054176330566,6.138306140899658,1.0230510234832764,0.014520346187055111,0.04213952273130417,0.089961938560009,-0.0322788842022419,-0.015543531626462936,2.9692869186401367,6045082.5
