t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
130.10000610351562,44.25736999511719,-0.030678557232022285,0.006093124393373728,880.9488525390625,-0.03728285804390907,1154.8175048828125,-0.01838034763932228,1077.31884765625,-0.0357159823179245,1177.82275390625,0.040190424770116806,112.3902359008789,171.40396118164062,46.642452239990234,44.613983154296875,5.574193000793457,0.8053601384162903,6.146996974945068,1.024499535560608,0.014470481313765049,0.04249677434563637,0.09033989161252975,-0.03230598568916321,-0.015537132509052753,2.969257354736328,6045021.5
130.1999969482422,44.254302978515625,-0.030069245025515556,0.006252157501876354,880.9451904296875,-0.0364379957318306,1154.8157958984375,-0.016689423471689224,1077.3153076171875,-0.03430256247520447,1177.826904296875,0.042157698422670364,112.39250946044922,171.43392944335938,46.68842697143555,44.67352294921875,5.5822272300720215,0.8065117597579956,6.155656337738037,1.0259426832199097,0.014416631311178207,0.042844876646995544,0.09071062505245209,-0.032334454357624054,-0.015531294979155064,2.9692280292510986,6044962.5
130.3000030517578,44.25129318237305,-0.029444027692079544,0.006419956684112549,880.9415893554688,-0.03558812662959099,1154.814208984375,-0.014997843652963638,1077.31201171875,-0.03288481384515762,1177.8311767578125,0.04411368444561958,112.3949966430664,171.46461486816406,46.734703063964844,44.73324203491211,5.5902557373046875,0.807659924030304,6.164281845092773,1.027380347251892,0.014358238317072392,0.04318368062376976,0.09107397496700287,-0.03236427530646324,-0.015526020899415016,2.9691996574401855,6044904.5
130.39999389648438,44.24835205078125,-0.02880203351378441,0.006570660974830389,880.9380493164062,-0.03473338112235069,1154.812744140625,-0.013306042179465294,1077.3087158203125,-0.031463027000427246,1177.835693359375,0.04605768248438835,112.39769744873047,171.49603271484375,46.78126907348633,44.79312515258789,5.5982770919799805,0.808804452419281,6.172870635986328,1.0288118124008179,0.014294952154159546,0.04351300001144409,0.09142975509166718,-0.03239544853568077,-0.015521310269832611,2.9691720008850098,6044848.0
130.5,44.2454719543457,-0.028144966810941696,0.006696839351207018,880.9346313476562,-0.033873897045850754,1154.8115234375,-0.011614467948675156,1077.3056640625,-0.030037494376301765,1177.8404541015625,0.04798895865678787,112.40059661865234,171.52818298339844,46.828121185302734,44.85315704345703,5.606288433074951,0.8099449276924133,6.181419849395752,1.0302366018295288,0.014226598665118217,0.04383263736963272,0.0917777568101883,-0.03242795914411545,-0.015517163090407848,2.969144821166992,6044793.0
130.60000610351562,44.24265670776367,-0.027475282549858093,0.006833519786596298,880.9312744140625,-0.03300981596112251,1154.8104248046875,-0.009923572652041912,1077.302734375,-0.028608528897166252,1177.8453369140625,0.04990677535533905,112.4037094116211,171.56103515625,46.87525177001953,44.913330078125,5.614288330078125,0.8110809922218323,6.1899261474609375,1.0316543579101562,0.014153346419334412,0.044142428785562515,0.0921178013086319,-0.032461799681186676,-0.015513577498495579,2.969118356704712,6044739.0
130.6999969482422,44.23991012573242,-0.026791930198669434,0.00693752383813262,880.9280395507812,-0.03214127942919731,1154.8095703125,-0.008233798667788506,1077.2999267578125,-0.02717643789947033,1177.8504638671875,0.05181044712662697,112.40702819824219,171.59458923339844,46.92265319824219,44.9736213684082,5.6222734451293945,0.8122122883796692,6.198387145996094,1.0330644845962524,0.014075471088290215,0.044442225247621536,0.09244973957538605,-0.03249696269631386,-0.015510556288063526,2.969092607498169,6044686.5
130.8000030517578,44.23722839355469,-0.026098178699612617,0.006992623675614595,880.9248657226562,-0.031268440186977386,1154.808837890625,-0.006545594893395901,1077.29736328125,-0.025741539895534515,1177.855712890625,0.05369928851723671,112.41055297851562,171.62884521484375,46.970314025878906,45.03402328491211,5.630241870880127,0.813338577747345,6.2067999839782715,1.0344666242599487,0.01399276964366436,0.044731877744197845,0.09277340769767761,-0.0325334332883358,-0.015508095733821392,2.9690675735473633,6044635.5
130.89999389648438,44.234619140625,-0.025398915633559227,0.007000737823545933,880.9217529296875,-0.030391447246074677,1154.8082275390625,-0.004859405569732189,1077.2947998046875,-0.024304157122969627,1177.8612060546875,0.05557263642549515,112.41427612304688,171.66380310058594,47.01823043823242,45.09451675415039,5.638191223144531,0.8144593238830566,6.215161323547363,1.0358601808547974,0.013905662111938,0.04501127451658249,0.09308867901563644,-0.032571207731962204,-0.015506197698414326,2.969043254852295,6044586.0
131.0,44.232078552246094,-0.02469884231686592,0.007021835073828697,880.9187622070312,-0.029510457068681717,1154.807861328125,-0.0031756495591253042,1077.29248046875,-0.022864611819386482,1177.8668212890625,0.057429928332567215,112.41819763183594,171.69943237304688,47.06639099121094,45.155094146728516,5.646119594573975,0.8155742883682251,6.223469257354736,1.0372449159622192,0.013814783655107021,0.04528035596013069,0.09339548647403717,-0.032610271126031876,-0.015504860319197178,2.969019651412964,6044538.0
131.10000610351562,44.229610443115234,-0.023996658623218536,0.007051823660731316,880.9158325195312,-0.028625626116991043,1154.8076171875,-0.0014947163872420788,1077.290283203125,-0.021423233672976494,1177.8726806640625,0.0592707060277462,112.42232513427734,171.73574829101562,47.11479187011719,45.21573257446289,5.65402364730835,0.8166830539703369,6.231721878051758,1.0386203527450562,0.013720770366489887,0.04553913325071335,0.09369383007287979,-0.03265061229467392,-0.015504083596169949,2.968996524810791,6044491.0
131.1999969482422,44.227210998535156,-0.02329147607088089,0.007146371062844992,880.9130249023438,-0.027737118303775787,1154.8074951171875,0.0001830078981583938,1077.2882080078125,-0.019980348646640778,1177.878662109375,0.061094529926776886,112.42665100097656,171.77273559570312,47.16341781616211,45.27642059326172,5.661901950836182,0.817785382270813,6.239917278289795,1.039986252784729,0.01362344529479742,0.04578758776187897,0.09398367255926132,-0.03269222006201744,-0.015503864735364914,2.9689743518829346,6044445.5
131.3000030517578,44.22488021850586,-0.022576838731765747,0.007278054021298885,880.9103393554688,-0.02684509940445423,1154.8076171875,0.001857131253927946,1077.2862548828125,-0.0185362808406353,1177.8848876953125,0.06290093809366226,112.43116760253906,171.81039428710938,47.2122688293457,45.3371467590332,5.6697516441345215,0.8188809752464294,6.248053073883057,1.0413421392440796,0.013522717170417309,0.04602569714188576,0.09426499158143997,-0.03273508697748184,-0.015504204668104649,2.9689526557922363,6044402.0
131.39999389648438,44.22262191772461,-0.02184903435409069,0.007453931495547295,880.9076538085938,-0.025949735194444656,1154.807861328125,0.0035272310487926006,1077.284423828125,-0.017091359943151474,1177.8912353515625,0.06468937546014786,112.43588256835938,171.84869384765625,47.261329650878906,45.397891998291016,5.677570819854736,0.8199694156646729,6.256126880645752,1.0426877737045288,0.013417697511613369,0.04625336825847626,0.0945376604795456,-0.03277919068932533,-0.015505100600421429,2.9689319133758545,6044359.5
131.5,44.22043991088867,-0.021103641018271446,0.007663115859031677,880.9051513671875,-0.02505119889974594,1154.808349609375,0.005192851647734642,1077.2828369140625,-0.015645915642380714,1177.8978271484375,0.06645917892456055,112.44078826904297,171.88763427734375,47.31059265136719,45.458641052246094,5.685357093811035,0.8210505247116089,6.264135837554932,1.0440226793289185,0.013307876884937286,0.04647045210003853,0.09480153024196625,-0.032824527472257614,-0.015506552532315254,2.968911647796631,6044318.5
131.60000610351562,44.218326568603516,-0.020337330177426338,0.007824446074664593,880.9026489257812,-0.024149663746356964,1154.8089599609375,0.006853505037724972,1077.2813720703125,-0.014200284145772457,1177.904541015625,0.06820958107709885,112.44588470458984,171.92723083496094,47.360050201416016,45.51938247680664,5.693108558654785,0.8221238851547241,6.272077560424805,1.0453462600708008,0.013192606158554554,0.04667675495147705,0.09505639225244522,-0.03287108242511749,-0.015508557669818401,2.9688923358917236,6044279.0
131.6999969482422,44.21629333496094,-0.01955488510429859,0.007957750000059605,880.9002685546875,-0.023245306685566902,1154.8096923828125,0.008508671075105667,1077.280029296875,-0.012754813767969608,1177.9114990234375,0.0699397400021553,112.451171875,171.96743774414062,47.40969467163086,45.580101013183594,5.700822353363037,0.8231891393661499,6.279947757720947,1.046657919883728,0.01307136844843626,0.04687203839421272,0.09530199319124222,-0.032918836921453476,-0.01551111415028572,2.9688735008239746,6044240.5
131.8000030517578,44.21434020996094,-0.0187591090798378,0.008131417445838451,880.8980102539062,-0.02233830653131008,1154.8106689453125,0.010157834738492966,1077.27880859375,-0.011309857480227947,1177.9185791015625,0.07164883613586426,112.4566421508789,172.00828552246094,47.45951461791992,45.64077377319336,5.70849609375,0.8242459893226624,6.28774356842041,1.0479573011398315,0.01294477004557848,0.04705612733960152,0.09553813189268112,-0.03296778351068497,-0.015514221042394638,2.968855619430542,6044204.0
131.89999389648438,44.21246337890625,-0.017945967614650726,0.008237569592893124,880.8958129882812,-0.021428847685456276,1154.811767578125,0.011800496838986874,1077.2777099609375,-0.00986577570438385,1177.92578125,0.07333613187074661,112.4623031616211,172.0497283935547,47.509498596191406,45.701393127441406,5.716127395629883,0.8252939581871033,6.295461654663086,1.0492435693740845,0.012813120149075985,0.047228872776031494,0.0957646518945694,-0.033017899841070175,-0.015517876483500004,2.9688382148742676,6044169.0
132.0,44.21066665649414,-0.017122210934758186,0.008279889822006226,880.8937377929688,-0.02051711641252041,1154.81298828125,0.01343614049255848,1077.27685546875,-0.008422937244176865,1177.9332275390625,0.0750008299946785,112.4681396484375,172.09178161621094,47.55963897705078,45.761940002441406,5.7237138748168945,0.826332688331604,6.303098678588867,1.0505164861679077,0.012675798498094082,0.04739009216427803,0.09598134458065033,-0.0330691784620285,-0.01552207674831152,2.9688217639923096,6044135.0
132.10000610351562,44.20895767211914,-0.016294222325086594,0.008243801072239876,880.8917236328125,-0.019603300839662552,1154.814453125,0.01506426278501749,1077.2760009765625,-0.006981713697314262,1177.9407958984375,0.07664220035076141,112.47415924072266,172.13441467285156,47.609928131103516,45.82239532470703,5.731252670288086,0.8273617625236511,6.310651779174805,1.051775336265564,0.012533728964626789,0.04753967002034187,0.09618809074163437,-0.03312160074710846,-0.015526819974184036,2.9688057899475098,6044103.0
132.1999969482422,44.20732498168945,-0.015469841659069061,0.008246737532317638,880.8898315429688,-0.018687594681978226,1154.8160400390625,0.01668439991772175,1077.275390625,-0.005542481783777475,1177.948486328125,0.07825967669487,112.48035430908203,172.17764282226562,47.66035079956055,45.882747650146484,5.738741874694824,0.828380823135376,6.318118572235107,1.0530197620391846,0.01238776370882988,0.047677576541900635,0.09638483077287674,-0.03317514806985855,-0.015532104298472404,2.9687907695770264,6044072.0
132.3000030517578,44.205780029296875,-0.014645167626440525,0.008193929679691792,880.8880004882812,-0.017770197242498398,1154.8177490234375,0.0182961355894804,1077.27490234375,-0.004105616360902786,1177.9564208984375,0.07985282689332962,112.48672485351562,172.221435546875,47.710899353027344,45.94297409057617,5.746178150177002,0.8293894529342651,6.325497150421143,1.0542495250701904,0.01223900355398655,0.04780387505888939,0.09657160937786102,-0.033229805529117584,-0.0155379269272089,2.968776226043701,6044042.5
132.39999389648438,44.204315185546875,-0.013825775124132633,0.008131148293614388,880.88623046875,-0.016851304098963737,1154.8197021484375,0.01989905722439289,1077.274658203125,-0.0026714911218732595,1177.9644775390625,0.08142125606536865,112.49327087402344,172.26577758789062,47.761566162109375,46.0030632019043,5.7535600662231445,0.83038729429245,6.332785129547119,1.055464267730713,0.012086919508874416,0.04791858792304993,0.09674842655658722,-0.03328555449843407,-0.015544284135103226,2.9687626361846924,6044015.0
132.5,44.20293426513672,-0.013012660667300224,0.008032663725316525,880.8846435546875,-0.01593112014234066,1154.82177734375,0.021492769941687584,1077.2744140625,-0.0012404753360897303,1177.97265625,0.08296461403369904,112.49998474121094,172.31068420410156,47.81233596801758,46.0629997253418,5.7608842849731445,0.8313741683959961,6.339981555938721,1.0566636323928833,0.011932376772165298,0.048021793365478516,0.0969153493642807,-0.033342380076646805,-0.015551173128187656,2.968749761581421,6043988.5
132.60000610351562,44.201629638671875,-0.0122093940153718,0.007970986887812614,880.883056640625,-0.015009845606982708,1154.823974609375,0.023076901212334633,1077.2744140625,0.00018706500122789294,1177.9810791015625,0.08448263257741928,112.50686645507812,172.3561248779297,47.863197326660156,46.12276077270508,5.768149375915527,0.8323496580123901,6.347084045410156,1.0578473806381226,0.011775556020438671,0.048113591969013214,0.09707244485616684,-0.033400263637304306,-0.015558592043817043,2.9687373638153076,6043963.5
132.6999969482422,44.200408935546875,-0.011412295512855053,0.00788533128798008,880.881591796875,-0.014087690971791744,1154.8262939453125,0.024651100859045982,1077.2744140625,0.00161076954100281,1177.9896240234375,0.08597509562969208,112.513916015625,172.402099609375,47.914146423339844,46.182334899902344,5.7753520011901855,0.833313524723053,6.354092597961426,1.0590153932571411,0.011617039330303669,0.048194121569395065,0.09721984714269638,-0.03345919027924538,-0.015566536225378513,2.9687259197235107,6043940.0
132.8000030517578,44.19926834106445,-0.010623762384057045,0.007889928296208382,880.8802490234375,-0.013164861127734184,1154.828857421875,0.026215018704533577,1077.274658203125,0.00303028360940516,1177.998291015625,0.08744179457426071,112.52112579345703,172.44859313964844,47.965171813964844,46.241703033447266,5.782491207122803,0.8342655897140503,6.3610053062438965,1.0601675510406494,0.011456373147666454,0.04826347902417183,0.0973576232790947,-0.033519137650728226,-0.015575001947581768,2.968715190887451,6043918.0
132.89999389648438,44.19820785522461,-0.009834769181907177,0.007869352586567402,880.8789672851562,-0.012241567485034466,1154.83154296875,0.02776831015944481,1077.2750244140625,0.004445257596671581,1178.007080078125,0.08888252824544907,112.52850341796875,172.49557495117188,48.016258239746094,46.30085372924805,5.789564609527588,0.835205614566803,6.367821216583252,1.0613034963607788,0.011293992400169373,0.04832179471850395,0.09748587012290955,-0.03358009085059166,-0.015583987347781658,2.968705177307129,6043898.0
133.0,44.19722366333008,-0.00904783420264721,0.007853813469409943,880.8778076171875,-0.011318018659949303,1154.83447265625,0.02931060642004013,1077.2755126953125,0.005855346564203501,1178.0159912109375,0.09029698371887207,112.53602600097656,172.54307556152344,48.06739807128906,46.35976791381836,5.79656982421875,0.8361333608627319,6.374538421630859,1.0624231100082397,0.011128667742013931,0.04836907982826233,0.09760459512472153,-0.033642031252384186,-0.01559348776936531,2.968695878982544,6043879.0
133.10000610351562,44.196319580078125,-0.0082624526694417,0.0077878874726593494,880.876708984375,-0.010394427925348282,1154.83740234375,0.030841529369354248,1077.2762451171875,0.007260205689817667,1178.025146484375,0.09168483316898346,112.54370880126953,172.59104919433594,48.11857986450195,46.418434143066406,5.8035054206848145,0.8370487093925476,6.381155967712402,1.0635260343551636,0.010960838757455349,0.04840537905693054,0.09771382063627243,-0.03370494022965431,-0.015603499487042427,2.9686872959136963,6043861.5
133.1999969482422,44.195491790771484,-0.007483663968741894,0.007737827952951193,880.875732421875,-0.009471005760133266,1154.840576171875,0.032360710203647614,1077.2769775390625,0.00865949410945177,1178.034423828125,0.09304577112197876,112.55154418945312,172.63949584960938,48.169795989990234,46.47683334350586,5.81036901473999,0.8379514217376709,6.387671947479248,1.0646120309829712,0.010790451429784298,0.04843074083328247,0.09781356155872345,-0.033768799155950546,-0.015614018775522709,2.968679428100586,6043845.5
133.3000030517578,44.19474411010742,-0.006709881126880646,0.007645402569323778,880.8748168945312,-0.008547965437173843,1154.8438720703125,0.03386779874563217,1077.2779541015625,0.010052871890366077,1178.043701171875,0.09437955170869827,112.55953216552734,172.6884002685547,48.221031188964844,46.53495407104492,5.817159652709961,0.8388412594795227,6.39408540725708,1.065680980682373,0.010618270374834538,0.048445265740156174,0.09790389984846115,-0.033833589404821396,-0.015625042840838432,2.968672275543213,6043831.0
133.39999389648438,44.19407272338867,-0.005945340730249882,0.007558236829936504,880.8740234375,-0.007625520695000887,1154.847412109375,0.03536246344447136,1077.279052734375,0.011440004222095013,1178.05322265625,0.09568597376346588,112.56766510009766,172.73776245117188,48.272281646728516,46.592777252197266,5.823874473571777,0.8397180438041687,6.400394916534424,1.0667325258255005,0.010444101877510548,0.04844903573393822,0.09798489511013031,-0.03389929234981537,-0.015636565163731575,2.968665838241577,6043818.0
133.5,44.193477630615234,-0.005189517047256231,0.007374696899205446,880.873291015625,-0.006703885272145271,1154.8509521484375,0.03684438765048981,1077.2802734375,0.012820560485124588,1178.0628662109375,0.09696487337350845,112.57594299316406,172.78756713867188,48.32353210449219,46.65028762817383,5.830512523651123,0.8405816555023193,6.406599998474121,1.0677666664123535,0.010268621146678925,0.048442188650369644,0.09805665910243988,-0.03396588936448097,-0.015648582950234413,2.968660354614258,6043806.5
133.60000610351562,44.19295883178711,-0.004452047403901815,0.007159690838307142,880.8726806640625,-0.005783272907137871,1154.854736328125,0.03831326216459274,1077.2816162109375,0.014194213785231113,1178.0726318359375,0.09821615368127823,112.58435821533203,172.83778381347656,48.37477111816406,46.70747375488281,5.837071895599365,0.8414319157600403,6.412698745727539,1.068783164024353,0.010091806761920452,0.0484248511493206,0.09811930358409882,-0.034033358097076416,-0.015661092475056648,2.9686553478240967,6043796.5
133.6999969482422,44.19251251220703,-0.003736078506335616,0.006934260483831167,880.8721313476562,-0.004863896407186985,1154.858642578125,0.03976884484291077,1077.2830810546875,0.01556064747273922,1178.08251953125,0.099439837038517,112.59291076660156,172.888427734375,48.42599105834961,46.76432418823242,5.8435516357421875,0.8422685861587524,6.418692111968994,1.069782018661499,0.009915128350257874,0.04839726537466049,0.09817304462194443,-0.034101687371730804,-0.015674088150262833,2.968651056289673,6043788.0
133.8000030517578,44.192138671875,-0.0030426522716879845,0.006654586177319288,880.8717041015625,-0.003945970442146063,1154.8626708984375,0.04121091961860657,1077.28466796875,0.01691955327987671,1178.092529296875,0.10063610225915909,112.60160064697266,172.93948364257812,48.47718048095703,46.82081985473633,5.849949359893799,0.8430917263031006,6.424580097198486,1.070763349533081,0.009739109314978123,0.04835972189903259,0.09821814298629761,-0.03417085111141205,-0.015687568113207817,2.9686477184295654,6043780.5
133.89999389648438,44.191837310791016,-0.0023771936539560556,0.006434484850615263,880.871337890625,-0.0030297059565782547,1154.866943359375,0.04263931140303612,1077.2864990234375,0.01827063411474228,1178.1026611328125,0.1018051877617836,112.61042785644531,172.9909210205078,48.5283317565918,46.87694549560547,5.856264114379883,0.8439011573791504,6.430362701416016,1.0717271566390991,0.009564027190208435,0.048312511295080185,0.09825486689805984,-0.034240830689668655,-0.015701523050665855,2.968644857406616,6043775.0
134.0,44.19159698486328,-0.001733745215460658,0.006191877648234367,880.87109375,-0.002115314593538642,1154.8712158203125,0.04405387490987778,1077.288330078125,0.019613610580563545,1178.1129150390625,0.10294744372367859,112.61937713623047,173.04273986816406,48.57943344116211,46.93269729614258,5.862494945526123,0.8446968793869019,6.436041355133057,1.0726735591888428,0.009390805847942829,0.04825599864125252,0.0982835590839386,-0.03431161120533943,-0.015715952962636948,2.9686429500579834,6043771.0
134.10000610351562,44.19142532348633,-0.00111455749720335,0.0060094064101576805,880.8709106445312,-0.0012030053185299039,1154.875732421875,0.0454544723033905,1077.2904052734375,0.02094821073114872,1178.123291015625,0.10406317561864853,112.62845611572266,173.09494018554688,48.63047790527344,46.98805618286133,5.868640899658203,0.8454789519309998,6.441616535186768,1.0736026763916016,0.00921871978789568,0.048190467059612274,0.09830448776483536,-0.03438317030668259,-0.015730850398540497,2.968641519546509,6043768.5
134.1999969482422,44.191314697265625,-0.0005136168911121786,0.005881966091692448,880.870849609375,-0.0002929852926172316,1154.88037109375,0.046840980648994446,1077.2926025390625,0.022274181246757507,1178.1336669921875,0.10515271872282028,112.63766479492188,173.14749145507812,48.68144989013672,47.04301071166992,5.874701499938965,0.8462473154067993,6.447089195251465,1.0745148658752441,0.009048262611031532,0.048116233199834824,0.0983179435133934,-0.034455493092536926,-0.015746211633086205,2.9686410427093506,6043767.0
134.3000030517578,44.191261291503906,7.457974425051361e-05,0.005741307977586985,880.870849609375,0.0006145411753095686,1154.8851318359375,0.048213254660367966,1077.2947998046875,0.02359127625823021,1178.144287109375,0.10621634870767593,112.64698791503906,173.2003936767578,48.73234558105469,47.09755325317383,5.880675315856934,0.8470021486282349,6.452459812164307,1.075410008430481,0.008878681808710098,0.04803354665637016,0.09832414239645004,-0.03452856093645096,-0.015762032940983772,2.9686410427093506,6043767.5
134.39999389648438,44.19126892089844,0.0006487105274572968,0.005597136914730072,880.8709716796875,0.0015193723374977708,1154.8900146484375,0.04957113787531853,1077.2972412109375,0.024899261072278023,1178.1549072265625,0.10725421458482742,112.65643310546875,173.25363159179688,48.78315734863281,47.151668548583984,5.886562347412109,0.8477433919906616,6.457729339599609,1.0762882232666016,0.0087093161419034,0.04794257506728172,0.09832324087619781,-0.03460235521197319,-0.015778308734297752,2.968641996383667,6043769.0
134.5,44.19133377075195,0.001208424218930304,0.005426318384706974,880.8711547851562,0.0024213094729930162,1154.89501953125,0.050914470106363297,1077.2998046875,0.026197906583547592,1178.165771484375,0.10826646536588669,112.66600036621094,173.30718994140625,48.83386993408203,47.205352783203125,5.892361640930176,0.8484711050987244,6.462897300720215,1.077149510383606,0.00854045245796442,0.04784351959824562,0.09831541031599045,-0.03467685729265213,-0.015795033425092697,2.9686434268951416,6043772.0
134.60000610351562,44.19145584106445,0.0017510560574010015,0.005287663079798222,880.8714599609375,0.003320156829431653,1154.900146484375,0.052243102341890335,1077.302490234375,0.02748699299991131,1178.1766357421875,0.10925327241420746,112.67567443847656,173.36106872558594,48.88447570800781,47.25859069824219,5.898072719573975,0.8491854071617126,6.4679646492004395,1.0779941082000732,0.008372201584279537,0.04773657023906708,0.09830082207918167,-0.034752048552036285,-0.015812203288078308,2.9686458110809326,6043777.0
134.6999969482422,44.19163131713867,0.002279822248965502,0.00502358190715313,880.871826171875,0.004215721506625414,1154.9053955078125,0.05355691537261009,1077.3052978515625,0.02876630239188671,1178.1876220703125,0.11021485179662704,112.68546295166016,173.41525268554688,48.93497085571289,47.31137466430664,5.903696060180664,0.8498862981796265,6.472930908203125,1.0788218975067139,0.008205022662878036,0.0476219579577446,0.0982796847820282,-0.03482791781425476,-0.015829812735319138,2.968648672103882,6043783.0
134.8000030517578,44.19186019897461,0.0027821804396808147,0.00474572042003274,880.872314453125,0.005107814446091652,1154.910888671875,0.05485578253865242,1077.3082275390625,0.030035631731152534,1178.1986083984375,0.11115142703056335,112.69535827636719,173.46974182128906,48.98534393310547,47.36369323730469,5.9092302322387695,0.8505737781524658,6.477797985076904,1.0796329975128174,0.008038521744310856,0.047499872744083405,0.09825216978788376,-0.03490443900227547,-0.015847858041524887,2.9686524868011475,6043790.5
134.89999389648438,44.192134857177734,0.003256752621382475,0.004383961670100689,880.8728637695312,0.005996249616146088,1154.9163818359375,0.056139640510082245,1077.311279296875,0.03129478543996811,1178.2098388671875,0.11206337809562683,112.70536041259766,173.52450561523438,49.035587310791016,47.41554260253906,5.914675235748291,0.851248025894165,6.482565879821777,1.080427646636963,0.007874613627791405,0.047370653599500656,0.09821858257055283,-0.03498160094022751,-0.01586633175611496,2.9686567783355713,6043799.5
135.0,44.19246292114258,0.003695148741826415,0.00404556468129158,880.8734741210938,0.0068808444775640965,1154.922119140625,0.05740847811102867,1077.3145751953125,0.03254357725381851,1178.2210693359375,0.11295121908187866,112.71546173095703,173.5795440673828,49.085689544677734,47.46691131591797,5.920031547546387,0.8519091010093689,6.487236499786377,1.0812060832977295,0.007713560946285725,0.047234658151865005,0.09817927330732346,-0.03505938500165939,-0.015885230153799057,2.9686617851257324,6043809.5
135.10000610351562,44.192832946777344,0.004099705256521702,0.003793939482420683,880.8742065429688,0.0077614206820726395,1154.9278564453125,0.058662332594394684,1077.31787109375,0.03378184139728546,1178.232421875,0.11381562799215317,112.72566986083984,173.6348419189453,49.13564682006836,47.517791748046875,5.925298690795898,0.8525570631027222,6.491812229156494,1.0819686651229858,0.007556728553026915,0.04709234461188316,0.09813467413187027,-0.03513777628540993,-0.01590454950928688,2.96866774559021,6043821.5
135.1999969482422,44.193241119384766,0.004479099065065384,0.0036047182511538267,880.8750610351562,0.008637803606688976,1154.933837890625,0.05990127846598625,1077.3212890625,0.03500942885875702,1178.2437744140625,0.11465734988451004,112.73596954345703,173.69039916992188,49.18545150756836,47.568180084228516,5.930477142333984,0.8531922101974487,6.49629545211792,1.0827158689498901,0.0074039120227098465,0.04694414511322975,0.0980851873755455,-0.03521675616502762,-0.015924284234642982,2.9686741828918457,6043834.5
135.3000030517578,44.19369125366211,0.004839571192860603,0.003424368565902114,880.8759765625,0.009509825147688389,1154.9398193359375,0.06112535670399666,1077.3248291015625,0.03622620180249214,1178.25537109375,0.11547696590423584,112.74637603759766,173.74620056152344,49.2350959777832,47.61806869506836,5.9355669021606445,0.8538146615028381,6.500688552856445,1.083448052406311,0.007254031486809254,0.04679038003087044,0.09803111851215363,-0.03529630973935127,-0.015944426879286766,2.9686813354492188,6043849.5
135.39999389648438,44.19417190551758,0.005182007793337107,0.003229336114600301,880.876953125,0.01037732046097517,1154.946044921875,0.0623345784842968,1077.3284912109375,0.03743204101920128,1178.2669677734375,0.11627495288848877,112.75686645507812,173.80223083496094,49.28457260131836,47.667449951171875,5.940568923950195,0.8544246554374695,6.5049920082092285,1.084165334701538,0.007106340955942869,0.04663129895925522,0.09797269850969315,-0.035376422107219696,-0.015964975580573082,2.968689203262329,6043865.0
135.5,44.1946907043457,0.005504941567778587,0.003003547666594386,880.8780517578125,0.011240129359066486,1154.952392578125,0.06352894753217697,1077.332275390625,0.038626834750175476,1178.278564453125,0.11705169826745987,112.76744842529297,173.85850524902344,49.3338737487793,47.71632385253906,5.945483207702637,0.8550223708152771,6.5092082023620605,1.0848679542541504,0.006960819475352764,0.046467140316963196,0.09791014343500137,-0.035457078367471695,-0.015985924750566483,2.9686977863311768,6043882.5
135.60000610351562,44.19524383544922,0.00580529635772109,0.0027916228864341974,880.8792114257812,0.012098100036382675,1154.958740234375,0.06470848619937897,1077.3363037109375,0.03981047123670578,1178.290283203125,0.11780764162540436,112.77812957763672,173.91497802734375,49.382991790771484,47.764678955078125,5.950310707092285,0.8556080460548401,6.5133376121521,1.0855562686920166,0.006817750632762909,0.046298157423734665,0.09784369170665741,-0.035538267344236374,-0.01600726880133152,2.9687068462371826,6043901.5
135.6999969482422,44.195823669433594,0.006084458436816931,0.002706600120291114,880.8804321289062,0.012951082549989223,1154.96533203125,0.06587323546409607,1077.34033203125,0.040982864797115326,1178.3021240234375,0.11854328215122223,112.78888702392578,173.97166442871094,49.43192672729492,47.81251907348633,5.955051898956299,0.8561818599700928,6.517382621765137,1.0862303972244263,0.006677650846540928,0.046124640852212906,0.09777361154556274,-0.03561997041106224,-0.016029004007577896,2.968716859817505,6043921.5
135.8000030517578,44.19643020629883,0.0063551184721291065,0.002648960566148162,880.8817749023438,0.013798932544887066,1154.971923828125,0.06702326238155365,1077.344482421875,0.04214392602443695,1178.3140869140625,0.11925913393497467,112.79973602294922,174.02854919433594,49.48066711425781,47.859832763671875,5.959707736968994,0.8567440509796143,6.5213446617126465,1.0868908166885376,0.006540391594171524,0.0459468699991703,0.09770016372203827,-0.0357021726667881,-0.016051122918725014,2.9687273502349854,6043943.0
135.89999389648438,44.19706726074219,0.006620014552026987,0.0025399087462574244,880.8832397460938,0.014641514047980309,1154.9786376953125,0.0681585818529129,1077.3487548828125,0.04329357668757439,1178.3260498046875,0.11995551735162735,112.81066131591797,174.0856170654297,49.52920913696289,47.9066276550293,5.964278697967529,0.8572947978973389,6.525224685668945,1.0875375270843506,0.006404209416359663,0.04576496034860611,0.09762345254421234,-0.03578486666083336,-0.016073621809482574,2.968738555908203,6043966.0
136.0,44.19772720336914,0.006874005310237408,0.0024271314032375813,880.8847045898438,0.015478693880140781,1154.985595703125,0.06927915662527084,1077.3531494140625,0.04443174600601196,1178.3380126953125,0.1206326112151146,112.82167053222656,174.1428680419922,49.577545166015625,47.95288848876953,5.968765735626221,0.8578342199325562,6.52902364730835,1.0881705284118652,0.006268796510994434,0.04557900130748749,0.09754353016614914,-0.03586803376674652,-0.01609649695456028,2.968750476837158,6043990.0
136.10000610351562,44.19841766357422,0.0071167186833918095,0.0023118576500564814,880.8862915039062,0.016310343518853188,1154.9925537109375,0.07038498669862747,1077.3575439453125,0.04555836319923401,1178.35009765625,0.1212906464934349,112.83275604248047,174.20030212402344,49.62567138671875,47.99862289428711,5.973169803619385,0.8583625555038452,6.532741546630859,1.0887902975082397,0.006134915165603161,0.045389145612716675,0.0974605530500412,-0.03595166280865669,-0.016119742766022682,2.9687631130218506,6044015.5
136.1999969482422,44.199127197265625,0.007347904145717621,0.0021759129595011473,880.8880004882812,0.017136339098215103,1154.9996337890625,0.07147609442472458,1077.3621826171875,0.04667336121201515,1178.3623046875,0.12192992120981216,112.84391784667969,174.25790405273438,49.673583984375,48.0438232421875,5.9774909019470215,0.8588798642158508,6.536379814147949,1.089396595954895,0.006002617999911308,0.04519554227590561,0.09737463295459747,-0.03603573888540268,-0.016143355518579483,2.968776226043701,6044042.5
136.3000030517578,44.19986343383789,0.007565495558083057,0.0020950317848473787,880.8897094726562,0.0179565642029047,1155.0068359375,0.07255250215530396,1077.366943359375,0.04777668043971062,1178.37451171875,0.12255073338747025,112.85515594482422,174.31564331054688,49.72127151489258,48.08848571777344,5.981730937957764,0.8593863844871521,6.5399394035339355,1.0899899005889893,0.005871976725757122,0.044998351484537125,0.0972859337925911,-0.036120254546403885,-0.016167327761650085,2.968790292739868,6044071.0
136.39999389648438,44.200618743896484,0.007774998899549246,0.00205756607465446,880.8916015625,0.01877090521156788,1155.01416015625,0.07361424714326859,1077.371826171875,0.04886826500296593,1178.3868408203125,0.12315341085195541,112.86646270751953,174.37355041503906,49.76873779296875,48.13261795043945,5.985889434814453,0.859882116317749,6.543421268463135,1.0905702114105225,0.005743332207202911,0.04479775205254555,0.0971945971250534,-0.03620518743991852,-0.01619165576994419,2.9688045978546143,6044100.5
136.5,44.20139694213867,0.007980755530297756,0.001986962743103504,880.8934936523438,0.01957925409078598,1155.0216064453125,0.07466135919094086,1077.376708984375,0.049948062747716904,1178.399169921875,0.12373822927474976,112.87784576416016,174.4315948486328,49.81597137451172,48.17620849609375,5.989968299865723,0.8603673577308655,6.546826362609863,1.0911377668380737,0.005615914240479469,0.04459386318922043,0.09710073471069336,-0.03629053384065628,-0.016216333955526352,2.9688198566436768,6044131.0
136.60000610351562,44.20219421386719,0.00817945133894682,0.0018874042434617877,880.8955078125,0.02038150653243065,1155.029052734375,0.07569383829832077,1077.3817138671875,0.051016032695770264,1178.4114990234375,0.1243053525686264,112.88928985595703,174.48976135253906,49.86296844482422,48.21925735473633,5.993967533111572,0.8608421087265015,6.5501556396484375,1.091692566871643,0.005489141680300236,0.044386740773916245,0.09700438380241394,-0.03637627884745598,-0.01624135859310627,2.9688355922698975,6044163.5
136.6999969482422,44.2030143737793,0.008368192240595818,0.0017352455761283636,880.8975830078125,0.021177560091018677,1155.0367431640625,0.07671169191598892,1077.386962890625,0.05207212641835213,1178.4239501953125,0.12485495954751968,112.90080261230469,174.54806518554688,49.90972900390625,48.26176834106445,5.997888565063477,0.8613064885139465,6.553408622741699,1.0922348499298096,0.005363523494452238,0.04417649656534195,0.09690563380718231,-0.036462411284446716,-0.016266725957393646,2.9688520431518555,6044197.0
136.8000030517578,44.20384979248047,0.008541716262698174,0.0015650715213268995,880.8997192382812,0.021967323496937752,1155.04443359375,0.0777149498462677,1077.3922119140625,0.05311630666255951,1178.4365234375,0.1253873109817505,112.91238403320312,174.6064910888672,49.956241607666016,48.303741455078125,6.0017313957214355,0.8617607355117798,6.556587219238281,1.0927646160125732,0.005239478778094053,0.04396325722336769,0.09680460393428802,-0.0365489162504673,-0.016292428597807884,2.968869209289551,6044231.5
136.89999389648438,44.20470428466797,0.00869822409003973,0.001484412350691855,880.9019775390625,0.022750703617930412,1155.05224609375,0.07870367914438248,1077.3975830078125,0.05414853245019913,1178.4490966796875,0.12590277194976807,112.92402648925781,174.66500854492188,50.002506256103516,48.34516906738281,6.005497455596924,0.8622047901153564,6.5596923828125,1.0932821035385132,0.0051177977584302425,0.043747227638959885,0.0967014729976654,-0.036635782569646835,-0.016318462789058685,2.9688868522644043,6044267.5
137.0,44.20557403564453,0.008846664801239967,0.0014697971055284142,880.904296875,0.023527612909674644,1155.0601806640625,0.07967798411846161,1077.4029541015625,0.05516878142952919,1178.461669921875,0.12640176713466644,112.93572235107422,174.72364807128906,50.048519134521484,48.38605499267578,6.0091872215271,0.8626388907432556,6.56272554397583,1.0937875509262085,0.004998778458684683,0.04352863132953644,0.09659645706415176,-0.036722999066114426,-0.01634482480585575,2.968904972076416,6044304.5
137.10000610351562,44.206459045410156,0.008993645198643208,0.001442456734366715,880.9066772460938,0.024297967553138733,1155.068115234375,0.08063793182373047,1077.4085693359375,0.05617703124880791,1178.474365234375,0.12688462436199188,112.94747924804688,174.78237915039062,50.09427261352539,48.42639923095703,6.012801170349121,0.8630631566047668,6.565687656402588,1.0942813158035278,0.004881168715655804,0.043307580053806305,0.09648964554071426,-0.036810554563999176,-0.016371507197618484,2.968924045562744,6044343.0
137.1999969482422,44.207359313964844,0.009137890301644802,0.0013961473014205694,880.9091186523438,0.02506169117987156,1155.0762939453125,0.08158354461193085,1077.4141845703125,0.057173267006874084,1178.487060546875,0.12735150754451752,112.95929718017578,174.8411865234375,50.139766693115234,48.46620178222656,6.016341209411621,0.8634777069091797,6.56857967376709,1.0947632789611816,0.004764077719300985,0.04308410733938217,0.0963810533285141,-0.03689844161272049,-0.016398508101701736,2.9689433574676514,6044383.0
137.3000030517578,44.20827102661133,0.009277504868805408,0.001331028644926846,880.9116821289062,0.025818709284067154,1155.08447265625,0.08251482993364334,1077.4200439453125,0.05815747007727623,1178.4998779296875,0.1278025060892105,112.9711685180664,174.90008544921875,50.184993743896484,48.50545883178711,6.019806861877441,0.8638827204704285,6.571401119232178,1.0952335596084595,0.004647715017199516,0.04285826161503792,0.09627072513103485,-0.03698664531111717,-0.01642582006752491,2.968963623046875,6044424.0
137.39999389648438,44.209197998046875,0.009410607628524303,0.0013172969920560718,880.914306640625,0.026568947359919548,1155.0927734375,0.08343182504177094,1077.4259033203125,0.05912962555885315,1178.5125732421875,0.1282377988100052,112.98309326171875,174.9590606689453,50.22995376586914,48.54418182373047,6.023200035095215,0.8642781972885132,6.574153423309326,1.0956922769546509,0.004532341845333576,0.04263010993599892,0.0961587056517601,-0.03707515448331833,-0.016453441232442856,2.9689841270446777,6044466.0
137.5,44.210140228271484,0.009542337618768215,0.001300458563491702,880.9169921875,0.027312342077493668,1155.1011962890625,0.08433457463979721,1077.431884765625,0.06008972227573395,1178.5255126953125,0.12865759432315826,112.99506378173828,175.0181121826172,50.27464294433594,48.582359313964844,6.026520729064941,0.8646643161773682,6.576837062835693,1.0961395502090454,0.004418229218572378,0.042399756610393524,0.09604507684707642,-0.037163957953453064,-0.016481364145874977,2.969005584716797,6044509.5
137.60000610351562,44.21109390258789,0.009672383777797222,0.0012270708102732897,880.9197387695312,0.02804882824420929,1155.109619140625,0.08522310107946396,1077.4378662109375,0.06103774905204773,1178.538330078125,0.1290620118379593,113.00708770751953,175.07720947265625,50.319053649902344,48.619998931884766,6.0297698974609375,0.8650410771369934,6.579452037811279,1.096575379371643,0.004304628819227219,0.04216722398996353,0.09592985361814499,-0.03725304827094078,-0.016509585082530975,2.969027280807495,6044554.0
137.6999969482422,44.21206283569336,0.009795091114938259,0.0010309736244380474,880.922607421875,0.02877834439277649,1155.1181640625,0.08609743416309357,1077.444091796875,0.0619736984372139,1178.55126953125,0.12945115566253662,113.0191650390625,175.13636779785156,50.36318588256836,48.65709686279297,6.0329484939575195,0.8654086589813232,6.5819993019104,1.0969998836517334,0.004191611427813768,0.04193255305290222,0.09581306576728821,-0.037342410534620285,-0.016538100317120552,2.9690499305725098,6044599.5
137.8000030517578,44.213043212890625,0.009898188523948193,0.0008228980586864054,880.925537109375,0.02950083650648594,1155.1268310546875,0.08695761114358902,1077.4503173828125,0.06289756298065186,1178.564208984375,0.12982523441314697,113.03128051757812,175.19557189941406,50.407039642333984,48.69365692138672,6.0360565185546875,0.8657671213150024,6.584479331970215,1.0974133014678955,0.004079999402165413,0.04169584438204765,0.09569478780031204,-0.03743203729391098,-0.01656690239906311,2.9690728187561035,6044646.5
137.89999389648438,44.21403121948242,0.009980478323996067,0.0006459342548623681,880.9285278320312,0.030216246843338013,1155.1356201171875,0.08780375868082047,1077.4566650390625,0.063809335231781,1178.5772705078125,0.13018466532230377,113.04344177246094,175.25482177734375,50.45060348510742,48.72968292236328,6.039095401763916,0.8661165237426758,6.586893558502197,1.0978156328201294,0.0039715892635285854,0.04145735502243042,0.09557526558637619,-0.03752191737294197,-0.0165959894657135,2.9690964221954346,6044694.5
138.0,44.215030670166016,0.010045071132481098,0.0004330304218456149,880.9315795898438,0.03092452883720398,1155.1444091796875,0.08863604068756104,1077.4630126953125,0.06470903754234314,1178.59033203125,0.13052998483181,113.05564880371094,175.31410217285156,50.49388122558594,48.765167236328125,6.042065620422363,0.8664569854736328,6.5892438888549805,1.0982073545455933,0.0038665756583213806,0.041217342019081116,0.09545474499464035,-0.03761204332113266,-0.016625357791781425,2.969120502471924,6044743.5
138.10000610351562,44.216033935546875,0.01008837390691042,0.00018570860265754163,880.9346923828125,0.03162563219666481,1155.1533203125,0.08945461362600327,1077.4696044921875,0.06559666991233826,1178.6033935546875,0.13086174428462982,113.0678939819336,175.3734130859375,50.536869049072266,48.80012130737305,6.044968128204346,0.8667887449264526,6.5915327072143555,1.0985888242721558,0.003764594439417124,0.040976040065288544,0.09533344209194183,-0.037702400237321854,-0.016654998064041138,2.9691452980041504,6044794.0
138.1999969482422,44.217041015625,0.010106945410370827,-3.3357453503413126e-05,880.9378662109375,0.03231951594352722,1155.162353515625,0.09025966376066208,1077.4761962890625,0.06647227704524994,1178.616455078125,0.13118049502372742,113.0801773071289,175.4327392578125,50.579559326171875,48.83454132080078,6.047804355621338,0.86711186170578,6.593761444091797,1.098960280418396,0.0036662716884166002,0.04073371738195419,0.09521161019802094,-0.037792984396219254,-0.016684910282492638,2.969170570373535,6044845.5
138.3000030517578,44.21805191040039,0.010103609412908554,-0.00021293165627866983,880.941162109375,0.03300613537430763,1155.17138671875,0.09105139970779419,1077.4827880859375,0.06733588874340057,1178.629638671875,0.13148687779903412,113.0925064086914,175.49209594726562,50.62195587158203,48.86843490600586,6.05057430267334,0.8674266934394836,6.595932483673096,1.0993220806121826,0.003572179703041911,0.040490686893463135,0.09508956223726273,-0.037883784621953964,-0.01671508699655533,2.969196319580078,6044898.0
138.39999389648438,44.21906280517578,0.01008231658488512,-0.0004212136846035719,880.9444580078125,0.03368546441197395,1155.1805419921875,0.0918300524353981,1077.4896240234375,0.06818756461143494,1178.6427001953125,0.13178157806396484,113.10486602783203,175.55145263671875,50.66405487060547,48.901798248291016,6.053279399871826,0.867733359336853,6.598049163818359,1.0996748208999634,0.0034819862339645624,0.040247224271297455,0.0949675440788269,-0.03797479346394539,-0.01674552634358406,2.9692227840423584,6044951.5
138.5,44.22007369995117,0.010040194727480412,-0.0006464908947236836,880.9478759765625,0.0343574658036232,1155.189697265625,0.09259582310914993,1077.4964599609375,0.0690273642539978,1178.6558837890625,0.13206516206264496,113.11725616455078,175.61082458496094,50.70585250854492,48.93464279174805,6.05592155456543,0.8680321574211121,6.600112438201904,1.1000187397003174,0.003395214444026351,0.040003564208745956,0.09484578669071198,-0.03806599974632263,-0.016776222735643387,2.969249725341797,6045006.0
138.60000610351562,44.22107696533203,0.009975546039640903,-0.0008125830790959299,880.9513549804688,0.03502211347222328,1155.1990966796875,0.09334894269704819,1077.50341796875,0.06985536217689514,1178.669189453125,0.1323382407426834,113.12969207763672,175.67019653320312,50.747352600097656,48.96696472167969,6.058501243591309,0.8683233857154846,6.60212516784668,1.1003541946411133,0.0033123712055385113,0.039759960025548935,0.09472452849149704,-0.038157399743795395,-0.01680717058479786,2.9692771434783936,6045062.0
138.6999969482422,44.22207260131836,0.009894287213683128,-0.0008595238323323429,880.9548950195312,0.03567938506603241,1155.2083740234375,0.09408964961767197,1077.510498046875,0.07067163288593292,1178.682373046875,0.13260146975517273,113.14215087890625,175.7295684814453,50.78854751586914,48.99877166748047,6.061020374298096,0.8686072826385498,6.604089736938477,1.1006816625595093,0.0032337584998458624,0.03951670229434967,0.09460405260324478,-0.03824898228049278,-0.01683836802840233,2.9693050384521484,6045119.0
138.8000030517578,44.22306442260742,0.009808335453271866,-0.000868657254613936,880.95849609375,0.03632926568388939,1155.2178955078125,0.09481818228960037,1077.517578125,0.0714762732386589,1178.6956787109375,0.13285544514656067,113.15464782714844,175.78892517089844,50.82944107055664,49.03007125854492,6.063479900360107,0.8688840866088867,6.606008529663086,1.1010013818740845,0.0031585744582116604,0.03927399963140488,0.09448456019163132,-0.038340747356414795,-0.016869809478521347,2.9693334102630615,6045177.0
138.89999389648438,44.22404479980469,0.009721469134092331,-0.000869381008669734,880.962158203125,0.036971740424633026,1155.2274169921875,0.09553471952676773,1077.5247802734375,0.07226938009262085,1178.708984375,0.13310053944587708,113.16716766357422,175.8482666015625,50.87002944946289,49.06086349487305,6.065881729125977,0.869154155254364,6.607882499694824,1.1013137102127075,0.0030851466581225395,0.039031922817230225,0.09436609596014023,-0.038432683795690536,-0.016901493072509766,2.969362258911133,6045236.0
139.0,44.22501754760742,0.00963453110307455,-0.0009288176661357284,880.9658813476562,0.037606801837682724,1155.2369384765625,0.09623938053846359,1077.531982421875,0.07305105030536652,1178.7222900390625,0.13333697617053986,113.17971801757812,175.90760803222656,50.91031265258789,49.09115982055664,6.068227291107178,0.8694177269935608,6.609713077545166,1.1016188859939575,0.0030129733495414257,0.03879048675298691,0.0942486822605133,-0.03852478787302971,-0.016933411359786987,2.9693918228149414,6045296.0
139.10000610351562,44.22597885131836,0.009541649371385574,-0.0009968919912353158,880.9696655273438,0.03823444992303848,1155.24658203125,0.09693228453397751,1077.539306640625,0.07382138073444366,1178.735595703125,0.13356488943099976,113.19229888916016,175.9669189453125,50.950286865234375,49.12095642089844,6.070517063140869,0.8696749210357666,6.6115007400512695,1.101916790008545,0.002941911341622472,0.03854970633983612,0.09413231909275055,-0.03861704841256142,-0.016965562477707863,2.969421863555908,6045357.0
139.1999969482422,44.226932525634766,0.009441960602998734,-0.0010599599918350577,880.9735107421875,0.038854677230119705,1155.25634765625,0.09761358797550201,1077.5467529296875,0.07458046823740005,1178.7490234375,0.13378456234931946,113.20491027832031,176.0261993408203,50.989959716796875,49.150264739990234,6.072753429412842,0.8699259757995605,6.613245964050293,1.1022076606750488,0.002872791374102235,0.03830966353416443,0.09401707351207733,-0.03870946913957596,-0.016997942700982094,2.969452142715454,6045419.0
139.3000030517578,44.22787857055664,0.009335963986814022,-0.0010966513073071837,880.9774780273438,0.03946749120950699,1155.26611328125,0.09828344732522964,1077.5543212890625,0.07532841712236404,1178.762451171875,0.13399629294872284,113.21754455566406,176.08544921875,51.029327392578125,49.17909240722656,6.074937343597412,0.870171070098877,6.614950656890869,1.102491855621338,0.0028056998271495104,0.038070447742938995,0.09390303492546082,-0.03880203515291214,-0.01703054830431938,2.9694831371307373,6045481.5
