t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
139.39999389648438,44.22880935668945,0.0092262988910079,-0.0012140646576881409,880.9814453125,0.04007290303707123,1155.2760009765625,0.09894202649593353,1077.5618896484375,0.0760653093457222,1178.7757568359375,0.13420039415359497,113.2302017211914,176.14468383789062,51.068382263183594,49.207435607910156,6.077069282531738,0.8704103827476501,6.6166157722473145,1.102769374847412,0.002740565687417984,0.037832148373126984,0.09379027038812637,-0.03889474645256996,-0.01706337369978428,2.9695146083831787,6045545.5
139.5,44.229732513427734,0.009104892611503601,-0.0013322561280801892,880.9854736328125,0.04067092016339302,1155.285888671875,0.09958948194980621,1077.5694580078125,0.07679126411676407,1178.7891845703125,0.13439708948135376,113.24288177490234,176.20387268066406,51.10713577270508,49.23530960083008,6.079151630401611,0.8706440329551697,6.6182427406311035,1.1030404567718506,0.0026770082768052816,0.037594813853502274,0.09367882460355759,-0.038987595587968826,-0.017096418887376785,2.9695465564727783,6045610.5
139.60000610351562,44.23064422607422,0.008971666917204857,-0.0013942058430984616,880.9895629882812,0.04126155376434326,1155.2958984375,0.10022599250078201,1077.5771484375,0.07750637829303741,1178.802734375,0.13458676636219025,113.2555923461914,176.2630157470703,51.14558029174805,49.26271438598633,6.081185340881348,0.8708721995353699,6.6198320388793945,1.1033053398132324,0.0026162262074649334,0.037358593195676804,0.0935688465833664,-0.039080578833818436,-0.017129674553871155,2.969578981399536,6045676.5
139.6999969482422,44.23154067993164,0.008832246996462345,-0.0014625523472204804,880.9937133789062,0.04184482991695404,1155.3060302734375,0.10085177421569824,1077.5849609375,0.07821077108383179,1178.816162109375,0.13476985692977905,113.26831817626953,176.32212829589844,51.183719635009766,49.28965759277344,6.0831708908081055,0.8710951209068298,6.6213860511779785,1.1035643815994263,0.0025582124944776297,0.03712364658713341,0.09346047788858414,-0.03917368873953819,-0.017163142561912537,2.969611644744873,6045743.5
139.8000030517578,44.232425689697266,0.008685991168022156,-0.0015284063993021846,880.9979248046875,0.04242075979709625,1155.316162109375,0.10146701335906982,1077.5928955078125,0.07890453934669495,1178.82958984375,0.13494670391082764,113.28106689453125,176.38119506835938,51.22154998779297,49.31614303588867,6.085110664367676,0.8713128566741943,6.622905731201172,1.1038175821304321,0.002502176444977522,0.036890048533678055,0.09335379302501678,-0.0392669253051281,-0.017196817323565483,2.9696450233459473,6045811.0
139.89999389648438,44.23329162597656,0.008533150888979435,-0.0016057672910392284,881.002197265625,0.042989373207092285,1155.3262939453125,0.10207188874483109,1077.6007080078125,0.07958780974149704,1178.8431396484375,0.13511759042739868,113.29383087158203,176.44020080566406,51.25907516479492,49.34217834472656,6.087004661560059,0.8715257048606873,6.624392509460449,1.1040654182434082,0.0024482542648911476,0.03665789216756821,0.0932488664984703,-0.03936028108000755,-0.017230693250894547,2.9696786403656006,6045880.0
140.0,44.23414611816406,0.008372574113309383,-0.0017145512392744422,881.0065307617188,0.043550699949264526,1155.3365478515625,0.10266658663749695,1077.6087646484375,0.08026070892810822,1178.856689453125,0.13528285920619965,113.3066177368164,176.49916076660156,51.296295166015625,49.36777114868164,6.088855266571045,0.8717337250709534,6.625847816467285,1.104308009147644,0.002396409399807453,0.03642726317048073,0.09314578771591187,-0.03945375606417656,-0.017264770343899727,2.969712972640991,6045949.5
140.10000610351562,44.2349853515625,0.008201118558645248,-0.0018548889784142375,881.0109252929688,0.044104766100645065,1155.3468017578125,0.10325129330158234,1077.6168212890625,0.08092334121465683,1178.8702392578125,0.1354428380727768,113.31942749023438,176.55807495117188,51.33320999145508,49.39292526245117,6.090663433074951,0.8719371557235718,6.627273082733154,1.1045454740524292,0.0023468201979994774,0.036198265850543976,0.09304465353488922,-0.03954733908176422,-0.017299043014645576,2.969747543334961,6046020.0
140.1999969482422,44.23580551147461,0.008015629835426807,-0.0020367447286844254,881.0153198242188,0.04465160146355629,1155.357177734375,0.10382622480392456,1077.625,0.08157584071159363,1178.8837890625,0.13559789955615997,113.3322525024414,176.61692810058594,51.36981964111328,49.41764450073242,6.092430114746094,0.8721361756324768,6.628668785095215,1.1047781705856323,0.0022999553475528955,0.03597103804349899,0.09294558316469193,-0.03964103385806084,-0.017333509400486946,2.969782590866089,6046091.5
140.3000030517578,44.23660659790039,0.007811955641955137,-0.0022372074890881777,881.0198364257812,0.04519125074148178,1155.3675537109375,0.10439161211252213,1077.6331787109375,0.08221833407878876,1178.8973388671875,0.13574852049350739,113.3450927734375,176.67572021484375,51.4061279296875,49.44194412231445,6.094156742095947,0.8723309636116028,6.630038261413574,1.1050063371658325,0.002256289590150118,0.03574575111269951,0.0928487479686737,-0.03973483294248581,-0.017368165776133537,2.969818115234375,6046163.5
140.39999389648438,44.237388610839844,0.007588234730064869,-0.0024723380338400602,881.0244140625,0.045723751187324524,1155.3780517578125,0.10494773089885712,1077.641357421875,0.08285096287727356,1178.910888671875,0.1358952671289444,113.35794830322266,176.7344512939453,51.44213104248047,49.465824127197266,6.095844745635986,0.8725217580795288,6.631382465362549,1.105230450630188,0.002216462278738618,0.03552263602614403,0.09275437891483307,-0.03982873633503914,-0.017403006553649902,2.9698541164398193,6046236.5
140.5,44.23814392089844,0.007341000717133284,-0.0028165290132164955,881.0289916992188,0.0462491400539875,1155.3885498046875,0.10549487918615341,1077.649658203125,0.08347387611865997,1178.924560546875,0.13603873550891876,113.37081909179688,176.79310607910156,51.47783660888672,49.48929214477539,6.097495079040527,0.8727086782455444,6.632704257965088,1.1054507493972778,0.0021807882003486156,0.03530193492770195,0.09266270697116852,-0.03992273658514023,-0.01743803359568119,2.9698903560638428,6046310.5
140.60000610351562,44.2388801574707,0.007059347815811634,-0.0031974439043551683,881.0336303710938,0.0467674657702446,1155.399169921875,0.10603336989879608,1077.6580810546875,0.08408721536397934,1178.9381103515625,0.13617967069149017,113.38371276855469,176.85171508789062,51.513240814208984,49.51235580444336,6.099109649658203,0.8728920817375183,6.634006500244141,1.1056677103042603,0.0021498415153473616,0.03508394584059715,0.09257402271032333,-0.040016837418079376,-0.017473239451646805,2.9699270725250244,6046385.5
140.6999969482422,44.239585876464844,0.0067396038211882114,-0.003563141683116555,881.038330078125,0.04727878049015999,1155.4097900390625,0.10656359791755676,1077.66650390625,0.08469115942716599,1178.9517822265625,0.13631896674633026,113.39661407470703,176.9102325439453,51.54834747314453,49.5350227355957,6.1006903648376465,0.8730722665786743,6.6352925300598145,1.1058820486068726,0.0021252974402159452,0.034869078546762466,0.09248873591423035,-0.040111035108566284,-0.017508624121546745,2.9699642658233643,6046461.0
140.8000030517578,44.24026107788086,0.006383289583027363,-0.003825787454843521,881.0430908203125,0.04778313636779785,1155.42041015625,0.10708601027727127,1077.675048828125,0.08528588712215424,1178.96533203125,0.13645769655704498,113.40953063964844,176.9687042236328,51.58315658569336,49.557308197021484,6.102237701416016,0.8732495307922363,6.636566638946533,1.1060943603515625,0.0021077687852084637,0.0346578024327755,0.09240731596946716,-0.04020532965660095,-0.017544183880090714,2.9700019359588623,6046537.5
140.89999389648438,44.24089813232422,0.006000710651278496,-0.004026725888252258,881.0479125976562,0.048280589282512665,1155.43115234375,0.10760108381509781,1077.68359375,0.08587159961462021,1178.97900390625,0.1365969479084015,113.4224624633789,177.027099609375,51.61767578125,49.5792121887207,6.103754997253418,0.873424232006073,6.637832164764404,1.1063053607940674,0.002097167307510972,0.03445056453347206,0.092330202460289,-0.04029972106218338,-0.01757991686463356,2.9700398445129395,6046615.0
141.0,44.24149703979492,0.0055980379693210125,-0.0041631655767560005,881.052734375,0.048771198838949203,1155.4420166015625,0.1081092357635498,1077.692138671875,0.08644852042198181,1178.99267578125,0.1367376744747162,113.43540954589844,177.08541870117188,51.65190505981445,49.600746154785156,6.10524320602417,0.8735969066619873,6.63909387588501,1.106515645980835,0.002092123730108142,0.03424767777323723,0.09225770086050034,-0.04039420560002327,-0.017615819349884987,2.970078229904175,6046693.0
141.10000610351562,44.24205780029297,0.0051817214116454124,-0.00434010848402977,881.0576171875,0.04925503954291344,1155.4527587890625,0.10861087590456009,1077.700927734375,0.08701688051223755,1179.00634765625,0.13688063621520996,113.44837188720703,177.1436767578125,51.68584442138672,49.62192916870117,6.106705188751221,0.8737679123878479,6.640353679656982,1.1067256927490234,0.0020918729715049267,0.034049391746520996,0.09219007194042206,-0.04048879072070122,-0.017651889473199844,2.9701168537139893,6046772.0
141.1999969482422,44.242576599121094,0.004747710656374693,-0.004569504410028458,881.0626220703125,0.049732182174921036,1155.4637451171875,0.10910634696483612,1077.7095947265625,0.08757690340280533,1179.02001953125,0.13702648878097534,113.46134185791016,177.2018585205078,51.71950149536133,49.64276123046875,6.108142375946045,0.8739376664161682,6.641615390777588,1.1069358587265015,0.0020955405198037624,0.0338558666408062,0.09212746471166611,-0.040583476424217224,-0.017688127234578133,2.970155954360962,6046851.5
141.3000030517578,44.24304962158203,0.0042907604947686195,-0.004817049950361252,881.0675659179688,0.05020269751548767,1155.474609375,0.10959602147340775,1077.7183837890625,0.08812883496284485,1179.0338134765625,0.13717587292194366,113.47432708740234,177.25997924804688,51.75288009643555,49.66325759887695,6.109557628631592,0.8741065859794617,6.642880439758301,1.1071467399597168,0.002103769453242421,0.033667318522930145,0.09207011014223099,-0.04067826271057129,-0.017724527046084404,2.9701955318450928,6046932.0
141.39999389648438,44.24348068237305,0.0038090553134679794,-0.005028692074120045,881.0726318359375,0.050666674971580505,1155.485595703125,0.1100803092122078,1077.7271728515625,0.0886729285120964,1179.0474853515625,0.13732954859733582,113.48733520507812,177.31802368164062,51.78598403930664,49.68342971801758,6.110952854156494,0.8742750287055969,6.6441521644592285,1.107358694076538,0.002117333235219121,0.033484023064374924,0.09201826900243759,-0.04077315330505371,-0.017761090770363808,2.9702353477478027,6047013.0
141.5,44.24386215209961,0.0033061860594898462,-0.0051858872175216675,881.0776977539062,0.051124196499586105,1155.4967041015625,0.11055964231491089,1077.736083984375,0.0892094299197197,1179.061279296875,0.13748836517333984,113.50035095214844,177.37600708007812,51.81881332397461,49.70328903198242,6.112330436706543,0.8744434118270874,6.645434379577637,1.1075724363327026,0.002136525232344866,0.03330628201365471,0.0919722467660904,-0.04086815193295479,-0.017797814682126045,2.970275402069092,6047095.0
141.60000610351562,44.24419021606445,0.0027875974774360657,-0.005260051228106022,881.0828857421875,0.05157535895705223,1155.5076904296875,0.11103445291519165,1077.7451171875,0.08973860740661621,1179.074951171875,0.13765312731266022,113.51337432861328,177.4339141845703,51.85137939453125,49.722843170166016,6.113692283630371,0.8746120929718018,6.646729946136475,1.107788324356079,0.0021608753595501184,0.0331343449652195,0.09193230420351028,-0.04096326231956482,-0.017834695056080818,2.970316171646118,6047177.5
141.6999969482422,44.244468688964844,0.0022615923080593348,-0.005231652408838272,881.0880126953125,0.05202025920152664,1155.518798828125,0.11150515824556351,1077.7540283203125,0.09026072919368744,1179.0887451171875,0.13782453536987305,113.52642059326172,177.49176025390625,51.8836784362793,49.74211502075195,6.115041255950928,0.8747814893722534,6.648041248321533,1.1080068349838257,0.002189654391258955,0.03296839818358421,0.09189862012863159,-0.0410584919154644,-0.017871735617518425,2.9703569412231445,6047260.5
141.8000030517578,44.24469757080078,0.001738427090458572,-0.0050763655453920364,881.09326171875,0.0524589940905571,1155.530029296875,0.11197210848331451,1077.7630615234375,0.09077607840299606,1179.1025390625,0.1380031257867813,113.53948211669922,177.54954528808594,51.91572189331055,49.7611083984375,6.116379737854004,0.8749520778656006,6.649371147155762,1.1082285642623901,0.002221690723672509,0.03280852735042572,0.09187129884958267,-0.041153836995363235,-0.017908930778503418,2.970398187637329,6047344.5
141.89999389648438,44.244869232177734,0.001230790512636304,-0.0049180323258042336,881.0985107421875,0.052891671657562256,1155.541259765625,0.11243560165166855,1077.772216796875,0.09128491580486298,1179.1163330078125,0.1381891816854477,113.55255889892578,177.60728454589844,51.947513580322266,49.77983474731445,6.117709636688232,0.8751240968704224,6.650720596313477,1.1084535121917725,0.0022555000614374876,0.03265469893813133,0.09185029566287994,-0.041249312460422516,-0.017946280539035797,2.970439910888672,6047429.5
142.0,44.244991302490234,0.0007389872334897518,-0.0047653610818088055,881.1038208007812,0.05331840738654137,1155.552490234375,0.11289586126804352,1077.7813720703125,0.09178753197193146,1179.1302490234375,0.13838274776935577,113.5656509399414,177.66494750976562,51.97905731201172,49.79831314086914,6.1190338134765625,0.8752978444099426,6.652090549468994,1.1086817979812622,0.0022891974076628685,0.03250671923160553,0.09183542430400848,-0.04134491831064224,-0.017983784899115562,2.9704818725585938,6047515.0
142.10000610351562,44.24506759643555,0.0002624510962050408,-0.004654646851122379,881.1091918945312,0.053739309310913086,1155.5638427734375,0.11335305124521255,1077.79052734375,0.09228415787220001,1179.14404296875,0.138583704829216,113.57876586914062,177.72256469726562,52.01035690307617,49.816551208496094,6.1203532218933105,0.8754736185073853,6.653480052947998,1.1089133024215698,0.0023226807825267315,0.03236439451575279,0.09182649850845337,-0.041440658271312714,-0.018021441996097565,2.9705240726470947,6047601.0
142.1999969482422,44.245094299316406,-0.00020301355107221752,-0.0044758073054254055,881.1145629882812,0.054154496639966965,1155.5751953125,0.11380733549594879,1077.7998046875,0.09277505427598953,1179.157958984375,0.13879193365573883,113.59188842773438,177.78012084960938,52.04141616821289,49.834564208984375,6.121670722961426,0.875651478767395,6.6548895835876465,1.1091482639312744,0.002355898730456829,0.0322275310754776,0.09182332456111908,-0.041536543518304825,-0.018059249967336655,2.970566749572754,6047688.0
142.3000030517578,44.24507141113281,-0.0006505943019874394,-0.004290387034416199,881.1200561523438,0.05456409603357315,1155.5865478515625,0.11425890028476715,1077.80908203125,0.09326045215129852,1179.171875,0.13900738954544067,113.60503387451172,177.83763122558594,52.07224655151367,49.85235595703125,6.122987270355225,0.8758316040039062,6.656318664550781,1.1093864440917969,0.002389349276199937,0.03209599480032921,0.09182577580213547,-0.041632574051618576,-0.018097208812832832,2.970609664916992,6047775.0
142.39999389648438,44.2450065612793,-0.0010796330170705914,-0.004151166882365942,881.12548828125,0.0549682192504406,1155.5980224609375,0.11470787972211838,1077.8184814453125,0.09374058246612549,1179.185791015625,0.1392299085855484,113.61819458007812,177.89508056640625,52.102848052978516,49.86994552612305,6.124304294586182,0.8760140538215637,6.6577677726745605,1.1096279621124268,0.002421911573037505,0.03196956589818001,0.09183363616466522,-0.041728753596544266,-0.018135318532586098,2.9706530570983887,6047863.5
142.5,44.24489974975586,-0.0014947496820241213,-0.003987608477473259,881.1310424804688,0.05536699295043945,1155.6094970703125,0.11515439301729202,1077.827880859375,0.09421565383672714,1179.19970703125,0.1394592672586441,113.63137817382812,177.95249938964844,52.13322448730469,49.8873405456543,6.125624179840088,0.8761988878250122,6.65923547744751,1.109872579574585,0.0024534196127206087,0.031848013401031494,0.09184668213129044,-0.04182509332895279,-0.018173575401306152,2.9706966876983643,6047952.0
142.60000610351562,44.2447509765625,-0.001893510576337576,-0.00376110733486712,881.1365966796875,0.055760543793439865,1155.62109375,0.11559856683015823,1077.8372802734375,0.0946858674287796,1179.213623046875,0.13969528675079346,113.64457702636719,178.00985717773438,52.16337966918945,49.90454864501953,6.126947402954102,0.8763861656188965,6.660721778869629,1.1101202964782715,0.0024844431318342686,0.031731169670820236,0.09186474233865738,-0.04192158952355385,-0.018211983144283295,2.970740556716919,6048041.5
142.6999969482422,44.24456024169922,-0.002269621239975095,-0.0035677016712725163,881.1421508789062,0.056148990988731384,1155.6326904296875,0.11604051291942596,1077.8468017578125,0.09515142440795898,1179.2276611328125,0.13993778824806213,113.65779113769531,178.06716918945312,52.19332504272461,49.92158126831055,6.128274917602539,0.8765758872032166,6.662226676940918,1.1103711128234863,0.002514507621526718,0.03161882981657982,0.09188761562108994,-0.04201825335621834,-0.018250536173582077,2.9707846641540527,6048131.5
142.8000030517578,44.24433517456055,-0.0026263915933668613,-0.003369673853740096,881.1478271484375,0.05653246492147446,1155.644287109375,0.11648029834032059,1077.8563232421875,0.09561250358819962,1179.2415771484375,0.14018641412258148,113.67102813720703,178.12445068359375,52.22305679321289,49.93844985961914,6.129608631134033,0.8767679333686829,6.663748264312744,1.1106246709823608,0.002542609814554453,0.031510718166828156,0.09191504120826721,-0.04211508855223656,-0.01828923635184765,2.9708292484283447,6048222.0
142.89999389648438,44.24407196044922,-0.0029633587691932917,-0.003231621580198407,881.1535034179688,0.05691108480095863,1155.656005859375,0.11691797524690628,1077.865966796875,0.09606929123401642,1179.255615234375,0.14044086635112762,113.68428802490234,178.1816864013672,52.25258255004883,49.95515823364258,6.130948066711426,0.8769623637199402,6.665286064147949,1.1108810901641846,0.002569157863035798,0.031406596302986145,0.09194677323102951,-0.042212095111608505,-0.01832808367908001,2.970874071121216,6048313.5
143.0,44.2437744140625,-0.0032865209504961967,-0.0031410357914865017,881.1591796875,0.05728497356176376,1155.6676025390625,0.11735360324382782,1077.8756103515625,0.09652193635702133,1179.2696533203125,0.1407007873058319,113.69757080078125,178.2388916015625,52.28190612792969,49.97172164916992,6.132294654846191,0.8771589994430542,6.666839599609375,1.1111398935317993,0.0025939582847058773,0.03130622208118439,0.09198257327079773,-0.04230928048491478,-0.01836707629263401,2.970919132232666,6048405.0
143.10000610351562,44.243446350097656,-0.0036006246227771044,-0.0031266158912330866,881.1649169921875,0.057654254138469696,1155.679443359375,0.11778725683689117,1077.88525390625,0.0969705879688263,1179.2838134765625,0.14096593856811523,113.71086883544922,178.29605102539062,52.311031341552734,49.98814010620117,6.133648872375488,0.8773579001426697,6.668406963348389,1.1114012002944946,0.002617803867906332,0.031209424138069153,0.09202228486537933,-0.04240664467215538,-0.018406212329864502,2.9709646701812744,6048497.5
143.1999969482422,44.24308776855469,-0.00391328614205122,-0.0031977100297808647,881.1707153320312,0.05801904946565628,1155.691162109375,0.11821901053190231,1077.89501953125,0.09741540253162384,1179.2978515625,0.14123615622520447,113.72418975830078,178.35317993164062,52.339962005615234,50.004425048828125,6.135010719299316,0.8775588870048523,6.669988632202148,1.1116647720336914,0.0026412936858832836,0.031116094440221786,0.09206578135490417,-0.0425041988492012,-0.018445493653416634,2.971010208129883,6048590.5
143.3000030517578,44.24269485473633,-0.004233057145029306,-0.0033155223354697227,881.176513671875,0.05837947502732277,1155.7030029296875,0.11864901334047318,1077.90478515625,0.09785652160644531,1179.31201171875,0.1415114551782608,113.73753356933594,178.41026306152344,52.36870193481445,50.02058410644531,6.136381149291992,0.8777619004249573,6.671584606170654,1.1119307279586792,0.002665489912033081,0.031026208773255348,0.09211306273937225,-0.04260193929076195,-0.018484916538000107,2.9710562229156494,6048684.5
143.39999389648438,44.242271423339844,-0.004564609378576279,-0.0034138066694140434,881.182373046875,0.05873565003275871,1155.7149658203125,0.11907745152711868,1077.91455078125,0.09829407930374146,1179.326171875,0.14179204404354095,113.75090026855469,178.46731567382812,52.397254943847656,50.036624908447266,6.137760639190674,0.8779669404029846,6.6731953620910645,1.112199306488037,0.0026916139759123325,0.030939850956201553,0.09216420352458954,-0.042699869722127914,-0.01852448470890522,2.971102476119995,6048778.5
143.5,44.24181365966797,-0.004905990324914455,-0.0035607190802693367,881.1882934570312,0.05908769369125366,1155.7269287109375,0.11950454860925674,1077.9244384765625,0.0987282320857048,1179.34033203125,0.1420782506465912,113.76428985595703,178.52435302734375,52.42562484741211,50.05255126953125,6.139149188995361,0.8781740665435791,6.67482328414917,1.1124705076217651,0.002720353426411748,0.030857160687446594,0.09221935272216797,-0.0427979975938797,-0.018564192578196526,2.97114896774292,6048873.0
143.60000610351562,44.24132537841797,-0.005262061953544617,-0.0037955143488943577,881.1942138671875,0.05943571403622627,1155.7388916015625,0.11993055045604706,1077.934326171875,0.0991591364145279,1179.3546142578125,0.14237044751644135,113.77769470214844,178.5813446044922,52.45381546020508,50.06837463378906,6.140547752380371,0.878383219242096,6.676468849182129,1.1127448081970215,0.002751462860032916,0.030778251588344574,0.0922786220908165,-0.0428963266313076,-0.018604043871164322,2.971195936203003,6048968.5
143.6999969482422,44.24079895019531,-0.005641613621264696,-0.0040536741726100445,881.2001953125,0.059779826551675797,1155.7508544921875,0.12035571038722992,1077.9442138671875,0.09958693385124207,1179.368896484375,0.14266903698444366,113.79113006591797,178.63832092285156,52.48183059692383,50.08409881591797,6.141956329345703,0.8785946369171143,6.678134441375732,1.1130224466323853,0.00278573133982718,0.03070329874753952,0.09234219789505005,-0.04299486055970192,-0.01864403858780861,2.971242904663086,6049064.5
143.8000030517578,44.240234375,-0.006046980619430542,-0.004373324569314718,881.2061767578125,0.060120150446891785,1155.762939453125,0.1207803413271904,1077.9542236328125,0.10001181811094284,1179.3831787109375,0.1429746299982071,113.8045883178711,178.6952667236328,52.509674072265625,50.0997314453125,6.14337682723999,0.8788083791732788,6.6798224449157715,1.113303780555725,0.002824501134455204,0.030632581561803818,0.09241035580635071,-0.04309359937906265,-0.01868417300283909,2.971290349960327,6049161.0
143.89999389648438,44.239627838134766,-0.006484313402324915,-0.004651771858334541,881.2122192382812,0.06045679748058319,1155.7750244140625,0.12120481580495834,1077.9642333984375,0.10043394565582275,1179.3974609375,0.14328797161579132,113.81806182861328,178.75218200683594,52.537349700927734,50.11528396606445,6.144808769226074,0.8790246248245239,6.681535243988037,1.1135891675949097,0.002868177369236946,0.03056640364229679,0.09248340874910355,-0.043192557990550995,-0.01872444711625576,2.9713380336761475,6049258.0
144.0,44.238983154296875,-0.006949490401893854,-0.004889460746198893,881.21826171875,0.06078987941145897,1155.787109375,0.12162952870130539,1077.9742431640625,0.10085352510213852,1179.4117431640625,0.1436099261045456,113.83157348632812,178.80908203125,52.56486511230469,50.13076400756836,6.146254062652588,0.8792436718940735,6.683276176452637,1.1138794422149658,0.002917781937867403,0.030505148693919182,0.0925617441534996,-0.04329173266887665,-0.018764864653348923,2.971385955810547,6049355.5
144.10000610351562,44.238285064697266,-0.00743843661621213,-0.005090243648737669,881.224365234375,0.06111951544880867,1155.79931640625,0.12205488979816437,1077.984375,0.10127076506614685,1179.4261474609375,0.14394134283065796,113.84510040283203,178.865966796875,52.592220306396484,50.146175384521484,6.147713661193848,0.8794658184051514,6.685049533843994,1.1141748428344727,0.002972813555970788,0.030449144542217255,0.09264569729566574,-0.04339113086462021,-0.018805423751473427,2.9714341163635254,6049453.5
144.1999969482422,44.23754119873047,-0.007947460748255253,-0.005235417280346155,881.23046875,0.061445821076631546,1155.8115234375,0.12248130142688751,1077.9945068359375,0.10168588161468506,1179.4405517578125,0.1442830115556717,113.85865783691406,178.92283630371094,52.61942672729492,50.16153335571289,6.14918851852417,0.8796913623809814,6.686857223510742,1.114476203918457,0.0030328186694532633,0.030398670583963394,0.09273555874824524,-0.04349076375365257,-0.018846124410629272,2.971482515335083,6049552.0
144.3000030517578,44.23674774169922,-0.00847100280225277,-0.005342327058315277,881.2366333007812,0.06176891550421715,1155.8238525390625,0.12290914356708527,1078.0047607421875,0.10209910571575165,1179.455078125,0.1446356326341629,113.87223815917969,178.9796905517578,52.646484375,50.176849365234375,6.1506805419921875,0.8799206018447876,6.688702583312988,1.114783763885498,0.0030973663087934256,0.030353963375091553,0.0928315669298172,-0.04359063878655434,-0.01888696663081646,2.9715311527252197,6049651.0
144.39999389648438,44.23590087890625,-0.009005235508084297,-0.005467546172440052,881.2428588867188,0.062088921666145325,1155.836181640625,0.12333876639604568,1078.0150146484375,0.10251068323850632,1179.469482421875,0.14499981701374054,113.88585662841797,179.0365447998047,52.67340087890625,50.1921272277832,6.152191638946533,0.8801539540290833,6.690587997436523,1.115097999572754,0.0031657216604799032,0.03031519055366516,0.09293390065431595,-0.0436907596886158,-0.018927952274680138,2.9715800285339355,6049750.5
144.5,44.23500061035156,-0.00955198984593153,-0.005626255646348,881.2490844726562,0.06240595877170563,1155.8485107421875,0.12377051264047623,1078.0252685546875,0.10292085260152817,1179.4840087890625,0.1453760713338852,113.89949798583984,179.09339904785156,52.7001838684082,50.20737838745117,6.153722286224365,0.8803917169570923,6.6925153732299805,1.1154192686080933,0.003237386466935277,0.03028246760368347,0.09304268658161163,-0.043791137635707855,-0.018969079479575157,2.9716291427612305,6049851.0
144.60000610351562,44.23404312133789,-0.01011461578309536,-0.005821485072374344,881.2553100585938,0.0627201572060585,1155.8609619140625,0.12420470267534256,1078.0355224609375,0.1033298671245575,1179.49853515625,0.14576488733291626,113.91316223144531,179.15025329589844,52.72683334350586,50.222618103027344,6.155274868011475,0.8806342482566833,6.69448709487915,1.1157479286193848,0.00331266806460917,0.030255939811468124,0.09315807372331619,-0.0438917800784111,-0.019010353833436966,2.9716787338256836,6049951.5
144.6999969482422,44.2330322265625,-0.01069676410406828,-0.005978604778647423,881.2615966796875,0.0630316361784935,1155.873291015625,0.12464170902967453,1078.0458984375,0.1037379652261734,1179.51318359375,0.1461668610572815,113.92686462402344,179.2071075439453,52.75336456298828,50.23785400390625,6.156851291656494,0.8808817863464355,6.696505546569824,1.1160842180252075,0.0033920721616595984,0.030235789716243744,0.09328025579452515,-0.04399269446730614,-0.019051771610975266,2.9717283248901367,6050052.5
144.8000030517578,44.231964111328125,-0.011294624768197536,-0.006121250335127115,881.2679443359375,0.06334053725004196,1155.8858642578125,0.12508192658424377,1078.0562744140625,0.10414542257785797,1179.52783203125,0.14658266305923462,113.94060516357422,179.26397705078125,52.7797737121582,50.25309753417969,6.158452033996582,0.8811346888542175,6.698573112487793,1.1164288520812988,0.003476162441074848,0.03022223897278309,0.093409463763237,-0.044093891978263855,-0.019093334674835205,2.971778392791748,6050154.5
144.89999389648438,44.2308349609375,-0.011906749568879604,-0.006240518298000097,881.2742919921875,0.06364698708057404,1155.8983154296875,0.12552571296691895,1078.0667724609375,0.1045524850487709,1179.54248046875,0.14701291918754578,113.9543685913086,179.3208465576172,52.80607604980469,50.26836013793945,6.160080432891846,0.8813932538032532,6.700693130493164,1.1167821884155273,0.0035644148010760546,0.030215468257665634,0.09354589134454727,-0.04419538006186485,-0.019135044887661934,2.9718284606933594,6050256.5
145.0,44.229644775390625,-0.012530801817774773,-0.006258564535528421,881.2806396484375,0.06395111978054047,1155.910888671875,0.12597347795963287,1078.0771484375,0.10495943576097488,1179.5572509765625,0.14745822548866272,113.96817016601562,179.37774658203125,52.832271575927734,50.28364944458008,6.161736965179443,0.8816578388214111,6.702867031097412,1.1171444654464722,0.0036566853523254395,0.030215637758374214,0.09368971735239029,-0.044297173619270325,-0.0191769041121006,2.97187876701355,6050359.0
145.10000610351562,44.228389739990234,-0.013156658038496971,-0.006315018981695175,881.2870483398438,0.0642530769109726,1155.923583984375,0.1264255791902542,1078.0877685546875,0.1053665354847908,1179.572021484375,0.14791913330554962,113.98200988769531,179.43467712402344,52.85837173461914,50.29898452758789,6.163424015045166,0.8819288015365601,6.705097198486328,1.117516279220581,0.003752670018002391,0.030222877860069275,0.0938410684466362,-0.04439928010106087,-0.019218914210796356,2.9719295501708984,6050462.0
145.1999969482422,44.227073669433594,-0.013788159936666489,-0.006382253486663103,881.2935180664062,0.06455299258232117,1155.936279296875,0.12688232958316803,1078.0982666015625,0.10577407479286194,1179.5867919921875,0.14839604496955872,113.99588775634766,179.49163818359375,52.88438034057617,50.314369201660156,6.1651434898376465,0.882206380367279,6.707386016845703,1.1178977489471436,0.0038509026635438204,0.03023719973862171,0.09399998188018799,-0.044501710683107376,-0.01926107332110405,2.971980333328247,6050565.5
145.3000030517578,44.2256965637207,-0.014426385052502155,-0.006441147532314062,881.2999877929688,0.06485101580619812,1155.948974609375,0.1273440420627594,1078.10888671875,0.10618230700492859,1179.6016845703125,0.14888927340507507,114.00980377197266,179.5486297607422,52.91030502319336,50.3298225402832,6.166897296905518,0.8824909329414368,6.709734916687012,1.1182891130447388,0.003951989114284515,0.030258655548095703,0.09416651725769043,-0.04460447281599045,-0.01930338703095913,2.972031593322754,6050670.0
145.39999389648438,44.2242546081543,-0.01507049985229969,-0.006454614922404289,881.3064575195312,0.0651472881436348,1155.961669921875,0.12781105935573578,1078.1195068359375,0.10659152269363403,1179.6165771484375,0.14939925074577332,114.02375793457031,179.6056671142578,52.93614959716797,50.3453483581543,6.168686866760254,0.8827826380729675,6.7121453285217285,1.118690848350525,0.0040560499764978886,0.03028731420636177,0.09434075653553009,-0.044707585126161575,-0.019345855340361595,2.9720828533172607,6050774.5
145.5,44.222747802734375,-0.015715962275862694,-0.006439647171646357,881.31298828125,0.06544195115566254,1155.9744873046875,0.12828369438648224,1078.1302490234375,0.10700199007987976,1179.631591796875,0.14992637932300568,114.03775024414062,179.66275024414062,52.96192932128906,50.360965728759766,6.170514106750488,0.8830817937850952,6.714619159698486,1.119103193283081,0.004162956029176712,0.03032323345541954,0.09452276676893234,-0.04481105878949165,-0.019388478249311447,2.9721343517303467,6050879.5
145.60000610351562,44.22117614746094,-0.016359925270080566,-0.006364857312291861,881.319580078125,0.06573516875505447,1155.9873046875,0.12876226007938385,1078.140869140625,0.10741398483514786,1179.6466064453125,0.15047094225883484,114.05179595947266,179.71987915039062,52.98764419555664,50.37668228149414,6.1723809242248535,0.8833886384963989,6.717157363891602,1.1195262670516968,0.004272036254405975,0.03036641515791416,0.09471257030963898,-0.04491489753127098,-0.019431261345744133,2.972186326980591,6050985.0
145.6999969482422,44.219539642333984,-0.016996411606669426,-0.006375489756464958,881.326171875,0.06602707505226135,1156.000244140625,0.1292470395565033,1078.151611328125,0.10782777518033981,1179.66162109375,0.1510332077741623,114.06587982177734,179.77708435058594,53.013301849365234,50.392513275146484,6.174288749694824,0.8837034106254578,6.719761848449707,1.1199603080749512,0.004382873419672251,0.0304168239235878,0.0949101522564888,-0.04501912370324135,-0.019474202767014503,2.972238302230835,6051091.0
145.8000030517578,44.217838287353516,-0.017633961513638496,-0.006419903598725796,881.332763671875,0.06631782650947571,1156.01318359375,0.12973828613758087,1078.1624755859375,0.10824362188577652,1179.6767578125,0.1516132652759552,114.08000946044922,179.8343505859375,53.03891372680664,50.40846633911133,6.176239013671875,0.8840263485908508,6.722433090209961,1.1204055547714233,0.004494555294513702,0.030474357306957245,0.09511540830135345,-0.045123741030693054,-0.019517308101058006,2.972290515899658,6051197.5
145.89999389648438,44.2160758972168,-0.018275951966643333,-0.006354338023811579,881.3394165039062,0.06660757958889008,1156.0262451171875,0.13023623824119568,1078.17333984375,0.10866179317235947,1179.6920166015625,0.15221132338047028,114.09419250488281,179.8916778564453,53.064483642578125,50.424556732177734,6.178234100341797,0.8843575716018677,6.72517204284668,1.1208620071411133,0.004608325660228729,0.03053900972008705,0.09532835334539413,-0.04522876814007759,-0.01956057921051979,2.9723432064056396,6051304.0
146.0,44.21424865722656,-0.018911385908722878,-0.006259357091039419,881.3460693359375,0.06689649075269699,1156.039306640625,0.1307412087917328,1078.1842041015625,0.10908255726099014,1179.707275390625,0.1528276801109314,114.1084213256836,179.9490966796875,53.09001922607422,50.4407958984375,6.180274963378906,0.8846972584724426,6.72797966003418,1.1213300228118896,0.004724609665572643,0.0306108221411705,0.09554904699325562,-0.045334212481975555,-0.019604016095399857,2.972395896911621,6051411.5
146.10000610351562,44.21235656738281,-0.019537320360541344,-0.006255924701690674,881.352783203125,0.06718471646308899,1156.0523681640625,0.1312534660100937,1078.1951904296875,0.10950615257024765,1179.7225341796875,0.1534624993801117,114.12269592285156,180.006591796875,53.11553192138672,50.45718765258789,6.182363033294678,0.88504558801651,6.730857849121094,1.1218096017837524,0.004841753747314215,0.030689697712659836,0.09577740728855133,-0.04544008895754814,-0.019647620618343353,2.9724488258361816,6051519.5
146.1999969482422,44.21040344238281,-0.0201629139482975,-0.006236730609089136,881.3594970703125,0.06747239828109741,1156.0655517578125,0.1317732036113739,1078.2060546875,0.10993285477161407,1179.7379150390625,0.15411581099033356,114.13703155517578,180.06419372558594,53.141021728515625,50.473751068115234,6.184499740600586,0.8854027390480042,6.7338056564331055,1.1223009824752808,0.004959342069923878,0.030775507912039757,0.09601332247257233,-0.04554641246795654,-0.01969139836728573,2.9725019931793213,6051628.0
146.3000030517578,44.2083854675293,-0.0207865871489048,-0.006172175519168377,881.3662719726562,0.06775970757007599,1156.0787353515625,0.13230066001415253,1078.2171630859375,0.11036289483308792,1179.75341796875,0.15478771924972534,114.15142059326172,180.1218719482422,53.166500091552734,50.49049758911133,6.186686992645264,0.8857687711715698,6.736824989318848,1.1228041648864746,0.005078685004264116,0.030868230387568474,0.09625677764415741,-0.045653194189071655,-0.01973535120487213,2.97255539894104,6051736.5
146.39999389648438,44.2063102722168,-0.021403804421424866,-0.00607390096411109,881.3731079101562,0.06804680079221725,1156.0919189453125,0.13283608853816986,1078.2281494140625,0.11079651862382889,1179.7689208984375,0.15547844767570496,114.16586303710938,180.17967224121094,53.19197463989258,50.50743103027344,6.188925266265869,0.8861439228057861,6.7399163246154785,1.123319387435913,0.005199468228965998,0.030967826023697853,0.09650775045156479,-0.04576044902205467,-0.01977948099374771,2.972609043121338,6051846.0
146.5,44.204166412353516,-0.02201119437813759,-0.005952832754701376,881.3798828125,0.06833382695913315,1156.105224609375,0.133379727602005,1078.2392578125,0.11123397946357727,1179.784423828125,0.15618804097175598,114.18036651611328,180.23757934570312,53.21744918823242,50.52457046508789,6.191215991973877,0.8865281939506531,6.743080139160156,1.1238466501235962,0.0053210086189210415,0.031074199825525284,0.09676617383956909,-0.04586818441748619,-0.019823789596557617,2.972662925720215,6051955.5
146.60000610351562,44.20196533203125,-0.02260647714138031,-0.005757834762334824,881.38671875,0.0686209425330162,1156.11865234375,0.1339317411184311,1078.25048828125,0.11167550086975098,1179.8001708984375,0.1569165289402008,114.19493103027344,180.29559326171875,53.24293518066406,50.54191970825195,6.19356107711792,0.8869217038154602,6.746316909790039,1.124386191368103,0.005442786496132612,0.03118721768260002,0.09703191369771957,-0.0459764190018177,-0.019868278875947,2.972717046737671,6052065.5
146.6999969482422,44.19970703125,-0.023182259872555733,-0.005552276503294706,881.3936157226562,0.06890831142663956,1156.132080078125,0.13449233770370483,1078.2615966796875,0.11212131381034851,1179.8157958984375,0.15766382217407227,114.20955657958984,180.35374450683594,53.268436431884766,50.55949020385742,6.195960521697998,0.8873246312141418,6.749626636505127,1.1249377727508545,0.005564418155699968,0.03130671754479408,0.09730483591556549,-0.046085160225629807,-0.019912956282496452,2.972771406173706,6052176.0
146.8000030517578,44.1973876953125,-0.023737488314509392,-0.005382622126489878,881.4005126953125,0.06919609010219574,1156.1455078125,0.1350616067647934,1078.2728271484375,0.11257164925336838,1179.8316650390625,0.15842969715595245,114.2242431640625,180.41201782226562,53.29396057128906,50.577293395996094,6.198416233062744,0.8877369165420532,6.7530083656311035,1.1255013942718506,0.005684737581759691,0.031432442367076874,0.09758469462394714,-0.04619442671537399,-0.01995781995356083,2.9728260040283203,6052287.5
146.89999389648438,44.19501495361328,-0.024275749921798706,-0.00515806395560503,881.407470703125,0.06948442757129669,1156.1590576171875,0.13563963770866394,1078.2841796875,0.1130267009139061,1179.8475341796875,0.1592138558626175,114.2389907836914,180.47044372558594,53.319515228271484,50.595340728759766,6.200928688049316,0.8881586194038391,6.756462097167969,1.1260769367218018,0.005803522653877735,0.0315641351044178,0.09787124395370483,-0.04630422964692116,-0.020002875477075577,2.9728808403015137,6052399.0
147.0,44.19258499145508,-0.02479155734181404,-0.004895373713225126,881.4144287109375,0.06977348029613495,1156.172607421875,0.13622653484344482,1078.29541015625,0.11348667740821838,1179.863525390625,0.1600160151720047,114.25381469726562,180.5290069580078,53.34510803222656,50.6136360168457,6.203498363494873,0.8885897397994995,6.75998592376709,1.1266642808914185,0.005921200383454561,0.03170156851410866,0.09816427528858185,-0.046414583921432495,-0.020048124715685844,2.972935914993286,6052511.0
147.10000610351562,44.19010925292969,-0.025281094014644623,-0.004611481912434101,881.42138671875,0.07006340473890305,1156.186279296875,0.13682235777378082,1078.306884765625,0.11395175755023956,1179.8795166015625,0.1608358472585678,114.2686996459961,180.58770751953125,53.37074279785156,50.6321907043457,6.2061262130737305,0.8890302777290344,6.763579845428467,1.1272633075714111,0.006036832928657532,0.03184445574879646,0.0984635204076767,-0.0465254932641983,-0.02009356953203678,2.9729909896850586,6052623.5
147.1999969482422,44.18758010864258,-0.025742242112755775,-0.004354131408035755,881.4284057617188,0.07035434246063232,1156.2000732421875,0.13742712140083313,1078.3182373046875,0.11442212760448456,1179.8956298828125,0.16167286038398743,114.28365325927734,180.64657592773438,53.39643096923828,50.65100860595703,6.208812713623047,0.8894800543785095,6.767241954803467,1.1278736591339111,0.006149770691990852,0.03199246898293495,0.09876866638660431,-0.04663698002696037,-0.020139215514063835,2.9730465412139893,6052736.0
147.3000030517578,44.18500518798828,-0.026177655905485153,-0.004112550523132086,881.4354858398438,0.07064644992351532,1156.2137451171875,0.13804081082344055,1078.3297119140625,0.11489792913198471,1179.911865234375,0.16252651810646057,114.2986831665039,180.70559692382812,53.42216873168945,50.67010498046875,6.211557865142822,0.88993901014328,6.770970821380615,1.1284950971603394,0.006259583868086338,0.03214524686336517,0.09907935559749603,-0.046749047935009,-0.020185064524412155,2.973102331161499,6052849.5
147.39999389648438,44.18238830566406,-0.026588911190629005,-0.003947226330637932,881.4425659179688,0.07093986868858337,1156.2276611328125,0.1386633962392807,1078.3411865234375,0.11537932604551315,1179.92822265625,0.16339628398418427,114.31378173828125,180.76480102539062,53.44797134399414,50.68947982788086,6.214362144470215,0.8904070258140564,6.774764060974121,1.1291272640228271,0.006366541143506765,0.03230246156454086,0.09939529001712799,-0.046861711889505386,-0.02023111842572689,2.973158121109009,6052963.5
147.5,44.17972946166992,-0.026983633637428284,-0.0037628738209605217,881.4496459960938,0.07123474031686783,1156.2415771484375,0.13929487764835358,1078.352783203125,0.11586643010377884,1179.944580078125,0.16428165137767792,114.3289566040039,180.8241729736328,53.47384262084961,50.70914077758789,6.217225074768066,0.8908839821815491,6.77862024307251,1.129770040512085,0.0064707365818321705,0.032463811337947845,0.0997161716222763,-0.04697498306632042,-0.02027738094329834,2.9732143878936768,6053078.0
147.60000610351562,44.17702865600586,-0.027359921485185623,-0.003644019365310669,881.456787109375,0.07153119891881943,1156.2554931640625,0.13993524014949799,1078.3643798828125,0.11635938286781311,1179.9610595703125,0.1651822179555893,114.3442153930664,180.8837127685547,53.49978256225586,50.729095458984375,6.220146656036377,0.8913695812225342,6.782538414001465,1.1304230690002441,0.006573198363184929,0.03262907639145851,0.10004180669784546,-0.047088872641325,-0.0203238558024168,2.9732706546783447,6053192.5
147.6999969482422,44.174293518066406,-0.02772432193160057,-0.003483278676867485,881.4639892578125,0.07182939350605011,1156.26953125,0.14058449864387512,1078.3760986328125,0.11685827374458313,1179.9775390625,0.16609761118888855,114.35954284667969,180.94345092773438,53.52580261230469,50.74934768676758,6.223127365112305,0.8918637633323669,6.786517143249512,1.1310862302780151,0.006673525553196669,0.032798025757074356,0.10037196427583694,-0.047203388065099716,-0.020370544865727425,2.973327398300171,6053308.0
147.8000030517578,44.1715202331543,-0.028072649613022804,-0.0033323238603770733,881.47119140625,0.07212943583726883,1156.2835693359375,0.14124265313148499,1078.3878173828125,0.11736322194337845,1179.9942626953125,0.1670275628566742,114.37494659423828,181.0033721923828,53.551902770996094,50.7698974609375,6.226166248321533,0.892366349697113,6.790555477142334,1.1317592859268188,0.006772649474442005,0.032970499247312546,0.10070649534463882,-0.04731854423880577,-0.020417451858520508,2.973384141921997,6053424.0
147.89999389648438,44.1687126159668,-0.02840588241815567,-0.003247671527788043,881.4783935546875,0.07243146747350693,1156.2977294921875,0.14190971851348877,1078.3995361328125,0.11787432432174683,1180.010986328125,0.16797173023223877,114.39043426513672,181.06349182128906,53.578094482421875,50.7907600402832,6.229262828826904,0.8928772211074829,6.794652938842773,1.1324421167373657,0.006869858596473932,0.033146291971206665,0.10104522109031677,-0.04743434488773346,-0.0204645786434412,2.9734413623809814,6053540.0
148.0,44.16587448120117,-0.02873064950108528,-0.0032237975392490625,881.4856567382812,0.07273560762405396,1156.31201171875,0.14258567988872528,1078.411376953125,0.11839166283607483,1180.02783203125,0.16892977058887482,114.406005859375,181.12380981445312,53.604373931884766,50.811927795410156,6.232417583465576,0.8933961391448975,6.798807621002197,1.1331346035003662,0.006965272128582001,0.033325210213661194,0.10138794779777527,-0.047550804913043976,-0.02051193080842495,2.973498582839966,6053657.0
148.10000610351562,44.163002014160156,-0.029053030535578728,-0.0031828139908611774,881.4929809570312,0.07304197549819946,1156.3262939453125,0.1432705670595169,1078.4232177734375,0.11891532689332962,1180.0447998046875,0.16990147531032562,114.4216537475586,181.184326171875,53.63075256347656,50.833412170410156,6.235629558563232,0.8939230442047119,6.803019046783447,1.1338365077972412,0.007059826981276274,0.03350713104009628,0.10173457115888596,-0.047667935490608215,-0.020559508353471756,2.9735562801361084,6053774.0
148.1999969482422,44.16009521484375,-0.029371311888098717,-0.003159556072205305,881.500244140625,0.0733506828546524,1156.3406982421875,0.14396443963050842,1078.4351806640625,0.11944539844989777,1180.061767578125,0.17088675498962402,114.43739318847656,181.24505615234375,53.657230377197266,50.8552131652832,6.238898277282715,0.8944578170776367,6.807287693023682,1.1345479488372803,0.007154379040002823,0.03369201719760895,0.10208506882190704,-0.04778573662042618,-0.020607315003871918,2.97361421585083,6053892.0
148.3000030517578,44.15715789794922,-0.029687266796827316,-0.003037197282537818,881.5076293945312,0.07366184890270233,1156.3551025390625,0.1446673423051834,1078.4471435546875,0.11998195946216583,1180.0789794921875,0.17188553512096405,114.45321655273438,181.30599975585938,53.683815002441406,50.87733459472656,6.242223739624023,0.8950002789497375,6.811612606048584,1.1352686882019043,0.007248647976666689,0.033879805356264114,0.10243938863277435,-0.047904226928949356,-0.020655354484915733,2.9736721515655518,6054010.0
148.39999389648438,44.15419006347656,-0.029990985989570618,-0.0028950783889740705,881.5150146484375,0.073975570499897,1156.36962890625,0.14537934958934784,1078.4591064453125,0.12052508443593979,1180.09619140625,0.17289777100086212,114.46912384033203,181.36715698242188,53.710506439208984,50.8997802734375,6.245604991912842,0.8955504298210144,6.815993785858154,1.1359989643096924,0.007342921569943428,0.0340704582631588,0.1027975007891655,-0.04802341014146805,-0.020703628659248352,2.9737305641174316,6054129.0
148.5,44.15119171142578,-0.030280495062470436,-0.0027898666448891163,881.5223999023438,0.07429196685552597,1156.3841552734375,0.1461004614830017,1078.47119140625,0.1210748627781868,1180.113525390625,0.17392326891422272,114.48511505126953,181.4285430908203,53.7373161315918,50.92255401611328,6.249042510986328,0.8961082100868225,6.820431232452393,1.1367385387420654,0.0074356975965201855,0.03426381200551987,0.10315925627946854,-0.04814330115914345,-0.02075214311480522,2.9737892150878906,6054248.0
148.60000610351562,44.148162841796875,-0.0305594801902771,-0.0027102981694042683,881.5298461914062,0.0746111273765564,1156.3988037109375,0.1468306928873062,1078.4833984375,0.12163136154413223,1180.1309814453125,0.17496173083782196,114.5011978149414,181.4901580810547,53.76424026489258,50.945655822753906,6.252535343170166,0.8966735005378723,6.824923515319824,1.1374872922897339,0.007526694796979427,0.0344596803188324,0.10352448374032974,-0.048263903707265854,-0.020800897851586342,2.9738478660583496,6054368.0
148.6999969482422,44.14510726928711,-0.030830509960651398,-0.002595054917037487,881.537353515625,0.07493315637111664,1156.41357421875,0.14756998419761658,1078.4954833984375,0.12219464033842087,1180.1485595703125,0.17601290345191956,114.51737213134766,181.552001953125,53.791290283203125,50.969093322753906,6.256083011627197,0.8972461819648743,6.829470157623291,1.1382449865341187,0.0076164184138178825,0.034657929092645645,0.10389305651187897,-0.04838522896170616,-0.02084989659488201,2.973906993865967,6054488.0
