t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
148.8000030517578,44.142024993896484,-0.031090015545487404,-0.002433593850582838,881.5448608398438,0.07525815069675446,1156.4283447265625,0.14831838011741638,1078.5078125,0.12276477366685867,1180.1661376953125,0.1770765632390976,114.53363800048828,181.61407470703125,53.81846237182617,50.992862701416016,6.259685516357422,0.8978262543678284,6.834070205688477,1.1390117406845093,0.007705190684646368,0.034858446568250656,0.10426487773656845,-0.04850728437304497,-0.020899144932627678,2.973966360092163,6054609.0
148.89999389648438,44.138916015625,-0.031333375722169876,-0.0021779395174235106,881.5523681640625,0.07558619230985641,1156.4432373046875,0.14907583594322205,1078.5201416015625,0.12334180623292923,1180.1839599609375,0.17815247178077698,114.55000305175781,181.67640686035156,53.84576416015625,51.0169677734375,6.263341903686523,0.8984135985374451,6.8387227058410645,1.1397870779037476,0.0077924286015331745,0.03506108373403549,0.10463980585336685,-0.04863007739186287,-0.02094864286482334,2.9740259647369385,6054730.0
149.0,44.135780334472656,-0.03155117109417915,-0.0019533918239176273,881.5599975585938,0.07591738551855087,1156.4581298828125,0.14984232187271118,1078.532470703125,0.12392579019069672,1180.2017822265625,0.17924027144908905,114.56645202636719,181.7389678955078,53.873199462890625,51.041412353515625,6.267051696777344,0.8990081548690796,6.843426704406738,1.140571117401123,0.007877410389482975,0.03526563197374344,0.10501764714717865,-0.04875362291932106,-0.0209983941167593,2.974085807800293,6054852.0
149.10000610351562,44.132625579833984,-0.0317465104162693,-0.0017545672599226236,881.5675659179688,0.0762518048286438,1156.47314453125,0.15061768889427185,1078.544921875,0.12451677769422531,1180.2198486328125,0.18033944070339203,114.58300018310547,181.80178833007812,53.90077209472656,51.066200256347656,6.270814895629883,0.8996096849441528,6.848180294036865,1.1413633823394775,0.00795865897089243,0.03547177463769913,0.10539809614419937,-0.04887792095541954,-0.021048402413725853,2.9741458892822266,6054974.5
149.1999969482422,44.129451751708984,-0.03192196413874626,-0.0015711458399891853,881.5751953125,0.07658953219652176,1156.48828125,0.1514018326997757,1078.557373046875,0.1251147836446762,1180.2379150390625,0.18144935369491577,114.59964752197266,181.86485290527344,53.92848587036133,51.09132385253906,6.274630546569824,0.9002180695533752,6.8529815673828125,1.1421635150909424,0.008036582730710506,0.035679224878549576,0.10578087717294693,-0.049002986401319504,-0.02109866961836815,2.9742062091827393,6055097.5
149.3000030517578,44.126258850097656,-0.03207908198237419,-0.0014765359228476882,881.5828857421875,0.07693064957857132,1156.50341796875,0.15219461917877197,1078.5699462890625,0.1257198452949524,1180.256103515625,0.18256951868534088,114.61638641357422,181.9281768798828,53.95634078979492,51.116790771484375,6.278497219085693,0.9008331298828125,6.857828140258789,1.142971396446228,0.008111439645290375,0.035887736827135086,0.10616575181484222,-0.04912881925702095,-0.021149199455976486,2.97426700592041,6055221.0
149.39999389648438,44.123050689697266,-0.03222673386335373,-0.0014258717419579625,881.590576171875,0.07727522403001785,1156.5186767578125,0.15299591422080994,1078.58251953125,0.12633194029331207,1180.2744140625,0.18369939923286438,114.63322448730469,181.99176025390625,53.98434066772461,51.14259719848633,6.282415390014648,0.901454746723175,6.86271858215332,1.1437864303588867,0.00818336009979248,0.036097075790166855,0.10655250400304794,-0.049255430698394775,-0.021199995651841164,2.974327802658081,6055345.0
149.5,44.11982727050781,-0.03236931934952736,-0.001461619045585394,881.5983276367188,0.07762332260608673,1156.5340576171875,0.15380562841892242,1078.59521484375,0.12695109844207764,1180.2928466796875,0.1848386526107788,114.65016174316406,182.0556182861328,54.01248550415039,51.16874313354492,6.286382675170898,0.902082622051239,6.867651462554932,1.1446086168289185,0.008253615349531174,0.03630712255835533,0.10694100707769394,-0.049382828176021576,-0.02125105820596218,2.97438907623291,6055469.5
149.60000610351562,44.11659240722656,-0.03251548111438751,-0.0014484155690297484,881.6061401367188,0.07797501981258392,1156.5494384765625,0.15462371706962585,1078.60791015625,0.1275773048400879,1180.3114013671875,0.18598705530166626,114.66719818115234,182.11973571777344,54.0407829284668,51.195228576660156,6.290399551391602,0.9027165770530701,6.872626304626465,1.1454377174377441,0.00832279585301876,0.03651779890060425,0.10733120888471603,-0.04951101541519165,-0.021302392706274986,2.9744505882263184,6055594.5
149.6999969482422,44.113338470458984,-0.03266032412648201,-0.0014026843709871173,881.6139526367188,0.0783303752541542,1156.56494140625,0.15545016527175903,1078.6207275390625,0.12821055948734283,1180.330078125,0.18714457750320435,114.68434143066406,182.18411254882812,54.06923294067383,51.2220573425293,6.294464111328125,0.9033564329147339,6.877642631530762,1.1462737321853638,0.008392201736569405,0.036729149520397186,0.10772314667701721,-0.049639999866485596,-0.02135400101542473,2.9745123386383057,6055720.5
149.8000030517578,44.11007308959961,-0.032800592482089996,-0.0014121249550953507,881.6217651367188,0.07868944108486176,1156.58056640625,0.15628497302532196,1078.633544921875,0.12885086238384247,1180.3487548828125,0.1883111447095871,114.70157623291016,182.248779296875,54.09783935546875,51.24922180175781,6.298576354980469,0.9040021896362305,6.882700443267822,1.147116780281067,0.008461082354187965,0.03694113716483116,0.10811681300401688,-0.04976978525519371,-0.021405886858701706,2.974574327468872,6055846.5
149.89999389648438,44.10679244995117,-0.03294180706143379,-0.001428262097761035,881.6296997070312,0.07905227690935135,1156.59619140625,0.15712809562683105,1078.646484375,0.1294981986284256,1180.36767578125,0.18948663771152496,114.71892547607422,182.31370544433594,54.1265983581543,51.2767219543457,6.302734851837158,0.9046536684036255,6.887799263000488,1.1479665040969849,0.0085289990529418,0.037153709679841995,0.10851214081048965,-0.04990038275718689,-0.02145805023610592,2.9746365547180176,6055973.5
150.0,44.10350036621094,-0.03308463096618652,-0.001346691744402051,881.6376342773438,0.07941892743110657,1156.6119384765625,0.15797951817512512,1078.659423828125,0.13015258312225342,1180.38671875,0.19067098200321198,114.73636627197266,182.37892150878906,54.155521392822266,51.304561614990234,6.306939125061035,0.9053107500076294,6.89293909072876,1.1488231420516968,0.008596814237535,0.03736685961484909,0.10890915244817734,-0.05003179609775543,-0.021510496735572815,2.9746992588043213,6056101.0
150.10000610351562,44.10019302368164,-0.03321930021047592,-0.0012746673310175538,881.6455688476562,0.07978944480419159,1156.6278076171875,0.15883925557136536,1078.6724853515625,0.13081401586532593,1180.4058837890625,0.19186416268348694,114.75392150878906,182.44442749023438,54.184600830078125,51.332733154296875,6.311188697814941,0.9059734344482422,6.89811897277832,1.149686574935913,0.008664618246257305,0.03758059814572334,0.10930785536766052,-0.050164032727479935,-0.021563226357102394,2.974762201309204,6056229.0
150.1999969482422,44.09687042236328,-0.03334676846861839,-0.0012508045183494687,881.653564453125,0.08016387373209,1156.643798828125,0.15970724821090698,1078.685546875,0.13148248195648193,1180.425048828125,0.19306600093841553,114.77157592773438,182.5102081298828,54.21384811401367,51.361244201660156,6.3154826164245605,0.9066416621208191,6.903339385986328,1.1505565643310547,0.008730938658118248,0.037794824689626694,0.10970816016197205,-0.0502970926463604,-0.021616246551275253,2.974825382232666,6056357.5
150.3000030517578,44.093536376953125,-0.03347184881567955,-0.0012408583424985409,881.66162109375,0.08054225146770477,1156.6597900390625,0.16058343648910522,1078.69873046875,0.13215799629688263,1180.4444580078125,0.19427630305290222,114.78933715820312,182.57627868652344,54.243255615234375,51.39008712768555,6.319820880889893,0.9073153138160706,6.908599376678467,1.1514332294464111,0.008795956149697304,0.038009434938430786,0.11010997742414474,-0.050430990755558014,-0.021669553592801094,2.974888801574707,6056487.0
150.39999389648438,44.090187072753906,-0.03359593451023102,-0.0012505314080044627,881.669677734375,0.0809246227145195,1156.6759033203125,0.1614677608013153,1078.7120361328125,0.13284052908420563,1180.4639892578125,0.1954949051141739,114.80720520019531,182.6426239013672,54.27283477783203,51.41926193237305,6.324202060699463,0.907994270324707,6.91389799118042,1.1523163318634033,0.008860371075570583,0.03822439908981323,0.11051328480243683,-0.050565727055072784,-0.021723156794905663,2.9749526977539062,6056616.5
150.5,44.08682632446289,-0.03372098505496979,-0.001325878081843257,881.6777954101562,0.08131102472543716,1156.6920166015625,0.16236022114753723,1078.725341796875,0.13353009521961212,1180.4835205078125,0.19672171771526337,114.82518005371094,182.70928955078125,54.30257797241211,51.44877243041992,6.328625679016113,0.9086785912513733,6.919234752655029,1.1532057523727417,0.008924366906285286,0.03843969106674194,0.11091805249452591,-0.050701308995485306,-0.02177705429494381,2.9750165939331055,6056747.0
150.60000610351562,44.08345413208008,-0.033853575587272644,-0.001275497255846858,881.6859130859375,0.08170148730278015,1156.7083740234375,0.16326077282428741,1078.73876953125,0.13422667980194092,1180.5032958984375,0.19795672595500946,114.84326934814453,182.77622985839844,54.33249282836914,51.478607177734375,6.3330912590026855,0.909368097782135,6.924610137939453,1.1541017293930054,0.00898824818432331,0.03865531459450722,0.11132430285215378,-0.050837740302085876,-0.021831249818205833,2.975080966949463,6056878.5
150.6999969482422,44.08007049560547,-0.03398112580180168,-0.0012104416964575648,881.6941528320312,0.08209604769945145,1156.7247314453125,0.16416944563388824,1078.752197265625,0.13493028283119202,1180.5230712890625,0.19920000433921814,114.86146545410156,182.84347534179688,54.36258316040039,51.5087776184082,6.33759880065918,0.910062849521637,6.930024147033691,1.1550040245056152,0.009053035639226437,0.03887135535478592,0.1117321327328682,-0.05097503215074539,-0.021885747089982033,2.9751458168029785,6057010.0
150.8000030517578,44.0766716003418,-0.034102167934179306,-0.0011072579072788358,881.7023315429688,0.08249472826719284,1156.7412109375,0.16508623957633972,1078.7657470703125,0.13564088940620422,1180.5430908203125,0.20045150816440582,114.87976837158203,182.91102600097656,54.392845153808594,51.53927230834961,6.342146873474121,0.9107627272605896,6.935476779937744,1.1559128761291504,0.009116804227232933,0.03908773884177208,0.11214146763086319,-0.05111318081617355,-0.021940547972917557,2.9752109050750732,6057142.5
150.89999389648438,44.07326126098633,-0.03421289473772049,-0.0009093506378121674,881.7106323242188,0.08289756625890732,1156.7576904296875,0.16601106524467468,1078.779296875,0.13635849952697754,1180.563232421875,0.2017110288143158,114.89818572998047,182.9788818359375,54.423282623291016,51.57009506225586,6.346735954284668,0.9114677906036377,6.940967559814453,1.1568279266357422,0.00917939655482769,0.03930438309907913,0.11255224049091339,-0.051252201199531555,-0.021995654329657555,2.975276231765747,6057275.5
151.0,44.06983947753906,-0.034303829073905945,-0.0006394752999767661,881.7189331054688,0.08330458402633667,1156.7744140625,0.16694386303424835,1078.79296875,0.13708309829235077,1180.58349609375,0.20297831296920776,114.91670989990234,183.0470428466797,54.45389938354492,51.60124206542969,6.351365089416504,0.9121779203414917,6.9464945793151855,1.1577491760253906,0.009240194223821163,0.039521150290966034,0.11296431720256805,-0.0513920933008194,-0.022051071748137474,2.975341796875,6057409.0
151.10000610351562,44.066410064697266,-0.03436777740716934,-0.000304936314933002,881.727294921875,0.08371580392122269,1156.7911376953125,0.1678844690322876,1078.8067626953125,0.1378146857023239,1180.603759765625,0.2042529284954071,114.93534851074219,183.11550903320312,54.48469161987305,51.632713317871094,6.3560333251953125,0.9128929972648621,6.952057361602783,1.158676266670227,0.009297702461481094,0.039737798273563385,0.11337746679782867,-0.051532868295907974,-0.022106800228357315,2.975407838821411,6057543.5
151.1999969482422,44.06297302246094,-0.03439826890826225,0.00013096892507746816,881.7356567382812,0.08413125574588776,1156.8079833984375,0.1688326895236969,1078.820556640625,0.1385532170534134,1180.624267578125,0.2055342048406601,114.9541015625,183.18429565429688,54.51566696166992,51.66450881958008,6.360740661621094,0.913612961769104,6.957652568817139,1.1596087217330933,0.009350758977234364,0.039953991770744324,0.11379135400056839,-0.05167452245950699,-0.022162841632962227,2.9754741191864014,6057678.5
151.3000030517578,44.059532165527344,-0.03438517451286316,0.000608094735071063,881.744140625,0.08455094695091248,1156.8248291015625,0.16978822648525238,1078.83447265625,0.13929864764213562,1180.6448974609375,0.2068212777376175,114.97296905517578,183.25338745117188,54.54682159423828,51.696624755859375,6.365485668182373,0.9143376350402832,6.963277816772461,1.1605463027954102,0.009398253634572029,0.04016932472586632,0.11420559138059616,-0.051817066967487335,-0.022219201549887657,2.9755406379699707,6057814.0
151.39999389648438,44.056095123291016,-0.03432436287403107,0.001179893035441637,881.7525634765625,0.08497489988803864,1156.8419189453125,0.17075075209140778,1078.848388671875,0.14005093276500702,1180.6656494140625,0.20811308920383453,114.99195098876953,183.3227996826172,54.578155517578125,51.72905349731445,6.370267868041992,0.9150667190551758,6.968928813934326,1.1614880561828613,0.00943846721202135,0.04038326069712639,0.11461964249610901,-0.051960501819849014,-0.022275879979133606,2.9756076335906982,6057950.5
151.5,44.05266189575195,-0.03420637547969818,0.0016895195003598928,881.7611083984375,0.08540312200784683,1156.8590087890625,0.17171981930732727,1078.8624267578125,0.14080995321273804,1180.6865234375,0.20940837264060974,115.01103973388672,183.39251708984375,54.609676361083984,51.76179885864258,6.375086307525635,0.9157999157905579,6.974600315093994,1.162433385848999,0.00947058480232954,0.04059522598981857,0.11503293365240097,-0.052104830741882324,-0.02233288064599037,2.975675106048584,6058087.5
151.60000610351562,44.04924392700195,-0.03403742238879204,0.0022322440054267645,881.7696533203125,0.08583562821149826,1156.876220703125,0.17269493639469147,1078.8765869140625,0.1415756344795227,1180.70751953125,0.21070560812950134,115.0302505493164,183.4625701904297,54.64137268066406,51.79484939575195,6.379938125610352,0.9165367484092712,6.980288028717041,1.1633813381195068,0.009492901153862476,0.04080452397465706,0.11544477939605713,-0.052250053733587265,-0.022390205413103104,2.9757425785064697,6058225.0
151.6999969482422,44.04583740234375,-0.0338141992688179,0.0027353817131370306,881.7782592773438,0.08627241104841232,1156.8935546875,0.1736755669116974,1078.8907470703125,0.1423477977514267,1180.7286376953125,0.21200330555438995,115.04957580566406,183.53292846679688,54.67325210571289,51.82819747924805,6.384822845458984,0.9172767996788025,6.98598575592041,1.1643309593200684,0.009506138041615486,0.0410105399787426,0.11585456877946854,-0.052396178245544434,-0.022447854280471802,2.9758107662200928,6058363.5
151.8000030517578,44.042457580566406,-0.03354065865278244,0.0031380027066916227,881.7869262695312,0.08671347796916962,1156.9110107421875,0.17466115951538086,1078.905029296875,0.14312630891799927,1180.75,0.2132999300956726,115.06902313232422,183.60360717773438,54.7053108215332,51.86184310913086,6.389738082885742,0.9180194139480591,6.991687297821045,1.1652811765670776,0.009509479627013206,0.041212618350982666,0.11626164615154266,-0.05254319682717323,-0.022505830973386765,2.975878953933716,6058503.0
151.89999389648438,44.03910446166992,-0.0332268588244915,0.003640006296336651,881.7955932617188,0.08715881407260895,1156.928466796875,0.17565113306045532,1078.91943359375,0.14391092956066132,1180.7713623046875,0.21459391713142395,115.08857727050781,183.67459106445312,54.737545013427734,51.89577102661133,6.394680976867676,0.9187641143798828,6.997387886047363,1.1662312746047974,0.009503301233053207,0.04141015559434891,0.11666540056467056,-0.05269110947847366,-0.02256413735449314,2.975947618484497,6058642.5
152.0,44.03578186035156,-0.03286286070942879,0.004118416458368301,881.8043823242188,0.08760838955640793,1156.9461669921875,0.1766449362039566,1078.933837890625,0.14470146596431732,1180.7928466796875,0.21588389575481415,115.10824584960938,183.7458953857422,54.769954681396484,51.92997741699219,6.399649143218994,0.9195101261138916,7.003081321716309,1.1671801805496216,0.009488913230597973,0.041602667421102524,0.11706535518169403,-0.05283991992473602,-0.02262277342379093,2.9760167598724365,6058783.0
152.10000610351562,44.032493591308594,-0.03245101869106293,0.004622962791472673,881.8131103515625,0.08806219696998596,1156.9638671875,0.17764200270175934,1078.9483642578125,0.14549767971038818,1180.8145751953125,0.217168390750885,115.1280288696289,183.81752014160156,54.80253219604492,51.964447021484375,6.404639720916748,0.9202568531036377,7.008762836456299,1.1681270599365234,0.009464532136917114,0.041789550334215164,0.11746090650558472,-0.052989616990089417,-0.022681739181280136,2.976086139678955,6058924.5
152.1999969482422,44.02924728393555,-0.0319887213408947,0.005153587553650141,881.8219604492188,0.08852018415927887,1156.981689453125,0.178641676902771,1078.962890625,0.14629928767681122,1180.8363037109375,0.21844582259655,115.1479263305664,183.8894500732422,54.83528137207031,51.99917221069336,6.4096503257751465,0.9210036396980286,7.014425754547119,1.1690709590911865,0.00943038146942854,0.04197023808956146,0.11785148084163666,-0.053140200674533844,-0.022741038352251053,2.976155996322632,6059066.5
152.3000030517578,44.02605056762695,-0.03147336095571518,0.005690546706318855,881.8308715820312,0.08898232132196426,1156.99951171875,0.17964330315589905,1078.9776611328125,0.14710602164268494,1180.858154296875,0.21971459686756134,115.16793823242188,183.96168518066406,54.86819076538086,52.03413772583008,6.414677143096924,0.9217497706413269,7.020064830780029,1.1700108051300049,0.009385829791426659,0.04214412719011307,0.1182364672422409,-0.05329166352748871,-0.022800670936703682,2.9762260913848877,6059209.5
152.39999389648438,44.02290344238281,-0.030904307961463928,0.006122617982327938,881.8397827148438,0.08944854885339737,1157.017578125,0.18064619600772858,1078.9923095703125,0.14791755378246307,1180.8802490234375,0.22097301483154297,115.18806457519531,184.0342254638672,54.90126037597656,52.069332122802734,6.419716835021973,0.9224944710731506,7.025672912597656,1.1709455251693726,0.00933027546852827,0.04231058433651924,0.11861522495746613,-0.05344400182366371,-0.022860638797283173,2.9762964248657227,6059353.0
152.5,44.019813537597656,-0.030292047187685966,0.00643129600211978,881.8487548828125,0.08991879969835281,1157.03564453125,0.1816495805978775,1079.0072021484375,0.14873355627059937,1180.9024658203125,0.2222193032503128,115.20829772949219,184.10707092285156,54.934486389160156,52.104736328125,6.4247660636901855,0.9232369661331177,7.031243801116943,1.171873927116394,0.009263409301638603,0.04246897250413895,0.11898711323738098,-0.053597208112478256,-0.022920938208699226,2.976367473602295,6059497.0
152.60000610351562,44.01678466796875,-0.0296489167958498,0.006632369942963123,881.8577270507812,0.09039301425218582,1157.053955078125,0.1826527714729309,1079.0220947265625,0.14955367147922516,1180.9246826171875,0.22345185279846191,115.22864532470703,184.18020629882812,54.967857360839844,52.140342712402344,6.429820537567139,0.9239765405654907,7.036770820617676,1.172795057296753,0.009186659008264542,0.042618777602910995,0.11935161799192429,-0.05375126749277115,-0.02298157289624214,2.976438522338867,6059642.0
152.6999969482422,44.013816833496094,-0.028985679149627686,0.006820162292569876,881.8668212890625,0.09087111055850983,1157.072265625,0.18365508317947388,1079.037109375,0.15037751197814941,1180.9471435546875,0.22466929256916046,115.24909973144531,184.25363159179688,55.00136947631836,52.17613220214844,6.434876918792725,0.9247123599052429,7.042248725891113,1.173708200454712,0.009101735427975655,0.04275964945554733,0.11970836669206619,-0.05390617623925209,-0.02304254099726677,2.9765102863311768,6059788.0
152.8000030517578,44.010921478271484,-0.028303664177656174,0.006972540635615587,881.8759155273438,0.09135298430919647,1157.090576171875,0.18465593457221985,1079.0521240234375,0.15120470523834229,1180.9696044921875,0.22587056457996368,115.26966094970703,184.32733154296875,55.03501892089844,52.21208190917969,6.4399309158325195,0.9254436492919922,7.04767370223999,1.174612283706665,0.00901017989963293,0.04289134964346886,0.120057113468647,-0.05406191945075989,-0.02310384064912796,2.9765822887420654,6059934.5
152.89999389648438,44.00809097290039,-0.027606409043073654,0.0071328626945614815,881.8850708007812,0.0918385460972786,1157.109130859375,0.18565477430820465,1079.0673828125,0.15203484892845154,1180.9923095703125,0.2270546704530716,115.29033660888672,184.4013214111328,55.06879425048828,52.2481803894043,6.4449782371521,0.9261698126792908,7.053041458129883,1.1755069494247437,0.00891212746500969,0.043013669550418854,0.12039763480424881,-0.054218485951423645,-0.023165475577116013,2.976654529571533,6060082.0
153.0,44.00532913208008,-0.026893123984336853,0.007229186128824949,881.894287109375,0.09232767671346664,1157.1278076171875,0.18665103614330292,1079.0826416015625,0.15286755561828613,1181.0150146484375,0.22822070121765137,115.31110382080078,184.47557067871094,55.10268783569336,52.28440856933594,6.450015544891357,0.9268901348114014,7.058348655700684,1.1763914823532104,0.008808131329715252,0.04312644153833389,0.12072975188493729,-0.054375868290662766,-0.023227442055940628,2.976727247238159,6060230.0
153.10000610351562,44.00263977050781,-0.02617020532488823,0.007328211795538664,881.903564453125,0.09282025694847107,1157.146484375,0.18764418363571167,1079.097900390625,0.15370240807533264,1181.0379638671875,0.22936779260635376,115.33198547363281,184.5500946044922,55.136695861816406,52.32075119018555,6.455039024353027,0.9276039600372314,7.063591480255127,1.1772651672363281,0.008698055520653725,0.04322948306798935,0.12105327099561691,-0.05453404784202576,-0.023289740085601807,2.9768004417419434,6060379.0
153.1999969482422,44.000022888183594,-0.025437382981181145,0.007416217587888241,881.912841796875,0.09331616759300232,1157.165283203125,0.18863366544246674,1079.11328125,0.15453900396823883,1181.0609130859375,0.2304951548576355,115.35295867919922,184.62486267089844,55.17081069946289,52.357181549072266,6.4600443840026855,0.9283108711242676,7.068766117095947,1.178127646446228,0.008582920767366886,0.04332269728183746,0.12136808037757874,-0.054693013429641724,-0.02335236594080925,2.9768741130828857,6060528.5
153.3000030517578,43.99747848510742,-0.024695761501789093,0.007540931925177574,881.9222412109375,0.09381525963544846,1157.1842041015625,0.18961897492408752,1079.1287841796875,0.15537695586681366,1181.083984375,0.2316020429134369,115.37403106689453,184.69989013671875,55.205020904541016,52.39369201660156,6.465028285980225,0.9290102124214172,7.0738701820373535,1.1789783239364624,0.008462677709758282,0.043405983597040176,0.1216740608215332,-0.05485275387763977,-0.023415323346853256,2.9769480228424072,6060679.0
153.39999389648438,43.99501037597656,-0.02394166775047779,0.007695449516177177,881.931640625,0.09431740641593933,1157.2032470703125,0.19059960544109344,1079.1444091796875,0.1562158465385437,1181.107177734375,0.23268777132034302,115.39521026611328,184.775146484375,55.23931884765625,52.43025588989258,6.469986438751221,0.929701566696167,7.0789008140563965,1.179816722869873,0.0083375358954072,0.04347924888134003,0.12197110056877136,-0.055013250559568405,-0.023478606715798378,2.977022171020508,6060830.5
153.5,43.99261474609375,-0.023172123357653618,0.00783861055970192,881.9411010742188,0.09482243657112122,1157.2222900390625,0.19157502055168152,1079.1600341796875,0.15705527365207672,1181.1304931640625,0.233751580119133,115.41647338867188,184.85064697265625,55.27369689941406,52.46685791015625,6.474915981292725,0.9303843975067139,7.0838541984558105,1.1806423664093018,0.00820694025605917,0.04354235902428627,0.12225906550884247,-0.055174488574266434,-0.023542214184999466,2.9770970344543457,6060982.5
153.60000610351562,43.990299224853516,-0.022388262674212456,0.008015564642846584,881.9505615234375,0.09533020108938217,1157.2415771484375,0.19254466891288757,1079.17578125,0.15789483487606049,1181.1539306640625,0.23479263484477997,115.43783569335938,184.92636108398438,55.308143615722656,52.50347900390625,6.479813098907471,0.9310582280158997,7.0887274742126465,1.1814545392990112,0.008070451207458973,0.04359515383839607,0.122537761926651,-0.05533645674586296,-0.02360614761710167,2.9771721363067627,6061135.5
153.6999969482422,43.988059997558594,-0.0215867068618536,0.008154867216944695,881.9601440429688,0.09584053605794907,1157.2608642578125,0.19350798428058624,1079.191650390625,0.15873409807682037,1181.177490234375,0.23581011593341827,115.45928955078125,185.00230407714844,55.34265899658203,52.54010009765625,6.484673976898193,0.9317227005958557,7.093516826629639,1.1822527647018433,0.007928252220153809,0.0436374768614769,0.12280701845884323,-0.055499136447906494,-0.02367040142416954,2.977247714996338,6061289.0
153.8000030517578,43.98590087890625,-0.020771218463778496,0.008281298913061619,881.9697265625,0.09635327756404877,1157.2802734375,0.19446438550949097,1079.20751953125,0.15957267582416534,1181.201171875,0.23680312931537628,115.48082733154297,185.0784454345703,55.37722396850586,52.57670211791992,6.489495754241943,0.932377278804779,7.0982184410095215,1.18303644657135,0.007779788225889206,0.04366913437843323,0.12306661903858185,-0.05566250905394554,-0.02373497560620308,2.977323532104492,6061443.5
153.89999389648438,43.983821868896484,-0.01994309015572071,0.008460242301225662,881.9794311523438,0.09686823189258575,1157.2996826171875,0.19541329145431519,1079.2235107421875,0.1604101061820984,1181.224853515625,0.23777084052562714,115.50245666503906,185.15478515625,55.41183090209961,52.61326217651367,6.494274139404297,0.9330215454101562,7.102829456329346,1.1838048696517944,0.0076256501488387585,0.04368997737765312,0.12331640720367432,-0.05582656338810921,-0.023799866437911987,2.9773998260498047,6061599.0
154.0,43.98183059692383,-0.019097065553069115,0.008653350174427032,881.9891357421875,0.0973852276802063,1157.3193359375,0.19635415077209473,1079.2396240234375,0.16124600172042847,1181.2486572265625,0.23871245980262756,115.524169921875,185.2313232421875,55.44647216796875,52.64976501464844,6.499006271362305,0.9336549639701843,7.107346057891846,1.1845576763153076,0.0074660093523561954,0.04369988292455673,0.1235562264919281,-0.0559912733733654,-0.023865072056651115,2.9774765968322754,6061755.5
154.10000610351562,43.97991943359375,-0.01823173090815544,0.008821524679660797,881.9989013671875,0.09790407121181488,1157.3389892578125,0.19728635251522064,1079.255859375,0.16207990050315857,1181.2725830078125,0.23962709307670593,115.54595947265625,185.3080291748047,55.48114013671875,52.686187744140625,6.503688812255859,0.9342770576477051,7.111764907836914,1.1852941513061523,0.007300027646124363,0.04369864985346794,0.12378586828708649,-0.05615662783384323,-0.023930588737130165,2.9775538444519043,6061912.5
154.1999969482422,43.97809600830078,-0.01734957844018936,0.00896478071808815,882.0087280273438,0.09842456877231598,1157.3587646484375,0.19820928573608398,1079.2720947265625,0.16291137039661407,1181.296630859375,0.24051383137702942,115.56783294677734,185.38490295410156,55.51582336425781,52.722511291503906,6.508317470550537,0.9348874688148499,7.116081714630127,1.1860135793685913,0.007127488497644663,0.043686073273420334,0.12400509417057037,-0.0563226044178009,-0.023996414616703987,2.9776313304901123,6062070.5
154.3000030517578,43.97636032104492,-0.016453100368380547,0.009097937494516373,882.0185546875,0.09894651919603348,1157.378662109375,0.199122354388237,1079.288330078125,0.16373997926712036,1181.3206787109375,0.2413717359304428,115.58978271484375,185.46194458007812,55.550506591796875,52.75871658325195,6.512889862060547,0.9354856610298157,7.120293140411377,1.1867154836654663,0.006948758382350206,0.043661974370479584,0.12421370297670364,-0.056489184498786926,-0.024062547832727432,2.9777092933654785,6062229.0
154.39999389648438,43.97471618652344,-0.01554330624639988,0.009143420495092869,882.0285034179688,0.09946971386671066,1157.3985595703125,0.20002493262290955,1079.3048095703125,0.1645652800798416,1181.3448486328125,0.24219998717308044,115.61180114746094,185.53912353515625,55.58518600463867,52.79478073120117,6.517401695251465,0.9360711574554443,7.124395370483398,1.18739914894104,0.006764196325093508,0.04362620413303375,0.12441153079271317,-0.05665634572505951,-0.024128980934619904,2.977787733078003,6062388.5
154.5,43.97315979003906,-0.01462896354496479,0.009143250994384289,882.0384521484375,0.09999395161867142,1157.418701171875,0.20091642439365387,1079.3212890625,0.16538679599761963,1181.369140625,0.24299775063991547,115.63389587402344,185.61643981933594,55.61984634399414,52.830684661865234,6.521850109100342,0.9366434812545776,7.128384590148926,1.1880640983581543,0.006573944818228483,0.043578628450632095,0.1245984137058258,-0.05682407319545746,-0.0241957139223814,2.9778664112091064,6062549.0
154.60000610351562,43.97169876098633,-0.013714638538658619,0.009157420136034489,882.0485229492188,0.10051900148391724,1157.438720703125,0.201796293258667,1079.337890625,0.1662040799856186,1181.3934326171875,0.24376438558101654,115.65605926513672,185.69387817382812,55.654476165771484,52.86640548706055,6.526231288909912,0.9372021555900574,7.132258892059326,1.1887097358703613,0.006379398051649332,0.04351922124624252,0.12477429956197739,-0.056992337107658386,-0.024262741208076477,2.9779458045959473,6062710.5
154.6999969482422,43.9703254699707,-0.012798896990716457,0.009183982387185097,882.05859375,0.1010446548461914,1157.458984375,0.20266403257846832,1079.3544921875,0.1670166701078415,1181.4178466796875,0.24449938535690308,115.67828369140625,185.7714385986328,55.68906784057617,52.901920318603516,6.530542373657227,0.9377467632293701,7.136014938354492,1.189335823059082,0.006181281991302967,0.04344800487160683,0.12493918836116791,-0.0571611225605011,-0.024330059066414833,2.978025436401367,6062872.5
154.8000030517578,43.96904754638672,-0.011880498379468918,0.009169096127152443,882.0687255859375,0.10157068073749542,1157.4793701171875,0.20351915061473846,1079.371337890625,0.1678241342306137,1181.4423828125,0.24520228803157806,115.70056915283203,185.84909057617188,55.72360610961914,52.93721389770508,6.534780025482178,0.9382769465446472,7.139650821685791,1.1899418830871582,0.005979426205158234,0.0433649905025959,0.12509305775165558,-0.057330403476953506,-0.02439766377210617,2.978105306625366,6063035.5
154.89999389648438,43.967857360839844,-0.010963588953018188,0.009084438905119896,882.078857421875,0.10209684818983078,1157.499755859375,0.20436112582683563,1079.3880615234375,0.16862602531909943,1181.4669189453125,0.2458726018667221,115.72291564941406,185.92684936523438,55.75808334350586,52.97226333618164,6.538940906524658,0.9387922286987305,7.14316463470459,1.1905274391174316,0.005773718003183603,0.04327017813920975,0.1252358853816986,-0.05750016123056412,-0.02446555159986019,2.9781858921051025,6063199.0
155.0,43.96676254272461,-0.010055145248770714,0.008974267169833183,882.089111328125,0.10262291878461838,1157.5201416015625,0.20518948137760162,1079.405029296875,0.16942188143730164,1181.4915771484375,0.24650990962982178,115.74531555175781,186.00466918945312,55.79248809814453,53.00704574584961,6.5430216789245605,0.9392923712730408,7.146554470062256,1.1910923719406128,0.005564887076616287,0.04316360503435135,0.1253676861524582,-0.05767036974430084,-0.024533716961741447,2.978266716003418,6063364.0
155.10000610351562,43.965755462646484,-0.009157718159258366,0.008912650868296623,882.0994262695312,0.10314866155385971,1157.540771484375,0.206003800034523,1079.4219970703125,0.17021127045154572,1181.5162353515625,0.2471139281988144,115.76776885986328,186.08255004882812,55.826805114746094,53.041542053222656,6.547020435333252,0.9397770166397095,7.149817943572998,1.191636323928833,0.005354099441319704,0.04304540902376175,0.12548856437206268,-0.05784100666642189,-0.02460215613245964,2.9783480167388916,6063529.5
155.1999969482422,43.964839935302734,-0.008266452699899673,0.008899393491446972,882.1097412109375,0.10367383807897568,1157.5614013671875,0.20680366456508636,1079.4390869140625,0.17099376022815704,1181.541015625,0.2476845532655716,115.79026794433594,186.16049194335938,55.861026763916016,53.07573699951172,6.550933361053467,0.9402458071708679,7.152955055236816,1.1921591758728027,0.005141837056726217,0.042915746569633484,0.12559865415096283,-0.05801204964518547,-0.024670863524079323,2.9784297943115234,6063695.5
155.3000030517578,43.96401596069336,-0.007376513909548521,0.00889681652188301,882.1201171875,0.10419820249080658,1157.5821533203125,0.20758870244026184,1079.4561767578125,0.1717689335346222,1181.5657958984375,0.24822157621383667,115.81282043457031,186.2384796142578,55.8951416015625,53.10960388183594,6.5547590255737305,0.9406986236572266,7.155963897705078,1.1926606893539429,0.004927444271743298,0.04277472198009491,0.1256980299949646,-0.05818347632884979,-0.024739833548665047,2.9785118103027344,6063863.0
155.39999389648438,43.96327590942383,-0.0064868321642279625,0.0088223060593009,882.130615234375,0.10472151637077332,1157.6029052734375,0.20835846662521362,1079.473388671875,0.17253637313842773,1181.590576171875,0.24872472882270813,115.83541107177734,186.3164825439453,55.929134368896484,53.143123626708984,6.558493614196777,0.9411351680755615,7.158843517303467,1.1931406259536743,0.004710283596068621,0.04262237995862961,0.1257867068052292,-0.05835526064038277,-0.024809064343571663,2.9785943031311035,6064031.0
155.5,43.96262741088867,-0.005604601465165615,0.008726317435503006,882.14111328125,0.10524351894855499,1157.623779296875,0.2091125249862671,1079.49072265625,0.17329566180706024,1181.615478515625,0.2491936832666397,115.85803985595703,186.39450073242188,55.96299743652344,53.1762809753418,6.562135696411133,0.9415552020072937,7.16159200668335,1.1935986280441284,0.00449028005823493,0.04245875030755997,0.1258646845817566,-0.0585273839533329,-0.024878548458218575,2.978677272796631,6064200.0
155.60000610351562,43.962066650390625,-0.004731969907879829,0.00863623432815075,882.151611328125,0.1057639792561531,1157.644775390625,0.20985047519207,1079.508056640625,0.17404639720916748,1181.6405029296875,0.2496282011270523,115.88070678710938,186.4725341796875,55.99671936035156,53.20905685424805,6.565682411193848,0.9419586062431335,7.164207935333252,1.1940346956253052,0.0042686425149440765,0.042283955961465836,0.12593205273151398,-0.05869981646537781,-0.024948280304670334,2.9787607192993164,6064369.5
155.6999969482422,43.96159362792969,-0.0038683463353663683,0.008452796377241611,882.1622314453125,0.10628264397382736,1157.665771484375,0.21057197451591492,1079.5255126953125,0.17478817701339722,1181.6654052734375,0.25002819299697876,115.90341186523438,186.55055236816406,56.0302848815918,53.24142837524414,6.569131374359131,0.9423450827598572,7.166690826416016,1.194448471069336,0.004045761656016111,0.042098142206668854,0.1259889304637909,-0.058872539550065994,-0.025018254294991493,2.978844404220581,6064540.0
155.8000030517578,43.96120834350586,-0.0030230667907744646,0.008236389607191086,882.1729125976562,0.10679925978183746,1157.6868896484375,0.21127663552761078,1079.54296875,0.1755206137895584,1181.6904296875,0.2503935992717743,115.92613983154297,186.6285400390625,56.06368637084961,53.27338409423828,6.572481155395508,0.9427144527435303,7.169039249420166,1.1948399543762207,0.0038216409739106894,0.04190143942832947,0.1260354369878769,-0.05904552713036537,-0.025088466703891754,2.978928565979004,6064711.5
155.89999389648438,43.960906982421875,-0.00219942769035697,0.007921358570456505,882.18359375,0.10731358081102371,1157.7080078125,0.2119641900062561,1079.560546875,0.17624333500862122,1181.715576171875,0.2507244646549225,115.94889831542969,186.7064971923828,56.0969123840332,53.304901123046875,6.5757293701171875,0.9430665969848633,7.1712541580200195,1.19520902633667,0.003597878385335207,0.04169410839676857,0.1260717809200287,-0.05921875685453415,-0.02515891194343567,2.979013204574585,6064883.5
156.0,43.96068572998047,-0.0014072919730097055,0.007579139433801174,882.1943359375,0.10782536119222641,1157.729248046875,0.2126343846321106,1079.5782470703125,0.1769559532403946,1181.7406005859375,0.2510210871696472,115.97167205810547,186.78440856933594,56.12995147705078,53.335960388183594,6.578874111175537,0.9434014558792114,7.173335075378418,1.1955558061599731,0.0033750885631889105,0.04147643223404884,0.12609821557998657,-0.05939220264554024,-0.02522958070039749,2.979098320007324,6065056.5
156.10000610351562,43.96054458618164,-0.0006493779947049916,0.0072405412793159485,882.2051391601562,0.10833434760570526,1157.75048828125,0.21328707039356232,1079.595947265625,0.1776581108570099,1181.7657470703125,0.2512838840484619,115.99446868896484,186.86224365234375,56.16278839111328,53.366554260253906,6.58191442489624,0.9437189698219299,7.175283432006836,1.195880651473999,0.003154994919896126,0.04124881699681282,0.1261151283979416,-0.05956583842635155,-0.025300471112132072,2.9791836738586426,6065230.5
156.1999969482422,43.960479736328125,7.467614341294393e-05,0.00693547772243619,882.2160034179688,0.10884029418230057,1157.7718505859375,0.21392209827899933,1079.61376953125,0.17834950983524323,1181.7908935546875,0.2515135109424591,116.01728057861328,186.9400177001953,56.19541931152344,53.39665603637695,6.584847927093506,0.944019079208374,7.1771016120910645,1.1961835622787476,0.0029381820932030678,0.041011709719896317,0.12612293660640717,-0.059739649295806885,-0.025371575728058815,2.979269504547119,6065405.0
156.3000030517578,43.960487365722656,0.00076822389382869,0.006696472410112619,882.2269287109375,0.10934295505285263,1157.7933349609375,0.21453942358493805,1079.6317138671875,0.17902980744838715,1181.8160400390625,0.25171059370040894,116.04010772705078,187.0177001953125,56.22783279418945,53.4262580871582,6.587674617767334,0.9443019032478333,7.178791046142578,1.1964651346206665,0.0027248025871813297,0.04076554253697395,0.12612204253673553,-0.05991360545158386,-0.02544288896024227,2.979355573654175,6065580.5
156.39999389648438,43.96056365966797,0.001437871134839952,0.006437139119952917,882.2379150390625,0.10984208434820175,1157.8148193359375,0.21513894200325012,1079.649658203125,0.17969873547554016,1181.8411865234375,0.2518758177757263,116.06295013427734,187.0952911376953,56.26001739501953,53.455345153808594,6.59039306640625,0.9445676207542419,7.18035364151001,1.196725606918335,0.0025145362596958876,0.040510714054107666,0.12611280381679535,-0.06008768454194069,-0.025514405220746994,2.9794421195983887,6065757.0
156.5,43.96070861816406,0.002081585116684437,0.006214876193553209,882.2489013671875,0.11033745855093002,1157.8363037109375,0.21572057902812958,1079.6676025390625,0.1803560107946396,1181.866455078125,0.25200963020324707,116.0857925415039,187.1727752685547,56.291961669921875,53.48390197753906,6.593002796173096,0.9448162913322449,7.181790828704834,1.1969650983810425,0.002306533744558692,0.04024753347039223,0.12609551846981049,-0.06026187166571617,-0.025586117058992386,2.9795291423797607,6065934.0
156.60000610351562,43.960914611816406,0.0027030727360397577,0.006032420787960291,882.2599487304688,0.11082883179187775,1157.85791015625,0.21628423035144806,1079.6856689453125,0.18100136518478394,1181.8916015625,0.25211262702941895,116.10863494873047,187.2501220703125,56.32365798950195,53.51192092895508,6.595502853393555,0.9450480341911316,7.183104515075684,1.1971840858459473,0.0021012998186051846,0.0399763397872448,0.12607049942016602,-0.06043613702058792,-0.025658018887043,2.979616641998291,6066112.0
156.6999969482422,43.961185455322266,0.003306314814835787,0.005968691781163216,882.2710571289062,0.11131597310304642,1157.879638671875,0.2168298214673996,1079.703857421875,0.1816345900297165,1181.9168701171875,0.25218525528907776,116.13148498535156,187.3273468017578,56.35509490966797,53.53938293457031,6.597893714904785,0.945263147354126,7.184296131134033,1.1973826885223389,0.001898367190733552,0.03969743475317955,0.12603799998760223,-0.060610465705394745,-0.025730106979608536,2.9797043800354004,6066290.5
156.8000030517578,43.961517333984375,0.003903183853253722,0.005917539820075035,882.2822265625,0.11179865896701813,1157.9012451171875,0.21735726296901703,1079.7220458984375,0.18225541710853577,1181.9420166015625,0.25222793221473694,116.15432739257812,187.40443420410156,56.386268615722656,53.5662841796875,6.600174427032471,0.9454617500305176,7.185367107391357,1.1975611448287964,0.0016972448211163282,0.03941105678677559,0.12599825859069824,-0.06078483164310455,-0.0258023738861084,2.979792356491089,6066470.0
156.89999389648438,43.96190643310547,0.004494938068091869,0.00585844786837697,882.29345703125,0.11227666586637497,1157.923095703125,0.21786639094352722,1079.740234375,0.18286366760730743,1181.96728515625,0.2522408664226532,116.17716979980469,187.48135375976562,56.41716766357422,53.59260940551758,6.6023454666137695,0.945643961429596,7.186316967010498,1.1977194547653198,0.0014961562119424343,0.03911731392145157,0.12595134973526,-0.060959216207265854,-0.02587481215596199,2.9798810482025146,6066650.5
157.0,43.96235656738281,0.005080782808363438,0.005728710908442736,882.3046875,0.11274977773427963,1157.94482421875,0.21835704147815704,1079.758544921875,0.1834590882062912,1181.992431640625,0.2522241175174713,116.19999694824219,187.55812072753906,56.44778060913086,53.61835479736328,6.604406356811523,0.9458099603652954,7.1871466636657715,1.1978577375411987,0.001295006019063294,0.038816291838884354,0.12589731812477112,-0.06113360449671745,-0.025947416201233864,2.9799699783325195,6066831.5
157.10000610351562,43.96286392211914,0.005653653759509325,0.0055755749344825745,882.3159790039062,0.1132177859544754,1157.9666748046875,0.21882902085781097,1079.7769775390625,0.18404148519039154,1182.0177001953125,0.25217780470848083,116.22281646728516,187.63470458984375,56.47810363769531,53.64350128173828,6.606357097625732,0.9459598064422607,7.187855243682861,1.1979758739471436,0.0010939425555989146,0.038508087396621704,0.12583623826503754,-0.06130796670913696,-0.02602018229663372,2.9800591468811035,6067013.0
157.1999969482422,43.96343231201172,0.006211211439222097,0.005371971987187862,882.3273315429688,0.11368048191070557,1157.9886474609375,0.21928222477436066,1079.79541015625,0.18461064994335175,1182.04296875,0.2521020770072937,116.2456283569336,187.71109008789062,56.50812911987305,53.66804885864258,6.6081976890563965,0.9460935592651367,7.188444137573242,1.1980739831924438,0.00089411367662251,0.03819288685917854,0.1257682740688324,-0.06148228794336319,-0.026093101128935814,2.9801487922668457,6067195.5
157.3000030517578,43.96405029296875,0.006748408544808626,0.005200396291911602,882.3386840820312,0.11413765698671341,1158.0106201171875,0.21971654891967773,1079.8138427734375,0.1851663738489151,1182.068115234375,0.25199732184410095,116.2684097290039,187.78729248046875,56.537841796875,53.691978454589844,6.609927654266357,0.9462112784385681,7.188913822174072,1.1981523036956787,0.0006959140882827342,0.037870895117521286,0.12569360435009003,-0.06165654584765434,-0.026166167110204697,2.980238914489746,6067379.0
157.39999389648438,43.964725494384766,0.007268447894603014,0.005054347682744265,882.3501586914062,0.11458911001682281,1158.0325927734375,0.22013194859027863,1079.8323974609375,0.18570846319198608,1182.09326171875,0.251863956451416,116.29118347167969,187.86328125,56.56724166870117,53.71529006958008,6.611547946929932,0.9463131427764893,7.189265251159668,1.1982109546661377,0.000500220456160605,0.03754238411784172,0.12561248242855072,-0.06183072179555893,-0.02623937651515007,2.9803292751312256,6067562.5
157.5,43.9654541015625,0.007773882709443569,0.004889883100986481,882.3616333007812,0.11503466218709946,1158.0545654296875,0.22052839398384094,1079.8509521484375,0.18623676896095276,1182.1185302734375,0.25170236825942993,116.31392669677734,187.9390411376953,56.5963134765625,53.737972259521484,6.613058090209961,0.9463992118835449,7.189500331878662,1.1982500553131104,0.0003066003555431962,0.03720759227871895,0.12552510201931,-0.06200479716062546,-0.02631272003054619,2.980419874191284,6067747.5
157.60000610351562,43.96623229980469,0.008262870833277702,0.004819078370928764,882.3731689453125,0.11547410488128662,1158.07666015625,0.22090581059455872,1079.86962890625,0.1867510825395584,1182.1436767578125,0.25151297450065613,116.33663940429688,188.0145721435547,56.625057220458984,53.76001739501953,6.6144585609436035,0.9464696049690247,7.189620018005371,1.1982700824737549,0.00011476391955511644,0.03686671331524849,0.12543165683746338,-0.06217874959111214,-0.026386192068457603,2.980510950088501,6067933.0
157.6999969482422,43.96705627441406,0.008744779042899609,0.00467325933277607,882.3847045898438,0.11590726673603058,1158.0987548828125,0.22126419842243195,1079.8883056640625,0.1872512847185135,1182.1688232421875,0.25129619240760803,116.35932922363281,188.08987426757812,56.65346145629883,53.78142166137695,6.615749835968018,0.9465245008468628,7.1896257400512695,1.1982709169387817,-7.490460848202929e-05,0.03651997074484825,0.125332310795784,-0.062352560460567474,-0.026459787040948868,2.980602264404297,6068119.0
157.8000030517578,43.96792984008789,0.009212104603648186,0.00442710192874074,882.3963623046875,0.1163339614868164,1158.1209716796875,0.22160346806049347,1079.9071044921875,0.18773719668388367,1182.1939697265625,0.25105223059654236,116.38198852539062,188.1649169921875,56.6815185546875,53.80217361450195,6.616931915283203,0.9465640187263489,7.189517498016357,1.1982529163360596,-0.00026382863870821893,0.03616747632622719,0.1252271831035614,-0.06252621114253998,-0.026533497497439384,2.980694055557251,6068305.5
157.89999389648438,43.96885299682617,0.009654815308749676,0.004148222506046295,882.4080200195312,0.11675401777029037,1158.14306640625,0.2219235897064209,1079.9259033203125,0.1882086843252182,1182.218994140625,0.25078144669532776,116.40461730957031,188.2397003173828,56.70922088623047,53.822269439697266,6.61800479888916,0.9465882182121277,7.189297199249268,1.198216199874878,-0.00045071731437928975,0.03580943122506142,0.12511643767356873,-0.06269969046115875,-0.026607317849993706,2.980786085128784,6068493.0
158.0,43.969818115234375,0.010069637559354305,0.003918368835002184,882.419677734375,0.11716725677251816,1158.165283203125,0.22222459316253662,1079.9447021484375,0.18866562843322754,1182.2440185546875,0.2504843771457672,116.42720031738281,188.314208984375,56.73656463623047,53.841705322265625,6.618969917297363,0.9465973377227783,7.188965797424316,1.198161005973816,-0.0006339616375043988,0.035446155816316605,0.12500037252902985,-0.06287296861410141,-0.026681240648031235,2.9808785915374756,6068681.5
158.10000610351562,43.9708251953125,0.010461474768817425,0.0038191284984350204,882.431396484375,0.11757352948188782,1158.1875,0.222506582736969,1079.963623046875,0.18910787999629974,1182.2691650390625,0.250161737203598,116.44975280761719,188.38844299316406,56.76354217529297,53.860469818115234,6.619827747344971,0.9465914964675903,7.188526153564453,1.1980876922607422,-0.0008129839552566409,0.035078007727861404,0.12487930059432983,-0.06304603070020676,-0.026755262166261673,2.980971336364746,6068870.0
