t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
158.1999969482422,43.97187042236328,0.010843386873602867,0.0037753009237349033,882.4431762695312,0.11797265708446503,1158.2098388671875,0.222769632935524,1079.9825439453125,0.18953536450862885,1182.2940673828125,0.2498142123222351,116.47225189208984,188.46237182617188,56.7901496887207,53.87856674194336,6.620578289031982,0.9465709328651428,7.1879801750183105,1.197996735572815,-0.0009884429164230824,0.03470528870820999,0.12475352734327316,-0.0632188692688942,-0.026829373091459274,2.9810643196105957,6069059.5
158.3000030517578,43.97295379638672,0.011220917105674744,0.003730099881067872,882.4550170898438,0.11836450546979904,1158.2320556640625,0.223013773560524,1080.0015869140625,0.1899479776620865,1182.319091796875,0.2494422197341919,116.49471282958984,188.53602600097656,56.816375732421875,53.89598846435547,6.621222496032715,0.9465358257293701,7.18733024597168,1.1978883743286133,-0.0011622713645920157,0.03432813659310341,0.12462315708398819,-0.06339145451784134,-0.02690356969833374,2.9811577796936035,6069249.5
158.39999389648438,43.97407913208008,0.011593927629292011,0.00363795249722898,882.4668579101562,0.11874891817569733,1158.25439453125,0.2232389897108078,1080.0205078125,0.1903456300497055,1182.343994140625,0.2490459829568863,116.51712799072266,188.60935974121094,56.842220306396484,53.9127311706543,6.621761798858643,0.9464864134788513,7.186575889587402,1.1977626085281372,-0.0013352279784157872,0.03394663333892822,0.12448824942111969,-0.063563771545887,-0.026977844536304474,2.9812514781951904,6069440.5
158.5,43.97523880004883,0.011957722716033459,0.0035143347922712564,882.478759765625,0.11912574619054794,1158.2767333984375,0.22344525158405304,1080.0396728515625,0.19072824716567993,1182.368896484375,0.24862569570541382,116.53948974609375,188.682373046875,56.867671966552734,53.92879104614258,6.622196674346924,0.946422815322876,7.185718059539795,1.1976196765899658,-0.0015072583919391036,0.033560849726200104,0.12434884905815125,-0.06373580545186996,-0.02705219015479088,2.9813454151153564,6069631.5
158.60000610351562,43.97643280029297,0.012309156358242035,0.0033612395636737347,882.49072265625,0.11949486285448074,1158.299072265625,0.2236325442790985,1080.0587158203125,0.1910957545042038,1182.3936767578125,0.24818161129951477,116.56180572509766,188.75506591796875,56.892730712890625,53.94416809082031,6.622527599334717,0.9463452100753784,7.184757709503174,1.1974595785140991,-0.0016776183620095253,0.033170927315950394,0.12420506775379181,-0.06390754133462906,-0.027126600965857506,2.9814395904541016,6069823.5
158.6999969482422,43.977664947509766,0.012645279988646507,0.003240269608795643,882.502685546875,0.11985612660646439,1158.321533203125,0.2238009124994278,1080.077880859375,0.19144804775714874,1182.41845703125,0.2477141171693802,116.58406066894531,188.82742309570312,56.917388916015625,53.958858489990234,6.622755527496338,0.946253776550293,7.1836957931518555,1.1972826719284058,-0.0018458105623722076,0.032777026295661926,0.12405706942081451,-0.06407896429300308,-0.027201073244214058,2.981534242630005,6070016.0
158.8000030517578,43.97892761230469,0.0129693066701293,0.003059333423152566,882.5146484375,0.12020941823720932,1158.3438720703125,0.22395041584968567,1080.0970458984375,0.19178509712219238,1182.4432373046875,0.2472236305475235,116.60625457763672,188.89942932128906,56.9416389465332,53.97285842895508,6.6228814125061035,0.9461485743522644,7.182534217834473,1.1970890760421753,-0.002011337084695697,0.03237936273217201,0.12390501797199249,-0.06425005942583084,-0.02727559581398964,2.9816291332244873,6070209.0
158.89999389648438,43.980224609375,0.013275240547955036,0.0028633521869778633,882.5267333984375,0.1205546110868454,1158.3663330078125,0.2240811288356781,1080.1162109375,0.19210682809352875,1182.4678955078125,0.24671058356761932,116.6283950805664,188.97108459472656,56.96548080444336,53.986167907714844,6.62290620803833,0.9460298418998718,7.1812744140625,1.1968790292739868,-0.002174660097807646,0.031978096812963486,0.12374906241893768,-0.06442080438137054,-0.0273501668125391,2.981724262237549,6070403.0
159.0,43.98155212402344,0.013561575673520565,0.0026264351326972246,882.5387573242188,0.12089158594608307,1158.388671875,0.22419311106204987,1080.1353759765625,0.19241319596767426,1182.4925537109375,0.24617546796798706,116.65047454833984,189.04238891601562,56.98890686035156,53.998783111572266,6.622830390930176,0.9458977580070496,7.179917335510254,1.196652889251709,-0.0023347570095211267,0.031573470681905746,0.12358943372964859,-0.064591184258461,-0.027424776926636696,2.9818196296691895,6070597.0
159.10000610351562,43.98291015625,0.01382421888411045,0.002472834661602974,882.5509033203125,0.12122023850679398,1158.4111328125,0.2242865115404129,1080.1546630859375,0.19270414113998413,1182.5172119140625,0.24561887979507446,116.6724853515625,189.1133270263672,57.01191329956055,54.01070785522461,6.622655391693115,0.9457525014877319,7.178465843200684,1.196410894393921,-0.0024913568049669266,0.031165743246674538,0.12342635542154312,-0.0647611916065216,-0.027499422430992126,2.981915235519409,6070792.0
159.1999969482422,43.984291076660156,0.014071502722799778,0.0023412653245031834,882.5630493164062,0.12154045701026917,1158.43359375,0.22436147928237915,1080.1739501953125,0.19297967851161957,1182.541748046875,0.24504148960113525,116.6944351196289,189.1838836669922,57.03449630737305,54.021934509277344,6.622381687164307,0.9455942511558533,7.176921844482422,1.1961536407470703,-0.0026437353808432817,0.030755214393138885,0.12326011061668396,-0.06493080407381058,-0.027574094012379646,2.982011079788208,6070987.0
159.3000030517578,43.98569869995117,0.014305628836154938,0.0022159649524837732,882.5751953125,0.12185214459896088,1158.4559326171875,0.22441816329956055,1080.1932373046875,0.1932397484779358,1182.566162109375,0.2444438487291336,116.71631622314453,189.25405883789062,57.0566520690918,54.032466888427734,6.622011184692383,0.9454232454299927,7.175287246704102,1.1958812475204468,-0.0027931383810937405,0.030342094600200653,0.12309089303016663,-0.06510000675916672,-0.027648789808154106,2.982107400894165,6071183.0
159.39999389648438,43.98712921142578,0.014527225866913795,0.0021612634882330894,882.58740234375,0.12215519696474075,1158.4783935546875,0.22445668280124664,1080.212646484375,0.1934843808412552,1182.590576171875,0.2438264787197113,116.73812103271484,189.32383728027344,57.07837677001953,54.04230880737305,6.62154483795166,0.9452397227287292,7.173564434051514,1.195594072341919,-0.002939798403531313,0.02992655709385872,0.12291885167360306,-0.06526879221200943,-0.02772350050508976,2.982203722000122,6071379.0
159.5,43.988582611083984,0.014743351377546787,0.002170951571315527,882.599609375,0.12244953960180283,1158.5008544921875,0.224477156996727,1080.23193359375,0.19371356070041656,1182.614990234375,0.24318981170654297,116.75985717773438,189.3932342529297,57.09966278076172,54.051456451416016,6.620983600616455,0.9450439810752869,7.171754360198975,1.195292353630066,-0.003083764109760523,0.029508773237466812,0.12274414300918579,-0.06543714553117752,-0.02779822051525116,2.982300281524658,6071576.0
159.60000610351562,43.990055084228516,0.014960447326302528,0.002234170213341713,882.6118774414062,0.12273507565259933,1158.5233154296875,0.22447966039180756,1080.2513427734375,0.19392730295658112,1182.6392822265625,0.24253419041633606,116.7815170288086,189.4622039794922,57.120513916015625,54.059913635253906,6.620328903198242,0.9448361992835999,7.169858455657959,1.1949763298034668,-0.0032261128071695566,0.029088830575346947,0.1225668266415596,-0.0656050518155098,-0.027872944250702858,2.9823970794677734,6071773.0
159.6999969482422,43.99155044555664,0.015183864161372185,0.0023563422728329897,882.6241455078125,0.12301173061132431,1158.5457763671875,0.2244642674922943,1080.270751953125,0.19412560760974884,1182.6634521484375,0.2418597787618637,116.8031005859375,189.53077697753906,57.14092254638672,54.06767654418945,6.619581699371338,0.9446165561676025,7.167877197265625,1.1946462392807007,-0.0033678121399134398,0.02866673283278942,0.12238690257072449,-0.06577250361442566,-0.027947666123509407,2.982494354248047,6071970.5
159.8000030517578,43.99306869506836,0.015419498085975647,0.0025877414736896753,882.636474609375,0.12327942997217178,1158.5682373046875,0.22443096339702606,1080.2901611328125,0.19430848956108093,1182.6876220703125,0.2411666214466095,116.8246078491211,189.59893798828125,57.160888671875,54.07475280761719,6.618743419647217,0.9443852305412292,7.165811061859131,1.1943018436431885,-0.0035096972715109587,0.02824242413043976,0.12220428138971329,-0.06593947112560272,-0.02802238054573536,2.9825916290283203,6072168.5
159.89999389648438,43.99461364746094,0.015678271651268005,0.0028126270044595003,882.6488037109375,0.12353810667991638,1158.5906982421875,0.22437971830368042,1080.3095703125,0.1944759488105774,1182.711669921875,0.24045458436012268,116.84603118896484,189.66665649414062,57.18040466308594,54.08114242553711,6.617815017700195,0.9441423416137695,7.16365909576416,1.1939431428909302,-0.0036527197808027267,0.02781577594578266,0.12201881408691406,-0.06610596179962158,-0.028097080066800117,2.982689142227173,6072367.0
160.0,43.99618148803711,0.01595953479409218,0.0030464876908808947,882.6611938476562,0.12378769367933273,1158.613037109375,0.22431041300296783,1080.3291015625,0.19462798535823822,1182.7357177734375,0.2397232949733734,116.86737060546875,189.73394775390625,57.19947052001953,54.08684539794922,6.61679744720459,0.9438878893852234,7.1614203453063965,1.1935700178146362,-0.003798642661422491,0.027386527508497238,0.12183023989200592,-0.06627195328474045,-0.028171760961413383,2.9827868938446045,6072566.0
160.10000610351562,43.99777603149414,0.016264183446764946,0.0032668709754943848,882.673583984375,0.12402812391519547,1158.635498046875,0.22422291338443756,1080.3485107421875,0.19476456940174103,1182.7596435546875,0.23897230625152588,116.88862609863281,189.80081176757812,57.21808624267578,54.091861724853516,6.6156907081604,0.9436219334602356,7.159092426300049,1.193182110786438,-0.003947417251765728,0.02695443108677864,0.12163827568292618,-0.06643743067979813,-0.02824641391634941,2.982884645462036,6072765.5
160.1999969482422,43.9994010925293,0.016590870916843414,0.003456725273281336,882.6859741210938,0.124259352684021,1158.657958984375,0.22411704063415527,1080.3680419921875,0.19488568603992462,1182.783447265625,0.2382011115550995,116.90979766845703,189.86721801757812,57.23624038696289,54.09619140625,6.614496231079102,0.9433443546295166,7.156674385070801,1.1927790641784668,-0.004099313169717789,0.02651922218501568,0.12144263833761215,-0.06660237908363342,-0.0283210352063179,2.982982873916626,6072965.0
160.3000030517578,44.001060485839844,0.016936544328927994,0.0036922518629580736,882.6984252929688,0.12448130548000336,1158.6802978515625,0.22399264574050903,1080.387451171875,0.19499129056930542,1182.8072509765625,0.23740921914577484,116.93087768554688,189.9331817626953,57.253936767578125,54.09983444213867,6.613214015960693,0.9430550932884216,7.1541643142700195,1.1923606395721436,-0.004254223313182592,0.026080656796693802,0.12124306708574295,-0.06676679104566574,-0.028395619243383408,2.983081102371216,6073165.0
160.39999389648438,44.00275421142578,0.01730576902627945,0.003852441208437085,882.7108764648438,0.12469393759965897,1158.7027587890625,0.2238495796918869,1080.406982421875,0.19508133828639984,1182.8309326171875,0.2365962266921997,116.95186614990234,189.99867248535156,57.27116394042969,54.10279083251953,6.611844062805176,0.9427539110183716,7.151559829711914,1.1919265985488892,-0.004411772359162569,0.025638526305556297,0.12103933095932007,-0.06693064421415329,-0.028470158576965332,2.9831795692443848,6073365.5
160.5,44.004486083984375,0.01769101247191429,0.003982006572186947,882.723388671875,0.12489719688892365,1158.72509765625,0.22368763387203217,1080.426513671875,0.19515573978424072,1182.8546142578125,0.2357615828514099,116.9727554321289,190.06370544433594,57.287925720214844,54.10506057739258,6.610385894775391,0.9424408078193665,7.14885950088501,1.191476583480835,-0.004572771023958921,0.025192568078637123,0.12083114683628082,-0.06709393113851547,-0.028544645756483078,2.9832780361175537,6073566.5
160.60000610351562,44.006256103515625,0.018089214339852333,0.004089939408004284,882.7359008789062,0.12509101629257202,1158.7474365234375,0.22350665926933289,1080.446044921875,0.19521446526050568,1182.878173828125,0.23490490019321442,116.99356079101562,190.1282501220703,57.30421829223633,54.10664367675781,6.608840465545654,0.9421154260635376,7.146061420440674,1.1910102367401123,-0.004736089147627354,0.02474261075258255,0.1206183210015297,-0.0672566294670105,-0.028619077056646347,2.9833767414093018,6073767.5
160.6999969482422,44.00806427001953,0.01849820651113987,0.004154543858021498,882.7484130859375,0.1252753585577011,1158.769775390625,0.22330652177333832,1080.465576171875,0.19525742530822754,1182.901611328125,0.23402583599090576,117.0142593383789,190.19232177734375,57.320030212402344,54.1075325012207,6.60720682144165,0.941777765750885,7.143165111541748,1.1905275583267212,-0.0049013495445251465,0.024288518354296684,0.12040069699287415,-0.06741873174905777,-0.028693443164229393,2.983475685119629,6073969.0
160.8000030517578,44.00991439819336,0.018913662061095238,0.00419485941529274,882.7609252929688,0.12545016407966614,1158.7921142578125,0.2230871021747589,1080.485107421875,0.19528453052043915,1182.9249267578125,0.23312412202358246,117.03485870361328,190.25588989257812,57.335365295410156,54.107730865478516,6.605484962463379,0.94142746925354,7.1401686668396,1.1900280714035034,-0.005068256054073572,0.02383018471300602,0.12017814069986343,-0.0675802156329155,-0.028767742216587067,2.983574867248535,6074170.5
160.89999389648438,44.01180648803711,0.01933314837515354,0.004169555846601725,882.7734985351562,0.12561537325382233,1158.814453125,0.22284828126430511,1080.504638671875,0.19529570639133453,1182.9482421875,0.23219960927963257,117.05535888671875,190.3189697265625,57.350215911865234,54.10723114013672,6.60367488861084,0.9410645365715027,7.1370720863342285,1.189512014389038,-0.005236157216131687,0.02336755208671093,0.11995058506727219,-0.06774107366800308,-0.028841963037848473,2.9836740493774414,6074372.5
161.0,44.013736724853516,0.01975010335445404,0.0040643117390573025,882.7860717773438,0.1257709562778473,1158.836669921875,0.22258998453617096,1080.524169921875,0.19529086351394653,1182.971435546875,0.23125216364860535,117.07575225830078,190.38153076171875,57.36457443237305,54.10603713989258,6.601775169372559,0.9406886696815491,7.13387393951416,1.1889790296554565,-0.005404694005846977,0.022900594398379326,0.11971797794103622,-0.06790127605199814,-0.028916101902723312,2.9837732315063477,6074574.5
161.10000610351562,44.01571273803711,0.020156534388661385,0.003956560045480728,882.7986450195312,0.12591682374477386,1158.85888671875,0.22231218218803406,1080.543701171875,0.19526994228363037,1182.9945068359375,0.23028181493282318,117.09603881835938,190.44357299804688,57.37844467163086,54.10414505004883,6.599786281585693,0.940299928188324,7.130575180053711,1.1884292364120483,-0.005572835449129343,0.022429363802075386,0.11948033422231674,-0.06806082278490067,-0.02899015136063099,2.983872652053833,6074777.0
161.1999969482422,44.017730712890625,0.020552190020680428,0.0038881278596818447,882.8112182617188,0.12605294585227966,1158.881103515625,0.2220148891210556,1080.563232421875,0.19523286819458008,1183.0174560546875,0.22928881645202637,117.1162109375,190.50511169433594,57.391815185546875,54.10155487060547,6.597708225250244,0.9398980736732483,7.127176284790039,1.187862753868103,-0.005739329848438501,0.0219540074467659,0.11923780292272568,-0.06821969151496887,-0.029064103960990906,2.9839723110198975,6074979.5
161.3000030517578,44.01978302001953,0.020941004157066345,0.003828788874670863,882.8238525390625,0.1261792778968811,1158.9033203125,0.22169813513755798,1080.582763671875,0.19517956674098969,1183.040283203125,0.2282734364271164,117.13627624511719,190.56610107421875,57.404685974121094,54.09825897216797,6.595539569854736,0.9394832253456116,7.123678207397461,1.1872797012329102,-0.005904106423258781,0.021474679931998253,0.11899049580097198,-0.06837785989046097,-0.029137955978512764,2.984071969985962,6075182.5
161.39999389648438,44.02187728881836,0.021323882043361664,0.003841183613985777,882.8364868164062,0.12629574537277222,1158.925537109375,0.22136196494102478,1080.602294921875,0.19510997831821442,1183.0631103515625,0.22723592817783356,117.15621948242188,190.62655639648438,57.417057037353516,54.094261169433594,6.5932817459106445,0.939055323600769,7.120081424713135,1.1866801977157593,-0.0060676936991512775,0.020991479977965355,0.11873850226402283,-0.06853532046079636,-0.029211698099970818,2.9841716289520264,6075385.5
161.5,44.024009704589844,0.02170800045132637,0.0038675141986459494,882.84912109375,0.12640231847763062,1158.9476318359375,0.2210063934326172,1080.6217041015625,0.19502407312393188,1183.0858154296875,0.22617651522159576,117.17605590820312,190.68646240234375,57.428916931152344,54.08955764770508,6.590933799743652,0.9386143684387207,7.116386890411377,1.1860644817352295,-0.006230148021131754,0.020504504442214966,0.11848188936710358,-0.06869205832481384,-0.029285326600074768,2.98427152633667,6075589.0
161.60000610351562,44.026180267333984,0.02209475263953209,0.0039891209453344345,882.8617553710938,0.12649893760681152,1158.9697265625,0.2206314206123352,1080.6412353515625,0.1949218064546585,1183.1082763671875,0.2250952571630478,117.19577026367188,190.74581909179688,57.44026565551758,54.08414840698242,6.58849573135376,0.9381604790687561,7.112595081329346,1.1854325532913208,-0.006392533890902996,0.020013758912682533,0.11822064965963364,-0.06884805858135223,-0.02935883216559887,2.9843714237213135,6075792.0
161.6999969482422,44.02839279174805,0.022493664175271988,0.0041031502187252045,882.8743896484375,0.12658555805683136,1158.99169921875,0.22023703157901764,1080.6607666015625,0.1948031187057495,1183.1307373046875,0.2239922136068344,117.21536254882812,190.80459594726562,57.45109939575195,54.078033447265625,6.585967540740967,0.9376936554908752,7.108705520629883,1.1847842931747437,-0.006555008236318827,0.019519230350852013,0.11795473843812943,-0.06900329887866974,-0.029432211071252823,2.984471321105957,6075996.0
161.8000030517578,44.0306396484375,0.02290397882461548,0.004242389462888241,882.8870849609375,0.12666213512420654,1159.0137939453125,0.21982313692569733,1080.68017578125,0.1946679800748825,1183.153076171875,0.2228671759366989,117.23482513427734,190.86282348632812,57.4614143371582,54.07121276855469,6.583349704742432,0.9372138977050781,7.104718208312988,1.184119701385498,-0.006719043944031,0.019020795822143555,0.1176840215921402,-0.06915777176618576,-0.029505454003810883,2.9845714569091797,6076199.5
161.89999389648438,44.03293228149414,0.02332821860909462,0.004346513655036688,882.8997192382812,0.1267286092042923,1159.03564453125,0.2193896323442459,1080.69970703125,0.1945163458585739,1183.17529296875,0.22171996533870697,117.25416564941406,190.9204559326172,57.47121047973633,54.06367874145508,6.580641746520996,0.9367212057113647,7.1006317138671875,1.1834386587142944,-0.0068844985216856,0.01851833611726761,0.11740835011005402,-0.06931145489215851,-0.02957855723798275,2.9846715927124023,6076403.5
162.0,44.03526306152344,0.023762868717312813,0.004448039922863245,882.9124145507812,0.12678495049476624,1159.0576171875,0.21893639862537384,1080.7191162109375,0.19434815645217896,1183.197509765625,0.2205502837896347,117.27338409423828,190.97752380371094,57.48047637939453,54.05543518066406,6.57784366607666,0.9362155795097351,7.096445083618164,1.1827409267425537,-0.00705181248486042,0.018011707812547684,0.11712756007909775,-0.06946434080600739,-0.02965151146054268,2.984771728515625,6076607.0
162.10000610351562,44.03763961791992,0.024207673966884613,0.004482963588088751,882.9251098632812,0.12683111429214478,1159.0794677734375,0.21846336126327515,1080.738525390625,0.19416336715221405,1183.219482421875,0.2193579226732254,117.29246520996094,191.0339813232422,57.489219665527344,54.04648208618164,6.574954986572266,0.9356968402862549,7.09215784072876,1.1820262670516968,-0.007220468018203974,0.017500808462500572,0.11684153228998184,-0.0696164071559906,-0.02972431294620037,2.9848718643188477,6076811.0
162.1999969482422,44.040061950683594,0.024655969813466072,0.004520331975072622,882.9378051757812,0.12686705589294434,1159.101318359375,0.21797040104866028,1080.7579345703125,0.19396191835403442,1183.2413330078125,0.21814268827438354,117.31141662597656,191.08984375,57.49742889404297,54.03681564331055,6.5719757080078125,0.9351650476455688,7.0877685546875,1.1812947988510132,-0.007390477694571018,0.016985533758997917,0.11655013263225555,-0.06976764649152756,-0.02979695238173008,2.9849722385406494,6077015.0
162.3000030517578,44.04252624511719,0.02510800212621689,0.0046470933593809605,882.950439453125,0.12689271569252014,1159.123046875,0.21745744347572327,1080.77734375,0.1937437355518341,1183.2630615234375,0.21690446138381958,117.33023834228516,191.1450958251953,57.50510025024414,54.026432037353516,6.568905830383301,0.9346200227737427,7.083277225494385,1.1805461645126343,-0.007560831028968096,0.016465865075588226,0.1162533238530159,-0.06991803646087646,-0.029869424179196358,2.985072374343872,6077219.5
162.39999389648438,44.04503631591797,0.02557271160185337,0.004844105802476406,882.963134765625,0.126908078789711,1159.144775390625,0.21692444384098053,1080.796630859375,0.19350875914096832,1183.28466796875,0.21564319729804993,117.34891510009766,191.19973754882812,57.51223373413086,54.01533126831055,6.565744400024414,0.9340617060661316,7.078683853149414,1.1797806024551392,-0.0077316006645560265,0.01594178006052971,0.1159510612487793,-0.07006755471229553,-0.029941722750663757,2.985172748565674,6077423.5
162.5,44.0475959777832,0.02605712227523327,0.005056240130215883,882.975830078125,0.12691307067871094,1159.16650390625,0.2163712978363037,1080.8160400390625,0.19325695931911469,1183.3062744140625,0.21435873210430145,117.3674545288086,191.2537384033203,57.518821716308594,54.00351333618164,6.5624918937683105,0.9334900975227356,7.073987007141113,1.1789977550506592,-0.007904144935309887,0.015413145534694195,0.11564318835735321,-0.07021620124578476,-0.03001384064555168,2.9852728843688965,6077627.5
162.60000610351562,44.050201416015625,0.026562746614217758,0.00522916903719306,882.988525390625,0.12690767645835876,1159.1881103515625,0.21579785645008087,1080.8353271484375,0.19298823177814484,1183.32763671875,0.21305066347122192,117.38584899902344,191.30712890625,57.524864196777344,53.99097442626953,6.559147357940674,0.9329050779342651,7.069185256958008,1.1781975030899048,-0.00807950645685196,0.014879750087857246,0.11532947421073914,-0.07036395370960236,-0.030085770413279533,2.9853732585906982,6077831.5
162.6999969482422,44.0528564453125,0.027085663750767708,0.005395970772951841,883.001220703125,0.1268918365240097,1159.2095947265625,0.2152039259672165,1080.8546142578125,0.192702516913414,1183.348876953125,0.21171852946281433,117.40409851074219,191.35986328125,57.53035354614258,53.97771072387695,6.555710315704346,0.9323065280914307,7.064277648925781,1.1773796081542969,-0.008257929235696793,0.014341358095407486,0.11500965058803558,-0.07051078230142593,-0.030157506465911865,2.985473394393921,6078036.0
162.8000030517578,44.055564880371094,0.02762526087462902,0.005501945503056049,883.013916015625,0.12686550617218018,1159.2310791015625,0.21458932757377625,1080.8739013671875,0.1923997551202774,1183.369873046875,0.21036189794540405,117.42221069335938,191.41195678710938,57.5352897644043,53.963722229003906,6.552180767059326,0.9316942691802979,7.059261798858643,1.1765435934066772,-0.008438867516815662,0.01379778515547514,0.11468351632356644,-0.07065669447183609,-0.03022904135286808,2.9855737686157227,6078240.0
162.89999389648438,44.058326721191406,0.02817545458674431,0.005627164151519537,883.026611328125,0.1268286556005478,1159.2525634765625,0.213953897356987,1080.89306640625,0.1920798271894455,1183.390869140625,0.20898041129112244,117.4401626586914,191.46339416503906,57.539669036865234,53.949005126953125,6.548557281494141,0.9310681819915771,7.054136276245117,1.1756893396377563,-0.00862229336053133,0.013248853385448456,0.11435087025165558,-0.07080165296792984,-0.03030036762356758,2.9856739044189453,6078444.0
163.0,44.0611457824707,0.028738172724843025,0.005759773310273886,883.039306640625,0.12678122520446777,1159.27392578125,0.21329748630523682,1080.912353515625,0.1917426586151123,1183.4117431640625,0.2075737565755844,117.45796966552734,191.51416015625,57.54348373413086,53.933555603027344,6.544840335845947,0.930428147315979,7.048900127410889,1.1748167276382446,-0.008807308040559292,0.012694458477199078,0.11401158571243286,-0.07094565033912659,-0.03037147969007492,2.985774040222168,6078648.0
163.10000610351562,44.06401824951172,0.029314149171113968,0.0058574494905769825,883.0519409179688,0.12672317028045654,1159.295166015625,0.21261994540691376,1080.931396484375,0.19138814508914948,1183.432373046875,0.20614168047904968,117.47561645507812,191.5642547607422,57.546730041503906,53.91737365722656,6.5410284996032715,0.9297738671302795,7.043552398681641,1.1739253997802734,-0.008994251489639282,0.012134471908211708,0.11366550624370575,-0.07108866423368454,-0.0304423701018095,2.9858741760253906,6078852.0
163.1999969482422,44.066951751708984,0.029899893328547478,0.005896505434066057,883.0646362304688,0.12665444612503052,1159.31640625,0.21192112565040588,1080.9505615234375,0.19101619720458984,1183.4530029296875,0.20468388497829437,117.49311065673828,191.61367797851562,57.549407958984375,53.90045166015625,6.537120819091797,0.929105281829834,7.038091659545898,1.1730152368545532,-0.009183223359286785,0.011568759568035603,0.11331246793270111,-0.0712306797504425,-0.030513029545545578,2.9859743118286133,6079055.5
163.3000030517578,44.06993865966797,0.030489545315504074,0.005875702481716871,883.0772705078125,0.12657500803470612,1159.337646484375,0.21120089292526245,1080.9696044921875,0.19062672555446625,1183.473388671875,0.20320011675357819,117.51043701171875,191.6623992919922,57.551509857177734,53.88278579711914,6.533117294311523,0.9284222722053528,7.032516956329346,1.1720861196517944,-0.009373695589601994,0.01099722646176815,0.11295235902070999,-0.07137167453765869,-0.03058345429599285,2.986074447631836,6079259.5
163.39999389648438,44.07299041748047,0.03107711486518383,0.005830541253089905,883.0899658203125,0.12648481130599976,1159.358642578125,0.2104591280221939,1080.9886474609375,0.19021959602832794,1183.4935302734375,0.20169025659561157,117.5276107788086,191.71041870117188,57.55302810668945,53.86437225341797,6.529016494750977,0.9277245998382568,7.026827335357666,1.1711379289627075,-0.009564791806042194,0.010419849306344986,0.11258512735366821,-0.0715116411447525,-0.030653635039925575,2.9861743450164795,6079463.0
163.5,44.07609558105469,0.03166016936302185,0.005766469053924084,883.1026000976562,0.12638379633426666,1159.379638671875,0.20969577133655548,1081.0076904296875,0.18979474902153015,1183.513671875,0.20015433430671692,117.54461669921875,191.7577362060547,57.5539665222168,53.845211029052734,6.524817943572998,0.9270122051239014,7.021023750305176,1.1701706647872925,-0.009755606763064861,0.009836678393185139,0.11221079528331757,-0.07165054976940155,-0.030723566189408302,2.986274242401123,6079666.0
163.60000610351562,44.079261779785156,0.03223681449890137,0.005723774898797274,883.115234375,0.12627191841602325,1159.400634765625,0.20891079306602478,1081.026611328125,0.18935208022594452,1183.5335693359375,0.19859245419502258,117.56145477294922,191.80433654785156,57.55431365966797,53.82529830932617,6.520521640777588,0.9262849688529968,7.015105724334717,1.1691843271255493,-0.00994575209915638,0.009247791953384876,0.11182942241430283,-0.07178839296102524,-0.030793238431215286,2.9863741397857666,6079869.5
163.6999969482422,44.08248519897461,0.032809194177389145,0.005673966370522976,883.1278686523438,0.12614911794662476,1159.4215087890625,0.2081041783094406,1081.0455322265625,0.1888914853334427,1183.5533447265625,0.19700480997562408,117.57811737060547,191.85020446777344,57.5540657043457,53.80462646484375,6.516125679016113,0.9255428910255432,7.0090742111206055,1.1681790351867676,-0.01013488881289959,0.008653289638459682,0.11144107580184937,-0.07192514091730118,-0.03086264617741108,2.986473798751831,6080072.5
163.8000030517578,44.08576583862305,0.03337658941745758,0.005628055427223444,883.1404418945312,0.1260153353214264,1159.4422607421875,0.20727591216564178,1081.064453125,0.18841291964054108,1183.572998046875,0.19539156556129456,117.59461212158203,191.8953399658203,57.55322265625,53.78319549560547,6.511631011962891,0.9247859120368958,7.002929210662842,1.1671549081802368,-0.010323281399905682,0.008053247816860676,0.11104581505060196,-0.07206078618764877,-0.030931781977415085,2.9865734577178955,6080275.5
163.89999389648438,44.08910369873047,0.03393939509987831,0.005568725988268852,883.1530151367188,0.12587055563926697,1159.462890625,0.2064259946346283,1081.083251953125,0.18791627883911133,1183.592529296875,0.19375286996364594,117.61093139648438,191.9397430419922,57.551780700683594,53.76100540161133,6.507036209106445,0.9240140914916992,6.996671676635742,1.166111946105957,-0.010510750114917755,0.007447750307619572,0.11064369976520538,-0.07219530642032623,-0.031000638380646706,2.986672878265381,6080478.0
164.0,44.092498779296875,0.03449626639485359,0.005593665409833193,883.1656494140625,0.12571468949317932,1159.4835205078125,0.20555439591407776,1081.10205078125,0.18740151822566986,1183.61181640625,0.19208893179893494,117.6270751953125,191.98338317871094,57.54973220825195,53.7380485534668,6.5023417472839355,0.9232274293899536,6.990301609039307,1.1650502681732178,-0.010697306133806705,0.0068368748761713505,0.11023476719856262,-0.07232868671417236,-0.031069209799170494,2.986772298812866,6080680.0
164.10000610351562,44.095947265625,0.03505563363432884,0.005636576563119888,883.1781616210938,0.12554770708084106,1159.5040283203125,0.20466116070747375,1081.1207275390625,0.1868685781955719,1183.630859375,0.1903999298810959,117.64303588867188,192.02626037597656,57.54707717895508,53.71432113647461,6.497546672821045,0.9224258661270142,6.98382043838501,1.1639701128005981,-0.010882692411541939,0.006220717448741198,0.10981910675764084,-0.07246090471744537,-0.031137485057115555,2.9868717193603516,6080882.5
164.1999969482422,44.09945297241211,0.03561929240822792,0.005727644544094801,883.1907348632812,0.12536954879760742,1159.5244140625,0.2037462294101715,1081.139404296875,0.18631738424301147,1183.64990234375,0.18868595361709595,117.6588134765625,192.06838989257812,57.54380798339844,53.68982696533203,6.492650985717773,0.9216095805168152,6.977228164672852,1.1628713607788086,-0.011068139225244522,0.005599270574748516,0.10939668118953705,-0.07259195297956467,-0.03120546042919159,2.9869706630706787,6081084.0
164.3000030517578,44.1030158996582,0.03619205579161644,0.005817860830575228,883.2032470703125,0.1251801699399948,1159.5447998046875,0.20280957221984863,1081.157958984375,0.185747891664505,1183.6685791015625,0.18694698810577393,117.67440795898438,192.10972595214844,57.53992462158203,53.6645622253418,6.487654685974121,0.9207785129547119,6.970524311065674,1.1617540121078491,-0.011253840290009975,0.0049725063145160675,0.10896743088960648,-0.07272180169820786,-0.03127312660217285,2.987069606781006,6081285.5
164.39999389648438,44.10663604736328,0.036773841828107834,0.005887504201382399,883.2157592773438,0.12497953325510025,1159.5650634765625,0.20185112953186035,1081.176513671875,0.1851600557565689,1183.687255859375,0.18518295884132385,117.68981170654297,192.15028381347656,57.53541946411133,53.638519287109375,6.482557773590088,0.9199327230453491,6.963708400726318,1.1606180667877197,-0.01144050806760788,0.004340337589383125,0.10853125900030136,-0.07285043597221375,-0.03134047985076904,2.987168550491333,6081487.0
164.5,44.110313415527344,0.03736259415745735,0.005969949997961521,883.228271484375,0.12476757168769836,1159.5850830078125,0.20087078213691711,1081.195068359375,0.18455380201339722,1183.7056884765625,0.18339373171329498,117.70502471923828,192.19004821777344,57.53029251098633,53.61170196533203,6.477359771728516,0.919072151184082,6.956780433654785,1.1594634056091309,-0.0116281071677804,0.003702679183334112,0.10808803886175156,-0.07297784835100174,-0.03140750899910927,2.987267255783081,6081687.5
164.60000610351562,44.11404800415039,0.03795958682894707,0.006074282340705395,883.24072265625,0.12454424798488617,1159.605224609375,0.19986847043037415,1081.2135009765625,0.18392908573150635,1183.723876953125,0.18157918751239777,117.72004699707031,192.22901916503906,57.524539947509766,53.5841064453125,6.472060203552246,0.9181968569755554,6.949739456176758,1.158289909362793,-0.011816345155239105,0.003059470560401678,0.10763769596815109,-0.07310401648283005,-0.03147420659661293,2.98736572265625,6081888.0
164.6999969482422,44.11784362792969,0.03856701776385307,0.006204365286976099,883.253173828125,0.12430951744318008,1159.6251220703125,0.19884411990642548,1081.2318115234375,0.18328584730625153,1183.741943359375,0.17973923683166504,117.73487091064453,192.26718139648438,57.518157958984375,53.555728912353516,6.466659069061279,0.9173067808151245,6.942584991455078,1.157097578048706,-0.012005429714918137,0.002410635817795992,0.10718011856079102,-0.07322891801595688,-0.03154056891798973,2.98746395111084,6082088.5
164.8000030517578,44.121700286865234,0.03918745368719101,0.006356337107717991,883.2655639648438,0.12406333535909653,1159.6448974609375,0.19779762625694275,1081.2501220703125,0.18262402713298798,1183.7598876953125,0.17787373065948486,117.74949645996094,192.3045196533203,57.511138916015625,53.52656936645508,6.461156368255615,0.9164018034934998,6.935317039489746,1.155886173248291,-0.012195679359138012,0.001756072393618524,0.10671519488096237,-0.07335253804922104,-0.031606584787368774,2.9875621795654297,6082288.0
164.89999389648438,44.1256217956543,0.03982308506965637,0.006400770507752895,883.2779541015625,0.12380564957857132,1159.6646728515625,0.1967289000749588,1081.268310546875,0.18194355070590973,1183.777587890625,0.17598244547843933,117.76392364501953,192.34103393554688,57.50348663330078,53.49662399291992,6.455551624298096,0.9154819846153259,6.927934169769287,1.1546556949615479,-0.0123874731361866,0.0010956473415717483,0.10624276101589203,-0.07347486168146133,-0.03167225047945976,2.9876601696014404,6082487.5
165.0,44.12960433959961,0.0404631644487381,0.006447761319577694,883.2903442382812,0.12353641539812088,1159.684326171875,0.1956377774477005,1081.2864990234375,0.181244358420372,1183.7950439453125,0.17406512796878815,117.77814483642578,192.37672424316406,57.49518966674805,53.46588897705078,6.4498443603515625,0.9145472049713135,6.920435428619385,1.1534059047698975,-0.012581137008965015,0.00042920111445710063,0.10576262325048447,-0.07359586656093597,-0.0317375548183918,2.987757682800293,6082686.5
165.10000610351562,44.13364791870117,0.041107941418886185,0.006517678499221802,883.3026733398438,0.12325559556484222,1159.703857421875,0.19452421367168427,1081.3045654296875,0.18052637577056885,1183.8123779296875,0.17212167382240295,117.79216766357422,192.41156005859375,57.48624801635742,53.43436050415039,6.444034099578857,0.9135973453521729,6.912820339202881,1.1521366834640503,-0.012775078415870667,-0.00024329607549589127,0.1052747368812561,-0.07371553778648376,-0.03180249407887459,2.9878551959991455,6082885.0
165.1999969482422,44.137760162353516,0.041759707033634186,0.006615143734961748,883.3150024414062,0.12296313792467117,1159.72314453125,0.19338810443878174,1081.3226318359375,0.17978954315185547,1183.8294677734375,0.17015205323696136,117.80597686767578,192.445556640625,57.476661682128906,53.402042388916016,6.4381208419799805,0.912632405757904,6.905088424682617,1.150848150253296,-0.012969396077096462,-0.0009218769264407456,0.10477903485298157,-0.07383385300636292,-0.03186706081032753,2.987952470779419,6083083.0
165.3000030517578,44.141937255859375,0.04242122173309326,0.006750484928488731,883.3272705078125,0.12265899777412415,1159.742431640625,0.19222940504550934,1081.340576171875,0.1790337711572647,1183.846435546875,0.16815617680549622,117.81957244873047,192.4786834716797,57.4664192199707,53.368927001953125,6.432104110717773,0.9116522669792175,6.897240161895752,1.1495400667190552,-0.013164396397769451,-0.0016066018724814057,0.10427544265985489,-0.07395080476999283,-0.03193124011158943,2.9880495071411133,6083280.5
165.39999389648438,44.14617919921875,0.04309627041220665,0.0069338176399469376,883.3395385742188,0.12234312295913696,1159.7615966796875,0.1910480260848999,1081.3583984375,0.178259015083313,1183.8631591796875,0.16613394021987915,117.83295440673828,192.51095581054688,57.45552062988281,53.33501052856445,6.425983428955078,0.9106568694114685,6.8892741203308105,1.1482123136520386,-0.013360457494854927,-0.0022975646425038576,0.10376383364200592,-0.07406636327505112,-0.03199503570795059,2.9881463050842285,6083477.5
165.5,44.15048599243164,0.04378965124487877,0.007080764044076204,883.3517456054688,0.12201548367738724,1159.7806396484375,0.18984383344650269,1081.376220703125,0.17746520042419434,1183.879638671875,0.16408511996269226,117.84612274169922,192.54234313964844,57.443965911865234,53.30029296875,6.419758319854736,0.9096461534500122,6.881189823150635,1.1468650102615356,-0.013558115810155869,-0.00299490406177938,0.10324403643608093,-0.07418051362037659,-0.03205842897295952,2.9882428646087646,6083674.0
165.60000610351562,44.15486526489258,0.04449772834777832,0.007238296791911125,883.3639526367188,0.1216760203242302,1159.799560546875,0.18861669301986694,1081.3939208984375,0.1766522377729416,1183.8958740234375,0.16200940310955048,117.85907745361328,192.57284545898438,57.43174362182617,53.264766693115234,6.41342830657959,0.9086200594902039,6.872986316680908,1.1454976797103882,-0.013758065178990364,-0.0036988176871091127,0.10271584242582321,-0.07429324090480804,-0.03212141990661621,2.9883391857147217,6083870.0
165.6999969482422,44.15931701660156,0.04522155970335007,0.007342837285250425,883.3760986328125,0.12132469564676285,1159.818359375,0.18736645579338074,1081.4114990234375,0.17582005262374878,1183.9119873046875,0.1599065214395523,117.8718032836914,192.6024627685547,57.418853759765625,53.22843551635742,6.406993389129639,0.9075785279273987,6.864661693572998,1.1441103219985962,-0.013959763571619987,-0.004409457556903362,0.10217905789613724,-0.0744045153260231,-0.03218400105834007,2.9884352684020996,6084065.5
165.8000030517578,44.16383743286133,0.045955840498209,0.0074666948057711124,883.38818359375,0.12096146494150162,1159.8370361328125,0.18609297275543213,1081.4290771484375,0.17496855556964874,1183.9278564453125,0.15777617692947388,117.88430786132812,192.6311798095703,57.405296325683594,53.1912956237793,6.400452613830566,0.9065213203430176,6.856215953826904,1.142702579498291,-0.014163406565785408,-0.005126989912241697,0.10163350403308868,-0.07451433688402176,-0.03224615752696991,2.9885308742523193,6084260.5
165.89999389648438,44.168434143066406,0.046702511608600616,0.007587858475744724,883.4002685546875,0.12058626860380173,1159.8555908203125,0.18479612469673157,1081.446533203125,0.1740976870059967,1183.943603515625,0.15561816096305847,117.8965835571289,192.6589813232422,57.39105987548828,53.15333557128906,6.393805503845215,0.9054483771324158,6.847646713256836,1.1412744522094727,-0.014368217438459396,-0.005851516034454107,0.1010790467262268,-0.07462266832590103,-0.03230788931250572,2.98862624168396,6084454.5
166.0,44.17310333251953,0.04746129736304283,0.007639076095074415,883.4122924804688,0.12019906938076019,1159.8740234375,0.1834758073091507,1081.4638671875,0.1732073277235031,1183.958984375,0.15343227982521057,117.90863037109375,192.68585205078125,57.37614440917969,53.114559173583984,6.387051582336426,0.9043595790863037,6.838954448699951,1.1398258209228516,-0.014574508182704449,-0.006583160720765591,0.10051552951335907,-0.07472950220108032,-0.032369185239076614,2.9887213706970215,6084648.5
166.10000610351562,44.17784881591797,0.04822520539164543,0.007645301055163145,883.42431640625,0.11979981511831284,1159.892333984375,0.18213185667991638,1081.481201171875,0.1722973883152008,1183.9742431640625,0.15121832489967346,117.92044067382812,192.71180725097656,57.36054611206055,53.0749626159668,6.380189895629883,0.9032548069953918,6.830137729644775,1.138356328010559,-0.014782213605940342,-0.00732204457744956,0.09994281083345413,-0.07483481615781784,-0.03243003413081169,2.988816261291504,6084841.5
166.1999969482422,44.182674407958984,0.048989735543727875,0.007624122314155102,883.436279296875,0.11938846111297607,1159.9105224609375,0.18076419830322266,1081.498291015625,0.171367809176445,1183.9892578125,0.14897622168064117,117.93202209472656,192.73683166503906,57.344261169433594,53.03453826904297,6.373220443725586,0.9021340012550354,6.821196556091309,1.1368660926818848,-0.0149903055280447,-0.008068204857409,0.09936082363128662,-0.0749385878443718,-0.03249043598771095,2.988910675048828,6085034.0
166.3000030517578,44.18757247924805,0.04975214600563049,0.007572382688522339,883.4481811523438,0.11896495521068573,1159.928466796875,0.17937278747558594,1081.515380859375,0.17041847109794617,1184.0040283203125,0.1467059850692749,117.943359375,192.7609100341797,57.32728576660156,52.9932861328125,6.3661417961120605,0.9009969830513,6.812130451202393,1.135354995727539,-0.015198145993053913,-0.008821624331176281,0.09876955300569534,-0.075040802359581,-0.032550375908613205,2.9890048503875732,6085225.5
166.39999389648438,44.19254684448242,0.050509385764598846,0.007517680991441011,883.4600830078125,0.11852924525737762,1159.9462890625,0.17795756459236145,1081.532470703125,0.16944929957389832,1184.0185546875,0.1444077342748642,117.95446014404297,192.78402709960938,57.30961227416992,52.95119857788086,6.358954429626465,0.8998437523841858,6.802939414978027,1.133823275566101,-0.015405312180519104,-0.009582252241671085,0.09816903620958328,-0.07514143735170364,-0.03260985016822815,2.9890987873077393,6085416.5
166.5,44.19759750366211,0.05126115307211876,0.007383889053016901,883.4718627929688,0.11808128654956818,1159.964111328125,0.1765185445547104,1081.54931640625,0.16846022009849548,1184.032958984375,0.14208166301250458,117.96531677246094,192.80618286132812,57.29124069213867,52.90827560424805,6.351657390594482,0.8986743092536926,6.7936248779296875,1.1322708129882812,-0.01561131700873375,-0.010350001975893974,0.09755931794643402,-0.07524047046899796,-0.03266885131597519,2.989192247390747,6085607.0
166.60000610351562,44.20272445678711,0.051999542862176895,0.007251526229083538,883.4837036132812,0.11762101948261261,1159.981689453125,0.17505572736263275,1081.566162109375,0.1674511730670929,1184.0469970703125,0.13972802460193634,117.9759292602539,192.82736206054688,57.27216720581055,52.86451721191406,6.344250202178955,0.897488534450531,6.784187316894531,1.1306978464126587,-0.01581607200205326,-0.011124781332910061,0.09694047272205353,-0.07533788681030273,-0.03272736817598343,2.989285469055176,6085796.5
166.6999969482422,44.207923889160156,0.052724696695804596,0.007075023837387562,883.4954223632812,0.11714840680360794,1159.9990234375,0.17356917262077332,1081.582763671875,0.1664220690727234,1184.0609130859375,0.13734714686870575,117.98628997802734,192.84756469726562,57.252384185791016,52.819915771484375,6.336732864379883,0.8962865471839905,6.774627685546875,1.1291046142578125,-0.016018368303775787,-0.011906406842172146,0.09631265699863434,-0.07543367147445679,-0.03278539329767227,2.9893782138824463,6085985.0
166.8000030517578,44.21319580078125,0.053432196378707886,0.006882076617330313,883.507080078125,0.1166633889079094,1160.016357421875,0.17205895483493805,1081.599365234375,0.16537287831306458,1184.074462890625,0.13493946194648743,117.99639892578125,192.8667755126953,57.23189163208008,52.77446746826172,6.329104900360107,0.8950684666633606,6.764947891235352,1.1274912357330322,-0.016218196600675583,-0.012694692239165306,0.09567601978778839,-0.07552779465913773,-0.03284291923046112,2.9894704818725586,6086173.0
166.89999389648438,44.21854019165039,0.05412040650844574,0.006613416597247124,883.5187377929688,0.11616592854261398,1160.033447265625,0.1705251932144165,1081.6158447265625,0.16430357098579407,1184.087890625,0.13250550627708435,118.00625610351562,192.88499450683594,57.21068572998047,52.72817611694336,6.321366786956787,0.8938342332839966,6.755148887634277,1.125858187675476,-0.016414832323789597,-0.013489401899278164,0.0950307846069336,-0.07562024891376495,-0.03289993852376938,2.989562511444092,6086360.5
167.0,44.22395324707031,0.05478174611926079,0.006257281638681889,883.5303344726562,0.11565596610307693,1160.0504150390625,0.16896799206733704,1081.6322021484375,0.16321410238742828,1184.1009521484375,0.1300458312034607,118.01585388183594,192.90220642089844,57.18876647949219,52.68103790283203,6.313518524169922,0.8925841450691223,6.745233535766602,1.1242055892944336,-0.01660798117518425,-0.014290278777480125,0.09437716752290726,-0.07571100443601608,-0.03295644372701645,2.989654064178467,6086547.0
167.10000610351562,44.22943115234375,0.05540747568011284,0.00585371907800436,883.5418701171875,0.11513347178697586,1160.0672607421875,0.16738757491111755,1081.6485595703125,0.16210445761680603,1184.1138916015625,0.12756115198135376,118.02519226074219,192.91839599609375,57.16612243652344,52.63304901123047,6.30556058883667,0.8913183212280273,6.735203742980957,1.122533917427063,-0.016796473413705826,-0.015096976421773434,0.09371550381183624,-0.07580005377531052,-0.033012427389621735,2.9897451400756836,6086732.5
167.1999969482422,44.23497009277344,0.05599284544587135,0.00549059733748436,883.5533447265625,0.11459840089082718,1160.083984375,0.16578416526317596,1081.6646728515625,0.1609746515750885,1184.12646484375,0.12505239248275757,118.03426361083984,192.93357849121094,57.14276123046875,52.5842170715332,6.297492980957031,0.890036940574646,6.725063323974609,1.1208438873291016,-0.016979003325104713,-0.015909042209386826,0.09304621815681458,-0.07588738203048706,-0.03306787833571434,2.9898359775543213,6086917.5
167.3000030517578,44.240570068359375,0.05654190853238106,0.0051352037116885185,883.5648193359375,0.11405070126056671,1160.1004638671875,0.16415809094905853,1081.6806640625,0.15982471406459808,1184.138916015625,0.12252062559127808,118.04308319091797,192.94772338867188,57.118675231933594,52.5345344543457,6.289316654205322,0.8887404203414917,6.714816093444824,1.1191359758377075,-0.017154820263385773,-0.016725964844226837,0.09236979484558105,-0.07597295939922333,-0.033122796565294266,2.989926338195801,6087101.5
167.39999389648438,44.24622344970703,0.05705542862415314,0.004816611763089895,883.576171875,0.11349035799503326,1160.1168212890625,0.16250967979431152,1081.6966552734375,0.15865467488765717,1184.1510009765625,0.11996690183877945,118.05162811279297,192.96084594726562,57.0938606262207,52.484004974365234,6.281032562255859,0.8874289393424988,6.704465389251709,1.1174108982086182,-0.01732439547777176,-0.017547287046909332,0.0916866660118103,-0.07605678588151932,-0.03317716717720032,2.990016222000122,6087284.5
167.5,44.251930236816406,0.05753709003329277,0.004523784387856722,883.5874633789062,0.11291732639074326,1160.1329345703125,0.16083924472332,1081.71240234375,0.1574646234512329,1184.162841796875,0.11739225685596466,118.05990600585938,192.97291564941406,57.068321228027344,52.43263244628906,6.272642135620117,0.8861030340194702,6.6940155029296875,1.1156692504882812,-0.01748768612742424,-0.018372559919953346,0.09099726378917694,-0.07613883912563324,-0.0332309827208519,2.990105628967285,6087466.5
