t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
167.60000610351562,44.25768280029297,0.057989466935396194,0.004262817557901144,883.5987548828125,0.1123315840959549,1160.14892578125,0.15914711356163025,1081.7281494140625,0.1562546342611313,1184.1744384765625,0.1147976741194725,118.06790924072266,192.98394775390625,57.042057037353516,52.38042068481445,6.26414680480957,0.8847630620002747,6.683469295501709,1.1139116287231445,-0.01764511689543724,-0.019201375544071198,0.09030196815729141,-0.0762191042304039,-0.03328424319624901,2.99019455909729,6087647.5
167.6999969482422,44.26348114013672,0.05841574817895889,0.004039194900542498,883.6099853515625,0.11173310875892639,1160.164794921875,0.1574336290359497,1081.74365234375,0.15502479672431946,1184.185791015625,0.112184077501297,118.07564544677734,192.99391174316406,57.01506042480469,52.32737350463867,6.255547523498535,0.8834093809127808,6.672831058502197,1.1121385097503662,-0.017796941101551056,-0.02003336325287819,0.08960113674402237,-0.0762975662946701,-0.033336933702230453,2.990283250808716,6087827.5
167.8000030517578,44.269325256347656,0.058819666504859924,0.0038003502413630486,883.62109375,0.11112189292907715,1160.180419921875,0.15569908916950226,1081.7591552734375,0.15377524495124817,1184.1968994140625,0.10955233126878738,118.0831069946289,193.00283813476562,56.98733901977539,52.27349090576172,6.246845722198486,0.8820424675941467,6.662103652954102,1.1103506088256836,-0.01794353500008583,-0.02086818963289261,0.08889508247375488,-0.07637421786785126,-0.033389050513505936,2.9903712272644043,6088007.0
167.89999389648438,44.27520751953125,0.059199701994657516,0.0034991391003131866,883.6322021484375,0.11049792170524597,1160.1959228515625,0.15394380688667297,1081.7744140625,0.15250609815120697,1184.207763671875,0.10690322518348694,118.09028625488281,193.01068115234375,56.958885192871094,52.21878433227539,6.238044261932373,0.8806627988815308,6.651289939880371,1.1085482835769653,-0.018085353076457977,-0.021705567836761475,0.08818406611680984,-0.07644904404878616,-0.033440589904785156,2.9904587268829346,6088185.0
168.0,44.2811279296875,0.059549618512392044,0.0031755375675857067,883.6431884765625,0.10986118763685226,1160.211181640625,0.15216808021068573,1081.7896728515625,0.1512174755334854,1184.21826171875,0.10423755645751953,118.09719848632812,193.01747131347656,56.92970657348633,52.16325378417969,6.229144096374512,0.8792706727981567,6.640393257141113,1.1067321300506592,-0.018222125247120857,-0.022545188665390015,0.08746837824583054,-0.07652202993631363,-0.03349153697490692,2.9905457496643066,6088362.5
168.10000610351562,44.28708267211914,0.059867169708013535,0.0028786456678062677,883.6541748046875,0.10921169072389603,1160.226318359375,0.15037228167057037,1081.8046875,0.14990955591201782,1184.2286376953125,0.10155623406171799,118.10382080078125,193.023193359375,56.899803161621094,52.106910705566406,6.220147132873535,0.8778665661811829,6.629415988922119,1.104902744293213,-0.01835295930504799,-0.023386674001812935,0.0867483913898468,-0.07659316807985306,-0.03354189172387123,2.9906322956085205,6088538.5
168.1999969482422,44.293067932128906,0.06015503406524658,0.002589671639725566,883.6650390625,0.10854945331811905,1160.2413330078125,0.14855678379535675,1081.819580078125,0.14858247339725494,1184.2386474609375,0.0988602265715599,118.11016845703125,193.02783203125,56.86916732788086,52.04975509643555,6.211055278778076,0.8764509558677673,6.618362903594971,1.1030604839324951,-0.018477534875273705,-0.024229615926742554,0.08602447807788849,-0.07666245102882385,-0.03359164670109749,2.990718364715576,6088714.0
168.3000030517578,44.2990837097168,0.06041400134563446,0.002370215021073818,883.6758422851562,0.10787447541952133,1160.256103515625,0.1467220038175583,1081.8343505859375,0.1472364217042923,1184.2484130859375,0.09615051001310349,118.11622619628906,193.03138732910156,56.83781051635742,51.991798400878906,6.201871395111084,0.875024139881134,6.607237339019775,1.1012061834335327,-0.018596181645989418,-0.025073640048503876,0.08529701828956604,-0.07672986388206482,-0.033640794456005096,2.9908039569854736,6088888.0
168.39999389648438,44.30512619018555,0.0606510229408741,0.0021212808787822723,883.6866455078125,0.10718677937984467,1160.2706298828125,0.14486829936504364,1081.84912109375,0.14587156474590302,1184.2578125,0.09342800080776215,118.12200927734375,193.03387451171875,56.80573272705078,51.933048248291016,6.192597389221191,0.8735867142677307,6.596042633056641,1.0993404388427734,-0.01870894804596901,-0.02591838501393795,0.08456633985042572,-0.07679539918899536,-0.03368932753801346,2.990888833999634,6089061.0
168.5,44.31119155883789,0.060863152146339417,0.001843177480623126,883.6973266601562,0.10648638755083084,1160.2850341796875,0.14299608767032623,1081.863525390625,0.144488126039505,1184.26708984375,0.09069353342056274,118.12750244140625,193.03526306152344,56.77293014526367,51.87351608276367,6.183234691619873,0.872139036655426,6.584782123565674,1.0974637269973755,-0.018816759809851646,-0.026763567700982094,0.08383271098136902,-0.07685904204845428,-0.03373723849654198,2.9909732341766357,6089232.5
168.60000610351562,44.31727600097656,0.06104746833443642,0.0015612583374604583,883.7078857421875,0.10577334463596344,1160.2991943359375,0.14110571146011353,1081.8779296875,0.1430862993001938,1184.2760009765625,0.08794793486595154,118.13270568847656,193.0355682373047,56.739410400390625,51.81320571899414,6.173786640167236,0.8706815838813782,6.573458671569824,1.0955764055252075,-0.018919143825769424,-0.027608875185251236,0.083096444606781,-0.07692079991102219,-0.033784523606300354,2.9910571575164795,6089403.5
168.6999969482422,44.32337951660156,0.061203595250844955,0.0012625663075596094,883.7184448242188,0.10504768043756485,1160.313232421875,0.13919758796691895,1081.8922119140625,0.14166629314422607,1184.28466796875,0.08519208431243896,118.13762664794922,193.03477478027344,56.70517349243164,51.75212478637695,6.164255619049072,0.8692147731781006,6.562076091766357,1.0936793088912964,-0.019015707075595856,-0.02845396101474762,0.08235786855220795,-0.07698065042495728,-0.03383117914199829,2.991140365600586,6089573.0
168.8000030517578,44.32950210571289,0.06132985278964043,0.0009922073222696781,883.7289428710938,0.10430943965911865,1160.3270263671875,0.13727214932441711,1081.90625,0.14022834599018097,1184.29296875,0.08242690563201904,118.14225006103516,193.03289794921875,56.67022705078125,51.69029235839844,6.154643535614014,0.8677390813827515,6.550637245178223,1.0917729139328003,-0.019106391817331314,-0.029298467561602592,0.0816173180937767,-0.07703859359025955,-0.03387719392776489,2.991223096847534,6089741.5
168.89999389648438,44.33563232421875,0.06142907217144966,0.0007079146453179419,883.7393188476562,0.10355867445468903,1160.3406982421875,0.13532984256744385,1081.9202880859375,0.13877269625663757,1184.3011474609375,0.07965333014726639,118.14659118652344,193.02993774414062,56.63456726074219,51.627708435058594,6.14495325088501,0.8662548661231995,6.539146423339844,1.0898576974868774,-0.019190942868590355,-0.030142026022076607,0.08087515830993652,-0.07709462195634842,-0.03392256423830986,2.991305112838745,6089908.5
169.0,44.34177780151367,0.06149986386299133,0.0004732920788228512,883.7496337890625,0.10279544442892075,1160.3541259765625,0.13337108492851257,1081.93408203125,0.137299582362175,1184.3089599609375,0.07687227427959442,118.15064239501953,193.02586364746094,56.598201751708984,51.56439208984375,6.135187149047852,0.8647627234458923,6.527606964111328,1.0879344940185547,-0.019269734621047974,-0.030984297394752502,0.08013171702623367,-0.07714872807264328,-0.033967286348342896,2.991386651992798,6090074.5
169.10000610351562,44.34792709350586,0.06154719367623329,0.00026232932577840984,883.7598876953125,0.10201980918645859,1160.3673095703125,0.1313963532447815,1081.94775390625,0.1358092725276947,1184.3165283203125,0.07408464699983597,118.15440368652344,193.0207061767578,56.561134338378906,51.50034713745117,6.125348091125488,0.863262951374054,6.516022682189941,1.0860037803649902,-0.019342539831995964,-0.031824927777051926,0.07938733696937561,-0.07720091193914413,-0.0340113565325737,2.9914677143096924,6090239.5
169.1999969482422,44.35408020019531,0.06157342717051506,0.00011526152229635045,883.77001953125,0.10123185068368912,1160.38037109375,0.12940607964992523,1081.961181640625,0.134302020072937,1184.32373046875,0.07129129767417908,118.15786743164062,193.01443481445312,56.52336883544922,51.43559265136719,6.115438461303711,0.8617561459541321,6.504395961761475,1.0840660333633423,-0.019410032778978348,-0.03266362100839615,0.07864230871200562,-0.07725116610527039,-0.03405476361513138,2.9915480613708496,6090402.5
169.3000030517578,44.3602409362793,0.0615849532186985,-2.0196428522467613e-05,883.7800903320312,0.10043162852525711,1160.3931884765625,0.12740066647529602,1081.974609375,0.1327781081199646,1184.330810546875,0.06849300861358643,118.16104125976562,193.007080078125,56.48490905761719,51.37013626098633,6.105461120605469,0.8602426648139954,6.492731094360352,1.0821218490600586,-0.019472498446702957,-0.03350011631846428,0.07789687812328339,-0.07729948312044144,-0.03409750759601593,2.9916276931762695,6090565.0
169.39999389648438,44.366397857666016,0.061582934111356735,-9.914621477946639e-05,883.7901000976562,0.09961923956871033,1160.4058837890625,0.12538054585456848,1081.98779296875,0.13123781979084015,1184.3375244140625,0.06569043546915054,118.16392517089844,192.99862670898438,56.44575881958008,51.303993225097656,6.095419406890869,0.858722984790802,6.481029510498047,1.0801715850830078,-0.019530802965164185,-0.03433423116803169,0.07715122401714325,-0.07734587043523788,-0.03413958102464676,2.991706609725952,6090726.0
169.5,44.372554779052734,0.06157301738858223,-0.00015671947039663792,883.800048828125,0.09879477322101593,1160.4183349609375,0.12334609031677246,1082.0008544921875,0.12968142330646515,1184.3438720703125,0.06288418173789978,118.16651153564453,192.98907470703125,56.40592575073242,51.23717498779297,6.085314750671387,0.8571974635124207,6.469295024871826,1.0782158374786377,-0.01958508789539337,-0.03516578674316406,0.07640551030635834,-0.07739032059907913,-0.03418097645044327,2.9917850494384766,6090885.5
169.60000610351562,44.37871170043945,0.0615573450922966,-0.0002435452479403466,883.8098754882812,0.09795831143856049,1160.4305419921875,0.12129765003919601,1082.013671875,0.12810921669006348,1184.35009765625,0.06007474660873413,118.1688003540039,192.9784393310547,56.365413665771484,51.1696891784668,6.075150966644287,0.8556665778160095,6.457528591156006,1.0762547254562378,-0.01963614486157894,-0.03599468246102333,0.07565983384847641,-0.07743281871080399,-0.034221697598695755,2.9918627738952637,6091043.5
169.6999969482422,44.38486862182617,0.061532992869615555,-0.00043795612873509526,883.8196411132812,0.09710996598005295,1160.442626953125,0.1192355751991272,1082.0263671875,0.12652146816253662,1184.35595703125,0.05726255849003792,118.1707992553711,192.96669006347656,56.32422637939453,51.101558685302734,6.064929485321045,0.8541305661201477,6.445732593536377,1.0742887258529663,-0.019684268161654472,-0.03682084381580353,0.07491426914930344,-0.07747337967157364,-0.03426172956824303,2.9919397830963135,6091200.5
169.8000030517578,44.391021728515625,0.06148919835686684,-0.0006481744931079447,883.8292846679688,0.09624984115362167,1160.454345703125,0.11716020852327347,1082.0389404296875,0.12491846829652786,1184.3614501953125,0.05444806441664696,118.1725082397461,192.953857421875,56.28236770629883,51.03279113769531,6.054654121398926,0.8525897860527039,6.433908939361572,1.0723180770874023,-0.01972910575568676,-0.0376441590487957,0.07416892051696777,-0.0775119960308075,-0.03430107608437538,2.992016315460205,6091356.0
169.89999389648438,44.39717102050781,0.0614243783056736,-0.0008631226955913007,883.8388671875,0.09537804126739502,1160.466064453125,0.11507194489240646,1082.0513916015625,0.12330050021409988,1184.3668212890625,0.051631879061460495,118.17391204833984,192.93992614746094,56.23984909057617,50.96339797973633,6.044326305389404,0.8510445952415466,6.422059535980225,1.070343255996704,-0.019769268110394478,-0.03846438601613045,0.07342401146888733,-0.07754866778850555,-0.03433972969651222,2.9920918941497803,6091510.0
170.0,44.40331268310547,0.061338067054748535,-0.0011019256198778749,883.848388671875,0.09449467808008194,1160.4774169921875,0.1129712238907814,1082.0635986328125,0.12166785448789597,1184.371826171875,0.04881471022963524,118.1750259399414,192.92489624023438,56.19667053222656,50.893394470214844,6.0339484214782715,0.8494952321052551,6.4101881980896,1.0683647394180298,-0.01980462856590748,-0.03928126394748688,0.07267981022596359,-0.07758339494466782,-0.03437768295407295,2.9921669960021973,6091663.0
170.10000610351562,44.409446716308594,0.06122787296772003,-0.0013214529026299715,883.8577880859375,0.09359988570213318,1160.4886474609375,0.11085847020149231,1082.07568359375,0.12002081423997879,1184.3765869140625,0.04599727690219879,118.17584991455078,192.90878295898438,56.1528434753418,50.822792053222656,6.023523807525635,0.8479421734809875,6.398297309875488,1.066382884979248,-0.019835127517580986,-0.0400945283472538,0.07193657755851746,-0.07761617004871368,-0.03441493958234787,2.992241144180298,6091814.0
170.1999969482422,44.41556930541992,0.06109572947025299,-0.0015135699650272727,883.8671264648438,0.0926937684416771,1160.4996337890625,0.1087341383099556,1082.087646484375,0.11835968494415283,1184.3809814453125,0.043180324137210846,118.1763687133789,192.89158630371094,56.108367919921875,50.75160598754883,6.013054370880127,0.846385657787323,6.38638973236084,1.0643982887268066,-0.019860442727804184,-0.040903884917497635,0.0711945965886116,-0.07764699310064316,-0.03445148840546608,2.9923148155212402,6091964.0
170.3000030517578,44.42168045043945,0.06094437092542648,-0.0017117762472480536,883.8763427734375,0.09177647531032562,1160.5103759765625,0.10659869015216827,1082.099365234375,0.11668477952480316,1184.38525390625,0.04036460444331169,118.17659759521484,192.873291015625,56.06325149536133,50.67985153198242,6.002542495727539,0.8448260426521301,6.37446928024292,1.0624115467071533,-0.01988084428012371,-0.041709065437316895,0.07045413553714752,-0.07767587155103683,-0.03448732569813728,2.9923877716064453,6092112.5
170.39999389648438,44.427772521972656,0.06077319383621216,-0.0018904259195551276,883.8854370117188,0.09084811806678772,1160.5208740234375,0.10445256531238556,1082.1109619140625,0.11499641090631485,1184.3890380859375,0.03755079582333565,118.17652893066406,192.85391235351562,56.01750183105469,50.6075439453125,5.9919915199279785,0.8432637453079224,6.362537384033203,1.0604228973388672,-0.01989668235182762,-0.04250983148813248,0.06971543282270432,-0.07770280539989471,-0.03452245518565178,2.992459774017334,6092259.5
170.5,44.43385314941406,0.06058415025472641,-0.0020941828843206167,883.8944702148438,0.08990884572267532,1160.53125,0.10229620337486267,1082.1224365234375,0.11329489201307297,1184.3927001953125,0.034739576280117035,118.1761703491211,192.83346557617188,55.971126556396484,50.53469467163086,5.98140287399292,0.8416991829872131,6.350598335266113,1.0584330558776855,-0.019907865673303604,-0.04330594465136528,0.06897871941328049,-0.0777277946472168,-0.03455686569213867,2.9925312995910645,6092404.5
170.60000610351562,44.439910888671875,0.06037473306059837,-0.0023019639775156975,883.9034423828125,0.08895879238843918,1160.5413818359375,0.10013005882501602,1082.1336669921875,0.11158054322004318,1184.39599609375,0.03193159028887749,118.1755142211914,192.81192016601562,55.92413330078125,50.46131896972656,5.970779895782471,0.8401325941085815,6.338653564453125,1.0564422607421875,-0.019914671778678894,-0.0440971814095974,0.06824421882629395,-0.07775084674358368,-0.03459055721759796,2.9926018714904785,6092548.5
170.6999969482422,44.445945739746094,0.060144536197185516,-0.0025476845912635326,883.9122924804688,0.08799811452627182,1160.55126953125,0.09795456379652023,1082.144775390625,0.10985369980335236,1184.3990478515625,0.02912750467658043,118.174560546875,192.78932189941406,55.87652587890625,50.387428283691406,5.960124969482422,0.8385644555091858,6.326706409454346,1.0544511079788208,-0.019916774705052376,-0.04488329589366913,0.06751217693090439,-0.07777194678783417,-0.03462352603673935,2.9926719665527344,6092691.0
170.8000030517578,44.451961517333984,0.059889767318964005,-0.002868465380743146,883.9210205078125,0.08702695369720459,1160.5609130859375,0.09577018022537231,1082.1556396484375,0.10811468958854675,1184.40185546875,0.026328006759285927,118.1733169555664,192.765625,55.828311920166016,50.313045501708984,5.949440002441406,0.8369950652122498,6.314759731292725,1.052459955215454,-0.01991415023803711,-0.04566403478384018,0.06678285449743271,-0.07779111713171005,-0.03465576842427254,2.992741107940674,6092831.5
170.89999389648438,44.457950592041016,0.059602923691272736,-0.0030931374058127403,883.9296875,0.08604545891284943,1160.5704345703125,0.09357739239931107,1082.1663818359375,0.10636384785175323,1184.4044189453125,0.023533832281827927,118.1717758178711,192.74087524414062,55.77949905395508,50.238182067871094,5.938728332519531,0.8354247808456421,6.302816867828369,1.0504693984985352,-0.019906312227249146,-0.04643910005688667,0.06605654209852219,-0.07780835777521133,-0.034687284380197525,2.992809295654297,6092971.0
171.0,44.46391296386719,0.059293609112501144,-0.0032746675424277782,883.938232421875,0.08505380153656006,1160.5797119140625,0.09137672185897827,1082.1768798828125,0.10460151731967926,1184.4066162109375,0.02074584923684597,118.1699447631836,192.71505737304688,55.730098724365234,50.16284942626953,5.927992343902588,0.833854079246521,6.29088020324707,1.0484800338745117,-0.01989230513572693,-0.04720810428261757,0.06533362716436386,-0.07782366126775742,-0.034718070179224014,2.9928770065307617,6093108.5
171.10000610351562,44.46984100341797,0.05896614119410515,-0.00338886515237391,883.9467163085938,0.08405213057994843,1160.5887451171875,0.08916866034269333,1082.187255859375,0.10282804816961288,1184.408447265625,0.017964836210012436,118.16781616210938,192.6881866455078,55.68011474609375,50.08707046508789,5.917234897613525,0.8322832584381104,6.278954029083252,1.046492338180542,-0.019873423501849174,-0.04797077178955078,0.06461439281702042,-0.07783704251050949,-0.03474811837077141,2.99294376373291,6093244.5
171.1999969482422,44.475738525390625,0.058627255260944366,-0.0035411387216299772,883.955078125,0.08304062485694885,1160.5975341796875,0.08695368468761444,1082.197509765625,0.10104380548000336,1184.41015625,0.015191439539194107,118.16539764404297,192.66024780273438,55.62955856323242,50.01085662841797,5.906457901000977,0.8307127356529236,6.267040729522705,1.0445067882537842,-0.01985015906393528,-0.048726886510849,0.06389904767274857,-0.07784850150346756,-0.034777432680130005,2.9930098056793213,6093379.0
171.3000030517578,44.48160171508789,0.05827314034104347,-0.0037342621944844723,883.9633178710938,0.08201944082975388,1160.6060791015625,0.08473222702741623,1082.20751953125,0.09924913197755814,1184.4114990234375,0.012426188215613365,118.16268920898438,192.6312713623047,55.578433990478516,49.934226989746094,5.895664691925049,0.8291429877281189,6.255142688751221,1.042523741722107,-0.019823390990495682,-0.04947631061077118,0.06318774819374084,-0.07785805314779282,-0.034806009382009506,2.993074893951416,6093511.5
171.39999389648438,44.4874267578125,0.05789971351623535,-0.003826690139248967,883.971435546875,0.08098876476287842,1160.614501953125,0.08250471204519272,1082.21728515625,0.09744439274072647,1184.41259765625,0.009669611230492592,118.1596908569336,192.60122680664062,55.52675247192383,49.85719299316406,5.884857177734375,0.8275742530822754,6.243261814117432,1.0405436754226685,-0.019792618229985237,-0.050218865275382996,0.06248066946864128,-0.07786568999290466,-0.034833841025829315,2.9931395053863525,6093642.5
171.5,44.49321746826172,0.05751704424619675,-0.003929767291992903,883.9794921875,0.07994876801967621,1160.62255859375,0.08027161657810211,1082.2269287109375,0.09562994539737701,1184.4134521484375,0.006922315806150436,118.15640258789062,192.57015991210938,55.47452163696289,49.77977752685547,5.874038219451904,0.8260069489479065,6.231400966644287,1.0385668277740479,-0.019757378846406937,-0.05095431208610535,0.06177804619073868,-0.0778714269399643,-0.03486093506217003,2.9932029247283936,6093772.0
171.60000610351562,44.49897003173828,0.057124070823192596,-0.004052543081343174,883.9874267578125,0.07889962941408157,1160.6304931640625,0.07803335785865784,1082.2364501953125,0.09380615502595901,1184.4140625,0.004184788092970848,118.15283203125,192.53805541992188,55.4217529296875,49.701988220214844,5.863210678100586,0.8244413733482361,6.219562530517578,1.0365937948226929,-0.019719023257493973,-0.051682550460100174,0.061079997569322586,-0.07787526398897171,-0.03488728404045105,2.9932656288146973,6093900.0
171.6999969482422,44.50468063354492,0.05671881511807442,-0.004187094047665596,883.9953002929688,0.07784153521060944,1160.63818359375,0.07579034566879272,1082.2457275390625,0.09197337925434113,1184.414306640625,0.0014574560336768627,118.14896392822266,192.50491333007812,55.36845016479492,49.62384796142578,5.852376937866211,0.8228778839111328,6.207747936248779,1.034624695777893,-0.019677381962537766,-0.05240345373749733,0.060386646538972855,-0.0778772160410881,-0.03491288423538208,2.9933276176452637,6094026.0
171.8000030517578,44.510353088378906,0.05630010738968849,-0.0042605954222381115,884.0029907226562,0.07677467912435532,1160.6456298828125,0.0735430121421814,1082.2548828125,0.090131975710392,1184.414306640625,-0.0012592215789481997,118.14481353759766,192.47076416015625,55.31462860107422,49.545372009277344,5.841538906097412,0.8213167786598206,6.19596004486084,1.0326600074768066,-0.019632259383797646,-0.053116876631975174,0.05969814583659172,-0.07787728309631348,-0.03493773937225342,2.9933886528015137,6094150.5
171.89999389648438,44.51598358154297,0.0558740459382534,-0.00424994295462966,884.0106201171875,0.07569924741983414,1160.6529541015625,0.07129176706075668,1082.2637939453125,0.08828230202198029,1184.4140625,-0.003964764531701803,118.14037322998047,192.43557739257812,55.26028823852539,49.466575622558594,5.8306989669799805,0.8197583556175232,6.184199810028076,1.0306999683380127,-0.019583553075790405,-0.05382266268134117,0.059014659374952316,-0.07787547260522842,-0.034961845725774765,2.9934489727020264,6094273.0
172.0,44.52157211303711,0.055449049919843674,-0.004194799344986677,884.0181274414062,0.07461542636156082,1160.659912109375,0.06903702020645142,1082.2724609375,0.08642471581697464,1184.41357421875,-0.006658776197582483,118.13565826416016,192.39938354492188,55.2054443359375,49.38747787475586,5.819859981536865,0.8182029128074646,6.1724700927734375,1.0287449359893799,-0.019532082602381706,-0.054520729929208755,0.058336276561021805,-0.07787179946899414,-0.03498520329594612,2.9935083389282227,6094394.0
172.10000610351562,44.52711486816406,0.05502957105636597,-0.004007791168987751,884.0255737304688,0.07352342456579208,1160.666748046875,0.06677912920713425,1082.281005859375,0.08455957472324371,1184.4127197265625,-0.009341021999716759,118.13065338134766,192.3621826171875,55.150108337402344,49.30808639526367,5.809023857116699,0.8166507482528687,6.160771369934082,1.0267952680587769,-0.019478920847177505,-0.05521109327673912,0.05766298621892929,-0.07786627113819122,-0.03500780835747719,2.9935669898986816,6094513.0
172.1999969482422,44.53261947631836,0.05462879315018654,-0.003746519098058343,884.0328369140625,0.07242342084646225,1160.6732177734375,0.06451840698719025,1082.2894287109375,0.08268721401691437,1184.41162109375,-0.012011389248073101,118.1253662109375,192.32398986816406,55.09428405761719,49.22842788696289,5.798192977905273,0.8151020407676697,6.149105072021484,1.024850845336914,-0.019424641504883766,-0.055893827229738235,0.0569947250187397,-0.07785888761281967,-0.035029660910367966,2.993624448776245,6094630.5
172.3000030517578,44.538082122802734,0.054254140704870224,-0.003583296202123165,884.0400390625,0.07131563127040863,1160.6795654296875,0.062255095690488815,1082.297607421875,0.08080799132585526,1184.4102783203125,-0.014669983647763729,118.11979675292969,192.28480529785156,55.03797912597656,49.14850997924805,5.787369251251221,0.813556969165802,6.137470722198486,1.022911787033081,-0.019370973110198975,-0.05656915903091431,0.05633126571774483,-0.07784966379404068,-0.035050760954618454,2.9936814308166504,6094746.0
172.39999389648438,44.54350662231445,0.05389581248164177,-0.0034075782168656588,884.047119140625,0.07020025700330734,1160.6856689453125,0.059989385306835175,1082.3055419921875,0.07892221212387085,1184.40869140625,-0.017317108809947968,118.11394500732422,192.24462890625,54.98120880126953,49.0683479309082,5.776554107666016,0.8120157122612,6.125868320465088,1.0209779739379883,-0.019318867474794388,-0.0572374202311039,0.0556722953915596,-0.07783860713243484,-0.03507110849022865,2.99373722076416,6094860.0
172.5,44.54889678955078,0.05355505272746086,-0.003287352854385972,884.0540771484375,0.06907748430967331,1160.691650390625,0.05772145837545395,1082.3133544921875,0.07703019678592682,1184.4068603515625,-0.019952990114688873,118.10781860351562,192.20347595214844,54.92397689819336,48.98796081542969,5.765749931335449,0.8104783296585083,6.1142964363098145,1.0190494060516357,-0.019267162308096886,-0.057898811995983124,0.055017612874507904,-0.07782572507858276,-0.035090699791908264,2.9937922954559326,6094972.0
172.60000610351562,44.55425262451172,0.05322631821036339,-0.0031929805409163237,884.0609130859375,0.06794751435518265,1160.697265625,0.055451519787311554,1082.3209228515625,0.07513222843408585,1184.40478515625,-0.02257782407104969,118.1014175415039,192.16134643554688,54.866294860839844,48.90735626220703,5.75495719909668,0.808944821357727,6.102755069732666,1.0171258449554443,-0.019216181710362434,-0.0585535503923893,0.054367005825042725,-0.07781102508306503,-0.03510953485965729,2.9938464164733887,6095082.0
172.6999969482422,44.559574127197266,0.05290701985359192,-0.0030997171998023987,884.0676879882812,0.06681056320667267,1160.7027587890625,0.053179774433374405,1082.328369140625,0.07322860509157181,1184.40234375,-0.02519175224006176,118.09473419189453,192.1182403564453,54.808170318603516,48.82655334472656,5.744178295135498,0.8074153065681458,6.091244220733643,1.0152074098587036,-0.019165294244885445,-0.059201791882514954,0.05372033640742302,-0.07779450714588165,-0.03512761741876602,2.9938995838165283,6095190.5
172.8000030517578,44.56486511230469,0.0525970496237278,-0.0029470042791217566,884.0742797851562,0.0656668171286583,1160.7078857421875,0.050906430929899216,1082.3355712890625,0.07131960242986679,1184.399658203125,-0.0277948547154665,118.08778381347656,192.07418823242188,54.749610900878906,48.74556350708008,5.7334136962890625,0.8058897852897644,6.079763889312744,1.013293981552124,-0.019114281982183456,-0.059843651950359344,0.05307748168706894,-0.07777619361877441,-0.03514494001865387,2.9939520359039307,6095297.0
172.89999389648438,44.570125579833984,0.05230234935879707,-0.0027790723834186792,884.080810546875,0.06451647728681564,1160.712890625,0.0486317053437233,1082.3426513671875,0.06940548121929169,1184.3968505859375,-0.03038720227777958,118.08055114746094,192.02915954589844,54.69062423706055,48.664398193359375,5.7226643562316895,0.8043681383132935,6.068314075469971,1.0113856792449951,-0.01906319335103035,-0.06047925353050232,0.05243833363056183,-0.07775607705116272,-0.03516150638461113,2.9940032958984375,6095401.5
173.0,44.575355529785156,0.052024438977241516,-0.0026516602374613285,884.0872192382812,0.06335973739624023,1160.7176513671875,0.046355780214071274,1082.3494873046875,0.06748650968074799,1184.3936767578125,-0.032968953251838684,118.07304382324219,191.9832000732422,54.631221771240234,48.58306884765625,5.711932182312012,0.8028505444526672,6.056894779205322,1.009482502937317,-0.0190128181129694,-0.0611087866127491,0.05180270969867706,-0.07773417979478836,-0.0351773165166378,2.994053840637207,6095504.5
173.10000610351562,44.58055877685547,0.051759272813797,-0.0025934542063623667,884.093505859375,0.062196798622608185,1160.72216796875,0.04407880827784538,1082.356201171875,0.06556293368339539,1184.3902587890625,-0.03554033488035202,118.06526947021484,191.93629455566406,54.571407318115234,48.5015869140625,5.701217174530029,0.8013368844985962,6.045505046844482,1.0075840950012207,-0.018963364884257317,-0.0617324635386467,0.05117040127515793,-0.07771049439907074,-0.03519237041473389,2.99410343170166,6095605.5
173.1999969482422,44.58573532104492,0.051499929279088974,-0.0025753090158104897,884.099609375,0.06102784350514412,1160.7264404296875,0.041800953447818756,1082.362548828125,0.06363499909639359,1184.386474609375,-0.038101524114608765,118.0572280883789,191.88844299316406,54.51118850708008,48.41996383666992,5.690520763397217,0.7998272180557251,6.034144401550293,1.0056906938552856,-0.01891438290476799,-0.06235044077038765,0.05054125934839249,-0.07768503576517105,-0.035206664353609085,2.994152307510376,6095704.5
173.3000030517578,44.590885162353516,0.0512423999607563,-0.002625205321237445,884.1056518554688,0.059853073209524155,1160.73046875,0.03952240198850632,1082.368896484375,0.061702948063611984,1184.382568359375,-0.04065259173512459,118.04891204833984,191.83966064453125,54.45057678222656,48.33821487426758,5.679842948913574,0.7983214855194092,6.022813320159912,1.0038022994995117,-0.01886509545147419,-0.06296280026435852,0.049915213137865067,-0.07765781134366989,-0.0352201983332634,2.9941999912261963,6095802.0
173.39999389648438,44.59600830078125,0.05097987875342369,-0.0025828799698501825,884.1116333007812,0.058672670274972916,1160.734375,0.03724335879087448,1082.375,0.05976700037717819,1184.37841796875,-0.043193519115448,118.04032135009766,191.78994750976562,54.38957595825195,48.256343841552734,5.669185161590576,0.7968196272850037,6.011512279510498,1.0019186735153198,-0.01881508156657219,-0.0635695606470108,0.04929224029183388,-0.07762882858514786,-0.03523297607898712,2.9942467212677,6095897.0
173.5,44.601104736328125,0.05072158947587013,-0.0025082791689783335,884.117431640625,0.057486820966005325,1160.7379150390625,0.03496406599879265,1082.380859375,0.05782739073038101,1184.3739013671875,-0.04572417587041855,118.0314712524414,191.73931884765625,54.32819747924805,48.17436218261719,5.658547878265381,0.7953217625617981,6.000241756439209,1.0000402927398682,-0.01876354031264782,-0.06417068094015121,0.048672404140233994,-0.07759809494018555,-0.03524499386548996,2.994292736053467,6095990.5
173.60000610351562,44.606178283691406,0.05047076195478439,-0.0024116579443216324,884.1231079101562,0.056295715272426605,1160.7413330078125,0.03268473595380783,1082.386474609375,0.05588434264063835,1184.3692626953125,-0.04824451357126236,118.02235412597656,191.68777465820312,54.266448974609375,48.09228515625,5.6479315757751465,0.7938278317451477,5.989001750946045,0.9981669783592224,-0.01871165819466114,-0.06476620584726334,0.048055652529001236,-0.07756561040878296,-0.03525625169277191,2.994337558746338,6096082.0
173.6999969482422,44.61122512817383,0.050229597836732864,-0.0022834152914583683,884.128662109375,0.055099524557590485,1160.7445068359375,0.030405540019273758,1082.3919677734375,0.05393808335065842,1184.3642578125,-0.05075458809733391,118.01296997070312,191.6353302001953,54.2043342590332,48.0101203918457,5.637336730957031,0.7923378348350525,5.977793216705322,0.9962988495826721,-0.01865977793931961,-0.06535623967647552,0.04744189605116844,-0.07753138244152069,-0.035266753286123276,2.9943816661834717,6096171.5
173.8000030517578,44.616249084472656,0.05000125616788864,-0.0021534268744289875,884.1341552734375,0.053898438811302185,1160.7474365234375,0.02812664397060871,1082.3973388671875,0.05198882892727852,1184.359130859375,-0.053254496306180954,118.0033187866211,191.58197021484375,54.14186096191406,47.92787170410156,5.626763820648193,0.7908519506454468,5.966615200042725,0.9944359064102173,-0.01860818825662136,-0.06594090908765793,0.04683101922273636,-0.07749543339014053,-0.035276494920253754,2.99442458152771,6096259.5
173.89999389648438,44.621246337890625,0.04978591203689575,-0.0020861064549535513,884.1394653320312,0.052692629396915436,1160.7501220703125,0.025848178192973137,1082.40234375,0.05003679171204567,1184.3536376953125,-0.05574440583586693,117.993408203125,191.52772521972656,54.07904052734375,47.845558166503906,5.616214275360107,0.789370059967041,5.95546817779541,0.9925780296325684,-0.01855730451643467,-0.06652037054300308,0.04622286185622215,-0.07745775580406189,-0.035285480320453644,2.994466781616211,6096345.0
174.0,44.62622833251953,0.04957729950547218,-0.0020878470968455076,884.1446533203125,0.051482271403074265,1160.7525634765625,0.023570267483592033,1082.4073486328125,0.048082172870635986,1184.347900390625,-0.058224499225616455,117.98323822021484,191.4725799560547,54.01587677001953,47.76318359375,5.605687141418457,0.7878921627998352,5.9443511962890625,0.9907252192497253,-0.01850717142224312,-0.06709478795528412,0.04561727121472359,-0.07741835713386536,-0.03529370203614235,2.9945080280303955,6096429.0
174.10000610351562,44.63118362426758,0.049368515610694885,-0.0021135106217116117,884.1497802734375,0.050267543643713,1160.7548828125,0.021293053403496742,1082.4119873046875,0.04612516611814499,1184.342041015625,-0.06069489195942879,117.9728012084961,191.4165496826172,53.95237731933594,47.680755615234375,5.595183849334717,0.7864182591438293,5.933264255523682,0.9888773560523987,-0.018457071855664253,-0.0676642507314682,0.045014169067144394,-0.07737724483013153,-0.035301171243190765,2.9945480823516846,6096510.5
174.1999969482422,44.6361198425293,0.04915716499090195,-0.0021296972408890724,884.1547241210938,0.04904860630631447,1160.7568359375,0.019016703590750694,1082.41650390625,0.044165968894958496,1184.3358154296875,-0.06315556913614273,117.96210479736328,191.35964965820312,53.888553619384766,47.59828186035156,5.584704399108887,0.7849484086036682,5.922207355499268,0.9870345592498779,-0.01840624026954174,-0.06822876632213593,0.044413547962903976,-0.0773344337940216,-0.035307880491018295,2.9945874214172363,6096590.5
174.3000030517578,44.64103698730469,0.04894419386982918,-0.002091294154524803,884.1595458984375,0.047825634479522705,1160.7586669921875,0.01674140989780426,1082.4208984375,0.04220477119088173,1184.329345703125,-0.06560644507408142,117.95115661621094,191.3018798828125,53.82440185546875,47.51577377319336,5.574249267578125,0.7834824919700623,5.911181449890137,0.9851969480514526,-0.01835443824529648,-0.0687883049249649,0.043815452605485916,-0.07728992402553558,-0.03531382977962494,2.9946255683898926,6096668.5
174.39999389648438,44.645931243896484,0.04873506724834442,-0.00204970920458436,884.164306640625,0.04659878835082054,1160.76025390625,0.014467359520494938,1082.4249267578125,0.04024175927042961,1184.3226318359375,-0.068047434091568,117.93994140625,191.24322509765625,53.75994110107422,47.43324279785156,5.56381893157959,0.782020628452301,5.900187015533447,0.9833645224571228,-0.018301794305443764,-0.06934285163879395,0.04321989044547081,-0.07724372297525406,-0.03531902655959129,2.9946630001068115,6096744.5
174.5,44.65080642700195,0.04853009432554245,-0.0019788825884461403,884.1688842773438,0.04536823183298111,1160.761474609375,0.012194713577628136,1082.428955078125,0.038277123123407364,1184.3157958984375,-0.07047853618860245,117.92847442626953,191.1837158203125,53.695167541503906,47.350685119628906,5.553412914276123,0.7805628180503845,5.889224052429199,0.9815373420715332,-0.018248964101076126,-0.06989247351884842,0.04262682795524597,-0.07719583809375763,-0.03532346338033676,2.994699239730835,6096818.5
174.60000610351562,44.65565872192383,0.04833220690488815,-0.0019097465556114912,884.17333984375,0.044134125113487244,1160.7626953125,0.009923620149493217,1082.4326171875,0.03631104901432991,1184.30859375,-0.07289977371692657,117.91675567626953,191.12335205078125,53.630096435546875,47.26811981201172,5.543032646179199,0.7791091203689575,5.878293037414551,0.9797154664993286,-0.018195966258645058,-0.07043720781803131,0.042036205530166626,-0.0771462693810463,-0.03532714396715164,2.994734764099121,6096890.5
174.6999969482422,44.660491943359375,0.0481412336230278,-0.0018661976791918278,884.177734375,0.04289662465453148,1160.7635498046875,0.007654211949557066,1082.4361572265625,0.03434371203184128,1184.3011474609375,-0.07531122118234634,117.90477752685547,191.06214904785156,53.56473159790039,47.185550689697266,5.53267765045166,0.7776594758033752,5.8673930168151855,0.977898895740509,-0.018143173307180405,-0.07097716629505157,0.04144794121384621,-0.07709503918886185,-0.03533007204532623,2.9947690963745117,6096960.5
174.8000030517578,44.665306091308594,0.04795461148023605,-0.0017938627861440182,884.1819458007812,0.04165588319301605,1160.76416015625,0.00538661191239953,1082.439453125,0.03237529098987579,1184.2935791015625,-0.07771297544240952,117.89254760742188,191.0000762939453,53.499080657958984,47.10298538208008,5.522348880767822,0.7762140035629272,5.85652494430542,0.9760875105857849,-0.01809057593345642,-0.07151243090629578,0.04086195304989815,-0.07704214006662369,-0.03533224016427994,2.994802474975586,6097028.5
174.89999389648438,44.670101165771484,0.04777522757649422,-0.001692404504865408,884.18603515625,0.0404120609164238,1160.7646484375,0.0031209485605359077,1082.442626953125,0.030405953526496887,1184.28564453125,-0.08010508865118027,117.88005828857422,190.9371795654297,53.43314743041992,47.02042770385742,5.512045860290527,0.774772584438324,5.845688819885254,0.9742814302444458,-0.01803789846599102,-0.0720430538058281,0.04027818515896797,-0.07698758691549301,-0.03533365577459335,2.9948348999023438,6097094.5
175.0,44.67487716674805,0.04760598763823509,-0.001544471480883658,884.1900024414062,0.039165299385786057,1160.7647705078125,0.0008573395316489041,1082.445556640625,0.02843586727976799,1184.2774658203125,-0.08248764276504517,117.8673324584961,190.8734588623047,53.36693572998047,46.93788528442383,5.501769542694092,0.7733353972434998,5.834883689880371,0.9724805951118469,-0.017985522747039795,-0.07256914675235748,0.039696551859378815,-0.07693137973546982,-0.03533431887626648,2.994866371154785,6097158.5
175.10000610351562,44.67963790893555,0.04745153710246086,-0.001402909168973565,884.19384765625,0.037915751338005066,1160.7647705078125,-0.0014041191898286343,1082.4483642578125,0.026465194299817085,1184.2691650390625,-0.08486077189445496,117.8543472290039,190.80889892578125,53.30046081542969,46.855369567871094,5.491519927978516,0.7719022631645203,5.8241095542907715,0.9706848859786987,-0.01793380081653595,-0.07309082895517349,0.03911693021655083,-0.0768735259771347,-0.035334229469299316,2.994896650314331,6097220.5
175.1999969482422,44.684383392333984,0.047311246395111084,-0.0012882197042927146,884.1975708007812,0.03666355833411217,1160.7645263671875,-0.003663359209895134,1082.450927734375,0.02449408732354641,1184.260498046875,-0.08722470700740814,117.84111022949219,190.7435302734375,53.23372268676758,46.772884368896484,5.481296539306641,0.7704732418060303,5.813365936279297,0.9688943028450012,-0.01788330078125,-0.07360828667879105,0.03853914141654968,-0.07681404054164886,-0.035333383828401566,2.9949262142181396,6097280.5
175.3000030517578,44.68911361694336,0.04718242585659027,-0.0012466347543522716,884.2012329101562,0.035408865660429,1160.7640380859375,-0.005920324940234423,1082.4532470703125,0.022522693499922752,1184.251708984375,-0.08957969397306442,117.82763671875,190.67733764648438,53.16672897338867,46.6904296875,5.471100330352783,0.7690483331680298,5.802652359008789,0.9671087265014648,-0.017833959311246872,-0.07412169873714447,0.037963010370731354,-0.0767529234290123,-0.035331789404153824,2.9949545860290527,6097338.5
175.39999389648438,44.69383239746094,0.04705776274204254,-0.0012304647825658321,884.2047119140625,0.03415181115269661,1160.7633056640625,-0.008174954913556576,1082.455322265625,0.020551150664687157,1184.24267578125,-0.09192592650651932,117.81391143798828,190.61032104492188,53.0994873046875,46.6080207824707,5.460930824279785,0.7676274180412292,5.791967868804932,0.9653279781341553,-0.017785506322979927,-0.0746312215924263,0.037388402968645096,-0.0766901820898056,-0.03532944247126579,2.9949822425842285,6097394.5
175.5,44.69853973388672,0.046934716403484344,-0.0012513233814388514,884.2080078125,0.032892532646656036,1160.762451171875,-0.010427163913846016,1082.457275390625,0.018579592928290367,1184.2332763671875,-0.09426352381706238,117.79993438720703,190.5425262451172,53.03200149536133,46.525657653808594,5.450788497924805,0.7662104964256287,5.781312465667725,0.9635520577430725,-0.017737125977873802,-0.07513689994812012,0.03681526705622673,-0.07662581652402878,-0.03532634675502777,2.995008707046509,6097448.5
175.60000610351562,44.70323181152344,0.04680958390235901,-0.001231574802659452,884.2112426757812,0.031631164252758026,1160.76123046875,-0.01267684530466795,1082.4591064453125,0.01660815067589283,1184.2237548828125,-0.0965925008058548,117.78572082519531,190.47390747070312,52.96427536010742,46.44334411621094,5.440672874450684,0.7647975087165833,5.770686149597168,0.9617809653282166,-0.017688583582639694,-0.07563876360654831,0.03624358028173447,-0.07655984163284302,-0.03532250225543976,2.9950342178344727,6097500.0
175.6999969482422,44.70791244506836,0.04668642580509186,-0.0012349480530247092,884.21435546875,0.030367830768227577,1160.7598876953125,-0.014923879876732826,1082.460693359375,0.01463695615530014,1184.2139892578125,-0.09891283512115479,117.7712631225586,190.40451049804688,52.89631652832031,46.36109161376953,5.430583953857422,0.763388454914093,5.760088920593262,0.960014820098877,-0.01763945445418358,-0.07613679766654968,0.035673368722200394,-0.07649225741624832,-0.035317908972501755,2.995058536529541,6097550.0
175.8000030517578,44.712581634521484,0.046562932431697845,-0.001181303639896214,884.2173461914062,0.029102666303515434,1160.75830078125,-0.017168158665299416,1082.4620361328125,0.012666135095059872,1184.2039794921875,-0.10122453421354294,117.75656127929688,190.33432006835938,52.82813262939453,46.27889633178711,5.4205217361450195,0.7619832754135132,5.749521255493164,0.9582535624504089,-0.01759023778140545,-0.07663102447986603,0.03510461375117302,-0.07642307877540588,-0.03531256690621376,2.995082139968872,6097598.0
175.89999389648438,44.71723937988281,0.04644479975104332,-0.0011413125321269035,884.2201538085938,0.027835795655846596,1160.7564697265625,-0.019409572705626488,1082.463134765625,0.010695815086364746,1184.1937255859375,-0.10352758318185806,117.74161529541016,190.2633514404297,52.759727478027344,46.19676971435547,5.410486698150635,0.7605820298194885,5.738983154296875,0.9564971923828125,-0.01754063367843628,-0.07712145894765854,0.034537315368652344,-0.07635229825973511,-0.035306479781866074,2.9951045513153076,6097643.5
176.0,44.72188186645508,0.04633066803216934,-0.000992422690615058,884.222900390625,0.026567338034510612,1160.75439453125,-0.02164803259074688,1082.464111328125,0.008726119995117188,1184.1832275390625,-0.10582203418016434,117.72643280029297,190.19158935546875,52.69110870361328,46.114715576171875,5.400478839874268,0.7591846585273743,5.728475093841553,0.9547458291053772,-0.017491331323981285,-0.07760816067457199,0.03397141024470329,-0.07627993077039719,-0.035299643874168396,2.9951260089874268,6097687.5
176.10000610351562,44.72651672363281,0.04623142629861832,-0.0008560467977076769,884.2254638671875,0.025297418236732483,1160.7520751953125,-0.023883456364274025,1082.4649658203125,0.006757171358913183,1184.172607421875,-0.10810795426368713,117.71100616455078,190.11907958984375,52.62228012084961,46.03273391723633,5.39049768447876,0.7577912211418152,5.717996120452881,0.9529993534088135,-0.017442142590880394,-0.07809118926525116,0.03340684995055199,-0.07620597630739212,-0.035292066633701324,2.9951465129852295,6097729.0
176.1999969482422,44.73114013671875,0.04614582285284996,-0.0007335791015066206,884.2279663085938,0.02402614988386631,1160.7496337890625,-0.02611580118536949,1082.4654541015625,0.004789086524397135,1184.16162109375,-0.11038555204868317,117.69535064697266,190.0457763671875,52.553245544433594,45.950836181640625,5.380543231964111,0.7564016580581665,5.707546234130859,0.9512577056884766,-0.01739436388015747,-0.07857073843479156,0.0328434519469738,-0.0761304497718811,-0.03528374433517456,2.995166063308716,6097769.0
176.3000030517578,44.73575210571289,0.04607246443629265,-0.0006539238966070116,884.2302856445312,0.022753650322556496,1160.746826171875,-0.028345048427581787,1082.4659423828125,0.0028219742234796286,1184.1505126953125,-0.11265507340431213,117.67945098876953,189.9717254638672,52.4840087890625,45.869022369384766,5.3706159591674805,0.7550159692764282,5.697124481201172,0.9495207071304321,-0.01734781078994274,-0.07904697209596634,0.0322810523211956,-0.07605334371328354,-0.0352746807038784,2.9951846599578857,6097806.5
176.39999389648438,44.740360260009766,0.04600707069039345,-0.0005951901548542082,884.2324829101562,0.021480033174157143,1160.743896484375,-0.03057117387652397,1082.466064453125,0.0008559376001358032,1184.13916015625,-0.11491673439741135,117.66331481933594,189.8969268798828,52.414581298828125,45.78729248046875,5.360715389251709,0.7536340355873108,5.686729907989502,0.9477883577346802,-0.01730237528681755,-0.07952005416154861,0.031719498336315155,-0.07597468048334122,-0.03526487201452255,2.99520206451416,6097842.0
176.5,44.74496078491211,0.04594755172729492,-0.0006297051440924406,884.234619140625,0.020205404609441757,1160.74072265625,-0.03279414400458336,1082.466064453125,-0.0011089264880865812,1184.1275634765625,-0.11717071384191513,117.6469497680664,189.8213653564453,52.344966888427734,45.705657958984375,5.350841522216797,0.7522558569908142,5.676362991333008,0.9460604786872864,-0.017257602885365486,-0.07999007403850555,0.031158700585365295,-0.07589445263147354,-0.03525432571768761,2.995218515396118,6097875.5
176.60000610351562,44.74955749511719,0.04588458314538002,-0.0007542639505118132,884.236572265625,0.018929876387119293,1160.7374267578125,-0.03501391038298607,1082.4658203125,-0.0030725249089300632,1184.11572265625,-0.11941712349653244,117.63034057617188,189.74505615234375,52.27516555786133,45.62411880493164,5.340994358062744,0.7508814334869385,5.666022300720215,0.944337010383606,-0.017213299870491028,-0.08045712858438492,0.030598578974604607,-0.07581266760826111,-0.035243041813373566,2.9952340126037598,6097907.0
176.6999969482422,44.754146575927734,0.04580915719270706,-0.0009040363365784287,884.2384033203125,0.01765354909002781,1160.7337646484375,-0.037230391055345535,1082.4654541015625,-0.0050347670912742615,1184.1036376953125,-0.12165596336126328,117.6135025024414,189.6680145263672,52.20518493652344,45.54267501831055,5.331173419952393,0.7495105862617493,5.655708312988281,0.9426180720329285,-0.017168410122394562,-0.08092116564512253,0.03003918193280697,-0.07572933286428452,-0.03523101657629013,2.995248317718506,6097936.5
176.8000030517578,44.758724212646484,0.04571875184774399,-0.0011150407372042537,884.2401123046875,0.016376525163650513,1160.72998046875,-0.03944346308708191,1082.46484375,-0.006995560135692358,1184.09130859375,-0.1238870620727539,117.596435546875,189.59022521972656,52.13502883911133,45.461334228515625,5.321378707885742,0.7481434345245361,5.645421981811523,0.9409036636352539,-0.017121952027082443,-0.08138204365968704,0.02948065847158432,-0.07564444839954376,-0.0352182537317276,2.9952619075775146,6097964.0
176.89999389648438,44.76329803466797,0.045607250183820724,-0.0013324592728167772,884.2416381835938,0.015098904259502888,1160.725830078125,-0.041652970016002655,1082.4639892578125,-0.008954808115959167,1184.078857421875,-0.12611015141010284,117.57913970947266,189.51170349121094,52.06470489501953,45.380096435546875,5.311610221862793,0.7467799186706543,5.635164260864258,0.9391940236091614,-0.01707366108894348,-0.08183959871530533,0.028923192992806435,-0.07555802911520004,-0.03520475700497627,2.995274305343628,6097989.0
