t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
177.0,44.76785659790039,0.04547400400042534,-0.0015772351762279868,884.2431030273438,0.013820783235132694,1160.7215576171875,-0.04385872930288315,1082.4630126953125,-0.010912408120930195,1184.066162109375,-0.12832489609718323,117.56160736083984,189.43246459960938,51.99421691894531,45.29896926879883,5.301867961883545,0.7454200387001038,5.624936580657959,0.93748939037323,-0.01702280528843403,-0.0822935625910759,0.028367042541503906,-0.07547007501125336,-0.03519052639603615,2.995285749435425,6098012.5
177.10000610351562,44.77240753173828,0.04531627893447876,-0.001837448333390057,884.2444458007812,0.012542258948087692,1160.7171630859375,-0.04606053978204727,1082.4619140625,-0.012868250720202923,1184.05322265625,-0.13053087890148163,117.5438461303711,189.35250854492188,51.92356872558594,45.217952728271484,5.292152404785156,0.7440640330314636,5.614740371704102,0.9357900619506836,-0.01696930266916752,-0.08274368196725845,0.027812471613287926,-0.0753805935382843,-0.03517555817961693,2.9952962398529053,6098033.5
177.1999969482422,44.77693557739258,0.045132532715797424,-0.002110688015818596,884.24560546875,0.011263424530625343,1160.71240234375,-0.048258181661367416,1082.46044921875,-0.014822219498455524,1184.0400390625,-0.13272768259048462,117.5258560180664,189.27182006835938,51.85276412963867,45.13705062866211,5.282463073730469,0.7427119016647339,5.60457706451416,0.9340962171554565,-0.01691279374063015,-0.08318967372179031,0.02725978195667267,-0.07528959214687347,-0.03515985980629921,2.9953055381774902,6098052.5
177.3000030517578,44.78145217895508,0.04492146521806717,-0.0023712357506155968,884.2466430664062,0.009984373115003109,1160.7073974609375,-0.050451427698135376,1082.4588623046875,-0.016774190589785576,1184.026611328125,-0.1349148154258728,117.50764465332031,189.1904296875,51.78181076049805,45.056270599365234,5.272801399230957,0.7413638234138489,5.594449520111084,0.9324082136154175,-0.016853075474500656,-0.08363121747970581,0.026709288358688354,-0.07519707083702087,-0.03514343127608299,2.995313882827759,6098070.0
177.39999389648438,44.78594207763672,0.04468434303998947,-0.0025981131475418806,884.2476196289062,0.008705198764801025,1160.7022705078125,-0.052640024572610855,1082.4571533203125,-0.018724029883742332,1184.0130615234375,-0.1370917558670044,117.48920440673828,189.1083526611328,51.71071243286133,44.97561264038086,5.263166904449463,0.7400199174880981,5.5843586921691895,0.9307264089584351,-0.016789956018328667,-0.08406799286603928,0.026161324232816696,-0.0751030445098877,-0.03512627258896828,2.995321273803711,6098085.0
177.5,44.79041290283203,0.04442453011870384,-0.002799655543640256,884.2484130859375,0.0074259936809539795,1160.6968994140625,-0.054823726415634155,1082.4552001953125,-0.020671594887971878,1183.999267578125,-0.1392579972743988,117.47053527832031,189.0255584716797,51.63947677612305,44.89508819580078,5.253561019897461,0.7386805415153503,5.574306964874268,0.9290511608123779,-0.016723541542887688,-0.08449968695640564,0.02561621181666851,-0.07500751316547394,-0.03510838747024536,2.9953277111053467,6098098.0
177.60000610351562,44.79485321044922,0.044144563376903534,-0.002961230929940939,884.2490844726562,0.0061468505300581455,1160.6912841796875,-0.057002294808626175,1082.4530029296875,-0.022616742178797722,1183.9852294921875,-0.14141309261322021,117.45165252685547,188.94207763671875,51.568111419677734,44.814697265625,5.243983745574951,0.7373457551002502,5.564296245574951,0.9273827075958252,-0.01665416546165943,-0.08492603898048401,0.025074224919080734,-0.0749104917049408,-0.035089775919914246,2.995332956314087,6098108.5
177.6999969482422,44.79926681518555,0.043848443776369095,-0.003043167293071747,884.2496337890625,0.00486786337569356,1160.685546875,-0.059175487607717514,1082.45068359375,-0.02455931343138218,1183.970947265625,-0.143556609749794,117.43254089355469,188.85791015625,51.49661636352539,44.73444366455078,5.234436511993408,0.736015796661377,5.554328441619873,0.9257214069366455,-0.0165820624679327,-0.08534681051969528,0.024535613134503365,-0.07481198012828827,-0.03507043793797493,2.99533748626709,6098117.5
177.8000030517578,44.803653717041016,0.04354412481188774,-0.0031060671899467707,884.2500610351562,0.003589124884456396,1160.679443359375,-0.06134309247136116,1082.4481201171875,-0.026499155908823013,1183.95654296875,-0.14568819105625153,117.4132080078125,188.77305603027344,51.42499923706055,44.65433883666992,5.22491979598999,0.7346909642219543,5.54440450668335,0.9240674376487732,-0.016507647931575775,-0.08576180040836334,0.02400057204067707,-0.07471199333667755,-0.03505037724971771,2.9953408241271973,6098124.5
177.89999389648438,44.808006286621094,0.043233517557382584,-0.0031279632821679115,884.2503662109375,0.002310729818418622,1160.6732177734375,-0.06350491940975189,1082.4453125,-0.02843610942363739,1183.9417724609375,-0.14780758321285248,117.39366149902344,188.6875457763672,51.35326385498047,44.57438659667969,5.215434551239014,0.733371376991272,5.5345258712768555,0.9224209785461426,-0.016431786119937897,-0.08617093414068222,0.02346920408308506,-0.07461053878068924,-0.03502959758043289,2.9953432083129883,6098129.0
178.0,44.81233215332031,0.04292072355747223,-0.0031462437473237514,884.2505493164062,0.0010327735217288136,1160.666748046875,-0.06566081196069717,1082.4423828125,-0.030370013788342476,1183.9268798828125,-0.14991462230682373,117.37389373779297,188.60134887695312,51.28142166137695,44.49458694458008,5.205981254577637,0.7320572137832642,5.524693012237549,0.9207821488380432,-0.016354652121663094,-0.08657413721084595,0.02294158563017845,-0.07450762391090393,-0.03500809893012047,2.995344400405884,6098132.0
178.10000610351562,44.81662368774414,0.04260609671473503,-0.0031238787341862917,884.2505493164062,-0.00024464898160658777,1160.66015625,-0.06781060248613358,1082.439208984375,-0.032300714403390884,1183.911865234375,-0.15200918912887573,117.35391235351562,188.51451110839844,51.209476470947266,44.414955139160156,5.196561336517334,0.73074871301651,5.514906883239746,0.9191511273384094,-0.016276715323328972,-0.08697139471769333,0.022417744621634483,-0.07440325617790222,-0.03498588502407074,2.995344638824463,6098132.5
178.1999969482422,44.820884704589844,0.04229370877146721,-0.003167614107951522,884.25048828125,-0.0015214418526738882,1160.6531982421875,-0.06995417177677155,1082.4359130859375,-0.03422806039452553,1183.896484375,-0.15409120917320251,117.33370971679688,188.42701721191406,51.13743209838867,44.33549118041992,5.187175750732422,0.7294459342956543,5.505167484283447,0.9175279140472412,-0.016198014840483665,-0.08736269176006317,0.021897705271840096,-0.07429744303226471,-0.03496295586228371,2.9953439235687256,6098131.0
178.3000030517578,44.825111389160156,0.04197694733738899,-0.0032093925401568413,884.250244140625,-0.002797509077936411,1160.6461181640625,-0.07209138572216034,1082.432373046875,-0.03615189716219902,1183.8809814453125,-0.1561606377363205,117.31330108642578,188.3388671875,51.0652961730957,44.25619888305664,5.1778244972229,0.7281490564346313,5.495475769042969,0.9159126281738281,-0.016119033098220825,-0.08774806559085846,0.0213814415037632,-0.07419019192457199,-0.03493931517004967,2.995342254638672,6098127.5
178.39999389648438,44.82931137084961,0.0416560098528862,-0.0032534203492105007,884.2499389648438,-0.004072754643857479,1160.6387939453125,-0.07422211021184921,1082.4287109375,-0.03807208314538002,1183.8653564453125,-0.1582174003124237,117.29267883300781,188.2500762939453,50.99307632446289,44.17708969116211,5.168508529663086,0.7268580794334412,5.485831260681152,0.9143052101135254,-0.016039038076996803,-0.08812747150659561,0.020869003608822823,-0.07408151775598526,-0.03491496294736862,2.9953396320343018,6098122.0
178.5,44.83347702026367,0.041330669075250626,-0.0033664365764707327,884.2494506835938,-0.005347082391381264,1160.63134765625,-0.07634620368480682,1082.4248046875,-0.03998846933245659,1183.849365234375,-0.1602613925933838,117.27184295654297,188.16065979003906,50.920772552490234,44.09816360473633,5.159228801727295,0.7255731821060181,5.476235389709473,0.9127058982849121,-0.015958115458488464,-0.08850087970495224,0.020360447466373444,-0.07397142052650452,-0.03488990291953087,2.995335817337036,6098114.5
178.60000610351562,44.837608337402344,0.04099402204155922,-0.0035504132974892855,884.2488403320312,-0.006620396394282579,1160.62353515625,-0.07846352458000183,1082.420654296875,-0.04190091788768768,1183.833251953125,-0.1622924953699112,117.25080108642578,188.07061767578125,50.84839630126953,44.01942825317383,5.149986267089844,0.7242944240570068,5.466688632965088,0.9111147522926331,-0.015876248478889465,-0.08886823058128357,0.01985582709312439,-0.07385992258787155,-0.03486413508653641,2.995331048965454,6098105.0
178.6999969482422,44.84170913696289,0.04063898324966431,-0.0036444268189370632,884.2481079101562,-0.007892601191997528,1160.6156005859375,-0.08057389408349991,1082.4163818359375,-0.04380928725004196,1183.81689453125,-0.1643105000257492,117.22955322265625,187.97996520996094,50.77594757080078,43.94089126586914,5.140781402587891,0.7230218648910522,5.457190990447998,0.9095318913459778,-0.015792684629559517,-0.08922940492630005,0.019355280324816704,-0.07374702394008636,-0.03483766317367554,2.9953253269195557,6098093.0
178.8000030517578,44.84577178955078,0.04027453809976578,-0.00372418574988842,884.2472534179688,-0.009163600392639637,1160.607421875,-0.08267712593078613,1082.4119873046875,-0.045713428407907486,1183.8004150390625,-0.16631510853767395,117.20809936523438,187.88868713378906,50.70343780517578,43.86255645751953,5.131614685058594,0.7217556834220886,5.447744846343994,0.9079574942588806,-0.015706682577729225,-0.08958418667316437,0.018859034404158592,-0.07363273203372955,-0.034810494631528854,2.995318651199341,6098079.5
178.89999389648438,44.84980010986328,0.03990212082862854,-0.003760312916710973,884.2462768554688,-0.010433299466967583,1160.59912109375,-0.08477301895618439,1082.4072265625,-0.047613196074962616,1183.78369140625,-0.16830606758594513,117.18643188476562,187.79681396484375,50.6308708190918,43.784427642822266,5.122486591339111,0.7204959392547607,5.438350677490234,0.9063917994499207,-0.015619255602359772,-0.08993247896432877,0.01836720108985901,-0.07351705431938171,-0.03478262200951576,2.9953110218048096,6098063.5
179.0,44.853790283203125,0.039526090025901794,-0.0037844388280063868,884.2451782226562,-0.011701601557433605,1160.5904541015625,-0.08686142414808273,1082.4024658203125,-0.04950844496488571,1183.7667236328125,-0.17028319835662842,117.1645736694336,187.70433044433594,50.558250427246094,43.706512451171875,5.113399028778076,0.7192426919937134,5.429009437561035,0.9048349261283875,-0.015530489385128021,-0.09027418494224548,0.01787988282740116,-0.07340001314878464,-0.034754056483507156,2.995302200317383,6098046.0
179.10000610351562,44.85774230957031,0.039147645235061646,-0.003865380771458149,884.2439575195312,-0.012968412600457668,1160.5816650390625,-0.08894217014312744,1082.3973388671875,-0.05139902979135513,1183.7496337890625,-0.17224638164043427,117.14250946044922,187.61126708984375,50.48558807373047,43.628814697265625,5.10435152053833,0.7179961800575256,5.419722080230713,0.9032869935035706,-0.015440864488482475,-0.09060927480459213,0.01739712432026863,-0.07328160852193832,-0.03472479432821274,2.9952924251556396,6098026.0
179.1999969482422,44.861656188964844,0.03876110911369324,-0.004016384948045015,884.2426147460938,-0.014233634807169437,1160.5726318359375,-0.09101513773202896,1082.39208984375,-0.05328480154275894,1183.7322998046875,-0.17419551312923431,117.12024688720703,187.51760864257812,50.41288375854492,43.55134201049805,5.095345497131348,0.7167564630508423,5.410488128662109,0.9017480611801147,-0.015350496396422386,-0.09093773365020752,0.016918953508138657,-0.07316184788942337,-0.034694842994213104,2.99528169631958,6098004.0
179.3000030517578,44.86553192138672,0.038359470665454865,-0.004234927240759134,884.2410888671875,-0.015497173182666302,1160.5634765625,-0.09308017045259476,1082.38671875,-0.055165618658065796,1183.7147216796875,-0.17613045871257782,117.09778594970703,187.42337036132812,50.340145111083984,43.47410202026367,5.086381912231445,0.7155235409736633,5.401309490203857,0.9002182483673096,-0.015258776023983955,-0.09125947207212448,0.016445472836494446,-0.07304074615240097,-0.034664202481508255,2.995270013809204,6097980.5
179.39999389648438,44.86936950683594,0.037935975939035416,-0.004524914547801018,884.239501953125,-0.016758933663368225,1160.5540771484375,-0.09513706713914871,1082.381103515625,-0.057041335850954056,1183.697021484375,-0.1780509650707245,117.07512664794922,187.3285675048828,50.26737594604492,43.3970947265625,5.077460765838623,0.7142976522445679,5.392186164855957,0.8986977338790894,-0.01516498252749443,-0.09157431870698929,0.015976866707205772,-0.07291831076145172,-0.03463287651538849,2.9952571392059326,6097954.5
179.5,44.87316131591797,0.03748348355293274,-0.004840640351176262,884.2377319335938,-0.0180188175290823,1160.54443359375,-0.09718561917543411,1082.3753662109375,-0.05891181156039238,1183.67919921875,-0.17995665967464447,117.05227661132812,187.23321533203125,50.19458770751953,43.32033157348633,5.068583011627197,0.7130788564682007,5.383120536804199,0.8971867561340332,-0.015068408101797104,-0.09188202023506165,0.015513402409851551,-0.07279455661773682,-0.034600865095853806,2.995243549346924,6097926.5
179.60000610351562,44.87691116333008,0.0369994193315506,-0.005092178005725145,884.2359008789062,-0.019276732578873634,1160.53466796875,-0.09922555834054947,1082.369384765625,-0.060776885598897934,1183.6610107421875,-0.18184703588485718,117.02922821044922,187.1372833251953,50.12178421020508,43.243812561035156,5.059749603271484,0.7118672728538513,5.374114036560059,0.8956856727600098,-0.014968286268413067,-0.0921822264790535,0.015055435709655285,-0.07266948372125626,-0.0345681756734848,2.9952287673950195,6097896.5
179.6999969482422,44.880611419677734,0.03649020195007324,-0.005371691659092903,884.23388671875,-0.020532580092549324,1160.524658203125,-0.1012566015124321,1082.3631591796875,-0.06263640522956848,1183.642822265625,-0.18372154235839844,117.00598907470703,187.0408172607422,50.04896926879883,43.16754913330078,5.050961971282959,0.7106630802154541,5.365169048309326,0.8941948413848877,-0.014864334836602211,-0.092474564909935,0.014603354036808014,-0.07254311442375183,-0.03453480824828148,2.995213031768799,6097864.5
179.8000030517578,44.88426208496094,0.035953033715486526,-0.005666137672960758,884.2318115234375,-0.021786265075206757,1160.514404296875,-0.10327846556901932,1082.3568115234375,-0.0644901916384697,1183.624267578125,-0.18557965755462646,116.9825668334961,186.94381713867188,49.97615051269531,43.09154510498047,5.042220115661621,0.7094665765762329,5.356287479400635,0.8927146196365356,-0.014757209457457066,-0.09275875240564346,0.014157465659081936,-0.07241545617580414,-0.034500762820243835,2.9951963424682617,6097830.5
179.89999389648438,44.887855529785156,0.03538642078638077,-0.006030106917023659,884.2295532226562,-0.023037686944007874,1160.50390625,-0.10529087483882904,1082.3502197265625,-0.06633806973695755,1183.605712890625,-0.18742085993289948,116.95895385742188,186.84628295898438,49.9033317565918,43.015811920166016,5.0335259437561035,0.7082778215408325,5.347471714019775,0.8912453055381775,-0.014646531082689762,-0.09303444623947144,0.01371811330318451,-0.07228651642799377,-0.03446605056524277,2.995178699493408,6097794.0
180.0,44.891395568847656,0.03478340804576874,-0.006372240372002125,884.2271728515625,-0.024286748841404915,1160.4932861328125,-0.10729353129863739,1082.343505859375,-0.06817986816167831,1183.5867919921875,-0.1892446130514145,116.93515014648438,186.7482147216797,49.83052444458008,42.94034957885742,5.0248799324035645,0.7070972323417664,5.338723659515381,0.8897873163223267,-0.014532123692333698,-0.09330131858587265,0.013285658322274685,-0.07215631008148193,-0.034430667757987976,2.995159864425659,6097756.0
180.10000610351562,44.894874572753906,0.03414618596434593,-0.006675358396023512,884.2246704101562,-0.025533350184559822,1160.4825439453125,-0.1092861071228981,1082.336669921875,-0.07001539319753647,1183.56787109375,-0.19105026125907898,116.91117095947266,186.64962768554688,49.75773239135742,42.865169525146484,5.016283988952637,0.705924928188324,5.3300461769104,0.8883410096168518,-0.01441321149468422,-0.09355892241001129,0.012860545888543129,-0.07202484458684921,-0.03439461812376976,2.995140314102173,6097716.0
180.1999969482422,44.89828872680664,0.03347865119576454,-0.0068679614923894405,884.2220458984375,-0.026777388527989388,1160.471435546875,-0.11126826703548431,1082.32958984375,-0.0718444362282753,1183.548583984375,-0.1928371638059616,116.88700103759766,186.55055236816406,49.68496322631836,42.790279388427734,5.007739067077637,0.704761266708374,5.321441650390625,0.8869069218635559,-0.014290024526417255,-0.09380685538053513,0.012443196959793568,-0.0718921422958374,-0.034357909113168716,2.995119571685791,6097674.0
180.3000030517578,44.901634216308594,0.032791852951049805,-0.007063800934702158,884.2192993164062,-0.028018761426210403,1160.460205078125,-0.11323967576026917,1082.322265625,-0.07366680353879929,1183.529296875,-0.19460467994213104,116.86265563964844,186.45095825195312,49.61222457885742,42.71568298339844,4.999246597290039,0.7036064267158508,5.3129119873046875,0.8854853510856628,-0.014162917621433735,-0.0940447747707367,0.012033982202410698,-0.0717582106590271,-0.03432054445147514,2.9950978755950928,6097630.0
180.39999389648438,44.90491485595703,0.03208547458052635,-0.0072463881224393845,884.2164916992188,-0.029257360845804214,1160.4488525390625,-0.11520004272460938,1082.3148193359375,-0.07548227906227112,1183.509765625,-0.19635239243507385,116.838134765625,186.35089111328125,49.53952407836914,42.641395568847656,4.990808486938477,0.7024608254432678,5.304460048675537,0.884076714515686,-0.014033021405339241,-0.09427244961261749,0.011633139103651047,-0.0716230645775795,-0.03428252041339874,2.995075225830078,6097584.0
180.5,44.90812301635742,0.03136083483695984,-0.007450897712260485,884.2135009765625,-0.030493078753352165,1160.437255859375,-0.11714909970760345,1082.30712890625,-0.07729065418243408,1183.489990234375,-0.19807985424995422,116.81343841552734,186.25033569335938,49.46686553955078,42.56742477416992,4.982425212860107,0.7013247013092041,5.296087265014648,0.8826811909675598,-0.013900223188102245,-0.09448965638875961,0.01124090887606144,-0.0714867115020752,-0.03424384817481041,2.995051622390747,6097536.0
180.60000610351562,44.911258697509766,0.03061574511229992,-0.007637840695679188,884.2103881835938,-0.03172580897808075,1160.4254150390625,-0.11908656358718872,1082.29931640625,-0.07909170538187027,1183.4700927734375,-0.19978667795658112,116.78856658935547,186.14932250976562,49.394256591796875,42.4937744140625,4.974099159240723,0.7001982927322388,5.287794589996338,0.8812991380691528,-0.013764673843979836,-0.09469619393348694,0.010857515037059784,-0.07134918123483658,-0.03420453146100044,2.9950270652770996,6097486.0
180.6999969482422,44.91432189941406,0.02985196001827717,-0.007830987684428692,884.2071533203125,-0.032955437898635864,1160.413330078125,-0.1210121437907219,1082.2913818359375,-0.08088521659374237,1183.4500732421875,-0.2014724463224411,116.7635269165039,186.04783630371094,49.321712493896484,42.42045593261719,4.965831756591797,0.6990818381309509,5.279584884643555,0.8799307942390442,-0.013626129366457462,-0.09489183127880096,0.0104832099750638,-0.07121047377586365,-0.03416457027196884,2.9950015544891357,6097434.0
180.8000030517578,44.91730499267578,0.02906886301934719,-0.008005243726074696,884.2037963867188,-0.03418184816837311,1160.4012451171875,-0.12292555719614029,1082.283203125,-0.08267097175121307,1183.4298095703125,-0.20313675701618195,116.73831939697266,185.94589233398438,49.249229431152344,42.34748077392578,4.9576239585876465,0.6979756355285645,5.271459102630615,0.8785764575004578,-0.013484787195920944,-0.09507635235786438,0.01011822372674942,-0.0710706040263176,-0.034123968333005905,2.9949750900268555,6097380.0
180.89999389648438,44.92021179199219,0.02826833724975586,-0.008179721422493458,884.2003173828125,-0.035404931753873825,1160.3887939453125,-0.12482652813196182,1082.2747802734375,-0.08444874733686447,1183.409423828125,-0.20477919280529022,116.71294403076172,185.84352111816406,49.176822662353516,42.27485275268555,4.949477672576904,0.6968798637390137,5.263418674468994,0.8772364854812622,-0.013340565375983715,-0.09524953365325928,0.009762793779373169,-0.07092959433794022,-0.03408273309469223,2.9949474334716797,6097324.0
181.0,44.923038482666016,0.02745036594569683,-0.0083308732137084,884.1967163085938,-0.036624565720558167,1160.376220703125,-0.1267147660255432,1082.2662353515625,-0.08621831983327866,1183.3887939453125,-0.20639938116073608,116.6874008178711,185.74070739746094,49.104496002197266,42.20258331298828,4.941394329071045,0.6957948207855225,5.255466461181641,0.8759110569953918,-0.013193662278354168,-0.09541118890047073,0.009417134337127209,-0.0707874596118927,-0.03404086455702782,2.9949190616607666,6097266.0
181.10000610351562,44.925785064697266,0.026617279276251793,-0.00843071285635233,884.1929931640625,-0.03784063085913658,1160.3634033203125,-0.12858998775482178,1082.257568359375,-0.08797946572303772,1183.3681640625,-0.20799694955348969,116.66169738769531,185.63746643066406,49.03226089477539,42.13068389892578,4.933375358581543,0.6947206854820251,5.247602939605713,0.8746005296707153,-0.01304406113922596,-0.09556111693382263,0.009081460535526276,-0.07064420729875565,-0.03399837389588356,2.994889736175537,6097206.0
181.1999969482422,44.92844772338867,0.025774206966161728,-0.008618530817329884,884.1891479492188,-0.03905301168560982,1160.3504638671875,-0.13045191764831543,1082.2486572265625,-0.08973196148872375,1183.3472900390625,-0.20957152545452118,116.6358413696289,185.5338134765625,48.960121154785156,42.05916213989258,4.925422191619873,0.6936576962471008,5.239830493927002,0.8733050227165222,-0.012892007827758789,-0.09569916129112244,0.008755958639085293,-0.07049985975027084,-0.03395525738596916,2.994859218597412,6097144.0
181.3000030517578,44.93102264404297,0.024912353605031967,-0.008808757178485394,884.1851806640625,-0.04026158154010773,1160.33740234375,-0.13230031728744507,1082.2396240234375,-0.09147557616233826,1183.326171875,-0.21112284064292908,116.60982513427734,185.4297637939453,48.88808822631836,41.98802947998047,4.91753625869751,0.6926060914993286,5.232149600982666,0.8720248937606812,-0.012738028541207314,-0.0958252102136612,0.008440752513706684,-0.07035443186759949,-0.03391152620315552,2.99482798576355,6097080.5
181.39999389648438,44.93351364135742,0.02403147891163826,-0.009034307673573494,884.1810913085938,-0.04146622121334076,1160.3240966796875,-0.13413488864898682,1082.2303466796875,-0.09321008622646332,1183.3050537109375,-0.21265055239200592,116.58364868164062,185.32533264160156,48.816165924072266,41.91728973388672,4.909719944000244,0.6915661096572876,5.224562168121338,0.8707603216171265,-0.012581175193190575,-0.09593904763460159,0.00813607219606638,-0.07020794600248337,-0.03386718034744263,2.994795560836792,6097014.5
181.5,44.935916900634766,0.023128047585487366,-0.00921354629099369,884.1768798828125,-0.04266680032014847,1160.310546875,-0.135955348610878,1082.220947265625,-0.09493526816368103,1183.28369140625,-0.21415425837039948,116.55732727050781,185.2205047607422,48.74436569213867,41.84695816040039,4.901973247528076,0.6905378699302673,5.217069625854492,0.869511604309082,-0.01242147572338581,-0.09604047983884811,0.007842153310775757,-0.07006040215492249,-0.03382222726941109,2.994762420654297,6096947.0
181.60000610351562,44.938232421875,0.022206692025065422,-0.009380999021232128,884.1725463867188,-0.043863192200660706,1160.296875,-0.13776138424873352,1082.21142578125,-0.09665089845657349,1183.26220703125,-0.21563349664211273,116.53085327148438,185.1153106689453,48.67269515991211,41.77703857421875,4.894299030303955,0.6895216703414917,5.20967435836792,0.8682790398597717,-0.012258540838956833,-0.09612923115491867,0.0075592719949781895,-0.06991183757781982,-0.0337766669690609,2.9947283267974854,6096877.5
181.6999969482422,44.940452575683594,0.02126859314739704,-0.009584680199623108,884.1680908203125,-0.045055270195007324,1160.282958984375,-0.13955271244049072,1082.20166015625,-0.09835673123598099,1183.2406005859375,-0.21708787977695465,116.50423431396484,185.00975036621094,48.601158142089844,41.70754623413086,4.886697769165039,0.6885176301002502,5.202377796173096,0.8670629858970642,-0.01209285855293274,-0.09620511531829834,0.007287648972123861,-0.06976225227117538,-0.033730510622262955,2.9946930408477783,6096806.0
181.8000030517578,44.94257736206055,0.02031012438237667,-0.009789928793907166,884.1635131835938,-0.046242907643318176,1160.2689208984375,-0.14132902026176453,1082.1917724609375,-0.10005253553390503,1183.21875,-0.2185170203447342,116.47747802734375,184.90383911132812,48.52976989746094,41.638492584228516,4.879171371459961,0.6875261068344116,5.195181846618652,0.8658636212348938,-0.011924508027732372,-0.0962679386138916,0.00702749053016305,-0.06961166858673096,-0.033683761954307556,2.994657039642334,6096732.5
181.89999389648438,44.944610595703125,0.019331132993102074,-0.009937500581145287,884.1588745117188,-0.04742597043514252,1160.2547607421875,-0.14309002459049225,1082.181640625,-0.1017380803823471,1183.1968994140625,-0.21992051601409912,116.45057678222656,184.79759216308594,48.45853042602539,41.56987762451172,4.871721267700195,0.6865472197532654,5.188087463378906,0.8646812438964844,-0.011753097176551819,-0.09631748497486115,0.006779047194868326,-0.06946010887622833,-0.033636424690485,2.9946200847625732,6096657.0
182.0,44.94654083251953,0.01833738200366497,-0.010071483440697193,884.154052734375,-0.0486043244600296,1160.2403564453125,-0.14483539760112762,1082.17138671875,-0.10341312736272812,1183.1748046875,-0.22129793465137482,116.42353057861328,184.69102478027344,48.387454986572266,41.5017204284668,4.864349365234375,0.6855812072753906,5.181097507476807,0.8635162115097046,-0.011578615754842758,-0.09635351598262787,0.006542571354657412,-0.0693075880408287,-0.03358850255608559,2.994582176208496,6096580.0
182.10000610351562,44.9483757019043,0.01733023300766945,-0.010179436765611172,884.1491088867188,-0.049777839332818985,1160.2257080078125,-0.14656484127044678,1082.1610107421875,-0.10507743060588837,1183.152587890625,-0.22264890372753143,116.39635467529297,184.58412170410156,48.316551208496094,41.43402862548828,4.857056617736816,0.6846283078193665,5.17421293258667,0.8623688220977783,-0.011401647701859474,-0.09637587517499924,0.006318244151771069,-0.06915412098169327,-0.03353999927639961,2.9945433139801025,6096500.5
182.1999969482422,44.95010757446289,0.016312289983034134,-0.010262586176395416,884.1441040039062,-0.05094637721776962,1160.2110595703125,-0.1482781022787094,1082.150390625,-0.10673075169324875,1183.1302490234375,-0.2239731103181839,116.36904907226562,184.4769287109375,48.24582290649414,41.36681365966797,4.849844932556152,0.683688759803772,5.167435169219971,0.8612391948699951,-0.01122229266911745,-0.0963844284415245,0.006106231361627579,-0.06899973005056381,-0.033490926027297974,2.9945034980773926,6096419.5
182.3000030517578,44.95174026489258,0.015286031179130077,-0.010334914550185204,884.138916015625,-0.05210980027914047,1160.1961669921875,-0.14997488260269165,1082.1396484375,-0.10837285965681076,1183.1077880859375,-0.22527024149894714,116.34160614013672,184.3694305419922,48.17528533935547,41.30008316040039,4.842715263366699,0.6827627420425415,5.160766124725342,0.8601276874542236,-0.01104081328958273,-0.09637905657291412,0.005906665697693825,-0.06884443759918213,-0.03344128653407097,2.994462728500366,6096337.0
182.39999389648438,44.953269958496094,0.014252539724111557,-0.010456978343427181,884.1336669921875,-0.05326797440648079,1160.1810302734375,-0.1516549289226532,1082.128662109375,-0.1100035011768341,1183.085205078125,-0.22654007375240326,116.31404113769531,184.26165771484375,48.10493850708008,41.23384475708008,4.835669994354248,0.6818504929542542,5.154206275939941,0.8590344190597534,-0.010857457295060158,-0.09635968506336212,0.005719650536775589,-0.06868825107812881,-0.033391084522008896,2.9944210052490234,6096252.0
182.5,44.95469284057617,0.013206842355430126,-0.010536796413362026,884.1282958984375,-0.05442075803875923,1160.165771484375,-0.15331798791885376,1082.1175537109375,-0.11162245273590088,1183.0625,-0.22778235375881195,116.28634643554688,184.1536102294922,48.03479766845703,41.168113708496094,4.828710079193115,0.6809521913528442,5.147757053375244,0.8579595685005188,-0.010672330856323242,-0.09632624685764313,0.005545274820178747,-0.06853120028972626,-0.033340323716402054,2.9943785667419434,6096165.5
182.60000610351562,44.956016540527344,0.012153162620961666,-0.010603745467960835,884.122802734375,-0.055568013340234756,1160.150390625,-0.15496379137039185,1082.1063232421875,-0.11322946846485138,1183.0396728515625,-0.22899684309959412,116.25853729248047,184.04530334472656,47.96487045288086,41.102901458740234,4.821836471557617,0.6800679564476013,5.141419887542725,0.8569033145904541,-0.010484921745955944,-0.09627862274646759,0.0053836889564991,-0.06837330013513565,-0.03328901156783104,2.994335174560547,6096077.0
182.6999969482422,44.95722961425781,0.011092787608504295,-0.010687301866710186,884.1171875,-0.056709595024585724,1160.134765625,-0.15659207105636597,1082.094970703125,-0.1148243099451065,1183.0167236328125,-0.23018325865268707,116.23060607910156,183.93673706054688,47.895164489746094,41.038211822509766,4.815051078796387,0.6791980266571045,5.135195732116699,0.8558659553527832,-0.01029569748789072,-0.09621673822402954,0.005234991665929556,-0.06821457296609879,-0.03323715552687645,2.994290828704834,6095986.5
182.8000030517578,44.95833969116211,0.01002405770123005,-0.010796627029776573,884.1114501953125,-0.05784536525607109,1160.1190185546875,-0.15820260345935822,1082.0833740234375,-0.11640675365924835,1182.99365234375,-0.2313414067029953,116.20256042480469,183.82794189453125,47.825687408447266,40.97406005859375,4.808355331420898,0.6783425211906433,5.129085540771484,0.8548476099967957,-0.010104764252901077,-0.09614052623510361,0.005099265370517969,-0.06805502623319626,-0.03318476304411888,2.9942455291748047,6095894.5
182.89999389648438,44.95934295654297,0.008944394998252392,-0.010948644019663334,884.1055908203125,-0.05897517874836922,1160.1031494140625,-0.1597951054573059,1082.0716552734375,-0.11797656118869781,1182.970458984375,-0.2324710637331009,116.17440795898438,183.71893310546875,47.756446838378906,40.91044998168945,4.801750659942627,0.6775016784667969,5.123090744018555,0.8538484573364258,-0.009911950677633286,-0.09604991972446442,0.004976613447070122,-0.06789469718933105,-0.033131834119558334,2.994199275970459,6095800.5
183.0,44.960235595703125,0.007849530316889286,-0.011074933223426342,884.0996704101562,-0.06009889766573906,1160.0870361328125,-0.16136933863162994,1082.059814453125,-0.11953350901603699,1182.9471435546875,-0.23357196152210236,116.1461410522461,183.6096954345703,47.68745040893555,40.84739685058594,4.7952375411987305,0.67667555809021,5.117212295532227,0.8528687357902527,-0.009717000648379326,-0.09594480693340302,0.004867170471698046,-0.06773359328508377,-0.033078379929065704,2.994152307510376,6095705.0
183.10000610351562,44.961021423339844,0.006742037367075682,-0.011177913285791874,884.0935668945312,-0.06121637299656868,1160.0709228515625,-0.16292500495910645,1082.0477294921875,-0.12107735127210617,1182.9237060546875,-0.23464375734329224,116.11776733398438,183.50025939941406,47.61871337890625,40.784912109375,4.788817882537842,0.6758643984794617,5.111451625823975,0.8519086241722107,-0.009519481100142002,-0.09582502394914627,0.004771122243255377,-0.0675717368721962,-0.03302440419793129,2.9941043853759766,6095607.0
183.1999969482422,44.96169662475586,0.005624245852231979,-0.011244316585361958,884.08740234375,-0.062327463179826736,1160.054443359375,-0.16446185111999512,1082.03564453125,-0.12260786443948746,1182.900146484375,-0.23568615317344666,116.08929443359375,183.39064025878906,47.55023956298828,40.722999572753906,4.7824931144714355,0.6750683784484863,5.105810642242432,0.8509684205055237,-0.009319662116467953,-0.09569044411182404,0.004688624758273363,-0.06740915775299072,-0.03296991437673569,2.9940555095672607,6095508.0
183.3000030517578,44.962257385253906,0.004499814473092556,-0.011209218762814999,884.0811157226562,-0.06343202292919159,1160.0379638671875,-0.16597957909107208,1082.0233154296875,-0.12412481755018234,1182.8765869140625,-0.23669886589050293,116.06071472167969,183.2808380126953,47.48203659057617,40.66167449951172,4.776264190673828,0.6742875576019287,5.100289821624756,0.850048303604126,-0.009117749519646168,-0.09554097056388855,0.004619804210960865,-0.06724585592746735,-0.032914917916059494,2.9940059185028076,6095406.5
183.39999389648438,44.96270751953125,0.0033788925502449274,-0.0111340107396245,884.07470703125,-0.0645299106836319,1160.0213623046875,-0.16747793555259705,1082.0107421875,-0.12562796473503113,1182.8529052734375,-0.23768164217472076,116.03204345703125,183.17086791992188,47.41411590576172,40.60094451904297,4.770133018493652,0.6735222339630127,5.09489107131958,0.8491485118865967,-0.008914096280932426,-0.09537654370069504,0.004564742092043161,-0.06708187609910965,-0.03285941481590271,2.993955373764038,6095304.0
183.5,44.96304702758789,0.0022654912900179625,-0.01096412818878889,884.0682373046875,-0.06562097370624542,1160.0045166015625,-0.16895674169063568,1081.9981689453125,-0.1271170973777771,1182.8291015625,-0.2386344075202942,116.00328063964844,183.06076049804688,47.34648513793945,40.54081726074219,4.764099597930908,0.6727725267410278,5.089614391326904,0.8482690453529358,-0.008709725923836231,-0.09519724547863007,0.004523396026343107,-0.06691721826791763,-0.03280341997742653,2.993903875350952,6095199.0
183.60000610351562,44.96327209472656,0.001169078517705202,-0.010785261169075966,884.0615844726562,-0.06670507043600082,1159.987548828125,-0.17041577398777008,1081.9853515625,-0.12859196960926056,1182.80517578125,-0.2395571619272232,115.97441864013672,182.95050048828125,47.27914810180664,40.48130798339844,4.758166313171387,0.6720384955406189,5.084460258483887,0.8474100828170776,-0.008505010977387428,-0.09500318020582199,0.004495673812925816,-0.06675191968679428,-0.03274693340063095,2.993851661682129,6095092.5
183.6999969482422,44.9633903503418,9.05523556866683e-05,-0.01058275904506445,884.0548706054688,-0.06778205931186676,1159.970458984375,-0.1718548983335495,1081.972412109375,-0.1300523728132248,1182.7811279296875,-0.24044999480247498,115.94547271728516,182.84010314941406,47.21212387084961,40.422420501708984,4.752334117889404,0.6713203191757202,5.079428672790527,0.8465715050697327,-0.008300943300127983,-0.09479458630084991,0.0044813682325184345,-0.06658598780632019,-0.03268996626138687,2.9937984943389893,6094984.5
183.8000030517578,44.96339797973633,-0.0009677235502749681,-0.010322600603103638,884.0480346679688,-0.0688517838716507,1159.953125,-0.17327402532100677,1081.9593505859375,-0.13149809837341309,1182.757080078125,-0.2413131147623062,115.91644287109375,182.72959899902344,47.14541244506836,40.364166259765625,4.746603012084961,0.6706180572509766,5.074519634246826,0.8457532525062561,-0.008097611367702484,-0.09457170963287354,0.004480259958654642,-0.06641944497823715,-0.03263252228498459,2.9937446117401123,6094874.5
183.89999389648438,44.96330261230469,-0.001999983564019203,-0.009951729327440262,884.0410766601562,-0.06991411000490189,1159.935791015625,-0.17467302083969116,1081.9461669921875,-0.13292895257472992,1182.73291015625,-0.24214674532413483,115.88733673095703,182.61900329589844,47.07902526855469,40.30655288696289,4.7409749031066895,0.6699317693710327,5.06973123550415,0.8449552655220032,-0.007895318791270256,-0.09433483332395554,0.004492101725190878,-0.06625232845544815,-0.032574612647295,2.993689775466919,6094763.0
184.0,44.96310043334961,-0.0029951566830277443,-0.009605425409972668,884.0340576171875,-0.07096889615058899,1159.918212890625,-0.17605182528495789,1081.9327392578125,-0.13434474170207977,1182.7086181640625,-0.2429511845111847,115.85814666748047,182.50830078125,47.01296615600586,40.24959182739258,4.735450267791748,0.6692613363265991,5.065063953399658,0.8441773653030396,-0.0076947021298110485,-0.09408429265022278,0.0045165750198066235,-0.06608463823795319,-0.0325162373483181,2.993633985519409,6094649.5
184.10000610351562,44.96280288696289,-0.003955699037760496,-0.009291961789131165,884.0269165039062,-0.07201598584651947,1159.9005126953125,-0.17741042375564575,1081.919189453125,-0.13574528694152832,1182.684326171875,-0.243726909160614,115.82888793945312,182.39752197265625,46.94725036621094,40.19328689575195,4.730029582977295,0.6686068773269653,5.060515880584717,0.8434193134307861,-0.007496932987123728,-0.09382057934999466,0.004553225822746754,-0.06591639667749405,-0.03245740756392479,2.993577480316162,6094534.5
184.1999969482422,44.962406158447266,-0.0048848954029381275,-0.008931374177336693,884.0196533203125,-0.07305525243282318,1159.8826904296875,-0.17874881625175476,1081.9056396484375,-0.13713042438030243,1182.659912109375,-0.2444744110107422,115.79955291748047,182.2866668701172,46.88187789916992,40.13764953613281,4.72471284866333,0.667968213558197,5.056085109710693,0.8426808714866638,-0.007301788777112961,-0.0935441330075264,0.004601629916578531,-0.06574763357639313,-0.032398127019405365,2.9935202598571777,6094418.0
184.3000030517578,44.961917877197266,-0.005778032820671797,-0.008532828651368618,884.0122680664062,-0.07408655434846878,1159.86474609375,-0.1800670027732849,1081.891845703125,-0.13850001990795135,1182.6353759765625,-0.24519416689872742,115.7701416015625,182.17576599121094,46.81686019897461,40.082679748535156,4.71950101852417,0.6673452258110046,5.0517706871032715,0.8419618010520935,-0.0071090455166995525,-0.09325537085533142,0.004661403596401215,-0.06557836383581161,-0.03233840689063072,2.993462085723877,6094299.5
184.39999389648438,44.961341857910156,-0.006631315685808659,-0.008064731024205685,884.0048217773438,-0.07510975003242493,1159.8466796875,-0.1813650280237198,1081.8779296875,-0.13985393941402435,1182.61083984375,-0.2458866685628891,115.74067687988281,182.0648193359375,46.75220489501953,40.02838897705078,4.7143940925598145,0.6667378544807434,5.047570705413818,0.8412617444992065,-0.00691927969455719,-0.09295474737882614,0.004732105880975723,-0.0654086098074913,-0.03227825090289116,2.993403196334839,6094179.5
184.5,44.96067810058594,-0.0074377888813614845,-0.007602597586810589,883.9972534179688,-0.07612472027540207,1159.8284912109375,-0.18264292180538177,1081.8638916015625,-0.14119206368923187,1182.586181640625,-0.24655252695083618,115.71114349365234,181.95382690429688,46.68791961669922,39.97478103637695,4.7093915939331055,0.6661458611488342,5.043482780456543,0.8405804634094238,-0.00673292949795723,-0.09264279156923294,0.004813247825950384,-0.06523837894201279,-0.032217662781476974,2.9933433532714844,6094058.0
184.60000610351562,44.95993423461914,-0.008198048919439316,-0.007159330882132053,883.9896240234375,-0.07713132351636887,1159.8101806640625,-0.18390078842639923,1081.849609375,-0.14251427352428436,1182.5615234375,-0.24719242751598358,115.68154907226562,181.8428192138672,46.62400817871094,39.92185974121094,4.704493999481201,0.6655691266059875,5.0395050048828125,0.8399175405502319,-0.006550774443894625,-0.09232009947299957,0.004904257133603096,-0.06506770104169846,-0.03215665742754936,2.9932827949523926,6093935.0
184.6999969482422,44.95911407470703,-0.008913981728255749,-0.006663084961473942,883.9818725585938,-0.07812944054603577,1159.791748046875,-0.1851387470960617,1081.8353271484375,-0.14382049441337585,1182.5367431640625,-0.2478070855140686,115.65189361572266,181.73179626464844,46.56047439575195,39.869632720947266,4.699700355529785,0.6650073528289795,5.035634994506836,0.8392725586891174,-0.006372818257659674,-0.0919872522354126,0.005004567559808493,-0.0648965910077095,-0.03209523484110832,2.9932215213775635,6093810.0
184.8000030517578,44.958221435546875,-0.00958028994500637,-0.006114332005381584,883.9739990234375,-0.07911894470453262,1159.773193359375,-0.18635693192481995,1081.8209228515625,-0.14511065185070038,1182.511962890625,-0.24839724600315094,115.6221923828125,181.6207733154297,46.49732971191406,39.81809997558594,4.695010662078857,0.6644603610038757,5.031870365142822,0.8386450409889221,-0.006198978051543236,-0.09164482355117798,0.005113636609166861,-0.06472505629062653,-0.03203340247273445,2.993159294128418,6093683.5
184.89999389648438,44.9572639465332,-0.010191723704338074,-0.005587421357631683,883.9660034179688,-0.08009973168373108,1159.7545166015625,-0.18755550682544708,1081.8062744140625,-0.14638468623161316,1182.487060546875,-0.24896366894245148,115.5924301147461,181.50975036621094,46.43457794189453,39.76726531982422,4.690423965454102,0.6639278531074524,5.028207778930664,0.8380346298217773,-0.006029900629073381,-0.09129343926906586,0.005230856593698263,-0.06455312669277191,-0.03197116777300835,2.9930965900421143,6093555.5
185.0,44.95624542236328,-0.010750465095043182,-0.005086731631308794,883.9579467773438,-0.08107168227434158,1159.735595703125,-0.18873465061187744,1081.7916259765625,-0.14764255285263062,1182.462158203125,-0.24950724840164185,115.5626220703125,181.39874267578125,46.372222900390625,39.71712875366211,4.685939788818359,0.6634095311164856,5.02464485168457,0.8374407887458801,-0.005866190418601036,-0.09093379974365234,0.005355555098503828,-0.06438081711530685,-0.031908538192510605,2.993032932281494,6093425.5
185.10000610351562,44.955169677734375,-0.011259138584136963,-0.004559941124171019,883.9498291015625,-0.08203469216823578,1159.7166748046875,-0.18989460170269012,1081.77685546875,-0.14888425171375275,1182.437255859375,-0.2500288784503937,115.53276824951172,181.2877655029297,46.31026840209961,39.667694091796875,4.681556701660156,0.6629050374031067,5.021177768707275,0.8368629217147827,-0.005707711447030306,-0.09056656807661057,0.005487088114023209,-0.06420813500881195,-0.031845517456531525,2.9929683208465576,6093294.5
185.1999969482422,44.954044342041016,-0.011715132743120193,-0.003982579335570335,883.9415893554688,-0.0829886645078659,1159.6976318359375,-0.19103555381298065,1081.7618408203125,-0.15010975301265717,1182.412109375,-0.250529408454895,115.50286865234375,181.17681884765625,46.24872589111328,39.618961334228516,4.677273750305176,0.6624140739440918,5.01780366897583,0.8363006114959717,-0.005554321687668562,-0.09019237756729126,0.005624841898679733,-0.06403510272502899,-0.031782116740942,2.992903232574463,6093162.0
185.3000030517578,44.95287322998047,-0.012113390490412712,-0.0033350444864481688,883.9332275390625,-0.0839335098862648,1159.678466796875,-0.19215776026248932,1081.746826171875,-0.15131907165050507,1182.3870849609375,-0.2510097324848175,115.4729232788086,181.06591796875,46.187591552734375,39.570926666259766,4.673089504241943,0.6619362235069275,5.014519691467285,0.835753321647644,-0.005406401120126247,-0.08981189131736755,0.005768171977251768,-0.06386172771453857,-0.03171833977103233,2.9928371906280518,6093027.5
185.39999389648438,44.95166015625,-0.012446895241737366,-0.0026902002282440662,883.9247436523438,-0.08486912399530411,1159.6593017578125,-0.19326148927211761,1081.7315673828125,-0.15251223742961884,1182.3619384765625,-0.2514708340167999,115.44293975830078,180.95506286621094,46.126869201660156,39.523597717285156,4.669003009796143,0.6614711880683899,5.011322021484375,0.8352203965187073,-0.00526454858481884,-0.08942584693431854,0.00591637147590518,-0.06368803232908249,-0.03165419027209282,2.9927706718444824,6092892.0
185.5,44.950416564941406,-0.012715915217995644,-0.0021369538735598326,883.916259765625,-0.08579543977975845,1159.639892578125,-0.1943470686674118,1081.71630859375,-0.15368929505348206,1182.3367919921875,-0.251913845539093,115.41291809082031,180.8442840576172,46.06657028198242,39.47696304321289,4.665011882781982,0.6610184907913208,5.008207321166992,0.8347011804580688,-0.00512956315651536,-0.0890350490808487,0.006068647373467684,-0.06351401656866074,-0.031589675694704056,2.9927031993865967,6092754.5
185.60000610351562,44.94914627075195,-0.012929610908031464,-0.0016750689828768373,883.9075927734375,-0.08671237528324127,1159.620361328125,-0.19541485607624054,1081.7008056640625,-0.1548503041267395,1182.3115234375,-0.25233983993530273,115.38286590576172,180.73355102539062,46.00668716430664,39.431026458740234,4.6611151695251465,0.660577654838562,5.0051703453063965,0.8341950178146362,-0.005001509096473455,-0.08864030241966248,0.006224211771041155,-0.0633397102355957,-0.03152480348944664,2.9926350116729736,6092616.0
185.6999969482422,44.947853088378906,-0.013097117654979229,-0.001246888074092567,883.89892578125,-0.08761987090110779,1159.600830078125,-0.19646517932415009,1081.685302734375,-0.15599535405635834,1182.286376953125,-0.25274989008903503,115.35277557373047,180.62290954589844,45.94723129272461,39.385780334472656,4.657310485839844,0.6601482629776001,5.0022077560424805,0.8337013125419617,-0.004879590589553118,-0.0882422998547554,0.006382386665791273,-0.0631651058793068,-0.03145958110690117,2.9925661087036133,6092475.5
185.8000030517578,44.94654083251953,-0.013221805915236473,-0.0008780936477705836,883.8900756835938,-0.08851785957813263,1159.5810546875,-0.1974983513355255,1081.669677734375,-0.15712454915046692,1182.260986328125,-0.25314491987228394,115.32264709472656,180.51234436035156,45.88819885253906,39.341224670410156,4.653595924377441,0.6597298979759216,4.999316692352295,0.8332194685935974,-0.004763037897646427,-0.08784162998199463,0.006542607210576534,-0.0629902258515358,-0.03139400854706764,2.9924964904785156,6092334.0
185.89999389648438,44.945220947265625,-0.013309615664184093,-0.0005541471182368696,883.8811645507812,-0.08940629661083221,1159.561279296875,-0.1985146850347519,1081.6539306640625,-0.1582379788160324,1182.2357177734375,-0.2535257637500763,115.29249572753906,180.40185546875,45.829593658447266,39.29734802246094,4.649969577789307,0.6593220233917236,4.996493339538574,0.8327488899230957,-0.004651631694287062,-0.08743882924318314,0.00670434907078743,-0.06281507760286331,-0.031328096985816956,2.9924261569976807,6092191.0
186.0,44.94388961791992,-0.013365030288696289,-0.0002732328721322119,883.8721923828125,-0.09028513729572296,1159.5413818359375,-0.1995144784450531,1081.6380615234375,-0.15933577716350555,1182.2103271484375,-0.2538931965827942,115.26231384277344,180.29147338867188,45.771419525146484,39.254154205322266,4.64642858505249,0.6589242815971375,4.993735313415527,0.8322892189025879,-0.004544843453913927,-0.08703435957431793,0.006867161486297846,-0.06263967603445053,-0.03126184642314911,2.9923553466796875,6092046.5
186.10000610351562,44.94255447387695,-0.013392353430390358,1.4947178215152235e-06,883.8631591796875,-0.09115433692932129,1159.5213623046875,-0.20049798488616943,1081.6220703125,-0.1604180783033371,1182.1849365234375,-0.25424790382385254,115.23210144042969,180.18118286132812,45.71367263793945,39.211631774902344,4.642971515655518,0.6585361361503601,4.991039752960205,0.8318399786949158,-0.004442295059561729,-0.08662864565849304,0.0070306481793522835,-0.062464021146297455,-0.031195269897580147,2.992283582687378,6091900.5
186.1999969482422,44.94121170043945,-0.01339220441877842,0.00031538435723632574,883.85400390625,-0.0920138731598854,1159.5013427734375,-0.20146548748016357,1081.60595703125,-0.1614849865436554,1182.159423828125,-0.25459057092666626,115.20186614990234,180.0709991455078,45.6563606262207,39.16977310180664,4.6395955085754395,0.6581572890281677,4.988404273986816,0.8314006924629211,-0.0043436032719910145,-0.08622202277183533,0.007194465026259422,-0.06228812411427498,-0.03112836740911007,2.992211103439331,6091753.0
