t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
186.3000030517578,44.93987274169922,-0.013360666111111641,0.0006474506226368248,883.8447265625,-0.09286371618509293,1159.4810791015625,-0.202417254447937,1081.5897216796875,-0.16253668069839478,1182.134033203125,-0.25492173433303833,115.1716079711914,179.96092224121094,45.5994758605957,39.12857437133789,4.636299133300781,0.6577873826026917,4.98582649230957,0.8309711217880249,-0.00424874946475029,-0.08581486344337463,0.0073582762852311134,-0.062111996114254,-0.031061144545674324,2.992138147354126,6091604.5
186.39999389648438,44.93853759765625,-0.013295920565724373,0.0010570829035714269,883.8353881835938,-0.09370385855436325,1159.4608154296875,-0.20335355401039124,1081.5733642578125,-0.1635732650756836,1182.1085205078125,-0.25524207949638367,115.14132690429688,179.85096740722656,45.543025970458984,39.08802795410156,4.633079528808594,0.6574259400367737,4.983304023742676,0.8305507302284241,-0.004158151336014271,-0.085407555103302,0.007521698251366615,-0.06193564087152481,-0.030993608757853508,2.9920644760131836,6091454.5
186.5,44.93721008300781,-0.013190212659537792,0.0015290977898985147,883.8259887695312,-0.09453428536653519,1159.4404296875,-0.2042747139930725,1081.5570068359375,-0.16459493339061737,1182.0830078125,-0.2555523216724396,115.11102294921875,179.7411346435547,45.487003326416016,39.04813003540039,4.629934787750244,0.6570727229118347,4.980834484100342,0.8301391005516052,-0.00407200213521719,-0.08500050753355026,0.007684323936700821,-0.06175906956195831,-0.03092576377093792,2.991990089416504,6091303.0
186.60000610351562,44.935890197753906,-0.013037302531301975,0.0020026026759296656,883.8165283203125,-0.09535499662160873,1159.419921875,-0.2051810473203659,1081.54052734375,-0.16560181975364685,1182.057373046875,-0.25585317611694336,115.08070373535156,179.63140869140625,45.43141555786133,39.00886535644531,4.626862525939941,0.6567273139953613,4.978414535522461,0.8297358155250549,-0.003991122357547283,-0.0845942422747612,0.007845653221011162,-0.0615822859108448,-0.030857613310217857,2.991914987564087,6091150.0
186.6999969482422,44.93458557128906,-0.012837042100727558,0.00244909361936152,883.8069458007812,-0.09616599977016449,1159.3994140625,-0.20607295632362366,1081.52392578125,-0.16659408807754517,1182.03173828125,-0.2561456263065338,115.05035400390625,179.52183532714844,45.37626266479492,38.97023391723633,4.6238603591918945,0.6563893556594849,4.976041316986084,0.8293402194976807,-0.003916162997484207,-0.08418935537338257,0.008005108684301376,-0.06140529736876488,-0.030789164826273918,2.9918394088745117,6090996.0
186.8000030517578,44.93330383300781,-0.0125921331346035,0.0028494130820035934,883.7972412109375,-0.09696729481220245,1159.3787841796875,-0.2069508284330368,1081.5072021484375,-0.16757194697856903,1182.006103515625,-0.2564305365085602,115.0199966430664,179.41236877441406,45.321537017822266,38.932220458984375,4.620926380157471,0.6560584306716919,4.973710536956787,0.8289517164230347,-0.0038471906445920467,-0.08378642052412033,0.008162111043930054,-0.061228107661008835,-0.0307204220443964,2.991763114929199,6090841.0
186.89999389648438,44.93204116821289,-0.012307191267609596,0.0032469762954860926,883.7875366210938,-0.09775891155004501,1159.3580322265625,-0.20781508088111877,1081.4903564453125,-0.16853557527065277,1181.98046875,-0.25670889019966125,114.9896240234375,179.3030548095703,45.26723861694336,38.89481735229492,4.618057727813721,0.655734121799469,4.971418857574463,0.828569769859314,-0.003784018801525235,-0.08338599652051926,0.00831611454486847,-0.06105072423815727,-0.030651388689875603,2.9916861057281494,6090684.0
187.0,44.93081283569336,-0.011982494033873081,0.0036126223858445883,883.7777099609375,-0.09854086488485336,1159.337158203125,-0.2086661159992218,1081.4735107421875,-0.1694851964712143,1181.954833984375,-0.2569814920425415,114.959228515625,179.19387817382812,45.21337127685547,38.8580207824707,4.6152520179748535,0.6554160714149475,4.969162940979004,0.8281938433647156,-0.0037262721452862024,-0.08298859000205994,0.00846663024276495,-0.06087315082550049,-0.030582068488001823,2.9916086196899414,6090526.5
187.10000610351562,44.92961502075195,-0.011621232144534588,0.004018379375338554,883.767822265625,-0.09931318461894989,1159.3162841796875,-0.20950432121753693,1081.4564208984375,-0.17042100429534912,1181.9290771484375,-0.25724923610687256,114.92881774902344,179.0848388671875,45.15992736816406,38.82181167602539,4.61250638961792,0.6551038026809692,4.966939926147461,0.8278233408927917,-0.0036740100476890802,-0.08259468525648117,0.008613171987235546,-0.06069539114832878,-0.03051246888935566,2.991530418395996,6090367.0
187.1999969482422,44.92845153808594,-0.011219393461942673,0.0043765525333583355,883.7578735351562,-0.10007592290639877,1159.2952880859375,-0.21033009886741638,1081.4393310546875,-0.17134325206279755,1181.9033203125,-0.2575129270553589,114.89839935302734,178.9759521484375,45.106910705566406,38.78618621826172,4.609818935394287,0.6547968983650208,4.964746475219727,0.8274577260017395,-0.0036269649863243103,-0.08220474421977997,0.008755291812121868,-0.06051744893193245,-0.03044259175658226,2.9914517402648926,6090207.0
187.3000030517578,44.927330017089844,-0.01078173890709877,0.004741374868899584,883.747802734375,-0.1008291095495224,1159.274169921875,-0.2111438810825348,1081.4222412109375,-0.17225214838981628,1181.8775634765625,-0.25777342915534973,114.86796569824219,178.86721801757812,45.05431365966797,38.751129150390625,4.607186317443848,0.6544949412345886,4.962578773498535,0.8270965218544006,-0.0035856112372130156,-0.08181926608085632,0.00889249611645937,-0.06033932417631149,-0.030372442677617073,2.9913723468780518,6090045.0
187.39999389648438,44.92625045776367,-0.01030760072171688,0.005022772587835789,883.7376708984375,-0.10157280415296555,1159.2530517578125,-0.21194608509540558,1081.4049072265625,-0.17314794659614563,1181.851806640625,-0.25803154706954956,114.83751678466797,178.7586212158203,45.00213623046875,38.71662902832031,4.6046061515808105,0.6541974544525146,4.960434436798096,0.8267390727996826,-0.003549497341737151,-0.08143869787454605,0.009024344384670258,-0.06016102060675621,-0.030302023515105247,2.9912924766540527,6089882.5
187.5,44.92522048950195,-0.00980532355606556,0.005328143015503883,883.7274780273438,-0.10230705887079239,1159.2318115234375,-0.21273712813854218,1081.3875732421875,-0.17403091490268707,1181.8260498046875,-0.25828811526298523,114.80706024169922,178.65017700195312,44.950374603271484,38.68267822265625,4.602076053619385,0.653904139995575,4.958309650421143,0.826384961605072,-0.0035187681205570698,-0.08106348663568497,0.00915039237588644,-0.0599825382232666,-0.03023133985698223,2.9912118911743164,6089718.5
187.60000610351562,44.92424011230469,-0.009272509254515171,0.005536125972867012,883.7172241210938,-0.1030319482088089,1159.21044921875,-0.213517427444458,1081.3701171875,-0.17490129172801971,1181.8001708984375,-0.25854381918907166,114.7765884399414,178.5418701171875,44.89902877807617,38.649261474609375,4.599593162536621,0.6536144018173218,4.956201553344727,0.8260335922241211,-0.003492616582661867,-0.08069397509098053,0.009270296432077885,-0.05980387702584267,-0.030160393565893173,2.9911305904388428,6089553.5
187.6999969482422,44.92331314086914,-0.00871889665722847,0.005698915105313063,883.7069091796875,-0.10374752432107925,1159.1890869140625,-0.21428737044334412,1081.3525390625,-0.17575934529304504,1181.7742919921875,-0.2587994635105133,114.74610137939453,178.43373107910156,44.84809112548828,38.616363525390625,4.597154140472412,0.653328001499176,4.954107761383057,0.8256846070289612,-0.003471360309049487,-0.08033055067062378,0.00938368309289217,-0.059625044465065,-0.03008919022977352,2.99104905128479,6089387.0
187.8000030517578,44.92243957519531,-0.008149005472660065,0.0058172219432890415,883.6964721679688,-0.10445388406515121,1159.1676025390625,-0.21504735946655273,1081.3349609375,-0.17660534381866455,1181.7484130859375,-0.25905558466911316,114.71560668945312,178.32574462890625,44.79755783081055,38.583980560302734,4.594757556915283,0.6530444025993347,4.952024936676025,0.8253374695777893,-0.003454019781202078,-0.07997346669435501,0.009490298107266426,-0.059446029365062714,-0.030017731711268425,2.990966796875,6089219.5
187.89999389648438,44.921627044677734,-0.007567283231765032,0.0059328810311853886,883.6859741210938,-0.10515109449625015,1159.1461181640625,-0.21579775214195251,1081.3172607421875,-0.17743957042694092,1181.7225341796875,-0.25931277871131897,114.68510437011719,178.21791076660156,44.74742889404297,38.55208969116211,4.592399597167969,0.652763307094574,4.949951648712158,0.8249919414520264,-0.0034402001183480024,-0.07962291687726974,0.00958994310349226,-0.0592668391764164,-0.029946021735668182,2.9908840656280518,6089051.0
188.0,44.920867919921875,-0.006973995361477137,0.006043064873665571,883.6754760742188,-0.10583925992250443,1159.12451171875,-0.2165389060974121,1081.2994384765625,-0.17826227843761444,1181.696533203125,-0.25957149267196655,114.65458679199219,178.1102294921875,44.697696685791016,38.52068328857422,4.590078830718994,0.6524843573570251,4.947885513305664,0.8246475458145142,-0.003429460572078824,-0.07927906513214111,0.009682473726570606,-0.059087470173835754,-0.029874064028263092,2.990800619125366,6088881.0
188.10000610351562,44.92017364501953,-0.006369688548147678,0.006096657831221819,883.6648559570312,-0.10651845484972,1159.102783203125,-0.2172711342573166,1081.2816162109375,-0.179073765873909,1181.6705322265625,-0.25983211398124695,114.62406158447266,178.00270080566406,44.64835739135742,38.48974609375,4.587791442871094,0.6522071957588196,4.94582462310791,0.8243041038513184,-0.0034217762295156717,-0.07894203811883926,0.009767749346792698,-0.058907922357320786,-0.029801860451698303,2.9907166957855225,6088710.5
188.1999969482422,44.91953659057617,-0.005760022904723883,0.0061334301717579365,883.6541748046875,-0.10718879103660583,1159.0810546875,-0.2179947793483734,1081.263671875,-0.1798742711544037,1181.64453125,-0.26009511947631836,114.5935287475586,177.89532470703125,44.59940719604492,38.459266662597656,4.585536003112793,0.6519315242767334,4.943767547607422,0.8239612579345703,-0.003417068161070347,-0.07861197739839554,0.009845633991062641,-0.05872819572687149,-0.029729414731264114,2.9906322956085205,6088538.5
188.3000030517578,44.91896057128906,-0.005146679934114218,0.0061051747761666775,883.6433715820312,-0.10785037279129028,1159.0592041015625,-0.21871016919612885,1081.24560546875,-0.18066410720348358,1181.6185302734375,-0.26036083698272705,114.56298065185547,177.78811645507812,44.55084228515625,38.42923355102539,4.583310127258301,0.6516571044921875,4.941712379455566,0.8236187100410461,-0.003414746141061187,-0.07828895002603531,0.009916063398122787,-0.05854828283190727,-0.029656730592250824,2.9905474185943604,6088365.5
188.39999389648438,44.9184455871582,-0.004536162596195936,0.006046959664672613,883.632568359375,-0.1085033044219017,1159.0372314453125,-0.21941758692264557,1081.2275390625,-0.1814434975385666,1181.592529296875,-0.2606295347213745,114.53242492675781,177.68104553222656,44.502662658691406,38.39963150024414,4.581110954284668,0.651383638381958,4.939657688140869,0.8232763409614563,-0.003414640435948968,-0.07797300070524216,0.009978992864489555,-0.05836818739771843,-0.02958380989730358,2.990461826324463,6088191.5
188.5,44.917991638183594,-0.003931466490030289,0.006008511874824762,883.6217041015625,-0.10914769768714905,1159.0152587890625,-0.22011731564998627,1081.2093505859375,-0.1822127401828766,1181.56640625,-0.26090148091316223,114.50186157226562,177.57412719726562,44.45485305786133,38.370445251464844,4.578936576843262,0.6511109471321106,4.937602996826172,0.8229338526725769,-0.0034160627983510494,-0.0776640996336937,0.010034455917775631,-0.058187901973724365,-0.029510652646422386,2.9903757572174072,6088016.5
188.60000610351562,44.917598724365234,-0.0033306151162832975,0.00595579668879509,883.6107177734375,-0.10978366434574127,1158.9932861328125,-0.22080962359905243,1081.191162109375,-0.18297207355499268,1181.540283203125,-0.2611767649650574,114.47128295898438,177.4673614501953,44.40741729736328,38.34166717529297,4.576785087585449,0.6508387327194214,4.935547351837158,0.8225911855697632,-0.0034186961129307747,-0.07736217230558395,0.010082526132464409,-0.05800743028521538,-0.029437266290187836,2.9902894496917725,6087840.5
188.6999969482422,44.91726303100586,-0.0027350354939699173,0.005923341494053602,883.5997314453125,-0.11041132360696793,1158.97119140625,-0.22149473428726196,1081.1727294921875,-0.18372176587581635,1181.51416015625,-0.26145556569099426,114.4406967163086,177.3607635498047,44.3603515625,38.31328201293945,4.5746541023254395,0.6505668759346008,4.9334893226623535,0.8222482204437256,-0.0034226959105581045,-0.07706716656684875,0.010123249143362045,-0.05782676860690117,-0.02936364896595478,2.9902024269104004,6087663.5
188.8000030517578,44.9169921875,-0.0021427012979984283,0.005911473650485277,883.5886840820312,-0.11103080958127975,1158.948974609375,-0.22217290103435516,1081.154296875,-0.1844620704650879,1181.488037109375,-0.26173797249794006,114.41010284423828,177.25430297851562,44.31364440917969,38.2852783203125,4.572542190551758,0.6502951979637146,4.931428909301758,0.8219047784805298,-0.003427853574976325,-0.07677902281284332,0.010156690143048763,-0.05764590948820114,-0.02928980439901352,2.99011492729187,6087485.0
188.89999389648438,44.916778564453125,-0.001551553956232965,0.005881824996322393,883.5775146484375,-0.11164222657680511,1158.9267578125,-0.22284439206123352,1081.1358642578125,-0.1851932257413864,1181.4617919921875,-0.2620241641998291,114.3794937133789,177.1479949951172,44.267295837402344,38.25764465332031,4.5704474449157715,0.6500235199928284,4.9293646812438965,0.821560800075531,-0.0034343337174504995,-0.07649770379066467,0.010182888247072697,-0.057464852929115295,-0.02921573631465435,2.9900269508361816,6087306.0
189.0,44.916622161865234,-0.00096337147988379,0.005843643564730883,883.5663452148438,-0.11224571615457535,1158.9044189453125,-0.22350941598415375,1081.1173095703125,-0.18591545522212982,1181.4356689453125,-0.2623142898082733,114.348876953125,177.04183959960938,44.2213020324707,38.230369567871094,4.568367958068848,0.6497517824172974,4.9272966384887695,0.8212160468101501,-0.0034422902390360832,-0.07622318714857101,0.010201859287917614,-0.05728359892964363,-0.029141446575522423,2.989938497543335,6087126.0
189.10000610351562,44.916526794433594,-0.0003790071059484035,0.005680213216692209,883.5550537109375,-0.11284139752388,1158.8819580078125,-0.22416825592517853,1081.0986328125,-0.1866290271282196,1181.409423828125,-0.26260849833488464,114.31825256347656,176.93582153320312,44.175655364990234,38.20343780517578,4.566302299499512,0.6494797468185425,4.925222873687744,0.8208705186843872,-0.0034514989238232374,-0.07595544308423996,0.010213637724518776,-0.05710214376449585,-0.029066935181617737,2.98984956741333,6086945.0
189.1999969482422,44.91648864746094,0.00018901420116890222,0.00555745605379343,883.5437622070312,-0.11342940479516983,1158.859619140625,-0.22482112050056458,1081.0799560546875,-0.18733416497707367,1181.383056640625,-0.26290687918663025,114.28761291503906,176.8299560546875,44.130348205566406,38.17683792114258,4.564249038696289,0.6492074131965637,4.9231438636779785,0.8205239176750183,-0.003461850341409445,-0.07569441944360733,0.010218271985650063,-0.05692048370838165,-0.02899220585823059,2.989760160446167,6086763.0
189.3000030517578,44.916507720947266,0.0007447598036378622,0.005443626083433628,883.5324096679688,-0.11400986462831497,1158.8370361328125,-0.2254682034254074,1081.061279296875,-0.18803110718727112,1181.3568115234375,-0.2632094621658325,114.25696563720703,176.7242431640625,44.085384368896484,38.15056610107422,4.562206268310547,0.6489346027374268,4.921058177947998,0.820176362991333,-0.0034720455296337605,-0.07543991506099701,0.010215960443019867,-0.05673861503601074,-0.028917258605360985,2.9896702766418457,6086580.0
189.39999389648438,44.91658020019531,0.0012891223886981606,0.00526033528149128,883.52099609375,-0.11458291858434677,1158.814453125,-0.22610966861248016,1081.0423583984375,-0.18872006237506866,1181.3304443359375,-0.2635161578655243,114.22631072998047,176.61866760253906,44.04075622558594,38.12459945678711,4.560173511505127,0.6486612558364868,4.918966770172119,0.8198278546333313,-0.003482501022517681,-0.07519178092479706,0.010206854902207851,-0.05655653774738312,-0.028842099010944366,2.989579916000366,6086396.5
189.5,44.916709899902344,0.0018151559634134173,0.005037344992160797,883.5094604492188,-0.11514868587255478,1158.7918701171875,-0.22674572467803955,1081.0234375,-0.18940125405788422,1181.3040771484375,-0.26382696628570557,114.19564056396484,176.51324462890625,43.99645233154297,38.09893798828125,4.5581488609313965,0.6483873128890991,4.916869163513184,0.8194782137870789,-0.0034932149574160576,-0.07494987547397614,0.010191093198955059,-0.05637424439191818,-0.028766727074980736,2.9894893169403076,6086211.5
189.60000610351562,44.916893005371094,0.0023188902996480465,0.00476553151383996,883.4979248046875,-0.11570730805397034,1158.7691650390625,-0.22737650573253632,1081.0045166015625,-0.1900748908519745,1181.2777099609375,-0.2641417384147644,114.16495513916016,176.407958984375,43.952476501464844,38.07356643676758,4.556130886077881,0.6481127142906189,4.914765357971191,0.81912761926651,-0.00350342970341444,-0.07471397519111633,0.010168899782001972,-0.056191734969615936,-0.028691142797470093,2.9893980026245117,6086026.0
189.6999969482422,44.91712188720703,0.0027954436372965574,0.004450070671737194,883.486328125,-0.11625891178846359,1158.746337890625,-0.2280021458864212,1080.9854736328125,-0.190741166472435,1181.251220703125,-0.26446035504341125,114.13426208496094,176.3028106689453,43.90882110595703,38.04847717285156,4.55411958694458,0.6478374004364014,4.912656307220459,0.81877601146698,-0.003512716619297862,-0.07448381185531616,0.010140546597540379,-0.05600900948047638,-0.028615349903702736,2.9893064498901367,6085839.0
189.8000030517578,44.91740417480469,0.003240450518205762,0.004155168775469065,883.4746704101562,-0.11680363118648529,1158.7235107421875,-0.228622704744339,1080.96630859375,-0.19140028953552246,1181.224853515625,-0.26478245854377747,114.10356140136719,176.19781494140625,43.865482330322266,38.023658752441406,4.552113056182861,0.6475613713264465,4.910542011260986,0.8184236288070679,-0.0035205231979489326,-0.07425904273986816,0.01010636705905199,-0.055826060473918915,-0.028539350256323814,2.9892144203186035,6085652.0
189.89999389648438,44.917728424072266,0.0036559675354510546,0.003858423326164484,883.4629516601562,-0.11734160780906677,1158.70068359375,-0.22923827171325684,1080.9471435546875,-0.1920524388551712,1181.1982421875,-0.26510775089263916,114.07284545898438,176.0929412841797,43.82245635986328,37.99909973144531,4.550111293792725,0.6472846865653992,4.908423900604248,0.818070650100708,-0.0035263444297015667,-0.0740392804145813,0.010066746734082699,-0.05564288794994354,-0.028463143855333328,2.989121913909912,6085463.5
190.0,44.9180908203125,0.004041809588670731,0.003559370059520006,883.4512329101562,-0.11787296831607819,1158.6776123046875,-0.22984887659549713,1080.927978515625,-0.19269776344299316,1181.1717529296875,-0.2654358446598053,114.04212188720703,175.98822021484375,43.77973556518555,37.974796295166016,4.5481133460998535,0.6470074653625488,4.9063029289245605,0.8177171945571899,-0.0035303113982081413,-0.07382417470216751,0.010022045113146305,-0.055459488183259964,-0.028386732563376427,2.9890289306640625,6085274.5
190.10000610351562,44.918495178222656,0.00439774664118886,0.0032776889856904745,883.4393920898438,-0.11839783936738968,1158.6546630859375,-0.23045457899570465,1080.90869140625,-0.19333644211292267,1181.145263671875,-0.26576635241508484,114.01138305664062,175.88363647460938,43.73731994628906,37.95073699951172,4.54611873626709,0.6467296481132507,4.904181003570557,0.817363440990448,-0.0035322988405823708,-0.07361335307359695,0.00997262541204691,-0.05527586117386818,-0.028310120105743408,2.9889354705810547,6085084.5
190.1999969482422,44.91893768310547,0.004725515842437744,0.0030283103697001934,883.4275512695312,-0.1189163476228714,1158.631591796875,-0.2310553789138794,1080.8892822265625,-0.19396860897541046,1181.11865234375,-0.26609888672828674,113.98062896728516,175.77919006347656,43.6952018737793,37.926918029785156,4.544126987457275,0.646451473236084,4.902058124542236,0.817009687423706,-0.0035321987234055996,-0.07340645790100098,0.009918853640556335,-0.05509200692176819,-0.028233308345079422,2.9888417720794678,6084893.5
190.3000030517578,44.919410705566406,0.005028346553444862,0.002784237964078784,883.4156494140625,-0.1194286197423935,1158.6083984375,-0.23165130615234375,1080.869873046875,-0.19459441304206848,1181.092041015625,-0.26643308997154236,113.94987487792969,175.6748809814453,43.653385162353516,37.90332794189453,4.542138576507568,0.6461729407310486,4.899936676025391,0.8166561126708984,-0.0035301039461046457,-0.07320313900709152,0.009861073456704617,-0.054907917976379395,-0.02815629541873932,2.9887475967407227,6084701.5
190.39999389648438,44.9199104309082,0.00530677055940032,0.0024944543838500977,883.4036254882812,-0.11993478983640671,1158.585205078125,-0.2322423756122589,1080.850341796875,-0.19521397352218628,1181.0653076171875,-0.26676860451698303,113.91909790039062,175.57070922851562,43.61185836791992,37.87995910644531,4.540152072906494,0.6458942294120789,4.897817134857178,0.8163028359413147,-0.003526254091411829,-0.07300309836864471,0.009799590334296227,-0.054723601788282394,-0.028079085052013397,2.9886531829833984,6084509.0
190.5,44.920440673828125,0.00555621599778533,0.0020341265480965376,883.3916625976562,-0.1204349622130394,1158.56201171875,-0.23282863199710846,1080.830810546875,-0.1958273947238922,1181.0386962890625,-0.2671051025390625,113.88831329345703,175.46669006347656,43.570621490478516,37.8568115234375,4.538168907165527,0.6456155180931091,4.895700454711914,0.8159500956535339,-0.00352062052115798,-0.07280603051185608,0.009734701365232468,-0.05453905090689659,-0.028001679107546806,2.988558053970337,6084316.0
190.60000610351562,44.920997619628906,0.005759628489613533,0.001653740182518959,883.3795776367188,-0.12092927098274231,1158.5386962890625,-0.23341004550457,1080.8111572265625,-0.19643481075763702,1181.011962890625,-0.26744216680526733,113.8575210571289,175.36279296875,43.5296745300293,37.83387756347656,4.536188125610352,0.6453368663787842,4.893588066101074,0.8155980110168457,-0.0035126819275319576,-0.07261158525943756,0.009666762314736843,-0.05435426905751228,-0.027924077585339546,2.9884626865386963,6084121.5
190.6999969482422,44.921573638916016,0.005925002507865429,0.0012715035118162632,883.367431640625,-0.1214178204536438,1158.5152587890625,-0.23398654162883759,1080.79150390625,-0.19703631103038788,1180.985107421875,-0.2677792012691498,113.82671356201172,175.259033203125,43.489009857177734,37.81114959716797,4.534210205078125,0.6450584530830383,4.891482353210449,0.8152470588684082,-0.003500677179545164,-0.07241920381784439,0.00959633570164442,-0.05416925251483917,-0.027846286073327065,2.9883670806884766,6083927.0
190.8000030517578,44.92216491699219,0.006052153185009956,0.0009520929888822138,883.3552856445312,-0.12190072983503342,1158.491943359375,-0.23455804586410522,1080.7718505859375,-0.19763197004795074,1180.9583740234375,-0.2681155800819397,113.7958984375,175.15541076660156,43.44862365722656,37.78862762451172,4.532236099243164,0.6447804570198059,4.889385223388672,0.8148975372314453,-0.003485394176095724,-0.07222841680049896,0.009523885324597359,-0.05398400500416756,-0.027768300846219063,2.9882709980010986,6083731.0
190.89999389648438,44.92277145385742,0.006147362291812897,0.0007098952191881835,883.3430786132812,-0.12237810343503952,1158.4683837890625,-0.23512446880340576,1080.751953125,-0.1982218623161316,1180.9315185546875,-0.2684507668018341,113.76506805419922,175.0519256591797,43.40851974487305,37.766300201416016,4.530264854431152,0.6445030570030212,4.887298107147217,0.8145497441291809,-0.003466659924015403,-0.07203876972198486,0.009449879638850689,-0.05379852280020714,-0.02769012749195099,2.9881744384765625,6083534.5
191.0,44.92338562011719,0.006218351889401674,0.0005496007506735623,883.330810546875,-0.12285004556179047,1158.44482421875,-0.23568572103977203,1080.732177734375,-0.1988060474395752,1180.9046630859375,-0.26878413558006287,113.7342300415039,174.94857788085938,43.368690490722656,37.744171142578125,4.528298377990723,0.6442265510559082,4.885223865509033,0.8142039775848389,-0.0034450218081474304,-0.07184986770153046,0.00937470979988575,-0.053612809628248215,-0.027611766010522842,2.9880776405334473,6083337.5
191.10000610351562,44.924007415771484,0.0062733120284974575,0.0004351747047621757,883.3184814453125,-0.12331665307283401,1158.4212646484375,-0.23624172806739807,1080.7122802734375,-0.19938458502292633,1180.8778076171875,-0.2691153585910797,113.70338439941406,174.84536743164062,43.32913589477539,37.722232818603516,4.526336669921875,0.6439511179924011,4.8831634521484375,0.8138605952262878,-0.0034211487509310246,-0.07166142016649246,0.00929867010563612,-0.053426869213581085,-0.027533218264579773,2.987980365753174,6083139.5
191.1999969482422,44.92463684082031,0.006316829472780228,0.0003455665719229728,883.30615234375,-0.12377803772687912,1158.3975830078125,-0.23679247498512268,1080.6922607421875,-0.19995750486850739,1180.850830078125,-0.2694440186023712,113.67253112792969,174.7423095703125,43.28985595703125,37.70048904418945,4.524380683898926,0.6436769366264343,4.881117820739746,0.8135196566581726,-0.0033957783598452806,-0.07147323340177536,0.009221957065165043,-0.05324070155620575,-0.02745448797941208,2.987882614135742,6082940.5
191.3000030517578,44.92526626586914,0.006351386196911335,0.00028471794212237,883.2937622070312,-0.12423427402973175,1158.3739013671875,-0.23733796179294586,1080.6722412109375,-0.20052485167980194,1180.8238525390625,-0.2697699964046478,113.64166259765625,174.63938903808594,43.25084686279297,37.67892837524414,4.522430419921875,0.6434042453765869,4.879087924957275,0.8131813406944275,-0.003369308076798916,-0.07128516584634781,0.00914471223950386,-0.05305430293083191,-0.02737557329237461,2.9877846240997314,6082741.0
191.39999389648438,44.9259033203125,0.006379857659339905,0.0002831547462847084,883.2813110351562,-0.12468545883893967,1158.35009765625,-0.23787815868854523,1080.6522216796875,-0.20108668506145477,1180.796875,-0.27009305357933044,113.61078643798828,174.53660583496094,43.21210479736328,37.657554626464844,4.5204877853393555,0.6431331634521484,4.877074241638184,0.8128457069396973,-0.0033419604878872633,-0.07109712064266205,0.009067043662071228,-0.05286768451333046,-0.027296479791402817,2.9876863956451416,6082541.0
191.5,44.92654037475586,0.0064081731252372265,0.0002776120090857148,883.268798828125,-0.12513168156147003,1158.3262939453125,-0.23841308057308197,1080.632080078125,-0.20164300501346588,1180.7698974609375,-0.27041304111480713,113.57990264892578,174.4339599609375,43.17362976074219,37.63636779785156,4.518552303314209,0.6428638100624084,4.875077247619629,0.8125128746032715,-0.0033140135928988457,-0.07090902328491211,0.008989025838673115,-0.052680838853120804,-0.027217205613851547,2.9875876903533936,6082340.0
191.60000610351562,44.927181243896484,0.006435934454202652,0.00024372794723603874,883.2562866210938,-0.12557300925254822,1158.302490234375,-0.23894277215003967,1080.61181640625,-0.20219387114048004,1180.7427978515625,-0.27072998881340027,113.54901123046875,174.33148193359375,43.13542175292969,37.615360260009766,4.51662540435791,0.6425963640213013,4.873096942901611,0.8121828436851501,-0.0032860555220395327,-0.07072087377309799,0.00891066063195467,-0.05249377712607384,-0.0271377544850111,2.9874885082244873,6082138.5
191.6999969482422,44.927825927734375,0.006460307165980339,0.0002393501199549064,883.2437133789062,-0.1260095238685608,1158.278564453125,-0.23946726322174072,1080.591552734375,-0.20273932814598083,1180.7156982421875,-0.2710437774658203,113.51811218261719,174.2291259765625,43.09748077392578,37.59453582763672,4.514707088470459,0.6423308849334717,4.871133327484131,0.8118555545806885,-0.0032580343540757895,-0.0705326721072197,0.00883195549249649,-0.05230649560689926,-0.027058128267526627,2.987389326095581,6081936.0
191.8000030517578,44.928470611572266,0.006484242156147957,0.0002716987510211766,883.2310791015625,-0.12644131481647491,1158.2545166015625,-0.2399865686893463,1080.5712890625,-0.20327939093112946,1180.6885986328125,-0.27135443687438965,113.4872055053711,174.12692260742188,43.05979919433594,37.573890686035156,4.512798309326172,0.6420673727989197,4.869186878204346,0.8115311861038208,-0.003229690482839942,-0.07034438103437424,0.008752950467169285,-0.052118998020887375,-0.026978328824043274,2.9872894287109375,6081733.0
191.89999389648438,44.92911911010742,0.0065114120952785015,0.0003503259795252234,883.2183837890625,-0.12686844170093536,1158.2305908203125,-0.24050073325634003,1080.5509033203125,-0.20381411910057068,1180.6614990234375,-0.2716618776321411,113.45629119873047,174.02487182617188,43.02238082885742,37.55342483520508,4.510899543762207,0.6418059468269348,4.867257595062256,0.8112095594406128,-0.0032013452146202326,-0.07015599310398102,0.00867365300655365,-0.051931288093328476,-0.026898356154561043,2.987189292907715,6081529.5
192.0,44.929771423339844,0.006546444725245237,0.0004350992676336318,883.2056884765625,-0.12729096412658691,1158.2064208984375,-0.24100980162620544,1080.530517578125,-0.2043435424566269,1180.63427734375,-0.2719661593437195,113.42536926269531,173.9229736328125,42.98522186279297,37.53313064575195,4.5090107917785645,0.6415466666221619,4.865345001220703,0.810890793800354,-0.003173361299559474,-0.06996756047010422,0.008594022132456303,-0.051743365824222565,-0.02681821398437023,2.987088918685913,6081325.0
192.10000610351562,44.930423736572266,0.006589954718947411,0.0005381915252655745,883.1929321289062,-0.12770897150039673,1158.182373046875,-0.24151383340358734,1080.510009765625,-0.20486770570278168,1180.6070556640625,-0.27226734161376953,113.39444732666016,173.8212127685547,42.94832229614258,37.51301574707031,4.507133483886719,0.641289472579956,4.863448619842529,0.8105747699737549,-0.003146205795928836,-0.0697791799902916,0.008513961918652058,-0.05155523493885994,-0.02673790417611599,2.9869883060455322,6081120.0
192.1999969482422,44.93108367919922,0.00664377398788929,0.0006437909905798733,883.18017578125,-0.1281225085258484,1158.158203125,-0.24201291799545288,1080.489501953125,-0.20538665354251862,1180.579833984375,-0.2725655734539032,113.36351013183594,173.71961975097656,42.911678314208984,37.493072509765625,4.5052666664123535,0.6410344243049622,4.861568450927734,0.8102613687515259,-0.003119948785752058,-0.06959095597267151,0.008433368057012558,-0.0513668954372406,-0.026657426729798317,2.986887216567993,6080914.0
192.3000030517578,44.93174743652344,0.006708153057843447,0.0007889157277531922,883.1672973632812,-0.12853164970874786,1158.1339111328125,-0.24250711500644684,1080.468994140625,-0.2059004306793213,1180.552490234375,-0.2728610336780548,113.33257293701172,173.6181640625,42.87529373168945,37.47330093383789,4.503411293029785,0.6407815217971802,4.859703540802002,0.809950590133667,-0.0030948075000196695,-0.0694030225276947,0.008352115750312805,-0.051178354769945145,-0.026576783508062363,2.986785888671875,6080707.5
192.39999389648438,44.93241882324219,0.006787044461816549,0.0009813652141019702,883.1544189453125,-0.12893645465373993,1158.109619140625,-0.24299655854701996,1080.4483642578125,-0.20640911161899567,1180.5252685546875,-0.2731538712978363,113.3016357421875,173.51687622070312,42.83916091918945,37.453697204589844,4.501567840576172,0.6405306458473206,4.857852935791016,0.8096421957015991,-0.0030708336271345615,-0.06921550631523132,0.008270074613392353,-0.050989605486392975,-0.026495976373553276,2.9866840839385986,6080500.5
192.5,44.93309783935547,0.006885181181132793,0.0011153720552101731,883.1415405273438,-0.12933696806430817,1158.0853271484375,-0.2434813231229782,1080.427734375,-0.20691272616386414,1180.4979248046875,-0.2734443247318268,113.27069091796875,173.41574096679688,42.803279876708984,37.43426513671875,4.4997358322143555,0.6402818560600281,4.856016635894775,0.8093361258506775,-0.0030484588351100683,-0.0690285935997963,0.008187067694962025,-0.05080065876245499,-0.026415007188916206,2.986582040786743,6080293.0
192.60000610351562,44.93378829956055,0.006996718235313892,0.001119924010708928,883.1286010742188,-0.12973326444625854,1158.0609130859375,-0.24396155774593353,1080.406982421875,-0.20741133391857147,1180.4705810546875,-0.27373266220092773,113.23973846435547,173.3147430419922,42.76764678955078,37.41499710083008,4.497915744781494,0.6400349736213684,4.854192733764648,0.809032142162323,-0.003028178820386529,-0.06884252279996872,0.008102860301733017,-0.05061150714755058,-0.026333877816796303,2.9864797592163086,6080084.5
192.6999969482422,44.934486389160156,0.007108710706233978,0.00105978362262249,883.1156005859375,-0.13012540340423584,1158.0364990234375,-0.24443738162517548,1080.38623046875,-0.20790502429008484,1180.443115234375,-0.27401918172836304,113.20878601074219,173.2139129638672,42.73226547241211,37.39589309692383,4.49610710144043,0.6397899985313416,4.852380275726318,0.8087300658226013,-0.003009437583386898,-0.06865746527910233,0.008017286658287048,-0.05042216181755066,-0.026252588257193565,2.986377000808716,6079875.5
192.8000030517578,44.93519592285156,0.007214689161628485,0.0011268501402810216,883.1025390625,-0.13051341474056244,1158.0120849609375,-0.2449088841676712,1080.3653564453125,-0.208393856883049,1180.415771484375,-0.27430397272109985,113.1778335571289,173.11325073242188,42.6971321105957,37.376949310302734,4.49431037902832,0.6395467519760132,4.850579261779785,0.8084298968315125,-0.002991011831909418,-0.06847341358661652,0.00793034303933382,-0.05023261532187462,-0.026171142235398293,2.986274003982544,6079666.0
192.89999389648438,44.935916900634766,0.007327374070882797,0.0012379670515656471,883.0894775390625,-0.1308973878622055,1157.987548828125,-0.2453761100769043,1080.3446044921875,-0.20887790620326996,1180.3883056640625,-0.2745870351791382,113.1468734741211,173.01272583007812,42.66223907470703,37.35816955566406,4.492525100708008,0.6393052339553833,4.848789215087891,0.8081315755844116,-0.002972323913127184,-0.06829031556844711,0.007842102088034153,-0.05004287511110306,-0.026089539751410484,2.986170768737793,6079455.5
193.0,44.93665313720703,0.007451170589774847,0.001387762138620019,883.0763549804688,-0.13127735257148743,1157.9630126953125,-0.24583911895751953,1080.3236083984375,-0.20935721695423126,1180.36083984375,-0.2748683989048004,113.11591339111328,172.91236877441406,42.627593994140625,37.339542388916016,4.490750789642334,0.6390653252601624,4.847010135650635,0.807835042476654,-0.0029546546284109354,-0.06810823827981949,0.0077524809166789055,-0.04985293745994568,-0.02600778266787529,2.986067295074463,6079244.5
193.10000610351562,44.93739700317383,0.0075899469666182995,0.00163063476793468,883.063232421875,-0.13165338337421417,1157.9383544921875,-0.24629801511764526,1080.302734375,-0.20983187854290009,1180.3333740234375,-0.27514827251434326,113.08494567871094,172.81216430664062,42.59318923950195,37.32107162475586,4.488987922668457,0.6388270258903503,4.845241069793701,0.807540237903595,-0.0029383772052824497,-0.06792733818292618,0.007661344949156046,-0.04966280981898308,-0.02592587098479271,2.9859633445739746,6079033.0
193.1999969482422,44.93815612792969,0.007753010373562574,0.0019683842547237873,883.050048828125,-0.13202551007270813,1157.9136962890625,-0.24675294756889343,1080.2816162109375,-0.2103019654750824,1180.3057861328125,-0.2754269242286682,113.0539779663086,172.71212768554688,42.55902099609375,37.30274963378906,4.487236499786377,0.6385902166366577,4.843481540679932,0.8072468638420105,-0.002923886524513364,-0.06774777919054031,0.007568510714918375,-0.04947248473763466,-0.02584380842745304,2.9858591556549072,6078821.0
193.3000030517578,44.93893051147461,0.007949848659336567,0.002268889220431447,883.0368041992188,-0.13239380717277527,1157.8890380859375,-0.24720406532287598,1080.2606201171875,-0.21076755225658417,1180.2781982421875,-0.2757047414779663,113.02301025390625,172.6122283935547,42.52509307861328,37.28458023071289,4.485495567321777,0.6383547782897949,4.841729164123535,0.8069548606872559,-0.0029121332336217165,-0.06756988167762756,0.007473680190742016,-0.04928196966648102,-0.025761594995856285,2.9857547283172607,6078608.5
193.39999389648438,44.93972396850586,0.00817673746496439,0.002558360109105706,883.0235595703125,-0.13275831937789917,1157.8642578125,-0.2476515769958496,1080.239501953125,-0.21122871339321136,1180.2506103515625,-0.27598220109939575,112.99203491210938,172.51251220703125,42.491397857666016,37.26655578613281,4.483765125274658,0.6381205916404724,4.839982509613037,0.8066637516021729,-0.002904079621657729,-0.06739404797554016,0.007376441266387701,-0.04909126088023186,-0.02567923069000244,2.985650062561035,6078395.0
193.5,44.94054412841797,0.008432573638856411,0.0028042620979249477,883.01025390625,-0.13311909139156342,1157.8394775390625,-0.24809572100639343,1080.2183837890625,-0.21168553829193115,1180.2230224609375,-0.2762599289417267,112.96106719970703,172.41293334960938,42.45793533325195,37.24867630004883,4.482044219970703,0.6378875374794006,4.8382391929626465,0.8063732385635376,-0.0028993927408009768,-0.06722065806388855,0.00727642560377717,-0.048900362104177475,-0.02559671923518181,2.9855449199676514,6078181.5
193.60000610351562,44.94138717651367,0.00871300045400858,0.0030155826825648546,882.9969482421875,-0.13347621262073517,1157.814697265625,-0.24853672087192535,1080.1971435546875,-0.21213816106319427,1180.1954345703125,-0.2765384018421173,112.93009185791016,172.3135223388672,42.424705505371094,37.23093795776367,4.480332851409912,0.6376553773880005,4.836497783660889,0.8060829639434814,-0.0028980679344385862,-0.06705005466938019,0.007173278834670782,-0.04870926961302757,-0.025514060631394386,2.9854395389556885,6077967.0
193.6999969482422,44.942256927490234,0.009014558047056198,0.003198337974026799,882.9835815429688,-0.13382969796657562,1157.789794921875,-0.2489747852087021,1080.1759033203125,-0.2125866711139679,1180.167724609375,-0.27681809663772583,112.89910888671875,172.2142791748047,42.391700744628906,37.21333312988281,4.478630065917969,0.6374239325523376,4.834755897521973,0.8057926893234253,-0.0028997433837503195,-0.06688254326581955,0.007066700141876936,-0.04851798340678215,-0.025431254878640175,2.9853339195251465,6077752.0
193.8000030517578,44.94316101074219,0.009334391914308071,0.003271478693932295,882.9701538085938,-0.13417962193489075,1157.764892578125,-0.24941015243530273,1080.1546630859375,-0.21303120255470276,1180.1400146484375,-0.27709949016571045,112.86813354492188,172.1151885986328,42.35892105102539,37.195858001708984,4.476935386657715,0.6371930241584778,4.833012104034424,0.8055019974708557,-0.002904151566326618,-0.06671837717294693,0.006956431549042463,-0.048326507210731506,-0.025348303839564323,2.9852280616760254,6077536.5
193.89999389648438,44.944091796875,0.009661540389060974,0.0033258507028222084,882.9567260742188,-0.13452604413032532,1157.739990234375,-0.24984298646450043,1080.13330078125,-0.21347185969352722,1180.1123046875,-0.2773829698562622,112.83715057373047,172.01625061035156,42.32636260986328,37.17851257324219,4.475246906280518,0.6369622945785522,4.831264495849609,0.8052107691764832,-0.002911064773797989,-0.06655779480934143,0.006842248607426882,-0.048134833574295044,-0.02526520937681198,2.985121965408325,6077320.5
194.0,44.94506072998047,0.009994124993681908,0.003372269682586193,882.9432983398438,-0.1348690241575241,1157.7149658203125,-0.2502734661102295,1080.1119384765625,-0.21390877664089203,1180.0845947265625,-0.2776687741279602,112.80616760253906,171.91746520996094,42.29402542114258,37.161285400390625,4.473565101623535,0.6367316842079163,4.829512596130371,0.8049187660217285,-0.0029194296803325415,-0.06640087068080902,0.006724061910063028,-0.04794296249747276,-0.025181969627738,2.985015630722046,6077103.5
194.10000610351562,44.94606018066406,0.0103313522413373,0.0034116539172828197,882.9297485351562,-0.1352086067199707,1157.6898193359375,-0.25070175528526306,1080.090576171875,-0.21434208750724792,1180.0567626953125,-0.27795711159706116,112.77518463134766,171.81883239746094,42.26190185546875,37.1441764831543,4.471888542175293,0.6365009546279907,4.827754974365234,0.8046258687973022,-0.0029291186947375536,-0.06624767929315567,0.006601804867386818,-0.047750893980264664,-0.025098588317632675,2.9849088191986084,6076886.5
194.1999969482422,44.94709014892578,0.010672517120838165,0.003452714765444398,882.916259765625,-0.13554488122463226,1157.664794921875,-0.2511279582977295,1080.069091796875,-0.21477191150188446,1180.0289306640625,-0.2782481610774994,112.74420166015625,171.72035217285156,42.22998809814453,37.12718200683594,4.470215797424316,0.6362699866294861,4.825991153717041,0.80433189868927,-0.0029400461353361607,-0.06609826534986496,0.006475419737398624,-0.04755862429738045,-0.02501506358385086,2.984801769256592,6076668.5
194.3000030517578,44.948158264160156,0.011017789132893085,0.003466484835371375,882.9026489257812,-0.13587789237499237,1157.6396484375,-0.2515522539615631,1080.047607421875,-0.2151983678340912,1180.0010986328125,-0.27854207158088684,112.71321105957031,171.62203979492188,42.19828796386719,37.110294342041016,4.4685468673706055,0.6360385417938232,4.824220657348633,0.8040367960929871,-0.0029521333053708076,-0.06595268845558167,0.00634485948830843,-0.047366149723529816,-0.024931399151682854,2.984694719314575,6076450.5
194.39999389648438,44.94926071166992,0.011364437639713287,0.0034780725836753845,882.8890380859375,-0.136207714676857,1157.614501953125,-0.25197476148605347,1080.0260009765625,-0.21562159061431885,1179.9732666015625,-0.27883902192115784,112.68222045898438,171.52386474609375,42.16679000854492,37.093509674072266,4.4668803215026855,0.6358065605163574,4.822442531585693,0.803740382194519,-0.0029653888195753098,-0.06581099331378937,0.006210072431713343,-0.04717347398400307,-0.024847591295838356,2.9845871925354004,6076231.5
194.5,44.95039749145508,0.011712244711816311,0.003451409749686718,882.8754272460938,-0.1365344077348709,1157.5892333984375,-0.2523956000804901,1080.0045166015625,-0.216041699051857,1179.9453125,-0.27913913130760193,112.6512222290039,171.42584228515625,42.135498046875,37.076820373535156,4.465216159820557,0.6355738639831543,4.820655822753906,0.8034425973892212,-0.002979528857395053,-0.06567319482564926,0.00607104180380702,-0.0469805933535099,-0.024763645604252815,2.9844794273376465,6076012.0
194.60000610351562,44.951568603515625,0.01205738540738821,0.0034339798148721457,882.8617553710938,-0.1368580460548401,1157.56396484375,-0.2528148889541626,1079.98291015625,-0.21645882725715637,1179.91748046875,-0.2794424891471863,112.62022399902344,171.32797241210938,42.104400634765625,37.06022644042969,4.463552474975586,0.6353404521942139,4.8188605308532715,0.8031433820724487,-0.0029945322312414646,-0.06553930789232254,0.005927753169089556,-0.04678750038146973,-0.024679558351635933,2.9843714237213135,6075792.0
194.6999969482422,44.95277404785156,0.012400783598423004,0.00349045661278069,882.8480224609375,-0.1371786743402481,1157.5386962890625,-0.25323277711868286,1079.961181640625,-0.21687307953834534,1179.8895263671875,-0.27974921464920044,112.58922576904297,171.23023986816406,42.07350540161133,37.04372024536133,4.461889266967773,0.635106086730957,4.817056179046631,0.8028426766395569,-0.003010001266375184,-0.06540929526090622,0.005780239123851061,-0.046594198793172836,-0.024595333263278008,2.9842631816864014,6075572.0
194.8000030517578,44.95401382446289,0.012749829329550266,0.003570457687601447,882.8342895507812,-0.13749638199806213,1157.5133056640625,-0.25364935398101807,1079.939453125,-0.21728456020355225,1179.8614501953125,-0.2800593078136444,112.55821990966797,171.13265991210938,42.04279708862305,37.02729797363281,4.460226058959961,0.6348707675933838,4.815242290496826,0.8025403618812561,-0.003026025602594018,-0.06528313457965851,0.005628520622849464,-0.046400684863328934,-0.02451096661388874,2.98415470123291,6075351.0
194.89999389648438,44.95528793334961,0.013106875121593475,0.003726938972249627,882.820556640625,-0.13781124353408813,1157.4879150390625,-0.2540647089481354,1079.917724609375,-0.21769341826438904,1179.83349609375,-0.2803729176521301,112.52721405029297,171.0352325439453,42.01228332519531,37.01095199584961,4.458560943603516,0.6346344351768494,4.813418388366699,0.8022363781929016,-0.003043314442038536,-0.06516089290380478,0.005472528748214245,-0.04620695486664772,-0.02442646399140358,2.98404598236084,6075129.5
195.0,44.956600189208984,0.013479568995535374,0.003841913305222988,882.8067626953125,-0.1381233036518097,1157.4625244140625,-0.2544790506362915,1079.89599609375,-0.21809974312782288,1179.805419921875,-0.2806902527809143,112.49620056152344,170.93792724609375,41.98195266723633,36.99468231201172,4.456894397735596,0.6343969702720642,4.811583518981934,0.8019305467605591,-0.003062061034142971,-0.06504266709089279,0.005312164314091206,-0.0460130050778389,-0.024341821670532227,2.9839367866516113,6074907.5
195.10000610351562,44.95794677734375,0.0138637600466609,0.0038689717184752226,882.7929077148438,-0.13843265175819397,1157.43701171875,-0.254892498254776,1079.8741455078125,-0.2185036689043045,1179.77734375,-0.28101158142089844,112.4651870727539,170.84078979492188,41.951805114746094,36.97848129272461,4.455225467681885,0.6341582536697388,4.809736728668213,0.801622748374939,-0.0030830290634185076,-0.06492864340543747,0.005147235933691263,-0.045818835496902466,-0.02425704337656498,2.983827590942383,6074685.0
195.1999969482422,44.95933532714844,0.014250657521188259,0.003877953626215458,882.779052734375,-0.13873933255672455,1157.4114990234375,-0.2553052604198456,1079.852294921875,-0.21890529990196228,1179.749267578125,-0.2813372313976288,112.43416595458984,170.7437744140625,41.921836853027344,36.962345123291016,4.453553199768066,0.6339182257652283,4.8078765869140625,0.8013127446174622,-0.00310579314827919,-0.06481896340847015,0.004977602977305651,-0.045624442398548126,-0.02417212538421154,2.983718156814575,6074462.0
195.3000030517578,44.960758209228516,0.014638452790677547,0.0038473806343972683,882.7651977539062,-0.13904345035552979,1157.385986328125,-0.2557174861431122,1079.830322265625,-0.21930477023124695,1179.7210693359375,-0.2816673219203949,112.40314483642578,170.6468963623047,41.89204406738281,36.94626998901367,4.451876640319824,0.6336767077445984,4.806002616882324,0.8010004162788391,-0.003129526972770691,-0.06471366435289383,0.004803231917321682,-0.04542982205748558,-0.024087071418762207,2.9836084842681885,6074239.0
195.39999389648438,44.962223052978516,0.015023190528154373,0.00379561772570014,882.7512817382812,-0.13934504985809326,1157.3604736328125,-0.25612926483154297,1079.808349609375,-0.21970219910144806,1179.69287109375,-0.2820020020008087,112.37210845947266,170.55015563964844,41.862422943115234,36.93024826049805,4.450195789337158,0.6334336400032043,4.804113864898682,0.8006856441497803,-0.0031540929339826107,-0.0646127462387085,0.004624111112207174,-0.04523497447371483,-0.02400188148021698,2.9834983348846436,6074015.0
195.5,44.96372604370117,0.01540275290608406,0.003762634936720133,882.7373046875,-0.13964420557022095,1157.3348388671875,-0.25654077529907227,1079.786376953125,-0.22009770572185516,1179.6646728515625,-0.2823413014411926,112.34107971191406,170.45355224609375,41.83297348022461,36.91427230834961,4.448509216308594,0.6331889629364014,4.802210330963135,0.8003684282302856,-0.003179088933393359,-0.06451616436243057,0.004440277814865112,-0.04503989219665527,-0.02391655184328556,2.9833881855010986,6073790.5
