t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
195.60000610351562,44.965267181396484,0.01577901653945446,0.003641191404312849,882.7233276367188,-0.13994100689888,1157.30908203125,-0.25695204734802246,1079.764404296875,-0.22049139440059662,1179.6363525390625,-0.2826852798461914,112.3100357055664,170.35708618164062,41.803688049316406,36.898345947265625,4.446816444396973,0.6329425573348999,4.800292015075684,0.8000487089157104,-0.003204300766810775,-0.06442386656999588,0.0042517948895692825,-0.04484457150101662,-0.023831088095903397,2.9832777976989746,6073565.5
195.6999969482422,44.96684265136719,0.016143135726451874,0.003559453645721078,882.7092895507812,-0.1402355134487152,1157.283447265625,-0.2573632001876831,1079.7423095703125,-0.22088341414928436,1179.608154296875,-0.2830338776111603,112.27898406982422,170.2607421875,41.774566650390625,36.88245391845703,4.4451165199279785,0.6326943039894104,4.79835844039917,0.7997264266014099,-0.0032298953738063574,-0.06433579325675964,0.0040587023831903934,-0.04464901238679886,-0.02374548465013504,2.9831669330596924,6073340.5
195.8000030517578,44.96845626831055,0.016499079763889313,0.0035206563770771027,882.6952514648438,-0.14052778482437134,1157.2576904296875,-0.257774293422699,1079.72021484375,-0.22127383947372437,1179.579833984375,-0.28338709473609924,112.24793243408203,170.16453552246094,41.745601654052734,36.866600036621094,4.443409442901611,0.6324442625045776,4.796410083770752,0.7994016408920288,-0.003254955867305398,-0.06425181031227112,0.0038611486088484526,-0.0444532111287117,-0.02365974709391594,2.98305606842041,6073114.5
195.89999389648438,44.97010803222656,0.016851145774126053,0.0035067093558609486,882.6812133789062,-0.14081792533397675,1157.2318115234375,-0.25818541646003723,1079.697998046875,-0.22166280448436737,1179.5513916015625,-0.28374484181404114,112.21687316894531,170.06845092773438,41.71678924560547,36.85077667236328,4.441694736480713,0.6321923136711121,4.7944464683532715,0.7990743517875671,-0.0032798838801681995,-0.06417180597782135,0.0036592332180589437,-0.04425716772675514,-0.023573869839310646,2.982944965362549,6072888.0
196.0,44.97179412841797,0.01720181666314602,0.003546251682564616,882.6671142578125,-0.14110597968101501,1157.2060546875,-0.25859662890434265,1079.6759033203125,-0.22205038368701935,1179.5230712890625,-0.2841070890426636,112.18579864501953,169.9724884033203,41.688133239746094,36.83498001098633,4.439971446990967,0.6319385170936584,4.7924675941467285,0.7987446188926697,-0.003305043326690793,-0.06409572809934616,0.003453003242611885,-0.04406087100505829,-0.023487858474254608,2.9828336238861084,6072661.5
196.10000610351562,44.973514556884766,0.017556441947817802,0.0035920152440667152,882.6530151367188,-0.14139202237129211,1157.18017578125,-0.2590080499649048,1079.653564453125,-0.22243669629096985,1179.49462890625,-0.28447386622428894,112.15472412109375,169.87664794921875,41.65962219238281,36.81920623779297,4.438239574432373,0.6316827535629272,4.790473937988281,0.7984123229980469,-0.0033306386321783066,-0.06402355432510376,0.003242475213482976,-0.04386432468891144,-0.023401707410812378,2.982722043991089,6072434.0
196.1999969482422,44.97526931762695,0.017915643751621246,0.003627836238592863,882.6388549804688,-0.141676127910614,1157.1541748046875,-0.2594197392463684,1079.63134765625,-0.22282183170318604,1179.4661865234375,-0.2848452925682068,112.12364196777344,169.7809295654297,41.631256103515625,36.80345153808594,4.436498165130615,0.6314250230789185,4.788464546203613,0.798077404499054,-0.0033571787644177675,-0.06395534425973892,0.0030276004690676928,-0.043667521327733994,-0.023315422236919403,2.9826102256774902,6072206.5
196.3000030517578,44.97705841064453,0.01827842742204666,0.003639751812443137,882.6246337890625,-0.14195837080478668,1157.128173828125,-0.25983187556266785,1079.6090087890625,-0.22320589423179626,1179.4376220703125,-0.2852214574813843,112.0925521850586,169.68533325195312,41.60303497314453,36.7877082824707,4.434746742248535,0.6311653256416321,4.786438465118408,0.7977397441864014,-0.003384701209142804,-0.06389113515615463,0.002808322897180915,-0.043470460921525955,-0.023228997364640236,2.9824981689453125,6071978.5
196.39999389648438,44.97888946533203,0.018642403185367584,0.003619175171479583,882.6104736328125,-0.1422388255596161,1157.1021728515625,-0.2602445185184479,1079.586669921875,-0.2235889732837677,1179.4090576171875,-0.28560250997543335,112.06144714355469,169.58985900878906,41.574951171875,36.771976470947266,4.432985782623291,0.6309036016464233,4.784396171569824,0.7973993420600891,-0.003413114696741104,-0.06383097916841507,0.002584597794339061,-0.043273136019706726,-0.023142436519265175,2.9823858737945557,6071750.0
196.5,44.980751037597656,0.019004320725798607,0.0035767625086009502,882.59619140625,-0.142517551779747,1157.076171875,-0.26065781712532043,1079.5643310546875,-0.2239711880683899,1179.3804931640625,-0.28598853945732117,112.03033447265625,169.49449157714844,41.547000885009766,36.756248474121094,4.431213855743408,0.6306397914886475,4.782336235046387,0.7970560193061829,-0.003442192217335105,-0.06377487629652023,0.0023564102593809366,-0.043075550347566605,-0.02305573783814907,2.9822733402252197,6071521.0
196.60000610351562,44.98265075683594,0.01936199702322483,0.003563744481652975,882.5819702148438,-0.1427946239709854,1157.050048828125,-0.2610718309879303,1079.5418701171875,-0.2243526130914688,1179.3519287109375,-0.2863796055316925,111.99921417236328,169.3992462158203,41.51918411254883,36.74052429199219,4.429430961608887,0.6303738355636597,4.780258655548096,0.7967098355293274,-0.003471621312201023,-0.06372281163930893,0.0021237852051854134,-0.042877692729234695,-0.022968901321291924,2.9821605682373047,6071291.5
196.6999969482422,44.984588623046875,0.019718371331691742,0.00349725061096251,882.567626953125,-0.14307011663913727,1157.02392578125,-0.261486679315567,1079.51953125,-0.224733367562294,1179.3232421875,-0.286775678396225,111.96808624267578,169.30410766601562,41.491493225097656,36.724796295166016,4.427636623382568,0.6301056742668152,4.778163909912109,0.7963606119155884,-0.0035011889412999153,-0.06367471814155579,0.0018867740873247385,-0.042679563164711,-0.022881928831338882,2.9820477962493896,6071061.5
196.8000030517578,44.9865608215332,0.0200680959969759,0.003362882649526,882.5533447265625,-0.14334408938884735,1156.997802734375,-0.261902391910553,1079.4969482421875,-0.22511354088783264,1179.2945556640625,-0.28717678785324097,111.93694305419922,169.20907592773438,41.463932037353516,36.70906448364258,4.425829887390137,0.629835307598114,4.776051044464111,0.7960084676742554,-0.0035311775282025337,-0.06363058090209961,0.0016453922726213932,-0.042481157928705215,-0.02279481664299965,2.9819345474243164,6070831.0
196.89999389648438,44.98856735229492,0.020404383540153503,0.0031818565912544727,882.5390014648438,-0.14361660182476044,1156.9715576171875,-0.2623191177845001,1079.4744873046875,-0.22549322247505188,1179.265869140625,-0.28758296370506287,111.90579223632812,169.11415100097656,41.43648910522461,36.69331741333008,4.424011707305908,0.6295627355575562,4.773920059204102,0.7956533432006836,-0.003561026183888316,-0.06359031796455383,0.0013997209025546908,-0.042282477021217346,-0.022707564756274223,2.981821060180664,6070600.5
197.0,44.99060821533203,0.02072256989777088,0.0030356552451848984,882.5245971679688,-0.14388775825500488,1156.9453125,-0.26273682713508606,1079.451904296875,-0.22587250173091888,1179.237060546875,-0.28799399733543396,111.87462615966797,169.0193328857422,41.40916442871094,36.67755889892578,4.42218017578125,0.629287838935852,4.7717719078063965,0.7952952980995178,-0.0035900694783777,-0.06355375796556473,0.001149923773482442,-0.042083509266376495,-0.022620175033807755,2.9817075729370117,6070369.0
197.10000610351562,44.992679595947266,0.021026134490966797,0.002934103598818183,882.5101928710938,-0.14415758848190308,1156.9190673828125,-0.26315557956695557,1079.4293212890625,-0.22625145316123962,1179.208251953125,-0.2884097695350647,111.84345245361328,168.92462158203125,41.3819580078125,36.66178512573242,4.4203362464904785,0.6290106773376465,4.769606590270996,0.7949344515800476,-0.0036178366281092167,-0.06352068483829498,0.0008962221909314394,-0.04188425838947296,-0.022532645612955093,2.9815938472747803,6070137.5
197.1999969482422,44.994781494140625,0.021319545805454254,0.0028357848059386015,882.4957885742188,-0.14442618191242218,1156.8927001953125,-0.26357534527778625,1079.4066162109375,-0.22663016617298126,1179.1793212890625,-0.2888300120830536,111.81226348876953,168.8300018310547,41.354862213134766,36.64598846435547,4.418478965759277,0.6287312507629395,4.767425537109375,0.7945708632469177,-0.0036446391604840755,-0.06349089741706848,0.0006387947942130268,-0.04168471693992615,-0.02244497835636139,2.9814798831939697,6069905.0
197.3000030517578,44.99691390991211,0.02160312421619892,0.0027275276370346546,882.4813232421875,-0.14469358325004578,1156.8663330078125,-0.2639961540699005,1079.3839111328125,-0.22700871527194977,1179.1505126953125,-0.2892546057701111,111.78106689453125,168.73548889160156,41.327877044677734,36.63016891479492,4.416608810424805,0.6284496188163757,4.765228271484375,0.7942046523094177,-0.0036708505358546972,-0.06346429139375687,0.00037776544922962785,-0.04148488491773605,-0.022357169538736343,2.981365442276001,6069672.5
197.39999389648438,44.99907684326172,0.021875876933336258,0.002577653620392084,882.4668579101562,-0.14495988190174103,1156.83984375,-0.2644180357456207,1079.3612060546875,-0.22738716006278992,1179.1214599609375,-0.28968340158462524,111.74984741210938,168.6410675048828,41.30099868774414,36.614322662353516,4.414725303649902,0.6281658411026001,4.763015270233154,0.7938358783721924,-0.0036964488681405783,-0.0634407252073288,0.00011325415107421577,-0.04128475859761238,-0.022269221022725105,2.9812512397766113,6069439.5
197.5,45.00126266479492,0.022133642807602882,0.002425026847049594,882.4523315429688,-0.14522512257099152,1156.8134765625,-0.2648410201072693,1079.3385009765625,-0.22776556015014648,1179.092529296875,-0.2901163101196289,111.7186279296875,168.5467529296875,41.27422332763672,36.598445892333984,4.41282844543457,0.6278799176216125,4.760787487030029,0.7934646010398865,-0.0037213105242699385,-0.06342007219791412,-0.00015460692520719022,-0.04108433052897453,-0.022181130945682526,2.9811365604400635,6069206.5
197.60000610351562,45.003475189208984,0.02237614430487156,0.002281115623190999,882.4378051757812,-0.1454893797636032,1156.7869873046875,-0.2652650773525238,1079.315673828125,-0.22814397513866425,1179.0634765625,-0.29055312275886536,111.68738555908203,168.45252990722656,41.24755096435547,36.58253860473633,4.410918235778809,0.6275918483734131,4.758545398712158,0.7930909395217896,-0.0037450017407536507,-0.06340213865041733,-0.0004256346437614411,-0.04088360443711281,-0.022092901170253754,2.9810216426849365,6068972.5
197.6999969482422,45.005714416503906,0.022604256868362427,0.002131203655153513,882.4232177734375,-0.1457527130842209,1156.7603759765625,-0.26569023728370667,1079.2928466796875,-0.22852247953414917,1179.034423828125,-0.2909936308860779,111.6561279296875,168.35838317871094,41.220977783203125,36.56659698486328,4.408994197845459,0.627301812171936,4.756289482116699,0.7927149534225464,-0.0037674810737371445,-0.06338674575090408,-0.0006996424635872245,-0.04068257659673691,-0.02200452983379364,2.9809064865112305,6068738.5
197.8000030517578,45.007972717285156,0.022817377001047134,0.0019716210663318634,882.4086303710938,-0.14601516723632812,1156.7337646484375,-0.2661164402961731,1079.27001953125,-0.22890108823776245,1179.0052490234375,-0.2914375960826874,111.62486267089844,168.26434326171875,41.19449996948242,36.550621032714844,4.407057285308838,0.6270098090171814,4.754020690917969,0.7923367619514465,-0.0037887950893491507,-0.06337370723485947,-0.0009764544665813446,-0.040481239557266235,-0.021916015073657036,2.9807913303375244,6068503.5
197.89999389648438,45.01025390625,0.02301453985273838,0.0018183677457273006,882.39404296875,-0.1462768018245697,1156.7071533203125,-0.2665436863899231,1079.2470703125,-0.22927987575531006,1178.97607421875,-0.29188480973243713,111.59358215332031,168.17037963867188,41.168113708496094,36.53460693359375,4.405107498168945,0.6267159581184387,4.751739501953125,0.7919566035270691,-0.0038088441360741854,-0.06336284428834915,-0.0012558874441310763,-0.04027959704399109,-0.02182736061513424,2.9806759357452393,6068268.5
198.0,45.01255798339844,0.023196374997496605,0.001636543427594006,882.37939453125,-0.1465376913547516,1156.6805419921875,-0.2669719159603119,1079.22412109375,-0.22965885698795319,1178.9468994140625,-0.29233503341674805,111.5622787475586,168.07652282714844,41.141822814941406,36.5185546875,4.403144359588623,0.6264201998710632,4.749446868896484,0.7915744781494141,-0.003827501554042101,-0.06335394829511642,-0.001537746167741716,-0.04007764160633087,-0.021738562732934952,2.980560064315796,6068033.0
198.10000610351562,45.01487731933594,0.023360030725598335,0.0014061771798878908,882.36474609375,-0.14679786562919617,1156.65380859375,-0.26740115880966187,1079.201171875,-0.2300380915403366,1178.9176025390625,-0.2927880585193634,111.53096771240234,167.9827423095703,41.11561965942383,36.50246047973633,4.4011688232421875,0.6261228322982788,4.747143745422363,0.7911906242370605,-0.003844798542559147,-0.06334684044122696,-0.0018218434415757656,-0.03987537696957588,-0.021649621427059174,2.9804441928863525,6067797.0
198.1999969482422,45.0172119140625,0.023500647395849228,0.0012049146462231874,882.3500366210938,-0.14705738425254822,1156.626953125,-0.26783132553100586,1079.1781005859375,-0.23041757941246033,1178.8883056640625,-0.29324355721473694,111.49964141845703,167.8890380859375,41.089500427246094,36.486324310302734,4.3991804122924805,0.6258237957954407,4.74483060836792,0.7908051013946533,-0.003860415192320943,-0.06334128975868225,-0.0021079566795378923,-0.03967279568314552,-0.021560538560152054,2.98032808303833,6067561.0
198.3000030517578,45.019561767578125,0.02362114004790783,0.001099897432141006,882.3353271484375,-0.14731630682945251,1156.6002197265625,-0.2682623267173767,1079.155029296875,-0.23079735040664673,1178.8590087890625,-0.2937012314796448,111.46829986572266,167.79542541503906,41.06346893310547,36.47014617919922,4.397180080413818,0.6255232095718384,4.742508888244629,0.7904182076454163,-0.003873849753290415,-0.06333702057600021,-0.0023958038073033094,-0.03946990147233009,-0.021471312269568443,2.9802119731903076,6067324.0
198.39999389648438,45.02192687988281,0.023731129243969917,0.0009224468958564103,882.320556640625,-0.14757467806339264,1156.5733642578125,-0.26869410276412964,1079.1319580078125,-0.2311774343252182,1178.82958984375,-0.29416072368621826,111.43693542480469,167.70188903808594,41.03752136230469,36.453922271728516,4.395168304443359,0.6252212524414062,4.740180492401123,0.7900300621986389,-0.0038853627629578114,-0.06333377212285995,-0.0026851387228816748,-0.039266690611839294,-0.021381940692663193,2.980095386505127,6067087.0
198.5,45.02429962158203,0.023823373019695282,0.0007412981358356774,882.3057861328125,-0.14783252775669098,1156.5465087890625,-0.26912662386894226,1079.1087646484375,-0.23155783116817474,1178.8001708984375,-0.2946218252182007,111.40556335449219,167.6084442138672,41.01165771484375,36.437660217285156,4.393144607543945,0.6249179840087891,4.737844944000244,0.7896408438682556,-0.0038958387449383736,-0.06333141773939133,-0.0029758329037576914,-0.03906315937638283,-0.0212924275547266,2.9799787998199463,6066849.0
198.60000610351562,45.02667999267578,0.023897504433989525,0.0005025920108892024,882.291015625,-0.14808990061283112,1156.51953125,-0.2695598006248474,1079.085693359375,-0.23193852603435516,1178.7706298828125,-0.29508423805236816,111.3741683959961,167.51507568359375,40.985870361328125,36.42135238647461,4.391110420227051,0.6246135830879211,4.735504150390625,0.7892506718635559,-0.003904494922608137,-0.06332974880933762,-0.0032676691189408302,-0.03885930776596069,-0.02120276913046837,2.9798617362976074,6066611.0
198.6999969482422,45.02907180786133,0.023947762325406075,0.0002503538562450558,882.2761840820312,-0.14834685623645782,1156.4925537109375,-0.2699935734272003,1079.0623779296875,-0.23231956362724304,1178.7412109375,-0.2955476939678192,111.34276580810547,167.4217987060547,40.96016311645508,36.404998779296875,4.389066219329834,0.624308168888092,4.733158588409424,0.7888597846031189,-0.003911309875547886,-0.06332852691411972,-0.003560425713658333,-0.03865513950586319,-0.021112965419888496,2.9797446727752686,6066373.0
198.8000030517578,45.031463623046875,0.023972798138856888,6.264680268941447e-05,882.2613525390625,-0.1486034244298935,1156.465576171875,-0.2704278230667114,1079.0391845703125,-0.2327008992433548,1178.7115478515625,-0.2960118055343628,111.31134033203125,167.32858276367188,40.93453598022461,36.388607025146484,4.387012004852295,0.6240018606185913,4.730810165405273,0.7884683609008789,-0.003915681038051844,-0.06332747638225555,-0.00385381025262177,-0.03845064714550972,-0.021023018285632133,2.9796273708343506,6066134.0
198.89999389648438,45.03386306762695,0.02397906221449375,-2.3785543817211874e-05,882.2464599609375,-0.14885962009429932,1156.4384765625,-0.2708624303340912,1079.015869140625,-0.23308253288269043,1178.6820068359375,-0.2964761257171631,111.27989959716797,167.23545837402344,40.90898132324219,36.372169494628906,4.384948253631592,0.6236947774887085,4.72845983505249,0.788076639175415,-0.003917459398508072,-0.06332627683877945,-0.004147513769567013,-0.03824583441019058,-0.02093292586505413,2.9795098304748535,6065894.5
199.0,45.036258697509766,0.023976683616638184,-5.89365663472563e-05,882.2315673828125,-0.14911550283432007,1156.411376953125,-0.27129727602005005,1078.9925537109375,-0.23346444964408875,1178.65234375,-0.29694032669067383,111.24844360351562,167.1424102783203,40.88350296020508,36.35569381713867,4.382876396179199,0.6233870983123779,4.726109504699707,0.7876849174499512,-0.003917231224477291,-0.0633246973156929,-0.004441305994987488,-0.03804070129990578,-0.020842690020799637,2.9793920516967773,6065655.0
199.10000610351562,45.038658142089844,0.023970790207386017,-0.00015624728985130787,882.2166137695312,-0.14937108755111694,1156.3841552734375,-0.2717323303222656,1078.96923828125,-0.23384661972522736,1178.62255859375,-0.2974041700363159,111.21697235107422,167.0494384765625,40.85810089111328,36.339176177978516,4.380796909332275,0.6230789422988892,4.723759651184082,0.7872932553291321,-0.003915918990969658,-0.06332264095544815,-0.00473508145660162,-0.037835247814655304,-0.020752308890223503,2.979274272918701,6065415.0
199.1999969482422,45.041053771972656,0.023955166339874268,-0.0001752382522681728,882.20166015625,-0.14962640404701233,1156.3570556640625,-0.27216747403144836,1078.94580078125,-0.23422902822494507,1178.5927734375,-0.2978675365447998,111.18548583984375,166.95654296875,40.83277130126953,36.3226203918457,4.37870979309082,0.6227705478668213,4.721410751342773,0.7869017720222473,-0.003913968335837126,-0.06332005560398102,-0.005028797313570976,-0.03762947395443916,-0.02066178247332573,2.979156017303467,6065174.5
199.3000030517578,45.04344940185547,0.023937642574310303,-0.00021909797214902937,882.1867065429688,-0.14988146722316742,1156.329833984375,-0.27260270714759827,1078.92236328125,-0.2346116304397583,1178.56298828125,-0.29833024740219116,111.15397644042969,166.8637237548828,40.80751419067383,36.3060302734375,4.376616954803467,0.6224619150161743,4.7190632820129395,0.7865105271339417,-0.003910757601261139,-0.06331682205200195,-0.005322333890944719,-0.037423379719257355,-0.020571112632751465,2.9790377616882324,6064933.5
199.39999389648438,45.04584503173828,0.0239157322794199,-0.00026655851979739964,882.1716918945312,-0.1501363217830658,1156.302490234375,-0.27303794026374817,1078.8988037109375,-0.23499441146850586,1178.5330810546875,-0.29879218339920044,111.1224594116211,166.77099609375,40.782325744628906,36.28940200805664,4.374517917633057,0.6221532225608826,4.7167181968688965,0.7861196994781494,-0.003907089587301016,-0.06331293284893036,-0.0056156679056584835,-0.03721696510910988,-0.02048029564321041,2.978919267654419,6064692.5
199.5,45.04823684692383,0.023889075964689255,-0.0003996780433226377,882.1566772460938,-0.15039096772670746,1156.275146484375,-0.2734731435775757,1078.8753662109375,-0.23537734150886536,1178.5032958984375,-0.2992532551288605,111.09092712402344,166.6783447265625,40.7572135925293,36.272743225097656,4.372413635253906,0.6218445301055908,4.7143754959106445,0.7857292294502258,-0.0039026860613375902,-0.06330831348896027,-0.005908745341002941,-0.03701023384928703,-0.020389335229992867,2.9788005352020264,6064450.5
199.60000610351562,45.05062484741211,0.023849109187722206,-0.0005375737091526389,882.1416015625,-0.1506454199552536,1156.247802734375,-0.2739082872867584,1078.851806640625,-0.2357604056596756,1178.4732666015625,-0.2997133433818817,111.05937194824219,166.58575439453125,40.73217010498047,36.25605010986328,4.370305061340332,0.6215359568595886,4.712035655975342,0.7853392362594604,-0.0038975367788225412,-0.0633029192686081,-0.006201508920639753,-0.03680318221449852,-0.020298229530453682,2.9786815643310547,6064208.5
199.6999969482422,45.053009033203125,0.02379535138607025,-0.0006772843771614134,882.1265258789062,-0.1508997082710266,1156.2203369140625,-0.27434325218200684,1078.8282470703125,-0.236143559217453,1178.4432373046875,-0.30017223954200745,111.02780151367188,166.49325561523438,40.70719909667969,36.23932647705078,4.368192672729492,0.6212275624275208,4.7096991539001465,0.7849498987197876,-0.003890807507559657,-0.06329658627510071,-0.0064937942661345005,-0.03659581393003464,-0.020206978544592857,2.978562355041504,6063966.0
199.8000030517578,45.055389404296875,0.023727623745799065,-0.0008509214385412633,882.1114501953125,-0.15115384757518768,1156.19287109375,-0.27477794885635376,1078.8045654296875,-0.23652677237987518,1178.4132080078125,-0.30062970519065857,110.99622344970703,166.4008331298828,40.68229675292969,36.222572326660156,4.366077423095703,0.620919406414032,4.707367897033691,0.7845613360404968,-0.003882479388266802,-0.06328914314508438,-0.0067854332737624645,-0.03638812527060509,-0.020115584135055542,2.978443145751953,6063723.0
199.89999389648438,45.057762145996094,nan,nan,882.0963134765625,-0.15140783786773682,1156.1654052734375,-0.2752123177051544,1078.7808837890625,-0.23691000044345856,1178.3831787109375,-0.3010854423046112,110.9646224975586,166.30848693847656,40.65746307373047,36.20579528808594,4.363958835601807,0.6206116676330566,4.705041885375977,0.7841736674308777,-0.003872508881613612,-0.06328042596578598,-0.007076254114508629,-0.036180123686790466,-0.020024044439196587,2.9783236980438232,6063479.5
200.0,45.06012725830078,nan,nan,882.0811767578125,-0.1516616940498352,1156.137939453125,-0.2756462097167969,1078.7572021484375,-0.23729322850704193,1178.35302734375,-0.30153918266296387,110.9330062866211,166.2162322998047,40.6327018737793,36.18899154663086,4.3618388175964355,0.6203044056892395,4.702722549438477,0.7837871313095093,-0.0038605404552072287,-0.0632702112197876,-0.007366043981164694,-0.035971809178590775,-0.01993235945701599,2.978203773498535,6063236.0
