t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
0.0,45.0,0.0,0.0046766516752541065,878.1500244140625,0.0,1150.1500244140625,0.0,1073.1500244140625,0.0,1173.1500244140625,-2.220446049250313e-16,111.29100036621094,176.1285400390625,49.229705810546875,45.46345901489258,5.53322696685791,0.7900465726852417,6.0,1.0,3.552713678800501e-15,0.0,0.0,0.0,0.0,2.947143077850342,6000000.0
0.10000000149011612,45.0,0.0004676651442423463,0.004743397701531649,878.1500244140625,0.0,1150.1500244140625,0.0,1073.1500244140625,0.0,1173.1500244140625,-2.220446049250313e-16,111.29100036621094,176.1285400390625,49.229705810546875,45.46345901489258,5.53322696685791,0.7900465726852417,6.0,1.0,3.552713678800501e-15,0.0,0.0,0.0,0.0,2.947143077850342,6000000.0
0.20000000298023224,45.00004577636719,0.000942004902753979,0.004832727834582329,878.1500244140625,-9.85039605438942e-10,1150.1500244140625,-1.951724243554054e-06,1073.1500244140625,-6.771362848212448e-08,1173.1500244140625,-6.589674285351066e-06,111.29100036621094,176.1285400390625,49.229705810546875,45.46345901489258,5.533226013183594,0.790046215057373,5.99997615814209,0.9999960064888,-6.141280027804896e-05,-5.724114089389332e-06,-5.726351901103044e-06,1.9590535860203317e-09,2.7864727192294936e-10,2.947143077850342,6000000.0
0.30000001192092896,45.00014114379883,0.0014252776745706797,0.004994684364646673,878.1500244140625,-9.376989851261897e-09,1150.1500244140625,-6.9695965976279695e-06,1073.1500244140625,-4.0665491951585864e-07,1173.1500244140625,-2.3215387045638636e-05,111.29100036621094,176.12852478027344,49.229698181152344,45.46344757080078,5.533222198486328,0.7900445461273193,5.999915599822998,0.999985933303833,-0.0001226665044669062,-1.72471391124418e-05,-1.7260797903873026e-05,1.1944068845082256e-08,1.7151898790146447e-09,2.947143077850342,6000000.0
0.4000000059604645,45.000282287597656,0.0019247460877522826,0.005089438054710627,878.1500244140625,-3.963057793043845e-08,1150.1500244140625,-1.5274996258085594e-05,1073.1500244140625,-1.2397060800140025e-06,1173.1500244140625,-5.0194881623610854e-05,111.29100036621094,176.12852478027344,49.22968673706055,45.463417053222656,5.533212661743164,0.7900406718254089,5.999817371368408,0.9999695420265198,-0.00018736110359895974,-3.467039641691372e-05,-3.471274612820707e-05,3.698491823911354e-08,5.364495514470491e-09,2.947143077850342,6000000.0
0.5,45.0004768371582,0.002433690009638667,0.005249286536127329,878.1500244140625,-1.1392842225177446e-07,1150.1500244140625,-2.7171598048880696e-05,1073.1500244140625,-2.7870175927091623e-06,1173.1500244140625,-8.81152882357128e-05,111.2909927368164,176.1284942626953,49.22966003417969,45.46336364746094,5.5331950187683105,0.7900338768959045,5.999678611755371,0.9999464154243469,-0.000256116793025285,-5.8183744840789586e-05,-5.8280555094825104e-05,8.443969790050687e-08,1.2370930946303815e-08,2.947143077850342,6000000.0
0.6000000238418579,45.0007209777832,0.0029586185701191425,0.005388074088841677,878.1500244140625,-2.616928895804449e-07,1150.1500244140625,-4.294698373996653e-05,1073.1500244140625,-5.268913355394034e-06,1173.1500244140625,-0.00013749109348282218,111.29098510742188,176.1284637451172,49.22962188720703,45.46327209472656,5.533166408538818,0.7900235056877136,5.999497413635254,0.9999162554740906,-0.0003279524389654398,-8.789427374722436e-05,-8.80803054315038e-05,1.6205559916215861e-07,2.397844767187962e-08,2.947143077850342,6000000.0
0.699999988079071,45.001014709472656,0.0034974259324371815,0.005536447279155254,878.1500244140625,-5.191486138755863e-07,1150.1500244140625,-6.290208693826571e-05,1073.1500244140625,-8.905402864911593e-06,1173.14990234375,-0.00019886789959855378,111.29096984863281,176.12840270996094,49.22956085205078,45.463138580322266,5.533125400543213,0.790009081363678,5.999272346496582,0.9998787045478821,-0.00040369806811213493,-0.00012398834223859012,-0.0001243078149855137,2.779368628580414e-07,4.152762755893491e-08,2.947143077850342,6000000.0
0.800000011920929,45.001365661621094,0.004051070660352707,0.0056075043976306915,878.1500244140625,-9.289410627388861e-07,1150.1500244140625,-8.734464790904894e-05,1073.1500244140625,-1.3917741853219923e-05,1173.14990234375,-0.00027279858477413654,111.29094696044922,176.12831115722656,49.2294807434082,45.462955474853516,5.533068656921387,0.7899900674819946,5.999000072479248,0.999833345413208,-0.00048300097114406526,-0.00016662607959005982,-0.0001671331119723618,4.4057355808035936e-07,6.646121164521901e-08,2.947143077850342,6000000.0
0.8999999761581421,45.00177001953125,0.0046118213795125484,0.0055919368751347065,878.1500244140625,-1.5398088635265594e-06,1150.1500244140625,-0.00011658405128400773,1073.1500244140625,-2.0528539607767016e-05,1173.14990234375,-0.00035982640110887587,111.2909164428711,176.12820434570312,49.229366302490234,45.46270751953125,5.532994747161865,0.7899660468101501,5.998679161071777,0.9997798800468445,-0.00056597706861794,-0.0002159788564313203,-0.00021673800074495375,6.588322207790043e-07,1.0032432840034744e-07,2.947143077850342,6000000.0
1.0,45.00223159790039,0.005171014927327633,0.005541404243558645,878.1500244140625,-2.4062671855062945e-06,1150.14990234375,-0.00015090240049175918,1073.1500244140625,-2.8961050702491775e-05,1173.14990234375,-0.0004603879351634532,111.29087829589844,176.12806701660156,49.229225158691406,45.4623908996582,5.532900333404541,0.7899366021156311,5.998307704925537,0.9997179508209229,-0.0006515886634588242,-0.0002721229684539139,-0.00027320964727550745,9.419241564501135e-07,1.4476140108854452e-07,2.947143077850342,6000000.0
1.100000023841858,45.00274658203125,0.005725155118852854,0.005481329746544361,878.1500244140625,-3.5882312658941373e-06,1150.14990234375,-0.0001905307435663417,1073.1500244140625,-3.943595947930589e-05,1173.1497802734375,-0.0005747384275309741,111.29083251953125,176.1278839111328,49.229042053222656,45.46199035644531,5.5327839851379395,0.7899014949798584,5.997884273529053,0.9996473789215088,-0.0007387076038867235,-0.0003350283659528941,-0.0003365291631780565,1.299300151913485e-06,2.0150238810856536e-07,2.947143077850342,6000000.0
1.2000000476837158,45.00332260131836,0.006273288279771805,0.005329943727701902,878.1500244140625,-5.15053397975862e-06,1150.14990234375,-0.00023566596792079508,1073.1500244140625,-5.216832141741179e-05,1173.1497802734375,-0.0007030168198980391,111.29077911376953,176.12765502929688,49.228816986083984,45.46150588989258,5.5326433181762695,0.7898603081703186,5.997408390045166,0.9995681047439575,-0.0008268528617918491,-0.0004046219401061535,-0.0004066348192282021,1.7405438939022133e-06,2.723480179156468e-07,2.947143077850342,6000000.0
1.2999999523162842,45.00394821166992,0.006806282792240381,0.005122461821883917,878.1500244140625,-7.162391284509795e-06,1150.14990234375,-0.0002864896086975932,1073.1500244140625,-6.736640352755785e-05,1173.149658203125,-0.000845314294565469,111.29070281982422,176.12738037109375,49.22854995727539,45.46091842651367,5.532476425170898,0.7898129224777222,5.996879577636719,0.9994799494743347,-0.0009158328175544739,-0.0004808188241440803,-0.0004834533028770238,2.2753172288503265e-06,3.5916178831030265e-07,2.947143077850342,6000000.0
1.399999976158142,45.0046272277832,0.007318528834730387,0.004834595136344433,878.1500244140625,-9.696860615804326e-06,1150.14990234375,-0.000343137769959867,1073.1500244140625,-8.523042197339237e-05,1173.1495361328125,-0.0010015745647251606,111.29061889648438,176.12705993652344,49.22822570800781,45.46022415161133,5.532280921936035,0.78975909948349,5.996297359466553,0.9993829131126404,-0.0010043721413239837,-0.000563422217965126,-0.0005667994264513254,2.913299795181956e-06,4.638609141238703e-07,2.947143077850342,6000000.0
1.5,45.0053596496582,0.007801988627761602,0.004511337261646986,878.1500244140625,-1.2830239029426593e-05,1150.1497802734375,-0.00040569648263044655,1073.14990234375,-0.00010594942432362586,1173.1494140625,-0.001171584939584136,111.29051971435547,176.12667846679688,49.227848052978516,45.45941162109375,5.5320563316345215,0.7896987199783325,5.995663166046143,0.9992771744728088,-0.001091680722311139,-0.0006521668401546776,-0.0006564193172380328,3.664075165943359e-06,5.883992457711429e-07,2.947143077850342,6000000.0
1.600000023841858,45.006141662597656,0.008253121748566628,0.004235283937305212,878.1500244140625,-1.6641386537230574e-05,1150.1497802734375,-0.0004741966840811074,1073.14990234375,-0.00012969860108569264,1173.1492919921875,-0.0013549658469855785,111.2904052734375,176.12623596191406,49.22740936279297,45.458473205566406,5.531799793243408,0.789631724357605,5.994976997375488,0.9991628527641296,-0.0011766053503379226,-0.0007466889801435173,-0.0007519607315771282,4.537024778983323e-06,7.347503583332582e-07,2.9471428394317627,6000000.0
1.7000000476837158,45.00696563720703,0.008676650933921337,0.003883810481056571,878.1499633789062,-2.1210984414210543e-05,1150.1497802734375,-0.0005486245499923825,1073.14990234375,-0.00015663672820664942,1173.149169921875,-0.0015512134414166212,111.29027557373047,176.125732421875,49.226905822753906,45.45740509033203,5.531511306762695,0.7895580530166626,5.994241714477539,0.9990402460098267,-0.0012585740769281983,-0.0008465819410048425,-0.0008530280902050436,5.541221071325708e-06,9.048903848452028e-07,2.9471428394317627,6000000.0
1.7999999523162842,45.007835388183594,0.009065032005310059,0.003523066872730851,878.1499633789062,-2.662078622961417e-05,1150.149658203125,-0.0006289634038694203,1073.14990234375,-0.00018690615252126008,1173.1490478515625,-0.001759844715707004,111.29012298583984,176.12515258789062,49.22633361816406,45.45619583129883,5.53118896484375,0.7894778251647949,5.993457794189453,0.9989096522331238,-0.0013380604796111584,-0.0009514972916804254,-0.0009592834976501763,6.685390417260351e-06,1.1007895182046923e-06,2.9471428394317627,6000000.0
1.899999976158142,45.00873947143555,0.00941733829677105,0.003157429164275527,878.1499633789062,-3.295292844995856e-05,1150.149658203125,-0.0007151601603254676,1073.14990234375,-0.00022063340293243527,1173.1488037109375,-0.0019802828319370747,111.28995513916016,176.12449645996094,49.22568893432617,45.45484161376953,5.530831813812256,0.7893911004066467,5.9926276206970215,0.9987713098526001,-0.0014139087870717049,-0.0010609944583848119,-0.001070296741090715,7.977901077538263e-06,1.3244075489637908e-06,2.9471428394317627,6000000.0
2.0,45.009681701660156,0.009733080863952637,0.0027390376199036837,878.1499633789062,-4.02892692363821e-05,1150.1495361328125,-0.0008071259362623096,1073.14990234375,-0.0002579277497716248,1173.148681640625,-0.0022118641063570976,111.28976440429688,176.12376403808594,49.22496795654297,45.453330993652344,5.530440330505371,0.7892979979515076,5.991754055023193,0.998625636100769,-0.0014858923386782408,-0.001174621982499957,-0.0011856263736262918,9.426687029190361e-06,1.5776799955347087e-06,2.9471428394317627,5999999.5
2.0999999046325684,45.01065444946289,0.010006984695792198,0.002353958087041974,878.1499633789062,-4.871072815149091e-05,1150.1494140625,-0.0009047517669387162,1073.14990234375,-0.0002988809428643435,1173.1484375,-0.0024538924917578697,111.28955078125,176.12294006347656,49.22416687011719,45.45166778564453,5.530013084411621,0.7891987562179565,5.990838527679443,0.9984731078147888,-0.0015537955332547426,-0.0012919229920953512,-0.0013048247201368213,1.1039212949981447e-05,1.8625095208335551e-06,2.9471428394317627,5999999.5
2.200000047683716,45.01165771484375,0.010242381133139133,0.0019540414214134216,878.1499633789062,-5.829665678902529e-05,1150.1492919921875,-0.0010078884661197662,1073.1497802734375,-0.00034356690593995154,1173.148193359375,-0.0027055740356445312,111.28931427001953,176.1220245361328,49.22328567504883,45.4498405456543,5.529551029205322,0.7890934944152832,5.989884376525879,0.9983140230178833,-0.0016167821595445275,-0.001412376412190497,-0.0014273796696215868,1.2822431926906575e-05,2.1807561552122934e-06,2.9471428394317627,5999999.5
2.299999952316284,45.01268005371094,0.01043778471648693,0.0016081377398222685,878.1499633789062,-6.912423123139888e-05,1150.1492919921875,-0.001116371713578701,1073.1497802734375,-0.0003920411108992994,1173.1478271484375,-0.002966103842481971,111.28905487060547,176.12103271484375,49.22231674194336,45.44784927368164,5.529052734375,0.788982629776001,5.988893985748291,0.998149037361145,-0.0016751602524891496,-0.0015355026116594672,-0.0015528196236118674,1.4782736798224505e-05,2.5342269509565085e-06,2.9471428394317627,5999999.5
2.4000000953674316,45.01372528076172,0.01059859897941351,0.001241088379174471,878.1499633789062,-8.126786269713193e-05,1150.149169921875,-0.0012300204252824187,1073.1497802734375,-0.000444341596448794,1173.1475830078125,-0.003234660951420665,111.28876495361328,176.1199493408203,49.22126007080078,45.4456901550293,5.528520107269287,0.7888662815093994,5.987870693206787,0.9979784488677979,-0.0017285685753449798,-0.0016608043806627393,-0.001680655055679381,1.6925963791436516e-05,2.924672116932925e-06,2.9471426010131836,5999999.5
2.5,45.01478576660156,0.010722707025706768,0.0008877462823875248,878.1499633789062,-9.47987282415852e-05,1150.1490478515625,-0.0013486548559740186,1073.149658203125,-0.0005004898994229734,1173.147216796875,-0.0035104691050946712,111.28845977783203,176.11875915527344,49.220115661621094,45.443359375,5.527952194213867,0.7887448668479919,5.986816883087158,0.9978028535842896,-0.0017775844316929579,-0.001787851215340197,-0.0018104624468833208,1.9257391613791697e-05,3.35378081217641e-06,2.9471426010131836,5999999.0
2.5999999046325684,45.0158576965332,0.010811482556164265,0.0005221525789238513,878.1499633789062,-0.00010978434147546068,1150.1488037109375,-0.0014720817562192678,1073.149658203125,-0.0005604926845990121,1173.1468505859375,-0.0037927436642348766,111.28812408447266,176.1174774169922,49.21887969970703,45.44085693359375,5.527350902557373,0.7886186838150024,5.985735893249512,0.9976226687431335,-0.0018217818578705192,-0.0019161872332915664,-0.0019417922012507915,2.1781765099149197e-05,3.823181032203138e-06,2.9471426010131836,5999999.0
2.700000047683716,45.016937255859375,0.010863697156310081,0.00025052280398085713,878.14990234375,-0.00012628818512894213,1150.148681640625,-0.0016000934410840273,1073.1495361328125,-0.0006243418902158737,1173.146484375,-0.004080688580870628,111.28775787353516,176.1160888671875,49.21754837036133,45.43818283081055,5.526716232299805,0.7884880304336548,5.984630107879639,0.9974383115768433,-0.001861240598373115,-0.0020453741308301687,-0.002074211835861206,2.4503275199094787e-05,4.334433924668701e-06,2.9471423625946045,5999999.0
2.799999952316284,45.01802444458008,0.010888749733567238,4.210857878206298e-05,878.14990234375,-0.00014436940546147525,1150.1485595703125,-0.0017324646469205618,1073.1495361328125,-0.0006920149899087846,1173.14599609375,-0.004373485688120127,111.28736877441406,176.11459350585938,49.21612548828125,45.435333251953125,5.5260491371154785,0.7883533239364624,5.983502388000488,0.9972503781318665,-0.0018956830026581883,-0.0021749588195234537,-0.002207273617386818,2.742556534940377e-05,4.889027877652552e-06,2.9471423625946045,5999998.5
2.9000000953674316,45.01911163330078,0.010892960242927074,-0.00018051413644570857,878.14990234375,-0.0001640825066715479,1150.1483154296875,-0.0018689916469156742,1073.1494140625,-0.0007634765352122486,1173.1456298828125,-0.004670427180826664,111.28694915771484,176.11300659179688,49.21460723876953,45.432315826416016,5.525351047515869,0.7882148623466492,5.98235559463501,0.9970592260360718,-0.0019262369023635983,-0.002304604509845376,-0.002340644598007202,3.055173874599859e-05,5.488380338647403e-06,2.9471421241760254,5999998.5
3.0,45.02020263671875,0.010874909348785877,-0.00039678547182120383,878.14990234375,-0.00018547724175732583,1150.148193359375,-0.0020095037762075663,1073.1494140625,-0.0008386817644350231,1173.1451416015625,-0.004970947280526161,111.28650665283203,176.11131286621094,49.21299362182617,45.42912673950195,5.524623394012451,0.788072943687439,5.981191635131836,0.9968652725219727,-0.0019535988103598356,-0.002434051362797618,-0.0024740698281675577,3.3884458389366046e-05,6.133845090516843e-06,2.9471421241760254,5999998.0
3.0999999046325684,45.02128982543945,0.010835230350494385,-0.0006250660517252982,878.1498413085938,-0.00020859848882537335,1150.14794921875,-0.0021538271103054285,1073.1492919921875,-0.0009175788145512342,1173.14453125,-0.005274493712931871,111.2860336303711,176.10951232910156,49.211280822753906,45.42576599121094,5.523866653442383,0.7879279851913452,5.9800124168396,0.9966686964035034,-0.001977508654817939,-0.0025630234740674496,-0.0026072761975228786,3.7426008930196986e-05,6.826720891695004e-06,2.9471418857574463,5999998.0
3.200000047683716,45.02237319946289,0.010772723704576492,-0.0008074467768892646,878.1498413085938,-0.0002334863820578903,1150.147705078125,-0.002301778644323349,1073.149169921875,-0.0010001086629927158,1173.14404296875,-0.005580509081482887,111.28553009033203,176.1075897216797,49.209476470947266,45.422237396240234,5.523082256317139,0.787780225276947,5.978820323944092,0.996470034122467,-0.0019980184733867645,-0.0026912528555840254,-0.002739999443292618,4.117829303140752e-05,7.568245109723648e-06,2.947141647338867,5999997.5
3.299999952316284,45.0234489440918,0.010691978968679905,-0.0010741529986262321,878.1498413085938,-0.0002601762244012207,1150.1474609375,-0.0024531639646738768,1073.1490478515625,-0.0010862050112336874,1173.1434326171875,-0.005888419225811958,111.28499603271484,176.10557556152344,49.20757293701172,45.41854476928711,5.522272109985352,0.7876299619674683,5.977616786956787,0.9962694644927979,-0.002014924306422472,-0.0028184568509459496,-0.002871959237381816,4.514282045420259e-05,8.359594175999518e-06,2.947141647338867,5999997.0
3.4000000953674316,45.02452087402344,0.010584563948214054,-0.0013663291465491056,878.1497802734375,-0.0002886984730139375,1150.147216796875,-0.0026077963411808014,1073.14892578125,-0.0011757947504520416,1173.142822265625,-0.006197700742632151,111.28443908691406,176.1034393310547,49.20557403564453,45.41468811035156,5.521437168121338,0.7874775528907776,5.976404666900635,0.996067464351654,-0.002028785180300474,-0.002944410080090165,-0.0030029325280338526,4.9320711696054786e-05,9.201879038300831e-06,2.947141408920288,5999996.5
3.5,45.025577545166016,0.010447931475937366,-0.0016126666450873017,878.1497802734375,-0.0003190789429936558,1150.14697265625,-0.0027654562145471573,1073.1488037109375,-0.0012687976704910398,1173.1422119140625,-0.00650774035602808,111.28385162353516,176.1011962890625,49.20347595214844,45.41067123413086,5.520578861236572,0.7873231768608093,5.975185871124268,0.9958642721176147,-0.002038439502939582,-0.003068783553317189,-0.0031325924210250378,5.371271618059836e-05,1.0096146070281975e-05,2.947141170501709,5999996.0
3.5999999046325684,45.0266227722168,0.010286664590239525,-0.0018621692433953285,878.1497192382812,-0.00035133850178681314,1150.146728515625,-0.0029258867725729942,1073.148681640625,-0.0013651243643835187,1173.1416015625,-0.006817824672907591,111.28323364257812,176.09884643554688,49.20128631591797,45.406497955322266,5.519698619842529,0.7871672511100769,5.973962783813477,0.9956604242324829,-0.0020435480400919914,-0.003191218478605151,-0.003260580822825432,5.8319106756243855e-05,1.104335933632683e-05,2.94714093208313,5999995.5
3.700000047683716,45.027652740478516,0.010100447572767735,-0.002066121669486165,878.149658203125,-0.0003854931565001607,1150.1463623046875,-0.0030888353940099478,1073.1485595703125,-0.0014646751806139946,1173.140869140625,-0.007127280812710524,111.28257751464844,176.0963897705078,49.199005126953125,45.40217590332031,5.518798351287842,0.7870100140571594,5.972737789154053,0.995456337928772,-0.0020446437411010265,-0.003311412176117301,-0.003386596217751503,6.313968333415687e-05,1.2044400136801414e-05,2.9471404552459717,5999995.0
3.799999952316284,45.02865982055664,0.00989383552223444,-0.002258879132568836,878.149658203125,-0.000421553966589272,1150.1461181640625,-0.0032540468964725733,1073.1484375,-0.001567342085763812,1173.14013671875,-0.007435456849634647,111.28190612792969,176.0938262939453,49.196624755859375,45.397701263427734,5.517879009246826,0.7868517637252808,5.9715142250061035,0.9952523708343506,-0.002041596919298172,-0.003429058473557234,-0.0035103324335068464,6.817378016421571e-05,1.3100063370075077e-05,2.9471402168273926,5999994.5
3.9000000953674316,45.0296516418457,0.009667946957051754,-0.0024657095782458782,878.1495971679688,-0.0004595269856508821,1150.145751953125,-0.0034212751779705286,1073.148193359375,-0.0016730091301724315,1173.139404296875,-0.007741752080619335,111.28119659423828,176.0911407470703,49.194156646728516,45.39308547973633,5.516942977905273,0.7866928577423096,5.9702935218811035,0.9950489401817322,-0.0020349498372524977,-0.00354390824213624,-0.0036315396428108215,7.342031312873587e-05,1.4211062079994008e-05,2.9471399784088135,5999993.5
4.0,45.030616760253906,0.009421376511454582,-0.00263246800750494,878.1495361328125,-0.000499413232319057,1150.1453857421875,-0.0035902794916182756,1073.1480712890625,-0.0017815540777519345,1173.1385498046875,-0.008045610040426254,111.28045654296875,176.08834838867188,49.19159698486328,45.388336181640625,5.515992164611816,0.7865335941314697,5.969078063964844,0.9948463439941406,-0.0020247818902134895,-0.003655725624412298,-0.0037499815225601196,7.887778338044882e-05,1.5378025636891834e-05,2.9471395015716553,5999993.0
4.099999904632568,45.031558990478516,0.009158129803836346,-0.002769493730738759,878.1494750976562,-0.0005412088357843459,1150.14501953125,-0.003760809078812599,1073.14794921875,-0.001892848638817668,1173.1378173828125,-0.008346455171704292,111.27969360351562,176.08546447753906,49.18894958496094,45.38344955444336,5.515027046203613,0.7863742113113403,5.967870235443115,0.9946449995040894,-0.002010874217376113,-0.003764258697628975,-0.0038654045201838017,8.454429917037487e-05,1.6601507013547234e-05,2.947139024734497,5999992.0
4.199999809265137,45.032474517822266,0.008881180547177792,-0.0028651743195950985,878.1494750976562,-0.0005849050357937813,1150.1446533203125,-0.003932619467377663,1073.147705078125,-0.002006758935749531,1173.136962890625,-0.008643757551908493,111.27890014648438,176.08245849609375,49.186214447021484,45.37843704223633,5.514050483703613,0.7862151265144348,5.966671943664551,0.994445264339447,-0.0019937215838581324,-0.0038693048991262913,-0.0039776042103767395,9.041760495165363e-05,1.788197005225811e-05,2.947138547897339,5999991.0
4.300000190734863,45.033363342285156,0.008594662882387638,-0.0029768175445497036,878.1494140625,-0.0006304883863776922,1150.144287109375,-0.004105480387806892,1073.1474609375,-0.002123146550729871,1173.135986328125,-0.008937051519751549,111.278076171875,176.07936096191406,49.18339157104492,45.37330627441406,5.513063907623291,0.7860565185546875,5.965484619140625,0.9942474365234375,-0.0019736632239073515,-0.003970697987824678,-0.004086412955075502,9.64950886555016e-05,1.921980219776742e-05,2.9471380710601807,5999990.0
4.400000095367432,45.03422164916992,0.008296981453895569,-0.0031070830300450325,878.1492919921875,-0.0006779407267458737,1150.143798828125,-0.004279180429875851,1073.147216796875,-0.00224187015555799,1173.1351318359375,-0.009225948713719845,111.27722930908203,176.07615661621094,49.18049240112305,45.36806106567383,5.512069225311279,0.7858986854553223,5.964310169219971,0.9940516948699951,-0.0019512107828631997,-0.004068323411047459,-0.0041917129419744015,0.00010277382534695789,2.0615321773220785e-05,2.9471375942230225,5999989.0
4.5,45.03505325317383,0.007986272685229778,-0.003237114753574133,878.1492309570312,-0.0007272394723258913,1150.143310546875,-0.004453506786376238,1073.1470947265625,-0.0023627872578799725,1173.1341552734375,-0.00951006542891264,111.2763442993164,176.07284545898438,49.17750930786133,45.362709045410156,5.5110673904418945,0.785741925239563,5.963150501251221,0.9938583970069885,-0.0019261380657553673,-0.004162047524005175,-0.004293366800993681,0.00010925066453637555,2.206876888521947e-05,2.9471371173858643,5999988.0
4.599999904632568,45.035850524902344,0.007662561256438494,-0.003379986621439457,878.149169921875,-0.0007783577893860638,1150.1429443359375,-0.004628232214599848,1073.1468505859375,-0.0024857521057128906,1173.1331787109375,-0.00978898350149393,111.27544403076172,176.06942749023438,49.17444610595703,45.35725784301758,5.510060787200928,0.785586416721344,5.962006568908691,0.9936677813529968,-0.0018982145702466369,-0.004251713398844004,-0.004391215741634369,0.00011592214286793023,2.358031451876741e-05,2.947136402130127,5999986.5
4.699999809265137,45.036617279052734,0.007324562408030033,-0.0034937302116304636,878.1491088867188,-0.0008312647696584463,1150.1424560546875,-0.004803123883903027,1073.146484375,-0.0026106168515980244,1173.1322021484375,-0.010062271729111671,111.27450561523438,176.06593322753906,49.17131423950195,45.35171127319336,5.5090508460998535,0.7854323983192444,5.960880279541016,0.9934800863265991,-0.001867443323135376,-0.004337165039032698,-0.0044850995764136314,0.00012278452049940825,2.515005508030299e-05,2.9471359252929688,5999985.5
4.800000190734863,45.037349700927734,0.006975189782679081,-0.003520095022395253,878.1489868164062,-0.0008859253721311688,1150.1419677734375,-0.004977938253432512,1073.146240234375,-0.002737229224294424,1173.1312255859375,-0.010329483076930046,111.27355194091797,176.0623321533203,49.16810607910156,45.34607696533203,5.508039474487305,0.785280168056488,5.959774017333984,0.9932956695556641,-0.0018336430657655,-0.004418231546878815,-0.004574843682348728,0.00012983375927433372,2.6778005121741444e-05,2.9471352100372314,5999984.0
4.900000095367432,45.038047790527344,0.006623180117458105,-0.003596222959458828,878.14892578125,-0.000942300888709724,1150.1414794921875,-0.005152438301593065,1073.14599609375,-0.002865433692932129,1173.130126953125,-0.010590199381113052,111.27256774902344,176.05862426757812,49.16482925415039,45.340362548828125,5.507028102874756,0.7851299047470093,5.958688735961914,0.9931147694587708,-0.001797181204892695,-0.004494778346270323,-0.0046603078953921795,0.00013706550817005336,2.8464097340474837e-05,2.947134494781494,5999982.5
5.0,45.03871154785156,0.006263557821512222,-0.0036643967032432556,878.1488037109375,-0.0010003485949710011,1150.140869140625,-0.00532642612233758,1073.145751953125,-0.0029950737953186035,1173.129150390625,-0.010844143107533455,111.27155303955078,176.05484008789062,49.16148376464844,45.33457946777344,5.50601863861084,0.7849818468093872,5.957625389099121,0.9929375648498535,-0.001759165432304144,-0.004566776566207409,-0.004741460084915161,0.00014447516878135502,3.0208195312297903e-05,2.947133779525757,5999981.0
5.099999904632568,45.039337158203125,0.005897118244320154,-0.0037586200051009655,878.1487426757812,-0.001060022390447557,1150.140380859375,-0.005499698221683502,1073.1453857421875,-0.003125992603600025,1173.1280517578125,-0.011091030202805996,111.27052307128906,176.05096435546875,49.158077239990234,45.32872772216797,5.505012512207031,0.7848361730575562,5.956585884094238,0.9927643537521362,-0.0017189206555485725,-0.004634138662368059,-0.004818206652998924,0.0001520579680800438,3.2010095310397446e-05,2.9471328258514404,5999979.5
5.199999809265137,45.03992462158203,0.005521256010979414,-0.0038727191276848316,878.1486206054688,-0.0011212726822122931,1150.1397705078125,-0.0056720455177128315,1073.14501953125,-0.003258033189922571,1173.1268310546875,-0.011330552399158478,111.26946258544922,176.04701232910156,49.15460968017578,45.322818756103516,5.5040106773376465,0.7846931219100952,5.95557165145874,0.9925952553749084,-0.0016765942564234138,-0.004696785472333431,-0.004890464246273041,0.00015980892931111157,3.386952084838413e-05,2.947132110595703,5999977.5
5.300000190734863,45.04047775268555,0.0051339841447770596,-0.0039861444383859634,878.1484985351562,-0.001184046734124422,1150.1392822265625,-0.005843246355652809,1073.144775390625,-0.0033910369966179132,1173.125732421875,-0.011562375351786613,111.26837921142578,176.04296875,49.151084899902344,45.31686019897461,5.503015518188477,0.7845528721809387,5.954583168029785,0.9924305081367493,-0.0016318466514348984,-0.004754608031362295,-0.004958116915076971,0.00016772282833699137,3.578613177523948e-05,2.9471311569213867,5999976.0
5.400000095367432,45.040992736816406,0.004735369700938463,-0.0040267775766551495,878.1483764648438,-0.0012482887832447886,1150.138671875,-0.006013066507875919,1073.1444091796875,-0.00352484337054193,1173.1246337890625,-0.011786120012402534,111.26727294921875,176.03883361816406,49.14750671386719,45.31085968017578,5.502028465270996,0.784415602684021,5.953622817993164,0.9922704100608826,-0.0015844313893467188,-0.004807471297681332,-0.005021024961024523,0.00017579420818947256,3.775950608542189e-05,2.9471302032470703,5999974.0
5.5,45.041465759277344,0.0043326918967068195,-0.0040244897827506065,878.1482543945312,-0.0013139400398358703,1150.1380615234375,-0.006181263830512762,1073.14404296875,-0.0036592883989214897,1173.1234130859375,-0.012001393362879753,111.26615142822266,176.03463745117188,49.14387893676758,45.30482482910156,5.5010504722595215,0.7842814922332764,5.952691555023193,0.9921152591705322,-0.0015343533596023917,-0.004855242557823658,-0.005079049151390791,0.00018401737906970084,3.978914537583478e-05,2.947129011154175,5999972.0
5.599999904632568,45.04189682006836,0.003930243197828531,-0.004063400439918041,878.1481323242188,-0.0013809388037770987,1150.137451171875,-0.0063476236537098885,1073.1436767578125,-0.003794206539168954,1173.1221923828125,-0.01220790483057499,111.26499938964844,176.03036499023438,49.14020538330078,45.29875946044922,5.5000834465026855,0.7841507792472839,5.951790809631348,0.991965115070343,-0.0014825399266555905,-0.004897878505289555,-0.005132139660418034,0.00019238636014051735,4.187447120784782e-05,2.9471280574798584,5999969.5
5.699999809265137,45.04228973388672,0.0035239029675722122,-0.004045871086418629,878.14794921875,-0.0014492204645648599,1150.13671875,-0.006511962506920099,1073.143310546875,-0.0039294324815273285,1173.1209716796875,-0.012405472807586193,111.26383209228516,176.02601623535156,49.1364860534668,45.29267883300781,5.499128341674805,0.784023642539978,5.950921535491943,0.9918202757835388,-0.0014295147266238928,-0.004935388918966055,-0.005180298816412687,0.00020089502504561096,4.401483965921216e-05,2.947126865386963,5999967.5
5.800000190734863,45.04264450073242,0.003119315952062607,-0.00402596453204751,878.1478271484375,-0.0015187179669737816,1150.1361083984375,-0.006674089934676886,1073.142822265625,-0.0040648034773766994,1173.1197509765625,-0.012593889608979225,111.26264190673828,176.0216064453125,49.132728576660156,45.28658676147461,5.49818754196167,0.7839001417160034,5.950084686279297,0.9916808009147644,-0.0013747510965913534,-0.004967732820659876,-0.005223479587584734,0.0002095371310133487,4.620954496203922e-05,2.9471256732940674,5999965.0
5.900000095367432,45.0429573059082,0.0027167194057255983,-0.00398274278268218,878.1476440429688,-0.001589361927472055,1150.135498046875,-0.00683383084833622,1073.1424560546875,-0.004200156312435865,1173.118408203125,-0.01277299877256155,111.26143646240234,176.01712036132812,49.128936767578125,45.280487060546875,5.4972615242004395,0.783780574798584,5.949281215667725,0.9915468692779541,-0.0013190250610932708,-0.004994938615709543,-0.005261702463030815,0.00021830627520103008,4.8457830416737124e-05,2.947124481201172,5999962.5
6.0,45.04322814941406,0.0023184451274573803,-0.004038451239466667,878.1475219726562,-0.0016610808670520782,1150.134765625,-0.006991023663431406,1073.14208984375,-0.004335331730544567,1173.1171875,-0.012942694127559662,111.26021575927734,176.01258850097656,49.1251106262207,45.27439498901367,5.496351718902588,0.7836649417877197,5.948511123657227,0.9914185404777527,-0.001262362813577056,-0.005017037503421307,-0.005294992588460445,0.00022719601111020893,5.075886656413786e-05,2.9471232891082764,5999960.0
6.099999904632568,45.043460845947266,0.001914600026793778,-0.004124405328184366,878.1473388671875,-0.0017338012112304568,1150.134033203125,-0.007145520765334368,1073.1416015625,-0.004470172803848982,1173.1158447265625,-0.013102903962135315,111.25897216796875,176.0079803466797,49.12125778198242,45.268314361572266,5.49545955657959,0.783553421497345,5.947775363922119,0.9912959337234497,-0.0012051024241372943,-0.005034090951085091,-0.005323402583599091,0.0002361997903790325,5.3111780289327726e-05,2.9471218585968018,5999957.0
6.199999809265137,45.04365158081055,0.0015021595172584057,-0.00417303666472435,878.1471557617188,-0.0018074477557092905,1150.13330078125,-0.007297140080481768,1073.14111328125,-0.0046045249328017235,1173.114501953125,-0.013253442943096161,111.2577133178711,176.0033416748047,49.11738204956055,45.26225280761719,5.494585990905762,0.783446192741394,5.947074890136719,0.9911791086196899,-0.001145987189374864,-0.005046037025749683,-0.005346863530576229,0.00024531097733415663,5.5515651183668524e-05,2.947120428085327,5999954.0
6.300000190734863,45.043800354003906,0.001084855874069035,-0.004129886627197266,878.14697265625,-0.0018819437827914953,1150.132568359375,-0.007445669267326593,1073.140625,-0.004738233517855406,1173.1131591796875,-0.013394016772508621,111.25643920898438,175.99862670898438,49.11348342895508,45.25621795654297,5.493732452392578,0.7833432555198669,5.946410179138184,0.9910683631896973,-0.0010846887016668916,-0.0050527784042060375,-0.005365271121263504,0.0002545228344388306,5.7969478802988306e-05,2.9471189975738525,5999951.5
6.400000095367432,45.04391098022461,0.0006718671647831798,-0.004105597268790007,878.1467895507812,-0.0019572109449654818,1150.1318359375,-0.00759090343490243,1073.1402587890625,-0.004871140234172344,1173.11181640625,-0.013524367474019527,111.25515747070312,175.99388122558594,49.10956573486328,45.250213623046875,5.4928998947143555,0.783244788646698,5.945782661437988,0.9909638166427612,-0.0010216876398772001,-0.0050542643293738365,-0.005378564819693565,0.00026382834766991436,6.047220449545421e-05,2.947117567062378,5999948.0
6.5,45.043975830078125,0.00026130746118724346,-0.004088586196303368,878.1466064453125,-0.002033169846981764,1150.131103515625,-0.007732682395726442,1073.1396484375,-0.005003088153898716,1173.1104736328125,-0.013644387014210224,111.25385284423828,175.9890899658203,49.10564041137695,45.24425506591797,5.492089748382568,0.7831509113311768,5.945193290710449,0.9908655881881714,-0.0009581454796716571,-0.005050554405897856,-0.005386797711253166,0.00027322041569277644,6.302270048763603e-05,2.947115898132324,5999945.0
6.599999904632568,45.044002532958984,-0.00014755116717424244,-0.004108537454158068,878.1463623046875,-0.002109738765284419,1150.1302490234375,-0.007870858535170555,1073.13916015625,-0.005133923143148422,1173.109130859375,-0.01375400461256504,111.2525405883789,175.98426818847656,49.10170364379883,45.23834228515625,5.491302490234375,0.783061683177948,5.944642543792725,0.9907737374305725,-0.0008937964448705316,-0.005041688214987516,-0.005389999598264694,0.00028269184986129403,6.56198026263155e-05,2.9471142292022705,5999941.5
6.699999809265137,45.04398727416992,-0.0005584048922173679,-0.0041373129934072495,878.1461791992188,-0.0021868362091481686,1150.1295166015625,-0.008005279116332531,1073.138671875,-0.005263493396341801,1173.1077880859375,-0.013853130862116814,111.251220703125,175.97940063476562,49.09775924682617,45.232486724853516,5.49053955078125,0.782977283000946,5.9441304206848145,0.9906883835792542,-0.0008285933290608227,-0.005027693696320057,-0.005388191435486078,0.0002922354615293443,6.826227036071941e-05,2.947112560272217,5999938.0
6.800000190734863,45.0439338684082,-0.0009721362148411572,-0.004116593860089779,878.1459350585938,-0.002264378359541297,1150.128662109375,-0.008135778829455376,1073.13818359375,-0.0053916494362056255,1173.1063232421875,-0.013941622339189053,111.24988555908203,175.97450256347656,49.093814849853516,45.2266960144043,5.48980188369751,0.7828977704048157,5.943657398223877,0.9906095862388611,-0.0007620854885317385,-0.005008556414395571,-0.005381349008530378,0.0003018439165316522,7.094883767422289e-05,2.947110891342163,5999934.5
6.900000095367432,45.0438346862793,-0.0013837956357747316,-0.0040732785128057,878.1456909179688,-0.002342281164601445,1150.1278076171875,-0.008262179791927338,1073.1375732421875,-0.005518241319805384,1173.10498046875,-0.014019303023815155,111.24854278564453,175.96958923339844,49.089874267578125,45.22097396850586,5.4890899658203125,0.7828232645988464,5.943225383758545,0.9905375242233276,-0.000694189453497529,-0.0049842484295368195,-0.005369436461478472,0.0003115098224952817,7.367816579062492e-05,2.9471089839935303,5999931.0
7.0,45.043697357177734,-0.0017911234172061086,-0.004083216655999422,878.1454467773438,-0.002420460106804967,1150.1270751953125,-0.00838432740420103,1073.1370849609375,-0.005643120035529137,1173.103515625,-0.014086061157286167,111.2471923828125,175.96463012695312,49.085941314697266,45.21533203125,5.488405227661133,0.7827537655830383,5.94283390045166,0.9904723167419434,-0.0006255524349398911,-0.004954805132001638,-0.00535247940570116,0.00032122567063197494,7.64488650020212e-05,2.9471070766448975,5999927.0
7.099999904632568,45.04351806640625,-0.002199445152655244,-0.004135685972869396,878.1452026367188,-0.00249882903881371,1150.126220703125,-0.008502083830535412,1073.136474609375,-0.005766138434410095,1173.1021728515625,-0.014141851104795933,111.2458267211914,175.9596710205078,49.0820198059082,45.209774017333984,5.487748622894287,0.7826895117759705,5.942483901977539,0.9904139637947083,-0.0005564565071836114,-0.004920287989079952,-0.005330531392246485,0.0003309838939458132,7.925949466880411e-05,2.9471051692962646,5999923.0
7.199999809265137,45.043296813964844,-0.0026130136102437973,-0.0041394662111997604,878.1449584960938,-0.002577301813289523,1150.1253662109375,-0.008615299127995968,1073.1358642578125,-0.005887152627110481,1173.1007080078125,-0.014186570420861244,111.24446105957031,175.95468139648438,49.07810974121094,45.20430374145508,5.487120628356934,0.7826303839683533,5.94217586517334,0.9903625845909119,-0.0004862313799094409,-0.004880694206804037,-0.005303579848259687,0.0003407768381293863,8.210857049562037e-05,2.947103261947632,5999919.0
7.300000190734863,45.04303741455078,-0.0030269604176282883,-0.004114434123039246,878.1447143554688,-0.00265579205006361,1150.12451171875,-0.008723796345293522,1073.13525390625,-0.006006018258631229,1173.0992431640625,-0.014220025390386581,111.24309539794922,175.94969177246094,49.07421875,45.198936462402344,5.486522197723389,0.7825766801834106,5.941910266876221,0.9903183579444885,-0.00041437038453295827,-0.004835969302803278,-0.00527156051248312,0.0003505968488752842,8.499454997945577e-05,2.94710111618042,5999915.0
7.400000095367432,45.04273223876953,-0.003438403829932213,-0.004130169749259949,878.1444091796875,-0.0027342119719833136,1150.12353515625,-0.008827409707009792,1073.1346435546875,-0.0061225900426507,1173.097900390625,-0.014242061413824558,111.24171447753906,175.94468688964844,49.07035446166992,45.19367218017578,5.485954284667969,0.782528281211853,5.941688060760498,0.990281343460083,-0.0003415183164179325,-0.004786117002367973,-0.005234469193965197,0.0003604360099416226,8.791583240963519e-05,2.947098970413208,5999910.5
7.5,45.042388916015625,-0.0038514207117259502,-0.0041022696532309055,878.1441650390625,-0.002812474500387907,1150.1226806640625,-0.008925994858145714,1073.134033203125,-0.006236725021153688,1173.096435546875,-0.014252598397433758,111.24034118652344,175.939697265625,49.06651306152344,45.18851852416992,5.48541784286499,0.7824854254722595,5.94150972366333,0.9902516007423401,-0.0002680230827536434,-0.0047311787493526936,-0.005192336160689592,0.00037028646329417825,9.087078069569543e-05,2.947096824645996,5999906.0
7.599999904632568,45.0420036315918,-0.004261647816747427,-0.004025212489068508,878.1438598632812,-0.0028904909268021584,1150.121826171875,-0.009019400924444199,1073.1334228515625,-0.006348280236124992,1173.094970703125,-0.014251519925892353,111.23896026611328,175.9346923828125,49.06270217895508,45.1834831237793,5.484912872314453,0.7824481725692749,5.941375732421875,0.9902293086051941,-0.00019336181867402047,-0.004671144764870405,-0.005145142320543528,0.00038014017627574503,9.385767771163955e-05,2.947094678878784,5999901.5
7.699999809265137,45.04158020019531,-0.004664168693125248,-0.003787711262702942,878.1435546875,-0.00296817347407341,1150.120849609375,-0.009107484482228756,1073.1328125,-0.006457115523517132,1173.0936279296875,-0.014238742180168629,111.23757934570312,175.9296875,49.05892562866211,45.17857360839844,5.48444128036499,0.7824165225028992,5.941287040710449,0.990214467048645,-0.0001181329571409151,-0.004606058355420828,-0.00509292259812355,0.0003899891162291169,9.687478450359777e-05,2.947092294692993,5999896.5
7.800000190734863,45.04111099243164,-0.0050429399125278,-0.0035093454644083977,878.1432495117188,-0.0030454332008957863,1150.1199951171875,-0.009190135635435581,1073.1322021484375,-0.006563092581927776,1173.0921630859375,-0.014214285649359226,111.23619842529297,175.92471313476562,49.05519104003906,45.173797607421875,5.484002590179443,0.7823905944824219,5.9412431716918945,0.9902071952819824,-4.2964860767824575e-05,-0.00453602522611618,-0.00503577059134841,0.00039982516318559647,9.99203184619546e-05,2.947089910507202,5999892.0
7.900000095367432,45.04060745239258,-0.005393874365836382,-0.0031265660654753447,878.1429443359375,-0.0031221818644553423,1150.1190185546875,-0.009267323650419712,1073.1314697265625,-0.006666079629212618,1173.0906982421875,-0.014178426936268806,111.23481750488281,175.91973876953125,49.05149841308594,45.169158935546875,5.483598232269287,0.7823704481124878,5.9412431716918945,0.9902072548866272,3.0049357519601472e-05,-0.004461345262825489,-0.00497397780418396,0.00040964034269563854,0.00010299244604539126,2.947087526321411,5999887.0
8.0,45.040069580078125,-0.005706530995666981,-0.0027704364620149136,878.1426391601562,-0.0031983312219381332,1150.1181640625,-0.009339073672890663,1073.130859375,-0.006765956990420818,1173.08935546875,-0.014131618663668633,111.23343658447266,175.91477966308594,49.0478515625,45.1646614074707,5.48322868347168,0.7823560237884521,5.941286563873291,0.9902144074440002,0.00010037150059361011,-0.004382369574159384,-0.004907886032015085,0.0004194269422441721,0.00010608937009237707,2.947084903717041,5999882.0
8.100000381469727,45.03949737548828,-0.005983574781566858,-0.002504221862182021,878.142333984375,-0.0032737937290221453,1150.1171875,-0.009405477903783321,1073.130126953125,-0.006862620357424021,1173.087890625,-0.01407449971884489,111.23206329345703,175.90985107421875,49.044254302978516,45.16031265258789,5.482893943786621,0.7823472619056702,5.941370010375977,0.9902282953262329,0.00016653873899485916,-0.004299576859921217,-0.004837963730096817,0.0004291775985620916,0.00010920927888946608,2.947082281112671,5999876.5
8.199999809265137,45.03889846801758,-0.00623399717733264,-0.002280097221955657,878.1420288085938,-0.0033484837040305138,1150.1162109375,-0.00946664996445179,1073.12939453125,-0.006955982651561499,1173.0865478515625,-0.014007761143147945,111.23069763183594,175.9049530029297,49.04071044921875,45.1561164855957,5.482594013214111,0.7823441028594971,5.941491603851318,0.9902486205101013,0.0002287962124682963,-0.00421341136097908,-0.004764647223055363,0.00043888541404157877,0.00011235042620683089,2.94707989692688,5999871.5
8.300000190734863,45.03827667236328,-0.006462006829679012,-0.0020902107935398817,878.1416625976562,-0.0034223170951008797,1150.1153564453125,-0.009522680193185806,1073.1287841796875,-0.007045971695333719,1173.0850830078125,-0.013931968249380589,111.22933197021484,175.9000701904297,49.03722381591797,45.152076721191406,5.48232889175415,0.7823463082313538,5.941649436950684,0.9902749061584473,0.00028813770040869713,-0.004124208353459835,-0.004688263405114412,0.0004485439567361027,0.00011551108036655933,2.9470770359039307,5999866.0
8.399999618530273,45.037628173828125,-0.00667102774605155,-0.0019952866714447737,878.1412963867188,-0.003495212644338608,1150.1143798828125,-0.009573636576533318,1073.1280517578125,-0.007132527884095907,1173.083740234375,-0.013847588561475277,111.22797393798828,175.89523315429688,49.03379440307617,45.14820098876953,5.4820990562438965,0.7823536992073059,5.941842079162598,0.9903069734573364,0.00034494936699047685,-0.00403225002810359,-0.00460908655077219,0.00045814711484126747,0.00011868953151861206,2.9470744132995605,5999860.5
8.5,45.03696060180664,-0.006870556622743607,-0.0019244072027504444,878.1409912109375,-0.003567091189324856,1150.1134033203125,-0.00961957685649395,1073.1273193359375,-0.007215599529445171,1173.0823974609375,-0.013755024410784245,111.22662353515625,175.8904266357422,49.03042984008789,45.14448547363281,5.481903076171875,0.782366156578064,5.942067623138428,0.9903445839881897,0.0003995756560470909,-0.003937776666134596,-0.00452734949067235,0.0004676890675909817,0.00012188412074465305,2.9470715522766113,5999854.5
8.600000381469727,45.03627395629883,-0.007062997203320265,-0.0018320619128644466,878.140625,-0.003637877060100436,1150.1124267578125,-0.009660521522164345,1073.1265869140625,-0.0072951423935592175,1173.0809326171875,-0.013654535636305809,111.22527313232422,175.88565063476562,49.02712631225586,45.140933990478516,5.481741428375244,0.7823834419250488,5.942325592041016,0.9903876185417175,0.0004531700978986919,-0.003840911667793989,-0.004443169105798006,0.00047716431436128914,0.00012509316729847342,2.947068691253662,5999849.0
8.699999809265137,45.03556823730469,-0.007246203254908323,-0.001668860437348485,878.1402587890625,-0.003707496915012598,1150.1114501953125,-0.009696469642221928,1073.1258544921875,-0.007371114566922188,1173.07958984375,-0.013546287082135677,111.22393798828125,175.88092041015625,49.02389144897461,45.137550354003906,5.481613636016846,0.782405436038971,5.942615509033203,0.9904358983039856,0.0005059689283370972,-0.0037417493294924498,-0.00435663154348731,0.0004865673545282334,0.00012831500498577952,2.947065830230713,5999843.0
8.800000190734863,45.03484344482422,-0.007413089275360107,-0.0014452392933890224,878.1398315429688,-0.003775880206376314,1150.1104736328125,-0.009727424941956997,1073.1251220703125,-0.007443477399647236,1173.0782470703125,-0.013430462218821049,111.22261810302734,175.87625122070312,49.02072525024414,45.13433837890625,5.4815192222595215,0.782431960105896,5.942936897277832,0.9904894232749939,0.0005576786352321506,-0.003640409791842103,-0.004267850425094366,0.0004958929494023323,0.00013154798944015056,2.9470629692077637,5999837.0
8.899999618530273,45.03410339355469,-0.007557613309472799,-0.0012089051306247711,878.1394653320312,-0.003842959413304925,1150.1094970703125,-0.00975343119353056,1073.1243896484375,-0.007512195967137814,1173.076904296875,-0.013307356275618076,111.22129821777344,175.87161254882812,49.01762771606445,45.13129806518555,5.481457710266113,0.7824628949165344,5.9432878494262695,0.9905480146408081,0.000607379712164402,-0.00353709957562387,-0.004177025984972715,0.0005051359767094254,0.00013479044719133526,2.9470598697662354,5999831.0
9.0,45.033348083496094,-0.007678504101932049,-0.0010125814005732536,878.1390991210938,-0.003908669576048851,1150.1085205078125,-0.009774577803909779,1073.1236572265625,-0.007577241864055395,1173.0755615234375,-0.013177402317523956,111.2199935913086,175.86703491210938,49.01460647583008,45.12843322753906,5.481429100036621,0.7824981808662415,5.943668365478516,0.9906113743782043,0.0006542843766510487,-0.0034320999402552843,-0.004084432031959295,0.0005142914596945047,0.00013804074842482805,2.947056770324707,5999824.5
