t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
9.100000381469727,45.0325813293457,-0.007779762148857117,-0.0007600066601298749,878.138671875,-0.003972948994487524,1150.1075439453125,-0.009790976531803608,1073.122802734375,-0.0076385969296097755,1173.0743408203125,-0.01304109487682581,111.21870422363281,175.8625030517578,49.01165771484375,45.12574005126953,5.48143196105957,0.782537579536438,5.944075107574463,0.9906792044639587,0.0006981863407418132,-0.0033257058821618557,-0.003990358207374811,0.0005233549163676798,0.00014129730698186904,2.9470536708831787,5999818.0
9.199999809265137,45.031803131103516,-0.007855762727558613,-0.0004232057835906744,878.1383056640625,-0.004035737831145525,1150.1065673828125,-0.009802737273275852,1073.1220703125,-0.007696251384913921,1173.072998046875,-0.012898893095552921,111.21742248535156,175.85801696777344,49.0087890625,45.12322235107422,5.481466293334961,0.7825809121131897,5.944507598876953,0.9907512664794922,0.0007395276334136724,-0.003218164434656501,-0.0038950450252741575,0.0005323220975697041,0.00014455853670369834,2.9470505714416504,5999812.0
9.300000190734863,45.0310173034668,-0.007898082956671715,-9.313964255852625e-05,878.1378784179688,-0.004096981603652239,1150.1055908203125,-0.009809994138777256,1073.121337890625,-0.007750204298645258,1173.07177734375,-0.012751315720379353,111.21615600585938,175.85360717773438,49.00599670410156,45.120880126953125,5.481531143188477,0.782628059387207,5.944963455200195,0.9908272624015808,0.000777487875893712,-0.0031097899191081524,-0.0037988019175827503,0.0005411890451796353,0.00014782293874304742,2.947047233581543,5999805.0
9.399999618530273,45.03022766113281,-0.007907397113740444,0.00017511598707642406,878.137451171875,-0.0041566276922822,1150.1046142578125,-0.009812938049435616,1073.1204833984375,-0.007800466381013393,1173.0704345703125,-0.012599046342074871,111.21489715576172,175.8492431640625,49.0032844543457,45.11871337890625,5.481625556945801,0.7826787829399109,5.945440769195557,0.9909067749977112,0.0008109273621812463,-0.0030010004993528128,-0.0037020419258624315,0.0005499523249454796,0.00015108902880456299,2.9470441341400146,5999798.5
9.5,45.02943420410156,-0.00788988545536995,0.0003867794875986874,878.1370849609375,-0.004214627668261528,1150.1036376953125,-0.009811785072088242,1073.1197509765625,-0.007847062312066555,1173.0692138671875,-0.012442830950021744,111.21365356445312,175.84494018554688,49.00065231323242,45.116722106933594,5.481749057769775,0.7827327847480774,5.94593620300293,0.9909893274307251,0.0008398654754273593,-0.002892204560339451,-0.003605168778449297,0.0005586089682765305,0.00015435542445629835,2.9470407962799072,5999792.0
9.600000381469727,45.028648376464844,-0.007851207628846169,0.0005883824196644127,878.1366577148438,-0.004270936828106642,1150.1026611328125,-0.009806739166378975,1073.1190185546875,-0.007890027947723866,1173.0679931640625,-0.01228333543986082,111.2124252319336,175.84071350097656,48.99810028076172,45.11490249633789,5.481900215148926,0.7827898859977722,5.946447372436523,0.9910745620727539,0.0008649811497889459,-0.0027837345842272043,-0.003508511930704117,0.0005671564722433686,0.00015762077237013727,2.9470374584198,5999785.0
9.699999809265137,45.027862548828125,-0.007792369462549686,0.0007565985433757305,878.13623046875,-0.004325516056269407,1150.1016845703125,-0.009797981940209866,1073.1181640625,-0.00792941078543663,1173.0667724609375,-0.012121118605136871,111.21121215820312,175.83653259277344,48.99563217163086,45.11325454711914,5.4820780754089355,0.7828497290611267,5.946972370147705,0.9911620616912842,0.0008868856821209192,-0.0026758534368127584,-0.003412329824641347,0.0005755926831625402,0.00016088383563328534,2.9470338821411133,5999778.0
9.800000190734863,45.02708053588867,-0.0077167097479105,0.0009360439726151526,878.1357421875,-0.0043783290311694145,1150.1007080078125,-0.009785687550902367,1073.117431640625,-0.007965264841914177,1173.0655517578125,-0.011956699192523956,111.21001434326172,175.83242797851562,48.99324417114258,45.111778259277344,5.482281684875488,0.7829121351242065,5.947509288787842,0.9912515878677368,0.0009056210401467979,-0.00256881071254611,-0.003316870192065835,0.0005839160294272006,0.00016414337733294815,2.947030544281006,5999771.0
9.899999618530273,45.026309967041016,-0.007623105309903622,0.0010760445147752762,878.1353149414062,-0.004429344087839127,1150.0997314453125,-0.009770025499165058,1073.1165771484375,-0.00799765158444643,1173.0643310546875,-0.011790548451244831,111.20883178710938,175.82838439941406,48.99094009399414,45.11046600341797,5.482509136199951,0.7829767465591431,5.948056697845459,0.9913427829742432,0.0009215692989528179,-0.0024628150276839733,-0.0032223383896052837,0.0005921250558458269,0.00016739826241973788,2.9470269680023193,5999764.0
10.0,45.02554702758789,-0.007515500765293837,0.0011394930770620704,878.1348876953125,-0.004478535149246454,1150.0987548828125,-0.00975116714835167,1073.1158447265625,-0.008026638068258762,1173.063232421875,-0.011623136699199677,111.2076644897461,175.8244171142578,48.98871612548828,45.109317779541016,5.482759475708008,0.783043384552002,5.948612689971924,0.9914354085922241,0.0009345297003164887,-0.0023580885026603937,-0.0031289546750485897,0.0006002187728881836,0.00017064741405192763,2.947023630142212,5999757.0
10.100000381469727,45.02479553222656,-0.0074015515856444836,0.0011038398370146751,878.1344604492188,-0.004525878466665745,1150.0977783203125,-0.009729278273880482,1073.114990234375,-0.008052296005189419,1173.06201171875,-0.011454889550805092,111.20651245117188,175.82049560546875,48.986576080322266,45.10832977294922,5.483031272888184,0.7831117510795593,5.9491753578186035,0.9915292263031006,0.0009449855424463749,-0.002254804130643606,-0.003036890411749482,0.0006081964238546789,0.00017388976993970573,2.9470200538635254,5999749.5
10.199999809265137,45.02405548095703,-0.007291167508810759,0.0009728542645461857,878.1339721679688,-0.004571355879306793,1150.0968017578125,-0.009704492054879665,1073.1141357421875,-0.008074700832366943,1173.0609130859375,-0.01128610409796238,111.20537567138672,175.816650390625,48.98451614379883,45.10750198364258,5.483323574066162,0.7831816673278809,5.949743747711182,0.9916239380836487,0.0009538836311548948,-0.002153041074052453,-0.002946223132312298,0.0006160576012916863,0.00017712435510475188,2.947016477584839,5999742.5
10.300000190734863,45.0233268737793,-0.007193882018327713,0.000887460308149457,878.133544921875,-0.004614952951669693,1150.0958251953125,-0.009676885791122913,1073.1134033203125,-0.008093928918242455,1173.059814453125,-0.01111688744276762,111.20425415039062,175.81288146972656,48.98253631591797,45.1068229675293,5.483634948730469,0.7832528948783875,5.9503173828125,0.9917195439338684,0.0009624756057746708,-0.0020527569577097893,-0.0028569090645760298,0.0006238018977455795,0.00018035022367257625,2.9470126628875732,5999735.0
10.399999618530273,45.02260971069336,-0.007105135824531317,0.0008286512456834316,878.133056640625,-0.004656658507883549,1150.0948486328125,-0.009646478109061718,1073.112548828125,-0.0081100482493639,1173.0587158203125,-0.01094713993370533,111.2031478881836,175.80917358398438,48.98063659667969,45.106300354003906,5.483964443206787,0.7833252549171448,5.950896739959717,0.9918161034584045,0.0009719936642795801,-0.0019537925254553556,-0.002768788021057844,0.0006314290803857148,0.00018356642976868898,2.9470090866088867,5999727.5
10.5,45.02189636230469,-0.007022270932793617,0.0008003566181287169,878.132568359375,-0.004696466028690338,1150.0938720703125,-0.009613282047212124,1073.1116943359375,-0.0081231240183115,1173.0576171875,-0.010776757262647152,111.20205688476562,175.8055419921875,48.97882080078125,45.105918884277344,5.484310626983643,0.7833987474441528,5.951481819152832,0.9919136166572571,0.0009818796534091234,-0.001856044284068048,-0.002681754995137453,0.0006389386253431439,0.00018677205662243068,2.9470055103302,5999720.0
10.600000381469727,45.02119445800781,-0.0069422353990375996,0.0007736154948361218,878.1321411132812,-0.004734369460493326,1150.0928955078125,-0.009577328339219093,1073.1109619140625,-0.008133212104439735,1173.0565185546875,-0.010605690069496632,111.20098876953125,175.80197143554688,48.977081298828125,45.10568618774414,5.484673023223877,0.7834731936454773,5.952073097229004,0.9920122027397156,0.0009918896248564124,-0.001759441802278161,-0.0025957380421459675,0.0006463301833719015,0.00018996617291122675,2.9470016956329346,5999712.5
10.699999809265137,45.02050018310547,-0.006864873692393303,0.0007549715228378773,878.1316528320312,-0.004770366940647364,1150.0919189453125,-0.00953865610063076,1073.110107421875,-0.008140367455780506,1173.055419921875,-0.010433940216898918,111.1999282836914,175.7984619140625,48.97542190551758,45.105594635009766,5.485050201416016,0.7835485935211182,5.952670097351074,0.9921116828918457,0.0010016896994784474,-0.0016639515524730086,-0.0025107027031481266,0.0006536031723953784,0.00019314787641633302,2.946997880935669,5999704.5
10.800000190734863,45.019813537597656,-0.0067893764935433865,0.0007228335598483682,878.1311645507812,-0.0048044584691524506,1150.091064453125,-0.009497313760221004,1073.1092529296875,-0.008144640363752842,1173.054443359375,-0.01026152539998293,111.19888305664062,175.79502868652344,48.97384262084961,45.10564041137695,5.485442161560059,0.7836248874664307,5.953273296356201,0.9922122359275818,0.0010113079333677888,-0.0015695422189310193,-0.002426615683361888,0.000660757243167609,0.0001963162503670901,2.9469940662384033,5999697.0
10.899999618530273,45.019134521484375,-0.006717093288898468,0.0007045436650514603,878.1306762695312,-0.004836645442992449,1150.090087890625,-0.009453347884118557,1073.1085205078125,-0.008146082051098347,1173.053466796875,-0.010088469833135605,111.19786071777344,175.7916717529297,48.97233963012695,45.10581970214844,5.485847473144531,0.78370201587677,5.953882217407227,0.9923136830329895,0.0010206634178757668,-0.001476192381232977,-0.0023434546310454607,0.0006677918718196452,0.0001994704216485843,2.9469902515411377,5999689.0
11.0,45.018463134765625,-0.006646638736128807,0.0007439215551130474,878.1301879882812,-0.004866931587457657,1150.089111328125,-0.009406800381839275,1073.107666015625,-0.008144738152623177,1173.0523681640625,-0.009914783760905266,111.19685363769531,175.7883758544922,48.970916748046875,45.10613250732422,5.486265659332275,0.783780038356781,5.954496383666992,0.9924160838127136,0.0010299567366018891,-0.0013838637387380004,-0.0022611799649894238,0.0006747066508978605,0.00020260953169781715,2.946986436843872,5999681.5
11.100000381469727,45.017799377441406,-0.006572246551513672,0.0007124088006094098,878.1296997070312,-0.004895322490483522,1150.088134765625,-0.009357715956866741,1073.1068115234375,-0.008140655234456062,1173.0513916015625,-0.009740480221807957,111.19586181640625,175.78514099121094,48.969573974609375,45.1065788269043,5.486696243286133,0.7838588953018188,5.955116271972656,0.9925193786621094,0.0010390222305431962,-0.0012925351038575172,-0.0021797691006213427,0.0006815011147409678,0.00020573272195179015,2.9469826221466064,5999673.5
11.199999809265137,45.01714324951172,-0.0065010059624910355,0.0006438230047933757,878.1292114257812,-0.004921823740005493,1150.0872802734375,-0.009306162595748901,1073.1060791015625,-0.00813387893140316,1173.0504150390625,-0.009565661661326885,111.19488525390625,175.78199768066406,48.96830749511719,45.10715103149414,5.487138748168945,0.783938467502594,5.9557414054870605,0.9926235675811768,0.0010471355635672808,-0.0012022561859339476,-0.0020992702338844538,0.0006881749141030014,0.0002088391629513353,2.946978807449341,5999665.5
11.300000190734863,45.0164909362793,-0.006436623632907867,0.0006461199373006821,878.1287231445312,-0.004946444183588028,1150.0863037109375,-0.009252192452549934,1073.105224609375,-0.008124453946948051,1173.049560546875,-0.009390369988977909,111.19392395019531,175.77890014648438,48.96711349487305,45.107845306396484,5.487591743469238,0.7840188145637512,5.956371307373047,0.9927285313606262,0.0010552474996075034,-0.0011129892664030194,-0.002019644947722554,0.0006947276997379959,0.00021192803978919983,2.946974992752075,5999657.5
11.399999618530273,45.01585006713867,-0.006372011266648769,0.0006365968147292733,878.1282348632812,-0.004969193134456873,1150.08544921875,-0.009195825085043907,1073.1043701171875,-0.008112425915896893,1173.048583984375,-0.009214542806148529,111.19298553466797,175.77589416503906,48.965999603271484,45.108665466308594,5.48805570602417,0.7840999364852905,5.957006454467773,0.9928343892097473,0.0010638125240802765,-0.0010246515739709139,-0.001940809190273285,0.0007011590641923249,0.00021499855211004615,2.9469709396362305,5999650.0
11.5,45.01520919799805,-0.006308351643383503,0.0006753684137947857,878.1277465820312,-0.004990080371499062,1150.08447265625,-0.009137100540101528,1073.1036376953125,-0.008097833953797817,1173.0477294921875,-0.009038190357387066,111.19206237792969,175.77294921875,48.964962005615234,45.10960388183594,5.488529682159424,0.7841817140579224,5.957646369934082,0.9929410815238953,0.0010719243437051773,-0.0009372470085509121,-0.001862765639089048,0.0007074687164276838,0.0002180498995585367,2.946967124938965,5999642.0
11.600000381469727,45.01457977294922,-0.006240814924240112,0.0006856938707642257,878.1272583007812,-0.005009117536246777,1150.0836181640625,-0.009076069109141827,1073.102783203125,-0.008080719038844109,1173.0467529296875,-0.008861351758241653,111.19115447998047,175.77008056640625,48.9640007019043,45.11065673828125,5.489013671875,0.7842642068862915,5.958291053771973,0.9930485486984253,0.0010797911090776324,-0.0008507650345563889,-0.0017855026526376605,0.0007136563071981072,0.00022108132543507963,2.94696307182312,5999633.5
11.699999809265137,45.01395797729492,-0.006172245368361473,0.0007113039609976113,878.126708984375,-0.005026316735893488,1150.0826416015625,-0.009012793190777302,1073.10205078125,-0.008061123080551624,1173.0458984375,-0.008684122934937477,111.19026184082031,175.7672882080078,48.96311569213867,45.1118278503418,5.489506721496582,0.784347414970398,5.958940505981445,0.9931567311286926,0.001086781034246087,-0.0007652541389688849,-0.0017090676119551063,0.0007197214290499687,0.00022409205848816782,2.9469590187072754,5999625.5
11.800000190734863,45.01333999633789,-0.006101115141063929,0.0007547632558271289,878.126220703125,-0.0050416914746165276,1150.081787109375,-0.008947337977588177,1073.1011962890625,-0.008039087057113647,1173.0450439453125,-0.0085065932944417,111.18939208984375,175.76455688476562,48.962303161621094,45.11310958862305,5.490008354187012,0.7844312191009521,5.959593772888184,0.9932656288146973,0.0010932848090305924,-0.0006807279423810542,-0.0016334733227267861,0.0007256639655679464,0.00022708135657012463,2.9469552040100098,5999617.5
11.899999618530273,45.01272964477539,-0.006025638896971941,0.0008861313108354807,878.125732421875,-0.005055255256593227,1150.0809326171875,-0.008879766799509525,1073.100341796875,-0.008014654740691185,1173.044189453125,-0.00832885317504406,111.18853759765625,175.76190185546875,48.96156311035156,45.114501953125,5.490518093109131,0.7845156192779541,5.960250377655029,0.9933751225471497,0.0010990819428116083,-0.0005972186918370426,-0.001558750867843628,0.0007314836839213967,0.00023004852118901908,2.946951150894165,5999609.5
12.0,45.01212692260742,-0.005937025882303715,0.0011103895958513021,878.1251831054688,-0.005067022982984781,1150.0799560546875,-0.008810155093669891,1073.099609375,-0.007987869903445244,1173.0433349609375,-0.008151030167937279,111.18769836425781,175.7593231201172,48.960899353027344,45.11600112915039,5.4910359382629395,0.7846006155014038,5.960910797119141,0.9934850931167603,0.0011039453092962503,-0.000514780287630856,-0.0014849535655230284,0.0007371804676949978,0.00023299285385292023,2.9469470977783203,5999601.5
12.100000381469727,45.011531829833984,-0.005825986620038748,0.0013402175391092896,878.1246948242188,-0.005077010951936245,1150.0791015625,-0.008738620206713676,1073.0987548828125,-0.00795878004282713,1173.0426025390625,-0.007973387837409973,111.18687438964844,175.75680541992188,48.96031188964844,45.11760711669922,5.491561412811279,0.7846861481666565,5.961572647094727,0.9935954809188843,0.0011067255400121212,-0.00043357437243685126,-0.0014122424181550741,0.0007427543750964105,0.00023591368517372757,2.9469430446624756,5999593.0
12.199999809265137,45.010948181152344,-0.005691965110599995,0.0015639617340639234,878.1242065429688,-0.005085235461592674,1150.0782470703125,-0.008665339089930058,1073.0980224609375,-0.00792743731290102,1173.041748046875,-0.0077963839285075665,111.18607330322266,175.75436401367188,48.95979309082031,45.11931228637695,5.492094039916992,0.7847720980644226,5.962235450744629,0.9937059283256531,0.0011062152916565537,-0.00035387574462220073,-0.0013408918166533113,0.0007482056389562786,0.00023881041852291673,2.94693922996521,5999585.0
12.300000190734863,45.010379791259766,-0.005535569041967392,0.0017467535799369216,878.1237182617188,-0.005091714672744274,1150.077392578125,-0.00859051663428545,1073.09716796875,-0.007893908768892288,1173.041015625,-0.007620552554726601,111.18528747558594,175.7519989013672,48.95934295654297,45.121116638183594,5.492632865905762,0.7848583459854126,5.962896347045898,0.993816077709198,0.0011023060651496053,-0.0002759658673312515,-0.0012711832532659173,0.0007535349577665329,0.00024168248637579381,2.9469351768493652,5999577.0
12.399999618530273,45.00982666015625,-0.005360893439501524,0.0018312394386157393,878.1231689453125,-0.0050964681431651115,1150.0765380859375,-0.00851436611264944,1073.096435546875,-0.00785826612263918,1173.040283203125,-0.0074464366771280766,111.18451690673828,175.74969482421875,48.95896911621094,45.123016357421875,5.4931769371032715,0.7849447131156921,5.9635539054870605,0.9939256906509399,0.0010949843563139439,-0.00020011808373965323,-0.0012033907696604729,0.0007587432628497481,0.0002445294230710715,2.9469311237335205,5999568.5
12.5,45.00929260253906,-0.005177769344300032,0.0019031403353437781,878.1226806640625,-0.005099517293274403,1150.07568359375,-0.008437092415988445,1073.0955810546875,-0.007820594124495983,1173.03955078125,-0.007274527568370104,111.18376922607422,175.74746704101562,48.95866012573242,45.12500762939453,5.4937262535095215,0.7850310802459717,5.964205741882324,0.9940343499183655,0.0010846967343240976,-0.00012655531463678926,-0.0011377381160855293,0.0007638319511897862,0.00024735083570703864,2.946927070617676,5999560.5
12.600000381469727,45.00877380371094,-0.004987455438822508,0.0019010171527042985,878.1221313476562,-0.005100886337459087,1150.0748291015625,-0.008358858525753021,1073.0948486328125,-0.00778098264709115,1173.038818359375,-0.007105161901563406,111.18303680419922,175.7453155517578,48.95841979980469,45.1270866394043,5.494279384613037,0.7851171493530273,5.964850902557373,0.9941418766975403,0.0010726393666118383,-5.537963443202898e-05,-0.001074328669346869,0.0007688026526011527,0.0002501463459338993,2.946923017501831,5999552.0
12.699999809265137,45.00827407836914,-0.004797353874891996,0.0018746483838185668,878.1216430664062,-0.005100600887089968,1150.073974609375,-0.00827980786561966,1073.0941162109375,-0.007739522960036993,1173.0380859375,-0.0069385976530611515,111.18231964111328,175.74322509765625,48.958248138427734,45.129249572753906,5.49483585357666,0.7852028608322144,5.965488433837891,0.99424809217453,0.0010589015437290072,1.3322512131708208e-05,-0.001013250439427793,0.0007736572297289968,0.0002529156918171793,2.9469189643859863,5999544.0
12.800000190734863,45.00779342651367,-0.004609888885170221,0.0018397064413875341,878.1211547851562,-0.005098688881844282,1150.0732421875,-0.008200053125619888,1073.09326171875,-0.007696309592574835,1173.037353515625,-0.0067749833688139915,111.1816177368164,175.74119567871094,48.95813751220703,45.13148880004883,5.495394706726074,0.7852879762649536,5.9661173820495605,0.9943528771400452,0.0010444419458508492,7.955553155625239e-05,-0.0009545007487758994,0.0007783976616337895,0.00025565861142240465,2.9469149112701416,5999536.0
12.899999618530273,45.0073356628418,-0.0044259182177484035,0.0018375208601355553,878.12060546875,-0.005095180124044418,1150.0723876953125,-0.008119682781398296,1073.092529296875,-0.007651433348655701,1173.0367431640625,-0.006614381447434425,111.1809310913086,175.73924255371094,48.958091735839844,45.13380432128906,5.495954513549805,0.7853723168373108,5.966737270355225,0.9944562315940857,0.0010295567335560918,0.0001433536090189591,-0.0008980472921393812,0.0007830260437913239,0.00025837484281510115,2.946910858154297,5999527.5
13.0,45.00688934326172,-0.00424216641113162,0.0019200467504560947,878.1201171875,-0.005090105812996626,1150.071533203125,-0.008038774132728577,1073.091796875,-0.007604983635246754,1173.0361328125,-0.0064568230882287025,111.18025970458984,175.7373504638672,48.95810317993164,45.13618850708008,5.496515274047852,0.7854558825492859,5.967348575592041,0.9945580959320068,0.0010143828112632036,0.0002047614980256185,-0.0008438471704721451,0.0007875444134697318,0.000261064269579947,2.946906805038452,5999519.5
13.100000381469727,45.006465911865234,-0.004050161689519882,0.001978230895474553,878.11962890625,-0.005083499941974878,1150.07080078125,-0.007957413792610168,1073.091064453125,-0.007557047065347433,1173.035400390625,-0.006302372552454472,111.17961120605469,175.73553466796875,48.95817947387695,45.13863754272461,5.49707555770874,0.7855385541915894,5.967950344085693,0.9946584105491638,0.0009985255310311913,0.0002637838770169765,-0.0007918977062217891,0.0007919549243524671,0.00026372665888629854,2.9469029903411865,5999511.0
13.199999809265137,45.00606155395508,-0.003852338530123234,0.0020280377939343452,878.1190795898438,-0.005075396038591862,1150.0699462890625,-0.007875730283558369,1073.0902099609375,-0.007507710717618465,1173.0347900390625,-0.006151233334094286,111.17897033691406,175.7337646484375,48.958309173583984,45.141151428222656,5.497635364532471,0.7856201529502869,5.968542098999023,0.9947569966316223,0.0009809195762500167,0.00032032185117714107,-0.0007422998314723372,0.0007962597883306444,0.0002663619234226644,2.946898937225342,5999503.0
13.300000190734863,45.00567626953125,-0.003649534657597542,0.002050224458798766,878.1185913085938,-0.0050658308900892735,1150.0692138671875,-0.007793858647346497,1073.0894775390625,-0.007457063067704439,1173.0341796875,-0.006003629416227341,111.17835235595703,175.73207092285156,48.958499908447266,45.14371871948242,5.498193264007568,0.7857006788253784,5.969122886657715,0.9948537945747375,0.0009619161719456315,0.00037430645897984505,-0.0006951248506084085,0.0008004613919183612,0.00026896994677372277,2.946894884109497,5999495.0
13.399999618530273,45.00531005859375,-0.003444512141868472,0.002071706810966134,878.1181030273438,-0.005054841283708811,1150.0684814453125,-0.0077119264751672745,1073.0887451171875,-0.007405194453895092,1173.0335693359375,-0.005859756842255592,111.17774963378906,175.7304229736328,48.958740234375,45.14634323120117,5.498749256134033,0.7857799530029297,5.969691753387451,0.9949485659599304,0.0009415926760993898,0.0004256792599335313,-0.0006504336488433182,0.0008045621798373759,0.00027155072893947363,2.9468908309936523,5999486.5
13.5,45.004966735839844,-0.003237341530621052,0.002085167681798339,878.1176147460938,-0.005042465403676033,1150.067626953125,-0.0076300520449876785,1073.0880126953125,-0.007352196145802736,1173.0330810546875,-0.005719768814742565,111.17715454101562,175.72885131835938,48.95903778076172,45.14901351928711,5.499301910400391,0.7858579754829407,5.970247745513916,0.9950413107872009,0.0009202988003380597,0.0004744157486129552,-0.0006082534091547132,0.0008085648878477514,0.00027410424081608653,2.9468867778778076,5999478.5
13.600000381469727,45.004642486572266,-0.003028824692592025,0.0021482089068740606,878.1170654296875,-0.005028744228184223,1150.06689453125,-0.007548345718532801,1073.0872802734375,-0.007298160344362259,1173.032470703125,-0.0055837989784777164,111.17657470703125,175.72732543945312,48.959381103515625,45.1517333984375,5.499851226806641,0.785934567451477,5.970790863037109,0.9951318502426147,0.0008980315760709345,0.0005204924382269382,-0.0005686102667823434,0.0008124721935018897,0.00027663051150739193,2.946882963180542,5999470.5
13.699999809265137,45.00434112548828,-0.0028140037320554256,0.00224650208838284,878.1165771484375,-0.00501371780410409,1150.066162109375,-0.007466916926205158,1073.0865478515625,-0.007243178319185972,1173.031982421875,-0.005451969336718321,111.17601776123047,175.72586059570312,48.95977783203125,45.15448760986328,5.500395774841309,0.786009669303894,5.971320629119873,0.9952201247215271,0.000874902936629951,0.000563895795494318,-0.0005315207527019083,0.0008162868907675147,0.0002791296283248812,2.9468789100646973,5999462.5
13.800000190734863,45.004058837890625,-0.0025893535930663347,0.002285126829519868,878.1160888671875,-0.004997428972274065,1150.0654296875,-0.007385892327874899,1073.0858154296875,-0.007187341805547476,1173.0313720703125,-0.005324463360011578,111.17546844482422,175.72445678710938,48.9602165222168,45.15727996826172,5.500935077667236,0.7860832214355469,5.971835613250732,0.9953059554100037,0.0008502684067934752,0.0006045516929589212,-0.0004970620502717793,0.0008200120064429939,0.00028160170768387616,2.9468750953674316,5999454.5
13.899999618530273,45.00379943847656,-0.0023608410265296698,0.0023478080984205008,878.1156005859375,-0.004979920573532581,1150.064697265625,-0.007305425126105547,1073.0850830078125,-0.007130745332688093,1173.0308837890625,-0.005201548803597689,111.1749267578125,175.7230987548828,48.9607048034668,45.16010665893555,5.501469135284424,0.7861550450325012,5.972335338592529,0.9953892230987549,0.0008236862486228347,0.0006423430168069899,-0.000465354387415573,0.0008236504509113729,0.0002840468951035291,2.946871042251587,5999446.5
14.0,45.003562927246094,-0.0021260601934045553,0.0024330003652721643,878.1151123046875,-0.00496123731136322,1150.06396484375,-0.0072256531566381454,1073.08447265625,-0.007073485292494297,1173.0303955078125,-0.00508343568071723,111.17440795898438,175.72178649902344,48.96123123168945,45.16295623779297,5.501996040344238,0.7862251400947571,5.972818851470947,0.9954698085784912,0.000795927771832794,0.0006772259948775172,-0.0004364450869616121,0.0008272056584246457,0.00028646542341448367,2.9468672275543213,5999438.5
14.100000381469727,45.003353118896484,-0.0018827600870281458,0.002533840946853161,878.1145629882812,-0.0049414243549108505,1150.063232421875,-0.0071467128582298756,1073.083740234375,-0.007015659939497709,1173.0299072265625,-0.004970327485352755,111.17389678955078,175.7205352783203,48.96179962158203,45.165828704833984,5.50251579284668,0.7862933278083801,5.973284721374512,0.9955474734306335,0.0007666347664780915,0.0007091275765560567,-0.00041041086660698056,0.0008306808886118233,0.000288857554551214,2.9468631744384766,5999430.5
14.199999809265137,45.0031623840332,-0.0016293759690597653,0.0026051518507301807,878.1140747070312,-0.004920529201626778,1150.0625,-0.007068758364766836,1073.0830078125,-0.006957370322197676,1173.029296875,-0.004862478468567133,111.17339324951172,175.71932983398438,48.96240997314453,45.16872024536133,5.50302791595459,0.7863594889640808,5.973732948303223,0.9956221580505371,0.0007355197449214756,0.0007379472372122109,-0.00038735600537620485,0.0008340797503478825,0.00029122355044819415,2.946859359741211,5999422.5
14.300000190734863,45.00300216674805,-0.001368860830552876,0.0026257215067744255,878.1135864257812,-0.004898599348962307,1150.061767578125,-0.006991955451667309,1073.082275390625,-0.006898719817399979,1173.0289306640625,-0.0047601815313100815,111.17290496826172,175.71815490722656,48.963050842285156,45.17162322998047,5.503530979156494,0.7864235639572144,5.974161148071289,0.995693564414978,0.000702369783539325,0.000763565709348768,-0.00036740396171808243,0.0008374059107154608,0.00029356376035138965,2.9468555450439453,5999414.5
14.399999618530273,45.002864837646484,-0.0011062886333093047,0.002566103357821703,878.1130981445312,-0.004875684157013893,1150.0611572265625,-0.006916465703397989,1073.0816650390625,-0.006839814595878124,1173.0284423828125,-0.004663701169192791,111.17243194580078,175.717041015625,48.96372604370117,45.17453384399414,5.504024028778076,0.7864853739738464,5.974569320678711,0.9957615733146667,0.0006675525801256299,0.0007859000470489264,-0.00035064201802015305,0.0008406633860431612,0.0002958786499220878,2.9468514919281006,5999406.5
14.5,45.00275421142578,-0.0008496783557347953,0.0025112247094511986,878.1126098632812,-0.004851833917200565,1150.0604248046875,-0.0068424236960709095,1073.0809326171875,-0.006780763156712055,1173.0279541015625,-0.004573212470859289,111.17196655273438,175.71597290039062,48.96443557739258,45.17744827270508,5.504507541656494,0.7865447998046875,5.974956035614014,0.9958260655403137,0.0006316980579867959,0.0008049295283854008,-0.0003370953490957618,0.0008438561926595867,0.0002981686557177454,2.946847677230835,5999399.0
14.600000381469727,45.00266647338867,-0.0005985558964312077,0.0025856164284050465,878.1121215820312,-0.004827100783586502,1150.0596923828125,-0.006769923493266106,1073.080322265625,-0.00672167306765914,1173.0274658203125,-0.004488745238631964,111.1715087890625,175.71493530273438,48.965171813964844,45.180362701416016,5.504979610443115,0.7866017818450928,5.9753217697143555,0.9958869218826294,0.0005958338733762503,0.0008207319187931716,-0.0003266909043304622,0.000846988579723984,0.00030043424339964986,2.9468438625335693,5999391.0
14.699999809265137,45.00260925292969,-0.00033999423612840474,0.002676927950233221,878.1116943359375,-0.0048015364445745945,1150.05908203125,-0.006699040997773409,1073.07958984375,-0.006662646308541298,1173.027099609375,-0.004410277586430311,111.17106628417969,175.71392822265625,48.96593475341797,45.183265686035156,5.505439758300781,0.7866562008857727,5.97566556930542,0.9959442615509033,0.0005598936695605516,0.0008333790465258062,-0.0003193615411873907,0.0008500646217726171,0.00030267599504441023,2.9468400478363037,5999383.5
14.800000190734863,45.0025749206543,-7.23014454706572e-05,0.002700105542317033,878.1112060546875,-0.004775195848196745,1150.058349609375,-0.006629904732108116,1073.0789794921875,-0.006603785324841738,1173.026611328125,-0.004337967839092016,111.17062377929688,175.7129669189453,48.96672058105469,45.186161041259766,5.505887508392334,0.7867079973220825,5.975987434387207,0.9959979057312012,0.0005222351755946875,0.0008427846478298306,-0.0003151982673443854,0.0008530885097570717,0.0003048944054171443,2.946836233139038,5999375.5
14.899999618530273,45.002567291259766,0.00019770910148508847,0.002690200926735997,878.1107177734375,-0.004748132079839706,1150.0577392578125,-0.006562676280736923,1073.0782470703125,-0.0065451934933662415,1173.026123046875,-0.004272083751857281,111.17019653320312,175.7120361328125,48.967525482177734,45.18904113769531,5.506321907043457,0.7867569923400879,5.976285934448242,0.9960476160049438,0.0004827040247619152,0.0008488418534398079,-0.00031431292882189155,0.0008560646092519164,0.00030709014390595257,2.9468326568603516,5999368.0
15.0,45.002586364746094,0.0004667291941586882,0.002690201858058572,878.1102294921875,-0.004720401018857956,1150.05712890625,-0.006497492548078299,1073.07763671875,-0.006486976984888315,1173.0257568359375,-0.004212809726595879,111.1697769165039,175.7111358642578,48.96834945678711,45.191898345947266,5.506742477416992,0.7868032455444336,5.976560115814209,0.9960933923721313,0.0004421690828166902,0.0008515273802913725,-0.0003167339018546045,0.0008589974604547024,0.00030926382169127464,2.946828842163086,5999360.5
15.100000381469727,45.00263214111328,0.0007357493741437793,0.002690905472263694,878.1097412109375,-0.004692059010267258,1150.056396484375,-0.006434466224163771,1073.0770263671875,-0.006429240573197603,1173.025390625,-0.004160236567258835,111.16935729980469,175.71026611328125,48.96919250488281,45.19472885131836,5.507148742675781,0.7868465185165405,5.976809978485107,0.9961350560188293,0.0004010212724097073,0.0008508588070981205,-0.00032244905014522374,0.0008618916617706418,0.00031141616636887193,2.9468250274658203,5999353.0
15.199999809265137,45.002708435058594,0.0010048398980870843,0.002683408558368683,878.1093139648438,-0.004663161933422089,1150.0557861328125,-0.006373704876750708,1073.076416015625,-0.006372089963406324,1173.02490234375,-0.0041144476272165775,111.16895294189453,175.70941162109375,48.97004699707031,45.19752883911133,5.507539749145508,0.7868868112564087,5.977035045623779,0.9961725473403931,0.00035913227475248277,0.0008468413725495338,-0.0003314583736937493,0.0008647518116049469,0.00031354790553450584,2.946821451187134,5999345.5
15.300000190734863,45.0028076171875,0.0012731808237731457,0.002702288096770644,878.1088256835938,-0.0046337684616446495,1150.05517578125,-0.006315318867564201,1073.07568359375,-0.006315627600997686,1173.0245361328125,-0.0040755318477749825,111.16854858398438,175.70858764648438,48.97091293334961,45.20029067993164,5.5079145431518555,0.7869240045547485,5.977234840393066,0.9962058067321777,0.0003165162925142795,0.0008394797914661467,-0.00034376277471892536,0.0008675827411934733,0.0003156598249915987,2.946817636489868,5999338.0
15.399999618530273,45.002933502197266,0.0015434095403179526,0.002663913182914257,878.1083984375,-0.004603935405611992,1150.0545654296875,-0.006259413436055183,1073.0750732421875,-0.006259955931454897,1173.0240478515625,-0.004043565131723881,111.16815185546875,175.70779418945312,48.97178649902344,45.20301818847656,5.508273124694824,0.7869580984115601,5.9774088859558105,0.9962348341941833,0.0002732944267336279,0.0008287887321785092,-0.000359353085514158,0.0008703891071490943,0.0003177527105435729,2.9468140602111816,5999330.5
15.5,45.003089904785156,0.0018098008586093783,0.0025914357975125313,878.10791015625,-0.004573722369968891,1150.053955078125,-0.006206101272255182,1073.074462890625,-0.006205176468938589,1173.023681640625,-0.004018651787191629,111.16775512695312,175.70700073242188,48.97266387939453,45.20569610595703,5.508614540100098,0.7869889140129089,5.9775567054748535,0.9962594509124756,0.00022913244902156293,0.0008147507905960083,-0.00037825244362466037,0.0008731758571229875,0.0003198274062015116,2.946810483932495,5999323.0
15.600000381469727,45.00326919555664,0.0020689445082098246,0.002589724725112319,878.1074829101562,-0.004543188028037548,1150.0533447265625,-0.006155476439744234,1073.0738525390625,-0.006151389330625534,1173.0233154296875,-0.0040008327923715115,111.16736602783203,175.70623779296875,48.97354507446289,45.20832824707031,5.508937835693359,0.7870165109634399,5.977677822113037,0.9962796568870544,0.0001848017709562555,0.0007974187610670924,-0.0004004138754680753,0.0008759477641433477,0.00032188481418415904,2.9468069076538086,5999315.5
15.699999809265137,45.003475189208984,0.0023279169108718634,0.0025336905382573605,878.1069946289062,-0.004512391984462738,1150.052734375,-0.006107605993747711,1073.0732421875,-0.0060986923053860664,1173.02294921875,-0.003990058321505785,111.16698455810547,175.70547485351562,48.97442626953125,45.21090316772461,5.509243488311768,0.7870407104492188,5.9777727127075195,0.9962954521179199,0.00014073842612560838,0.0007768870564177632,-0.0004257486725691706,0.0008787098340690136,0.0003239258367102593,2.946803331375122,5999308.5
15.800000190734863,45.00370788574219,0.002581286011263728,0.0024954078253358603,878.1065673828125,-0.0044813938438892365,1150.0521240234375,-0.006062574218958616,1073.0726318359375,-0.006047179456800222,1173.0224609375,-0.003986351657658815,111.16659545898438,175.70472717285156,48.97530746459961,45.21342086791992,5.509530067443848,0.7870615720748901,5.977840900421143,0.9963067770004272,9.60397082963027e-05,0.0007531635346822441,-0.00045425473945215344,0.0008814668981358409,0.0003259513759985566,2.9467997550964355,5999301.0
15.899999618530273,45.00396728515625,0.0028308266773819923,0.0025058328174054623,878.1060791015625,-0.004450253210961819,1150.051513671875,-0.006020456552505493,1073.072021484375,-0.005996943451464176,1173.0220947265625,-0.003989705350250006,111.16621398925781,175.70399475097656,48.97618103027344,45.21587371826172,5.509797096252441,0.7870790362358093,5.977881908416748,0.9963136911392212,5.147576302988455e-05,0.0007263227598741651,-0.0004858635365962982,0.0008842238457873464,0.00032796242157928646,2.946796178817749,5999294.0
16.0,45.004249572753906,0.0030814099591225386,0.0025440871249884367,878.1056518554688,-0.004419029224663973,1150.0509033203125,-0.0059813219122588634,1073.0714111328125,-0.0059480732306838036,1173.021728515625,-0.004000094253569841,111.16584014892578,175.70326232910156,48.977046966552734,45.21826171875,5.510045051574707,0.7870930433273315,5.977896690368652,0.996316134929657,6.807333647884661e-06,0.0006964172353036702,-0.0005205282359384,0.0008869855664670467,0.0003299599338788539,2.9467926025390625,5999287.0
16.100000381469727,45.00455856323242,0.0033358188811689615,0.0025847351644188166,878.105224609375,-0.004387782886624336,1150.05029296875,-0.005945259239524603,1073.07080078125,-0.005900656804442406,1173.0213623046875,-0.004017571918666363,111.16545867919922,175.70252990722656,48.977901458740234,45.2205810546875,5.51027250289917,0.7871035933494568,5.977884292602539,0.9963141083717346,-3.8564630813198164e-05,0.0006634402088820934,-0.0005582616431638598,0.0008897568914107978,0.000331944931531325,2.946789264678955,5999279.5
16.200000762939453,45.0048942565918,0.00359429232776165,0.002589564770460129,878.1047973632812,-0.004356572404503822,1150.0496826171875,-0.005912378896027803,1073.0703125,-0.005854782182723284,1173.0208740234375,-0.0040422603487968445,111.16507720947266,175.70179748535156,48.97874450683594,45.22282028198242,5.51047945022583,0.7871106863021851,5.977844715118408,0.9963074326515198,-8.49718417157419e-05,0.0006273506442084908,-0.000599110615439713,0.0008925427682697773,0.0003339184622745961,2.9467856884002686,5999272.5
16.299999237060547,45.005252838134766,0.0038532488979399204,0.002571120858192444,878.1043701171875,-0.004325457848608494,1150.049072265625,-0.005882796831429005,1073.0697021484375,-0.005810537841171026,1173.0205078125,-0.004074305761605501,111.1646957397461,175.70106506347656,48.97957229614258,45.22498321533203,5.510665416717529,0.7871142029762268,5.977776527404785,0.9962960481643677,-0.0001324411714449525,0.0005881048855371773,-0.0006431249785237014,0.0008953482611104846,0.0003358815738465637,2.946782350540161,5999265.5
16.399999618530273,45.005638122558594,0.004110360983759165,0.0025546648539602757,878.1039428710938,-0.004294498357921839,1150.0484619140625,-0.005856615956872702,1073.069091796875,-0.0057680136524140835,1173.0201416015625,-0.0041138045489788055,111.16431427001953,175.7003173828125,48.98038101196289,45.2270622253418,5.510830402374268,0.787114143371582,5.97767972946167,0.9962799549102783,-0.00018051544611807913,0.0005457031656987965,-0.0006903107860125601,0.0008981784922070801,0.0003378354012966156,2.9467790126800537,5999259.0
16.5,45.00605010986328,0.004365827422589064,0.0025076766032725573,878.103515625,-0.004263753537088633,1150.0479736328125,-0.005833921954035759,1073.0684814453125,-0.005727299023419619,1173.0196533203125,-0.004160797689110041,111.16393280029297,175.69956970214844,48.981170654296875,45.22905731201172,5.5109734535217285,0.7871103882789612,5.977553844451904,0.9962589740753174,-0.00022890849504619837,0.0005001742974855006,-0.0007406453951261938,0.0009010386420413852,0.0003397811087779701,2.946775436401367,5999252.0
16.600000381469727,45.00648498535156,0.00461659487336874,0.002430274384096265,878.1030883789062,-0.004233282059431076,1150.04736328125,-0.005814795382320881,1073.0679931640625,-0.005688481032848358,1173.019287109375,-0.004215311724692583,111.16354370117188,175.6988067626953,48.98193359375,45.23095703125,5.511094093322754,0.787102997303009,5.9773993492126465,0.9962331652641296,-0.0002776432374957949,0.00045154482359066606,-0.000794108840636909,0.0009039338328875601,0.0003417198604438454,2.9467720985412598,5999245.0
16.700000762939453,45.0069465637207,0.004859622567892075,0.002330891788005829,878.1026611328125,-0.004203143995255232,1150.0467529296875,-0.005799302831292152,1073.0673828125,-0.005651646293699741,1173.018798828125,-0.004277331288903952,111.16314697265625,175.6980438232422,48.98267364501953,45.232765197753906,5.511192321777344,0.7870919108390808,5.97721529006958,0.9962025284767151,-0.00032630175701342523,0.00039987856871448457,-0.0008506436133757234,0.0009068693616427481,0.0003436528204474598,2.9467687606811523,5999238.5
16.799999237060547,45.00743103027344,0.0050927116535604,0.002250630408525467,878.1022338867188,-0.004173397086560726,1150.046142578125,-0.00578748993575573,1073.0667724609375,-0.005616876762360334,1173.0184326171875,-0.004346772562712431,111.16275787353516,175.69725036621094,48.9833869934082,45.23447036743164,5.51126766204834,0.787077009677887,5.977002143859863,0.996167004108429,-0.000374477676814422,0.0003452765813563019,-0.0009101549512706697,0.0009098502923734486,0.00034558126935735345,2.946765422821045,5999231.5
16.899999618530273,45.00794219970703,0.005317774601280689,0.0022424906492233276,878.101806640625,-0.004144100937992334,1150.045654296875,-0.005779383238404989,1073.0662841796875,-0.005584250669926405,1173.0179443359375,-0.004423497710376978,111.162353515625,175.69644165039062,48.984066009521484,45.23607635498047,5.511319637298584,0.787058413028717,5.9767608642578125,0.9961267709732056,-0.0004218607791699469,0.0002878668310586363,-0.0009725213167257607,0.000912881747353822,0.00034750637132674456,2.9467623233795166,5999225.0
17.0,45.00847244262695,0.0055420235730707645,0.0023145724553614855,878.1013793945312,-0.004115313291549683,1150.0450439453125,-0.005775007884949446,1073.065673828125,-0.00555384112522006,1173.0174560546875,-0.00450737401843071,111.16194915771484,175.69561767578125,48.984710693359375,45.23757553100586,5.511348247528076,0.7870360612869263,5.9764909744262695,0.9960818290710449,-0.0004686651227530092,0.00022775378602091223,-0.0010376443387940526,0.0009159687324427068,0.0003494294360280037,2.946758985519409,5999218.0
17.100000381469727,45.009029388427734,0.005773480981588364,0.0024617828894406557,878.1010131835938,-0.0040870909579098225,1150.04443359375,-0.005774417892098427,1073.065185546875,-0.0055257175117731094,1173.01708984375,-0.004598378203809261,111.16153717041016,175.69476318359375,48.98532485961914,45.23896789550781,5.511353492736816,0.7870098948478699,5.976192951202393,0.996032178401947,-0.0005157819832675159,0.00016495349700562656,-0.0011055143550038338,0.0009191161952912807,0.0003513516276143491,2.9467556476593018,5999211.5
17.200000762939453,45.009605407714844,0.006019659340381622,0.0025945890229195356,878.1005859375,-0.0040594907477498055,1150.0438232421875,-0.005777713377028704,1073.0645751953125,-0.005499950610101223,1173.0166015625,-0.004696644842624664,111.16111755371094,175.69387817382812,48.985897064208984,45.2402458190918,5.511334419250488,0.7869800329208374,5.975866794586182,0.9959777593612671,-0.0005642093601636589,9.938384755514562e-05,-0.0011762195499613881,0.0009223290835507214,0.00035327428486198187,2.9467525482177734,5999205.0
17.299999237060547,45.01020812988281,0.006279118359088898,0.0026874940376728773,878.1001586914062,-0.004032569471746683,1150.0433349609375,-0.00578504242002964,1073.0640869140625,-0.005476613994687796,1173.01611328125,-0.004802469629794359,111.16069030761719,175.69296264648438,48.986427307128906,45.24140930175781,5.51129150390625,0.7869464159011841,5.975510120391846,0.995918333530426,-0.0006149121909402311,3.087091681663878e-05,-0.0012499402510002255,0.0009256124612875283,0.00035519871744327247,2.946749210357666,5999198.5
17.399999618530273,45.010833740234375,0.0065478673204779625,0.0028110577259212732,878.0997924804688,-0.004006382077932358,1150.042724609375,-0.0057965670712292194,1073.0634765625,-0.005455788224935532,1173.015625,-0.0049161831848323345,111.16024780273438,175.6920166015625,48.98691940307617,45.242454528808594,5.511223793029785,0.7869089245796204,5.975122451782227,0.9958537220954895,-0.0006677196943201125,-4.074132812093012e-05,-0.0013268394395709038,0.0009289718000218272,0.0003571262932382524,2.9467461109161377,5999192.0
17.5,45.01148986816406,0.006828973535448313,0.0029182059224694967,878.099365234375,-0.003980984911322594,1150.0421142578125,-0.005812433082610369,1073.06298828125,-0.005437557585537434,1173.01513671875,-0.005038056522607803,111.15980529785156,175.6910400390625,48.987361907958984,45.243377685546875,5.511131763458252,0.7868675589561462,5.97470235824585,0.9957837462425232,-0.0007221769774332643,-0.00011555980745470151,-0.001407030737027526,0.0009324125130660832,0.0003590584092307836,2.9467430114746094,5999185.5
17.600000381469727,45.01217269897461,0.007120794150978327,0.002989982720464468,878.0989990234375,-0.003956432919949293,1150.04150390625,-0.005832796450704336,1073.0623779296875,-0.005422011949121952,1173.0146484375,-0.005168383475393057,111.15934753417969,175.6900177001953,48.98775863647461,45.244171142578125,5.511013984680176,0.7868221402168274,5.974248886108398,0.995708167552948,-0.0007787422509863973,-0.00019372874521650374,-0.0014906657161191106,0.0009359403629787266,0.0003609965497162193,2.946739912033081,5999179.5
17.700000762939453,45.01288604736328,0.007419792003929615,0.003091314574703574,878.0985717773438,-0.003932783380150795,1150.041015625,-0.005857816431671381,1073.0618896484375,-0.005409245379269123,1173.01416015625,-0.005307462532073259,111.15888214111328,175.68896484375,48.988101959228516,45.24483871459961,5.510870456695557,0.786772608757019,5.973761081695557,0.9956268072128296,-0.0008372196462005377,-0.0002753720327746123,-0.0015778756933286786,0.0009395614033564925,0.0003629422280937433,2.9467368125915527,5999173.0
17.799999237060547,45.01362609863281,0.007728923577815294,0.003244399558752775,878.0982055664062,-0.003910091705620289,1150.0404052734375,-0.005887637846171856,1073.061279296875,-0.005399355199187994,1173.0135498046875,-0.005455533973872662,111.15840148925781,175.68785095214844,48.9883918762207,45.24536895751953,5.510700702667236,0.7867187857627869,5.973237037658691,0.9955395460128784,-0.0008971906499937177,-0.00036056997487321496,-0.0016687486786395311,0.0009432816877961159,0.00036489704507403076,2.9467337131500244,5999166.5
17.899999618530273,45.014400482177734,0.008053363300859928,0.0034191107843071222,878.0977783203125,-0.00388841493986547,1150.039794921875,-0.005922413431107998,1073.060791015625,-0.005392441060394049,1173.0130615234375,-0.005612860433757305,111.15791320800781,175.68670654296875,48.988624572753906,45.24576187133789,5.510504245758057,0.7866606116294861,5.972676753997803,0.9954461455345154,-0.0009590776753611863,-0.0004494389286264777,-0.0017634090036153793,0.0009471075027249753,0.0003668626304715872,2.946730613708496,5999160.5
18.0,45.01520538330078,0.008395275101065636,0.003612987929955125,878.097412109375,-0.003867811057716608,1150.0391845703125,-0.0059623271226882935,1073.060302734375,-0.005388607271015644,1173.012451171875,-0.005779799539595842,111.15740203857422,175.6855010986328,48.988800048828125,45.24601364135742,5.510280132293701,0.7865979075431824,5.972078323364258,0.9953464269638062,-0.0010235605295747519,-0.0005421583191491663,-0.0018620443297550082,0.0009510453674010932,0.0003688406141009182,2.9467275142669678,5999154.0
18.100000381469727,45.01604461669922,0.008756573311984539,0.003717095823958516,878.0970458984375,-0.0038483382668346167,1150.03857421875,-0.006007584743201733,1073.0596923828125,-0.005387963727116585,1173.0118408203125,-0.005956778768450022,111.1568832397461,175.68423461914062,48.98891067504883,45.246116638183594,5.510027885437012,0.7865304946899414,5.971440315246582,0.9952400326728821,-0.0010909353150054812,-0.0006389337358996272,-0.0019648687448352575,0.0009551021503284574,0.00037083280039951205,2.9467244148254395,5999148.0
