t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
18.200000762939453,45.01692199707031,0.009128282777965069,0.0038271471858024597,878.0966186523438,-0.00383005547337234,1150.0379638671875,-0.006058411672711372,1073.0592041015625,-0.005390627309679985,1173.01123046875,-0.006144273094832897,111.1563491821289,175.6829071044922,48.98895263671875,45.246070861816406,5.509746551513672,0.7864582538604736,5.970760345458984,0.9951267242431641,-0.0011614946415647864,-0.0007399939931929111,-0.002072119852527976,0.0009592848946340382,0.0003728409647010267,2.946721315383911,5999141.5
18.299999237060547,45.0178337097168,0.00951099768280983,0.0039191776886582375,878.0962524414062,-0.0038130234461277723,1150.037353515625,-0.006115006748586893,1073.05859375,-0.005396720487624407,1173.0106201171875,-0.006342650391161442,111.15579986572266,175.68153381347656,48.988929748535156,45.24586486816406,5.509435176849365,0.7863810062408447,5.970037460327148,0.995006263256073,-0.001234114053659141,-0.0008454574272036552,-0.0021839255932718515,0.0009636010508984327,0.00037486699875444174,2.946718454360962,5999135.5
18.399999618530273,45.01878356933594,0.00990291591733694,0.004019454587250948,878.0958862304688,-0.0037973036523908377,1150.0367431640625,-0.006177555304020643,1073.05810546875,-0.0054063694551587105,1173.010009765625,-0.006552231498062611,111.15522766113281,175.68008422851562,48.98883056640625,45.2454948425293,5.509093761444092,0.7862985730171204,5.9692702293396,0.9948784112930298,-0.0013089493149891496,-0.0009554495336487889,-0.002300420543178916,0.0009680581861175597,0.00037691285251639783,2.9467153549194336,5999129.5
18.5,45.019775390625,0.010304860770702362,0.004116550087928772,878.0955200195312,-0.0037829589564353228,1150.0361328125,-0.006246242672204971,1073.0574951171875,-0.005419703666120768,1173.00927734375,-0.006773320026695728,111.1546401977539,175.67855834960938,48.98865509033203,45.24496078491211,5.508720397949219,0.7862107157707214,5.9684576988220215,0.9947429299354553,-0.0013857739977538586,-0.001070073340088129,-0.002421718090772629,0.0009726642165333033,0.00037898056325502694,2.9467124938964844,5999123.5
18.600000381469727,45.02080535888672,0.010716515593230724,0.004122740589082241,878.0951538085938,-0.0037700538523495197,1150.0355224609375,-0.0063212551176548,1073.0570068359375,-0.005436854436993599,1173.0086669921875,-0.007006220519542694,111.1540298461914,175.6769561767578,48.988399505615234,45.2442512512207,5.508314609527588,0.7861173152923584,5.967597961425781,0.9945996403694153,-0.001464717322960496,-0.0011894418857991695,-0.002547941170632839,0.0009774271165952086,0.000381072168238461,2.946709394454956,5999117.5
18.700000762939453,45.02187728881836,0.011128789745271206,0.00400818046182394,878.0947265625,-0.003758653998374939,1150.034912109375,-0.0064027816988527775,1073.0565185546875,-0.005457954481244087,1173.0079345703125,-0.007251238916069269,111.15339660644531,175.67527770996094,48.988059997558594,45.24336624145508,5.507875919342041,0.7860181927680969,5.9666900634765625,0.9944483637809753,-0.0015457435511052608,-0.0013136639026924968,-0.002679208992049098,0.0009823552099987864,0.0003831898211501539,2.946706533432007,5999111.0
18.799999237060547,45.02299118041992,0.011529607698321342,0.003852371359243989,878.0943603515625,-0.0037488264497369528,1150.0343017578125,-0.006490975618362427,1073.055908203125,-0.005483139771968126,1173.0072021484375,-0.007508553564548492,111.15274810791016,175.67352294921875,48.987632751464844,45.24229431152344,5.507402420043945,0.7859131693840027,5.965733528137207,0.9942889213562012,-0.0016276802634820342,-0.001442736596800387,-0.0028155294712632895,0.00098745699506253,0.0003853357338812202,2.9467034339904785,5999105.0
18.899999618530273,45.02414321899414,0.011914845556020737,0.0036690940614789724,878.093994140625,-0.0037406389601528645,1150.0335693359375,-0.006585921626538038,1073.055419921875,-0.00551254115998745,1173.00634765625,-0.007778110448271036,111.15206909179688,175.6716766357422,48.98711395263672,45.241031646728516,5.506894111633301,0.7858021259307861,5.964728355407715,0.9941213726997375,-0.0017089848406612873,-0.001576509210281074,-0.0029567622113972902,0.0009927409701049328,0.0003875121474266052,2.9467005729675293,5999099.0
19.0,45.025333404541016,0.012281754985451698,0.003489886177703738,878.0936279296875,-0.0037341611459851265,1150.032958984375,-0.006687658838927746,1073.0548095703125,-0.005546282976865768,1173.005615234375,-0.008059709332883358,111.15137481689453,175.66973876953125,48.98649978637695,45.23957443237305,5.506349563598633,0.7856849431991577,5.963674545288086,0.9939457178115845,-0.0017891163006424904,-0.0017147805774584413,-0.003102717222645879,0.0009982154006138444,0.0003897212736774236,2.946697473526001,5999093.0
19.100000381469727,45.02656173706055,0.012630742974579334,0.0033860914409160614,878.09326171875,-0.0037294623907655478,1150.0322265625,-0.006796198897063732,1073.0543212890625,-0.005584478843957186,1173.0047607421875,-0.008353075943887234,111.15064239501953,175.66769409179688,48.98578643798828,45.237918853759766,5.505768775939941,0.7855615615844727,5.962573528289795,0.993762195110321,-0.0018676448380574584,-0.0018573158886283636,-0.003253169823437929,0.0010038885520771146,0.00039196538273245096,2.9466946125030518,5999087.0
19.200000762939453,45.02782440185547,0.012969352304935455,0.0032694924157112837,878.0928955078125,-0.0037266125436872244,1150.0316162109375,-0.00691154133528471,1073.0537109375,-0.0056272330693900585,1173.00390625,-0.00865790992975235,111.14989471435547,175.66555786132812,48.9849739074707,45.23605728149414,5.505150318145752,0.7854320406913757,5.96142578125,0.9935709834098816,-0.0019445406505838037,-0.0020038855727761984,-0.003407900920137763,0.0010097685735672712,0.0003942467737942934,2.9466917514801025,5999081.0
19.299999237060547,45.02912139892578,0.01329630147665739,0.0032216846011579037,878.092529296875,-0.0037256809882819653,1150.0308837890625,-0.007033707108348608,1073.0531005859375,-0.0056746406480669975,1173.0030517578125,-0.008974004536867142,111.14911651611328,175.66331481933594,48.98405456542969,45.23398971557617,5.504494667053223,0.7852963805198669,5.960232257843018,0.9933720827102661,-0.0020206915214657784,-0.002154352841898799,-0.0035667838528752327,0.0010158632649108768,0.0003965676878578961,2.946688652038574,5999075.0
19.399999618530273,45.030452728271484,0.013618470169603825,0.00321334321051836,878.0921630859375,-0.003726737108081579,1150.0301513671875,-0.007162721361964941,1073.0526123046875,-0.005726791452616453,1173.002197265625,-0.00930117815732956,111.14830017089844,175.66094970703125,48.98302459716797,45.23170471191406,5.503800868988037,0.7851546406745911,5.958993911743164,0.9931656122207642,-0.002095828764140606,-0.0023085649590939283,-0.0037296756636351347,0.0010221803095191717,0.0003989304241258651,2.946685791015625,5999069.0
19.5,45.03181457519531,0.013939804397523403,0.003290734253823757,878.0917358398438,-0.0037298486568033695,1150.0294189453125,-0.007298626936972141,1073.052001953125,-0.005783768370747566,1173.001220703125,-0.009639325551688671,111.1474609375,175.6584930419922,48.98188400268555,45.22920608520508,5.503068923950195,0.7850068211555481,5.957710266113281,0.9929516911506653,-0.002170806983485818,-0.002466453704982996,-0.003896518377587199,0.0010287272743880749,0.00040133725269697607,2.946682929992676,5999063.0
19.600000381469727,45.033206939697266,0.014268877916038036,0.0034134574234485626,878.0913696289062,-0.0037350833881646395,1150.0286865234375,-0.007441493216902018,1073.0513916015625,-0.0058456528931856155,1173.000244140625,-0.00998844113200903,111.14659118652344,175.65589904785156,48.98062515258789,45.22648620605469,5.502298355102539,0.7848529815673828,5.956381320953369,0.9927302598953247,-0.0022460720501840115,-0.002627999521791935,-0.0040673017501831055,0.0010355118429288268,0.0004037904436700046,2.9466798305511475,5999057.0
19.700000762939453,45.03463363647461,0.014610223472118378,0.003501945873722434,878.0910034179688,-0.003742507891729474,1150.0279541015625,-0.0075914314948022366,1073.05078125,-0.00591252651065588,1172.9991455078125,-0.010348659940063953,111.14569091796875,175.6531982421875,48.979251861572266,45.223541259765625,5.501489162445068,0.7846930623054504,5.955007076263428,0.9925011992454529,-0.0023227136116474867,-0.0027932871598750353,-0.0042421212419867516,0.0010425415821373463,0.00040629241266287863,2.9466769695281982,5999051.0
19.799999237060547,45.036094665527344,0.014960418455302715,0.0035976467188447714,878.0906372070312,-0.0037521878257393837,1150.0272216796875,-0.007748589385300875,1073.0501708984375,-0.005984473507851362,1172.9981689453125,-0.010720239952206612,111.1447525024414,175.65036010742188,48.97775650024414,45.220367431640625,5.500640869140625,0.7845271825790405,5.953586101531982,0.9922643899917603,-0.0024012981448322535,-0.002962457248941064,-0.004421127028763294,0.0010498244082555175,0.0004088454588782042,2.94667387008667,5999045.0
19.899999618530273,45.03759002685547,0.015320182777941227,0.0036602700129151344,878.0902709960938,-0.003764188615605235,1150.0263671875,-0.00791311077773571,1073.0496826171875,-0.006061583757400513,1172.9970703125,-0.011103427037596703,111.14378356933594,175.64739990234375,48.976139068603516,45.21696090698242,5.499753475189209,0.7843551635742188,5.952117443084717,0.9920195937156677,-0.002481404459103942,-0.00313560850918293,-0.004604428540915251,0.001057368004694581,0.0004114520561415702,2.9466710090637207,5999039.0
20.0,45.03912353515625,0.015686210244894028,0.0036756822373718023,878.0899047851562,-0.0037785752210766077,1150.025634765625,-0.008085141889750957,1073.049072265625,-0.006143949460238218,1172.9959716796875,-0.011498457752168179,111.14277648925781,175.64431762695312,48.97439193725586,45.213321685791016,5.498825550079346,0.7841770648956299,5.9506001472473145,0.9917666912078857,-0.0025631822645664215,-0.003312847577035427,-0.0047921426594257355,0.0010651806369423866,0.00041411464917473495,2.9466679096221924,5999033.0
20.100000381469727,45.04069137573242,0.016053779050707817,0.0036819472443312407,878.0894775390625,-0.003795412601903081,1150.0247802734375,-0.008264817297458649,1073.04833984375,-0.006231667008250952,1172.9947509765625,-0.011905531398952007,111.14173126220703,175.64108276367188,48.972511291503906,45.20943832397461,5.497857570648193,0.7839927077293396,5.949033260345459,0.99150550365448,-0.0026462245732545853,-0.0034942408092319965,-0.004984347149729729,0.001073270570486784,0.00041683579911477864,2.946665048599243,5999027.0
20.200000762939453,45.04229736328125,0.016421973705291748,0.0038035595789551735,878.089111328125,-0.0038147654850035906,1150.02392578125,-0.008452248759567738,1073.0477294921875,-0.006324832793325186,1172.9935302734375,-0.01232476532459259,111.14065551757812,175.63771057128906,48.97050094604492,45.20531463623047,5.496849060058594,0.7838020324707031,5.947416305541992,0.9912360310554504,-0.002729953732341528,-0.00367979658767581,-0.005181060638278723,0.0010816460708156228,0.000419618037994951,2.946661949157715,5999021.0
20.299999237060547,45.043941497802734,0.016802329570055008,0.003934138920158148,878.0887451171875,-0.0038366983644664288,1150.0230712890625,-0.008647534064948559,1073.047119140625,-0.006423544138669968,1172.9923095703125,-0.012756230309605598,111.13953399658203,175.63418579101562,48.96834945678711,45.20094299316406,5.4957990646362305,0.7836049795150757,5.945748805999756,0.9909581542015076,-0.002814270555973053,-0.0038695118855684996,-0.005382291506975889,0.0010903157526627183,0.00042246398515999317,2.9466590881347656,5999014.5
20.399999618530273,45.04561996459961,0.017195742577314377,0.004074031487107277,878.08837890625,-0.003861276200041175,1150.022216796875,-0.008850817568600178,1073.0465087890625,-0.00652789743617177,1172.990966796875,-0.013200151734054089,111.13837432861328,175.63050842285156,48.96605682373047,45.19631576538086,5.4947075843811035,0.7834014892578125,5.944030284881592,0.990671694278717,-0.0029006614349782467,-0.00406352523714304,-0.005588189233094454,0.001099287997931242,0.00042537625995464623,2.9466559886932373,5999008.5
20.5,45.047340393066406,0.01760314591228962,0.004131656140089035,878.0879516601562,-0.0038885632529854774,1150.0213623046875,-0.009062270633876324,1073.0457763671875,-0.0066379946656525135,1172.9896240234375,-0.01365684811025858,111.13716888427734,175.62667846679688,48.963623046875,45.19143295288086,5.4935736656188965,0.783191442489624,5.942258834838867,0.9903764724731445,-0.002989199012517929,-0.004261985421180725,-0.005798914469778538,0.001108571421355009,0.0004283575399313122,2.946652889251709,5999002.0
20.600000381469727,45.04909896850586,0.018016312271356583,0.004173703491687775,878.0875854492188,-0.003918624948710203,1150.0203857421875,-0.009282073006033897,1073.045166015625,-0.006753941532224417,1172.98828125,-0.014126657508313656,111.13592529296875,175.62269592285156,48.96104049682617,45.1862907409668,5.492397308349609,0.7829746603965759,5.940433502197266,0.9900722503662109,-0.0030800411477684975,-0.004465052392333746,-0.006014638114720583,0.001118175219744444,0.00043141061905771494,2.9466497898101807,5998996.0
20.700000762939453,45.0509033203125,0.01843368262052536,0.004202370066195726,878.087158203125,-0.003951525781303644,1150.0194091796875,-0.00951038021594286,1073.04443359375,-0.006875847931951284,1172.98681640625,-0.014609813690185547,111.13463592529297,175.61854553222656,48.95830535888672,45.180885314941406,5.491177558898926,0.7827511429786682,5.938553333282471,0.9897588491439819,-0.003172154538333416,-0.004672785755246878,-0.006235432345420122,0.001128108473494649,0.0004345382913015783,2.9466466903686523,5998989.5
20.799999237060547,45.0527458190918,0.018853919580578804,0.004220979753881693,878.0867919921875,-0.003987331874668598,1150.0185546875,-0.009747322648763657,1073.0438232421875,-0.007003824692219496,1172.9853515625,-0.015106476843357086,111.13330078125,175.61422729492188,48.955413818359375,45.17520523071289,5.489913463592529,0.7825206518173218,5.936617374420166,0.9894362092018127,-0.0032653941307216883,-0.004885224625468254,-0.006461348384618759,0.0011383803794160485,0.0004377433506306261,2.946643590927124,5998983.0
20.899999618530273,45.054630279541016,0.01927601732313633,0.004260842222720385,878.0863647460938,-0.0040261088870465755,1150.0174560546875,-0.009993025101721287,1073.0430908203125,-0.007137983106076717,1172.9837646484375,-0.015616780146956444,111.13191986083984,175.60972595214844,48.95236587524414,45.169254302978516,5.48860502243042,0.7822831869125366,5.934625148773193,0.989104151725769,-0.0033595857676118612,-0.005102393217384815,-0.006692422553896904,0.0011490003671497107,0.0004410287947393954,2.9466404914855957,5998977.0
21.0,45.056556701660156,0.01970210112631321,0.004239244852215052,878.0859985351562,-0.004067923873662949,1150.0164794921875,-0.010247605852782726,1073.0423583984375,-0.007278433069586754,1172.982177734375,-0.016140831634402275,111.13048553466797,175.6050567626953,48.949153900146484,45.163021087646484,5.487251281738281,0.7820385694503784,5.9325761795043945,0.9887626767158508,-0.0034545951057225466,-0.005324302241206169,-0.006928677670657635,0.0011599779827520251,0.00044439747580327094,2.9466371536254883,5998970.5
21.100000381469727,45.058528900146484,0.02012602612376213,0.004143753554672003,878.0855712890625,-0.004112843424081802,1150.0155029296875,-0.01051118690520525,1073.0416259765625,-0.00742528447881341,1172.9805908203125,-0.016678761690855026,111.1290054321289,175.60018920898438,48.945777893066406,45.15650939941406,5.485851764678955,0.7817867398262024,5.930469989776611,0.9884116053581238,-0.0035506864078342915,-0.005550988018512726,-0.007170163094997406,0.001171322539448738,0.0004478523915167898,2.94663405418396,5998963.5
21.200000762939453,45.06053924560547,0.020540401339530945,0.004066992551088333,878.0851440429688,-0.004160934127867222,1150.014404296875,-0.010783870704472065,1073.0408935546875,-0.007578645832836628,1172.9788818359375,-0.017230624333024025,111.12747955322266,175.59515380859375,48.942230224609375,45.14970397949219,5.484405994415283,0.781527578830719,5.928305625915527,0.9880509376525879,-0.0036470440682023764,-0.005782412830740213,-0.007416853215545416,0.0011830439325422049,0.00045139656867831945,2.9466307163238525,5998957.0
21.299999237060547,45.06259536743164,0.020947100594639778,0.004066287074238062,878.084716796875,-0.004212263971567154,1150.0133056640625,-0.011065714992582798,1073.0400390625,-0.00773862237110734,1172.9771728515625,-0.017796332016587257,111.12590026855469,175.58990478515625,48.938507080078125,45.142608642578125,5.482913017272949,0.7812610268592834,5.926084041595459,0.9876807332038879,-0.0037427248898893595,-0.006018446758389473,-0.00766863115131855,0.0011951515916734934,0.0004550330340862274,2.946627378463745,5998950.5
21.399999618530273,45.06468963623047,0.02135372906923294,0.004199112765491009,878.0843505859375,-0.004266899544745684,1150.01220703125,-0.011356765404343605,1073.039306640625,-0.00790531374514103,1172.975341796875,-0.018375763669610023,111.12425994873047,175.58445739746094,48.93461227416992,45.135215759277344,5.481372833251953,0.780987024307251,5.9238057136535645,0.9873009324073792,-0.0038379572797566652,-0.006258983630686998,-0.007925404235720634,0.0012076551793143153,0.00045876484364271164,2.9466240406036377,5998943.5
21.5,45.06682586669922,0.02177364006638527,0.004302910063415766,878.0838623046875,-0.004324908833950758,1150.010986328125,-0.011657096445560455,1073.03857421875,-0.00807881448417902,1172.9735107421875,-0.018968911841511726,111.12257385253906,175.57882690429688,48.9305305480957,45.12752151489258,5.4797844886779785,0.7807056307792664,5.921469688415527,0.9869115948677063,-0.00393365602940321,-0.00650401134043932,-0.008187170140445232,0.0012205641251057386,0.00046259508235380054,2.9466207027435303,5998936.5
21.600000381469727,45.06900405883789,0.022203931584954262,0.004393868148326874,878.0834350585938,-0.004386357497423887,1150.0098876953125,-0.011966853402554989,1073.0377197265625,-0.008259220980107784,1172.9715576171875,-0.019576001912355423,111.1208267211914,175.57296752929688,48.92626953125,45.11952209472656,5.478147983551025,0.7804166674613953,5.9190754890441895,0.9865125417709351,-0.004031478427350521,-0.00675367983058095,-0.008454094640910625,0.0012338878586888313,0.00046652689343318343,2.9466171264648438,5998929.5
21.700000762939453,45.071224212646484,0.02264331839978695,0.004524547606706619,878.0830078125,-0.004451313056051731,1150.0086669921875,-0.01228619460016489,1073.036865234375,-0.008446631021797657,1172.969482421875,-0.020197303965687752,111.1190185546875,175.56689453125,48.92182159423828,45.11121368408203,5.4764628410339355,0.7801201939582825,5.916621685028076,0.9861036539077759,-0.004131005145609379,-0.007008104585111141,-0.008726304396986961,0.0012476362753659487,0.00047056336188688874,2.9466137886047363,5998922.5
21.799999237060547,45.073486328125,0.02309577353298664,0.004674052353948355,878.0825805664062,-0.0045198420993983746,1150.0074462890625,-0.012615269050002098,1073.0360107421875,-0.008641148917376995,1172.967529296875,-0.020833058282732964,111.11715698242188,175.5606231689453,48.917179107666016,45.10259246826172,5.474728107452393,0.7798160910606384,5.914107799530029,0.9856846332550049,-0.004232125356793404,-0.00726738478988409,-0.009003911167383194,0.0012618191540241241,0.0004747077764477581,2.94661021232605,5998915.5
21.899999618530273,45.07579803466797,0.02356317825615406,0.004791144281625748,878.0820922851562,-0.004592010751366615,1150.006103515625,-0.012954243458807468,1073.03515625,-0.008842878974974155,1172.96533203125,-0.021483546122908592,111.115234375,175.55410766601562,48.9123420715332,45.093650817871094,5.4729437828063965,0.7795042991638184,5.911532878875732,0.9852554202079773,-0.004335376434028149,-0.007531667128205299,-0.009287077002227306,0.0012764467392116785,0.0004789633967448026,2.9466066360473633,5998908.0
22.0,45.07815170288086,0.024042291566729546,0.004846238065510988,878.0816650390625,-0.004667886067181826,1150.0047607421875,-0.013303305022418499,1073.0343017578125,-0.009051932021975517,1172.963134765625,-0.022149115800857544,111.11324310302734,175.54736328125,48.90730667114258,45.084388732910156,5.471108436584473,0.7791846394538879,5.9088945388793945,0.984815776348114,-0.004441005643457174,-0.00780112249776721,-0.009575985372066498,0.0012915292754769325,0.00048333348240703344,2.9466028213500977,5998900.5
22.100000381469727,45.08055877685547,0.024526916444301605,0.004816187079995871,878.0811767578125,-0.0047475360333919525,1150.00341796875,-0.013662632554769516,1073.0333251953125,-0.009268423542380333,1172.9609375,-0.02283007837831974,111.11119842529297,175.5404052734375,48.902069091796875,45.074798583984375,5.469222545623779,0.7788569927215576,5.906192302703857,0.9843654036521912,-0.004548623692244291,-0.008075880818068981,-0.009870779700577259,0.0013070772401988506,0.000487821496790275,2.946599245071411,5998893.0
22.200000762939453,45.083011627197266,0.025008535012602806,0.004771166946738958,878.0806884765625,-0.004831027705222368,1150.0020751953125,-0.014032376930117607,1073.0323486328125,-0.009492469020187855,1172.9586181640625,-0.023526646196842194,111.10908508300781,175.53318786621094,48.89662551879883,45.06488037109375,5.467284679412842,0.7785212397575378,5.903425216674805,0.9839041829109192,-0.0046574766747653484,-0.008355996571481228,-0.010171528905630112,0.001323101343587041,0.0004924308741465211,2.9465954303741455,5998885.0
22.299999237060547,45.08551025390625,0.025485651567578316,0.004736111033707857,878.0802001953125,-0.004918430000543594,1150.0006103515625,-0.014412644319236279,1073.0313720703125,-0.009724187664687634,1172.9561767578125,-0.02423887327313423,111.10690307617188,175.52572631835938,48.89097213745117,45.05461883544922,5.465294361114502,0.7781772613525391,5.900592803955078,0.9834321141242981,-0.004766505677253008,-0.008641419932246208,-0.01047819759696722,0.0013396124122664332,0.0004971650196239352,2.94659161567688,5998877.5
22.399999618530273,45.08805847167969,0.025959262624382973,0.004726879298686981,878.0797119140625,-0.005009811837226152,1149.9991455078125,-0.014803515747189522,1073.0303955078125,-0.009963690303266048,1172.9537353515625,-0.024966729804873466,111.10465240478516,175.5180206298828,48.885101318359375,45.04402160644531,5.463250637054443,0.7778249979019165,5.8976945877075195,0.9829491376876831,-0.004875530954450369,-0.008932081051170826,-0.010790729895234108,0.0013566213892772794,0.0005020275712013245,2.946587562561035,5998869.5
22.5,45.09065628051758,0.02643194980919361,0.004642121028155088,878.0792236328125,-0.005105242133140564,1149.9976806640625,-0.015205071307718754,1073.0294189453125,-0.010211088694632053,1172.9512939453125,-0.025710195302963257,111.10233306884766,175.5100555419922,48.8790168762207,45.03307342529297,5.461153507232666,0.7774643301963806,5.894731521606445,0.9824552536010742,-0.004984640050679445,-0.009227924048900604,-0.011109084822237492,0.0013741388684138656,0.0005070219631306827,2.9465837478637695,5998861.5
22.600000381469727,45.093299865722656,0.02689616195857525,0.004548856522887945,878.0786743164062,-0.005204790271818638,1149.99609375,-0.015617397613823414,1073.0284423828125,-0.01046648621559143,1172.9486083984375,-0.0264692772179842,111.09994506835938,175.50184631347656,48.87270736694336,45.02177810668945,5.4590020179748535,0.7770951986312866,5.891702651977539,0.9819504022598267,-0.005094117019325495,-0.009528923779726028,-0.011433251202106476,0.0013921757927164435,0.0005121518624946475,2.9465794563293457,5998853.0
22.700000762939453,45.09598922729492,0.027351047843694687,0.004521768074482679,878.0781860351562,-0.005308524705469608,1149.9945068359375,-0.016040554270148277,1073.02734375,-0.010729986242949963,1172.9459228515625,-0.02724389359354973,111.09748840332031,175.49334716796875,48.86616897583008,45.01012420654297,5.456795692443848,0.7767176032066345,5.888608455657959,0.98143470287323,-0.005202952306717634,-0.009834962897002697,-0.011763126589357853,0.0014107429888099432,0.0005174208199605346,2.946575403213501,5998844.5
22.799999237060547,45.098724365234375,0.027803225442767143,0.004442435689270496,878.07763671875,-0.0054165152832865715,1149.992919921875,-0.01647457666695118,1073.0262451171875,-0.011001684702932835,1172.9432373046875,-0.028033895418047905,111.0949478149414,175.48458862304688,48.859405517578125,44.99811553955078,5.45453405380249,0.7763314843177795,5.885448932647705,0.9809081554412842,-0.005311035551130772,-0.010145912878215313,-0.012098596431314945,0.001429850934073329,0.0005228323861956596,2.946571111679077,5998836.0
22.899999618530273,45.10150146484375,0.028247468173503876,0.004299744963645935,878.0770874023438,-0.005528830457478762,1149.9912109375,-0.016919521614909172,1073.025146484375,-0.011281674727797508,1172.9403076171875,-0.02883921191096306,111.09233856201172,175.4755401611328,48.85240936279297,44.985740661621094,5.452217102050781,0.7759367823600769,5.882225036621094,0.980370819568634,-0.0054191602393984795,-0.01046172808855772,-0.012439628131687641,0.001449510338716209,0.0005283902864903212,2.9465668201446533,5998827.0
23.0,45.10432815551758,0.0286774430423975,0.00415112916380167,878.0765380859375,-0.005645537283271551,1149.989501953125,-0.017375433817505836,1073.0240478515625,-0.011570043861865997,1172.9373779296875,-0.02965974248945713,111.08965301513672,175.46621704101562,48.84517288208008,44.972999572753906,5.4498443603515625,0.7755336165428162,5.878936290740967,0.9798227548599243,-0.005526588764041662,-0.010782296769320965,-0.01278612669557333,0.0014697317965328693,0.0005340981297194958,2.9465625286102295,5998818.0
23.100000381469727,45.10719680786133,0.02909255586564541,0.003995654173195362,878.075927734375,-0.005766703747212887,1149.98779296875,-0.017842315137386322,1073.0228271484375,-0.011866873130202293,1172.9344482421875,-0.030495252460241318,111.08688354492188,175.45660400390625,48.83769989013672,44.95988845825195,5.447415351867676,0.7751219868659973,5.875584125518799,0.979263961315155,-0.005632507149130106,-0.01110743172466755,-0.013137917034327984,0.0014905257849022746,0.000539959582965821,2.9465579986572266,5998809.0
23.200000762939453,45.110103607177734,0.029492121189832687,0.003784043015912175,878.0753784179688,-0.005892395507544279,1149.9859619140625,-0.018320148810744286,1073.0216064453125,-0.01217223796993494,1172.9312744140625,-0.03134545311331749,111.08403778076172,175.4467010498047,48.829978942871094,44.94640350341797,5.444929599761963,0.7747018337249756,5.87216854095459,0.97869473695755,-0.00573681341484189,-0.01143693644553423,-0.013494816608726978,0.0015119024319574237,0.0005459781968966126,2.9465532302856445,5998799.5
23.299999237060547,45.11305618286133,0.029870525002479553,0.0036677499301731586,878.0747680664062,-0.006022678688168526,1149.984130859375,-0.01880890689790249,1073.0203857421875,-0.012486203573644161,1172.9281005859375,-0.03221004456281662,111.08110809326172,175.43649291992188,48.82201385498047,44.93254089355469,5.44238805770874,0.7742732763290405,5.868691444396973,0.9781152009963989,-0.005839355289936066,-0.011770607903599739,-0.013856637291610241,0.0015338718658313155,0.00055215775500983,2.9465487003326416,5998790.0
23.399999618530273,45.11604309082031,0.03023730032145977,0.0035682949237525463,878.0741577148438,-0.006157615687698126,1149.982177734375,-0.019308526068925858,1073.0191650390625,-0.012808828614652157,1172.9249267578125,-0.033088620752096176,111.0781021118164,175.42599487304688,48.81379699707031,44.91830062866211,5.439789295196533,0.7738364338874817,5.8651533126831055,0.9775255918502808,-0.005939357448369265,-0.012108173221349716,-0.014223119243979454,0.0015564439818263054,0.0005585018079727888,2.9465439319610596,5998780.0
23.5,45.11906433105469,0.030594130977988243,0.0034646322019398212,878.0735473632812,-0.006297269370406866,1149.980224609375,-0.019818967208266258,1073.017822265625,-0.013140162453055382,1172.9215087890625,-0.033980872482061386,111.07500457763672,175.41517639160156,48.80533218383789,44.9036750793457,5.437134742736816,0.7733913660049438,5.861556053161621,0.9769260287284851,-0.006037987302988768,-0.012449477799236774,-0.014594119973480701,0.0015796280931681395,0.0005650139646604657,2.9465389251708984,5998770.0
23.600000381469727,45.12212371826172,0.030940594151616096,0.0034082361962646246,878.0729370117188,-0.006441699806600809,1149.978271484375,-0.0203402042388916,1073.0164794921875,-0.013480245135724545,1172.9180908203125,-0.03488656133413315,111.07182312011719,175.404052734375,48.796607971191406,44.888671875,5.434423923492432,0.7729381918907166,5.857900142669678,0.9763166904449463,-0.006135349627584219,-0.01279438752681017,-0.014969518408179283,0.0016034338623285294,0.0005716978339478374,2.9465339183807373,5998760.0
23.700000762939453,45.12521743774414,0.03128141537308693,0.0033815675415098667,878.072265625,-0.006590964272618294,1149.9761962890625,-0.0208722073584795,1073.01513671875,-0.013829117640852928,1172.91455078125,-0.03580545261502266,111.06855773925781,175.39260864257812,48.78762435913086,44.8732795715332,5.431656837463379,0.7724769711494446,5.854186534881592,0.9756977558135986,-0.006231353152543306,-0.013142761774361134,-0.0153491897508502,0.0016278703697025776,0.0005785570247098804,2.946528673171997,5998749.5
23.799999237060547,45.12834548950195,0.03161957487463951,0.003423997201025486,878.0715942382812,-0.006745119579136372,1149.97412109375,-0.021414965391159058,1073.013671875,-0.014186810702085495,1172.910888671875,-0.03673736751079559,111.06520080566406,175.38084411621094,48.77838134765625,44.85750198364258,5.428834438323975,0.772007942199707,5.850415229797363,0.9750692248344421,-0.006326569244265556,-0.013494521379470825,-0.015733063220977783,0.0016529465792700648,0.0005855950876139104,2.946523427963257,5998738.5
23.899999618530273,45.131507873535156,0.03196197375655174,0.0034447165671736,878.0709228515625,-0.006904219277203083,1149.971923828125,-0.021968478336930275,1073.0123291015625,-0.014553356915712357,1172.9072265625,-0.0376821905374527,111.06175994873047,175.36874389648438,48.76887512207031,44.84133529663086,5.425955772399902,0.7715310454368591,5.846587181091309,0.9744312167167664,-0.00642132805660367,-0.013849619776010513,-0.01612110808491707,0.0016786715714260936,0.0005928155733272433,2.9465179443359375,5998727.5
24.0,45.13470458984375,0.03230644389986992,0.0033830932807177305,878.0701904296875,-0.007068315055221319,1149.9697265625,-0.022532779723405838,1073.0108642578125,-0.014928787015378475,1172.9033203125,-0.03863992914557457,111.05821990966797,175.3563232421875,48.75910186767578,44.82477951049805,5.423022270202637,0.7710464596748352,5.8427019119262695,0.9737836718559265,-0.006516485940665007,-0.014208098873496056,-0.01651337556540966,0.0017050541937351227,0.0006002221489325166,2.946512460708618,5998716.5
24.100000381469727,45.137935638427734,0.03264475613832474,0.0032885398250073195,878.0695190429688,-0.007237457670271397,1149.9674072265625,-0.023107904940843582,1073.00927734375,-0.015313132666051388,1172.8994140625,-0.0396105982363224,111.05459594726562,175.34356689453125,48.749061584472656,44.807830810546875,5.420033931732178,0.7705541849136353,5.838759899139404,0.9731266498565674,-0.006611744873225689,-0.014569971710443497,-0.016909893602132797,0.0017321035265922546,0.0006078183650970459,2.946506977081299,5998705.0
24.200000762939453,45.14120101928711,0.03297360986471176,0.0031408185604959726,878.0687866210938,-0.007411695551127195,1149.965087890625,-0.023693857714533806,1073.0078125,-0.015706423670053482,1172.8955078125,-0.04059409350156784,111.05087280273438,175.33047485351562,48.73875045776367,44.79049301147461,5.416990280151367,0.770054280757904,5.834760665893555,0.972460150718689,-0.006706095300614834,-0.014935149811208248,-0.01731058582663536,0.0017598283011466265,0.000615607772488147,2.9465010166168213,5998693.0
24.299999237060547,45.14449691772461,0.033287689089775085,0.0030614661518484354,878.0679931640625,-0.0075910743325948715,1149.962646484375,-0.024290604516863823,1073.0062255859375,-0.016108691692352295,1172.891357421875,-0.04159020632505417,111.04705810546875,175.31703186035156,48.72816848754883,44.772762298583984,5.4138922691345215,0.7695468068122864,5.830705642700195,0.9717842936515808,-0.0067991535179317,-0.015303507447242737,-0.017715338617563248,0.0017882374813780189,0.0006235940963961184,2.9464950561523438,5998681.0
24.399999618530273,45.1478271484375,0.033593837171792984,0.002971281297504902,878.0672607421875,-0.007775640115141869,1149.960205078125,-0.024898085743188858,1073.0045166015625,-0.016519956290721893,1172.8870849609375,-0.04259863868355751,111.04314422607422,175.30323791503906,48.717308044433594,44.754634857177734,5.410739898681641,0.769031822681427,5.826595306396484,0.9710991978645325,-0.0068902322091162205,-0.015674849972128868,-0.018123969435691833,0.0018173395656049252,0.0006317808292806149,2.946489095687866,5998669.0
24.5,45.15118408203125,0.033890966325998306,0.002831440418958664,878.0664672851562,-0.007965435273945332,1149.9576416015625,-0.025516245514154434,1073.0028076171875,-0.01694023422896862,1172.8828125,-0.04361914470791817,111.03913116455078,175.2891082763672,48.706172943115234,44.736114501953125,5.407533645629883,0.7685093879699707,5.822430610656738,0.9704051613807678,-0.006980172824114561,-0.016049068421125412,-0.018536383286118507,0.0018471430521458387,0.000640171580016613,2.9464828968048096,5998656.0
24.600000381469727,45.15457534790039,0.0341741107404232,0.002641120459884405,878.065673828125,-0.008160500787198544,1149.955078125,-0.02614504098892212,1073.0010986328125,-0.01736954040825367,1172.87841796875,-0.04465150088071823,111.03502655029297,175.2746124267578,48.69475555419922,44.717201232910156,5.404273509979248,0.7679795622825623,5.818212985992432,0.9697021245956421,-0.007068764418363571,-0.016426043584942818,-0.018952468410134315,0.0018776560900732875,0.0006487698410637677,2.946476459503174,5998643.0
24.700000762939453,45.15799331665039,0.03443822264671326,0.0025023699272423983,878.0648193359375,-0.008360876701772213,1149.9525146484375,-0.026784397661685944,1072.9993896484375,-0.01780788041651249,1172.8739013671875,-0.045695412904024124,111.03082275390625,175.25975036621094,48.68305969238281,44.69789123535156,5.4009599685668945,0.767442524433136,5.8139424324035645,0.9689904451370239,-0.007155364379286766,-0.016805589199066162,-0.019372055307030678,0.0019088869448751211,0.0006575791630893946,2.946470022201538,5998630.0
24.799999237060547,45.161434173583984,0.03468845784664154,0.0024320425000041723,878.06396484375,-0.008566598407924175,1149.94970703125,-0.027434203773736954,1072.99755859375,-0.01825525611639023,1172.8692626953125,-0.046750474721193314,111.0265121459961,175.24453735351562,48.67108154296875,44.678184509277344,5.397593975067139,0.7668983340263367,5.809621334075928,0.9682701826095581,-0.007239327300339937,-0.017187463119626045,-0.01979490928351879,0.0019408432999625802,0.0006666030967608094,2.9464633464813232,5998616.0
24.899999618530273,45.1649055480957,0.03493166342377663,0.002362731844186783,878.0631103515625,-0.008777701295912266,1149.947021484375,-0.02809435874223709,1072.9957275390625,-0.01871166191995144,1172.864501953125,-0.047816310077905655,111.02210235595703,175.22894287109375,48.658817291259766,44.65808868408203,5.394175052642822,0.7663471698760986,5.80525016784668,0.9675416946411133,-0.007321270182728767,-0.01757148467004299,-0.020220862701535225,0.0019735328387469053,0.0006758450763300061,2.9464564323425293,5998602.5
25.0,45.16839599609375,0.035167936235666275,0.002238096436485648,878.0621948242188,-0.008994217030704021,1149.944091796875,-0.028764784336090088,1072.993896484375,-0.019177081063389778,1172.8597412109375,-0.04889267310500145,111.01759338378906,175.21298217773438,48.64626693725586,44.63759231567383,5.390705108642578,0.7657890915870667,5.800830841064453,0.966805100440979,-0.007401973940432072,-0.017957555130124092,-0.020649826154112816,0.0020069631282240152,0.0006853084778413177,2.9464495182037354,5998588.0
25.100000381469727,45.171913146972656,0.03539174422621727,0.002049926668405533,878.061279296875,-0.009216176345944405,1149.941162109375,-0.02944541908800602,1072.991943359375,-0.01965150237083435,1172.854736328125,-0.04997934773564339,111.01297760009766,175.1966552734375,48.63343048095703,44.61670684814453,5.387183666229248,0.765224277973175,5.79636287689209,0.9660605192184448,-0.007481396198272705,-0.018345581367611885,-0.021081719547510147,0.002041140804067254,0.0006949967355467379,2.946442127227783,5998573.5
25.200000762939453,45.175453186035156,0.03559673950076103,0.0018373123602941632,878.0603637695312,-0.009443605318665504,1149.938232421875,-0.030136169865727425,1072.9898681640625,-0.020134905353188515,1172.8497314453125,-0.051076050847768784,111.00825500488281,175.17994689941406,48.620304107666016,44.595428466796875,5.383611679077148,0.7646527886390686,5.791848659515381,0.9653080701828003,-0.007558837532997131,-0.018735399469733238,-0.021516386419534683,0.0020760735496878624,0.0007049132836982608,2.94643497467041,5998558.5
25.299999237060547,45.179012298583984,0.035780470818281174,0.0015719756484031677,878.0594482421875,-0.009676529094576836,1149.9351806640625,-0.030836904421448708,1072.9879150390625,-0.02062726393342018,1172.8446044921875,-0.05218236893415451,111.00343322753906,175.16285705566406,48.60689163208008,44.573760986328125,5.3799896240234375,0.7640748620033264,5.787288665771484,0.9645481109619141,-0.007633510045707226,-0.0191267691552639,-0.021953599527478218,0.002111767651513219,0.0007150613819248974,2.946427345275879,5998543.0
25.399999618530273,45.18259048461914,0.03593766689300537,0.00127610273193568,878.0584106445312,-0.009914970025420189,1149.93212890625,-0.03154746815562248,1072.98583984375,-0.021128548309206963,1172.8392333984375,-0.05329781398177147,110.99849700927734,175.1453857421875,48.59318542480469,44.551700592041016,5.37631893157959,0.7634905576705933,5.782684803009033,0.9637808203697205,-0.007705095689743757,-0.019519420340657234,-0.02239309437572956,0.0021482298616319895,0.0007254444062709808,2.9464194774627686,5998527.0
25.5,45.18618392944336,0.036065276712179184,0.0009839514968916774,878.0574340820312,-0.010158948600292206,1149.9288330078125,-0.03226766735315323,1072.983642578125,-0.021638713777065277,1172.8338623046875,-0.0544218085706234,110.99345397949219,175.1275177001953,48.57918930053711,44.52925491333008,5.372599124908447,0.762900173664093,5.778039932250977,0.9630066752433777,-0.007772889919579029,-0.019913017749786377,-0.022834548726677895,0.002185466233640909,0.0007360655581578612,2.946411609649658,5998511.0
25.600000381469727,45.18979263305664,0.03616367280483246,0.0007928007398732007,878.056396484375,-0.01040847972035408,1149.9256591796875,-0.03299727663397789,1072.9814453125,-0.022157706320285797,1172.828369140625,-0.05555368959903717,110.9883041381836,175.10926818847656,48.564903259277344,44.50642395019531,5.368832588195801,0.7623037695884705,5.773355484008789,0.9622259736061096,-0.007836470380425453,-0.020307188853621483,-0.02327759936451912,0.0022234823554754257,0.0007469280390068889,2.9464035034179688,5998494.5
25.700000762939453,45.19340896606445,0.036242950707674026,0.00054208590881899,878.0553588867188,-0.010663576424121857,1149.9222412109375,-0.033736057579517365,1072.979248046875,-0.02268546260893345,1172.82275390625,-0.05669277533888817,110.98304748535156,175.0906219482422,48.550323486328125,44.483211517333984,5.36501932144165,0.7617017030715942,5.768634796142578,0.9614391326904297,-0.007895818911492825,-0.020701566711068153,-0.023721884936094284,0.002262283582240343,0.0007580349338240921,2.9463951587677,5998477.5
25.799999237060547,45.1970329284668,0.036297161132097244,0.00026698989677242935,878.0542602539062,-0.01092424988746643,1149.9188232421875,-0.03448380157351494,1072.9769287109375,-0.023221902549266815,1172.8170166015625,-0.057838503271341324,110.97767639160156,175.07159423828125,48.53545379638672,44.45962142944336,5.3611602783203125,0.7610942125320435,5.763879776000977,0.9606466293334961,-0.007952111773192883,-0.02109590917825699,-0.024167174473404884,0.0023018745705485344,0.0007693892112001777,2.9463865756988525,5998460.0
25.899999618530273,45.200660705566406,0.03632386028766632,-0.00011715300206560642,878.0531616210938,-0.011190504767000675,1149.9154052734375,-0.035240285098552704,1072.974609375,-0.02376694418489933,1172.8111572265625,-0.058990299701690674,110.97219848632812,175.0521697998047,48.52029037475586,44.4356575012207,5.357257843017578,0.7604815363883972,5.759092330932617,0.9598487019538879,-0.008004505187273026,-0.021489901468157768,-0.02461315505206585,0.0023422599770128727,0.0007809938979335129,2.946377992630005,5998442.5
26.0,45.20429611206055,0.03631214424967766,-0.0005193056422285736,878.0520629882812,-0.011462343856692314,1149.911865234375,-0.03600526228547096,1072.97216796875,-0.024320492520928383,1172.8052978515625,-0.06014750525355339,110.96660614013672,175.03233337402344,48.50483703613281,44.411319732666016,5.353312015533447,0.7598639130592346,5.754274845123291,0.9590457677841187,-0.008052689954638481,-0.021883198991417885,-0.025059493258595467,0.0023834435269236565,0.0007928517879918218,2.946368932723999,5998424.0
26.100000381469727,45.207923889160156,0.0362602137029171,-0.0008764714584685862,878.0509033203125,-0.011739765293896198,1149.908203125,-0.03677842393517494,1072.9697265625,-0.024882443249225616,1172.7991943359375,-0.06130930036306381,110.96090698242188,175.01211547851562,48.48909378051758,44.386619567871094,5.349324703216553,0.7592417001724243,5.749430179595947,0.958238422870636,-0.008095269091427326,-0.022275323048233986,-0.02550571598112583,0.0024254287127405405,0.000804965675342828,2.946359872817993,5998405.5
26.200000762939453,45.211551666259766,0.03617256507277489,-0.0011921044206246734,878.0496826171875,-0.012022762559354305,1149.9044189453125,-0.03755941614508629,1072.9671630859375,-0.02545267529785633,1172.79296875,-0.06247476115822792,110.95508575439453,174.99148559570312,48.473060607910156,44.36155700683594,5.345297813415527,0.7586151361465454,5.74456262588501,0.9574271440505981,-0.008131995797157288,-0.02266577258706093,-0.025951329618692398,0.0024682183284312487,0.0008173382375389338,2.946350336074829,5998386.5
26.299999237060547,45.21516799926758,0.036053355783224106,-0.0014994987286627293,878.0484619140625,-0.01231132447719574,1149.900634765625,-0.03834789618849754,1072.964599609375,-0.02603105455636978,1172.7867431640625,-0.06364300101995468,110.94915771484375,174.970458984375,48.45673751831055,44.33613586425781,5.3412322998046875,0.7579846978187561,5.739675045013428,0.9566125273704529,-0.008163335733115673,-0.023054106160998344,-0.0263958927243948,0.0025118147023022175,0.00082997209392488,2.946340799331665,5998367.0
26.399999618530273,45.218772888183594,0.03590340539813042,-0.001770457485690713,878.0472412109375,-0.012605436146259308,1149.8968505859375,-0.039143532514572144,1072.9620361328125,-0.02661743387579918,1172.7802734375,-0.06481320410966873,110.943115234375,174.9490203857422,48.44013214111328,44.31037139892578,5.337130069732666,0.7573506832122803,5.73477029800415,0.9557950496673584,-0.008189694955945015,-0.023439928889274597,-0.026839017868041992,0.0025562194641679525,0.0008428695728071034,2.946331024169922,5998347.0
26.5,45.22236633300781,0.035726360976696014,-0.0019581790547817945,878.0459594726562,-0.012905077077448368,1149.892822265625,-0.03994598984718323,1072.9593505859375,-0.02721165306866169,1172.773681640625,-0.06598459929227829,110.93695831298828,174.9272003173828,48.42323684692383,44.284263610839844,5.332993030548096,0.7567135095596313,5.729851722717285,0.9549753069877625,-0.00821109302341938,-0.023822860792279243,-0.027280328795313835,0.002601433778181672,0.0008560330024920404,2.9463207721710205,5998326.5
26.600000381469727,45.22593688964844,0.035530541092157364,-0.0021126356441527605,878.0446166992188,-0.013210222125053406,1149.8887939453125,-0.040754932910203934,1072.95654296875,-0.027813546359539032,1172.76708984375,-0.06715644896030426,110.93069458007812,174.90496826171875,48.406063079833984,44.25782012939453,5.328823089599609,0.756073534488678,5.724921703338623,0.9541536569595337,-0.00822792574763298,-0.024202566593885422,-0.027719488367438316,0.0026474581100046635,0.0008694646530784667,2.946310520172119,5998305.5
26.700000762939453,45.2294921875,0.03531927987933159,-0.0021584222558885813,878.0433349609375,-0.01352083869278431,1149.8846435546875,-0.04157007113099098,1072.9537353515625,-0.02842293679714203,1172.76025390625,-0.0683281347155571,110.92430877685547,174.88233947753906,48.38861083984375,44.23105239868164,5.32462215423584,0.7554311156272888,5.719983100891113,0.9533305764198303,-0.008241159841418266,-0.02457881160080433,-0.02815627120435238,0.0026942926924675703,0.000883166678249836,2.9463000297546387,5998284.0
26.799999237060547,45.2330207824707,0.035103436559438705,-0.0021405844017863274,878.0419311523438,-0.013836891390383244,1149.8804931640625,-0.04239112511277199,1072.9508056640625,-0.029039647430181503,1172.75341796875,-0.06949916481971741,110.91781616210938,174.8592987060547,48.37087631225586,44.20396423339844,5.32039213180542,0.7547866702079773,5.715037822723389,0.9525063037872314,-0.008251145482063293,-0.024951403960585594,-0.028590481728315353,0.0027419368270784616,0.0008971409988589585,2.946289300918579,5998262.0
26.899999618530273,45.236534118652344,0.034889377653598785,-0.002058150479570031,878.04052734375,-0.014158341102302074,1149.876220703125,-0.043217867612838745,1072.9478759765625,-0.02966349385678768,1172.746337890625,-0.07066917419433594,110.91120147705078,174.83587646484375,48.35287094116211,44.17656707763672,5.316134929656982,0.7541403770446777,5.710086822509766,0.9516811966896057,-0.008259208872914314,-0.025320284068584442,-0.029022064059972763,0.0027903905138373375,0.0009113895357586443,2.9462780952453613,5998239.5
27.0,45.240020751953125,0.03468356281518936,-0.001997667131945491,878.0391235351562,-0.014485140331089497,1149.871826171875,-0.044050104916095734,1072.9449462890625,-0.030294299125671387,1172.7392578125,-0.07183798402547836,110.90447998046875,174.81204223632812,48.3345947265625,44.148868560791016,5.31185245513916,0.7534926533699036,5.705131530761719,0.9508552551269531,-0.008266100659966469,-0.025685476139187813,-0.029451042413711548,0.0028396525885909796,0.0009259142680093646,2.9462668895721436,5998216.0
27.100000381469727,45.24348831176758,0.03448379784822464,-0.0019739994313567877,878.0376586914062,-0.01481724064797163,1149.867431640625,-0.04488769546151161,1072.94189453125,-0.03093189001083374,1172.7320556640625,-0.07300552725791931,110.89764404296875,174.78781127929688,48.31604766845703,44.12087631225586,5.307546138763428,0.7528436779975891,5.700172424316406,0.9500287175178528,-0.008272639475762844,-0.026047075167298317,-0.029877515509724617,0.0028897221200168133,0.0009407168836332858,2.9462552070617676,5998192.5
27.200000762939453,45.2469367980957,0.03428639844059944,-0.0020490256138145924,878.0361328125,-0.015154588036239147,1149.8629150390625,-0.04573050141334534,1072.938720703125,-0.03157610073685646,1172.724609375,-0.0741717740893364,110.89069366455078,174.76318359375,48.29723358154297,44.092594146728516,5.303218364715576,0.7521936297416687,5.69520902633667,0.9492014646530151,-0.00827859528362751,-0.026405159384012222,-0.03030155599117279,0.0029405986424535513,0.0009557991870678961,2.9462432861328125,5998168.5
27.299999237060547,45.2503662109375,0.03408149257302284,-0.002096310956403613,878.0346069335938,-0.015497127547860146,1149.8582763671875,-0.046578362584114075,1072.935546875,-0.03222676366567612,1172.7171630859375,-0.07533663511276245,110.88362884521484,174.73817443847656,48.27815628051758,44.06403732299805,5.298870086669922,0.7515426278114319,5.690242290496826,0.9483737349510193,-0.008283600211143494,-0.02675975300371647,-0.030723195523023605,0.0029922807589173317,0.0009711629245430231,2.9462313652038574,5998144.0
