t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
27.399999618530273,45.25377655029297,0.033871863037347794,-0.00214558863081038,878.0330200195312,-0.0158447977155447,1149.853515625,-0.047431088984012604,1072.9322509765625,-0.032883722335100174,1172.7095947265625,-0.07649986445903778,110.87644958496094,174.71275329589844,48.258819580078125,44.03520584106445,5.2945027351379395,0.750890851020813,5.68527364730835,0.94754558801651,-0.008286518976092339,-0.027110762894153595,-0.0311423409730196,0.003044768003746867,0.0009868096094578505,2.946218967437744,5998118.5
27.5,45.257164001464844,0.03365730494260788,-0.002221538918092847,878.0314331054688,-0.016197538003325462,1149.8487548828125,-0.04828847944736481,1072.928955078125,-0.033546820282936096,1172.701904296875,-0.07766120880842209,110.86915588378906,174.68695068359375,48.23922348022461,44.00611114501953,5.2901177406311035,0.7502384781837463,5.680303573608398,0.9467172622680664,-0.008287761360406876,-0.027458131313323975,-0.03155893087387085,0.0030980585142970085,0.0010027410462498665,2.9462063312530518,5998093.0
27.600000381469727,45.260528564453125,0.0334351509809494,-0.0022516236640512943,878.02978515625,-0.016555283218622208,1149.8438720703125,-0.049150336533784866,1072.925537109375,-0.03421589359641075,1172.694091796875,-0.07882044464349747,110.86175537109375,174.66075134277344,48.21937561035156,43.97676467895508,5.285716533660889,0.7495855689048767,5.675333023071289,0.945888876914978,-0.00828729197382927,-0.027801798656582832,-0.03197290748357773,0.003152151359245181,0.0010189586319029331,2.946193218231201,5998066.5
27.700000762939453,45.26387023925781,0.03320998698472977,-0.0022918349131941795,878.0281372070312,-0.016917968168854713,1149.8389892578125,-0.05001645162701607,1072.922119140625,-0.034890782088041306,1172.6861572265625,-0.07997729629278183,110.85423278808594,174.6341552734375,48.199275970458984,43.947166442871094,5.2813005447387695,0.7489322423934937,5.670363903045654,0.945060670375824,-0.008284800685942173,-0.02814166620373726,-0.032384175807237625,0.0032070446759462357,0.0010354637634009123,2.9461801052093506,5998039.5
27.799999237060547,45.26719284057617,0.03298080340027809,-0.0022660051472485065,878.0264282226562,-0.01728552021086216,1149.8338623046875,-0.05088663101196289,1072.9185791015625,-0.035571325570344925,1172.6781005859375,-0.08113153278827667,110.84660339355469,174.60716247558594,48.17892837524414,43.91733169555664,5.276871204376221,0.7482787370681763,5.665396690368652,0.9442327618598938,-0.008280865848064423,-0.028477702289819717,-0.032792698591947556,0.0032627370674163103,0.001052257837727666,2.946166515350342,5998012.0
27.899999618530273,45.27049255371094,0.03275420516729355,-0.0021478834096342325,878.024658203125,-0.017657870426774025,1149.8287353515625,-0.05176068842411041,1072.9150390625,-0.036257363855838776,1172.669921875,-0.08228296041488647,110.8388671875,174.57980346679688,48.1583366394043,43.887264251708984,5.272429466247559,0.7476251125335693,5.660431861877441,0.9434053301811218,-0.00827535055577755,-0.02880985476076603,-0.03319842368364334,0.003319226438179612,0.0010693423682823777,2.946152687072754,5997984.0
28.0,45.273765563964844,0.03253941610455513,-0.0021301659289747477,878.0228881835938,-0.01803494431078434,1149.823486328125,-0.0526384562253952,1072.911376953125,-0.03694874048233032,1172.66162109375,-0.08343144506216049,110.83100891113281,174.5520477294922,48.13750076293945,43.85696792602539,5.267976760864258,0.7469715476036072,5.655471324920654,0.9425784945487976,-0.008269079029560089,-0.029138153418898582,-0.03360138460993767,0.003376510925590992,0.0010867184028029442,2.946138620376587,5997955.5
28.100000381469727,45.27701950073242,0.03232640027999878,-0.0021637207828462124,878.0210571289062,-0.018416667357087135,1149.8182373046875,-0.05351981520652771,1072.9075927734375,-0.03764529898762703,1172.6531982421875,-0.0845770314335823,110.82304382324219,174.52389526367188,48.11642837524414,43.82645797729492,5.263514041900635,0.7463181614875793,5.650513648986816,0.9417523145675659,-0.008263162337243557,-0.029462749138474464,-0.03400172293186188,0.003434588434174657,0.0011043872218579054,2.946124315261841,5997926.0
28.200000762939453,45.28025436401367,0.032110027968883514,-0.002170537831261754,878.0192260742188,-0.018802963197231293,1149.8128662109375,-0.05440463870763779,1072.90380859375,-0.03834688663482666,1172.6446533203125,-0.08571968972682953,110.8149642944336,174.49537658691406,48.09511947631836,43.795738220214844,5.259042739868164,0.7456649541854858,5.645560264587402,0.9409266710281372,-0.008256393484771252,-0.029783660545945168,-0.03439946845173836,0.003493456868454814,0.0011223499896004796,2.9461095333099365,5997896.0
28.299999237060547,45.28346252441406,0.03189297392964363,-0.002152020577341318,878.017333984375,-0.019193753600120544,1149.807373046875,-0.055292751640081406,1072.89990234375,-0.039053358137607574,1172.6361083984375,-0.08685927093029022,110.80677032470703,174.46646118164062,48.07358169555664,43.76481246948242,5.254563808441162,0.7450120449066162,5.640611171722412,0.9401018023490906,-0.008248252794146538,-0.03010084666311741,-0.03479456901550293,0.0035531141329556704,0.001140607870183885,2.946094512939453,5997865.5
28.399999618530273,45.286651611328125,0.03167777135968208,-0.00211172248236835,878.015380859375,-0.019588958472013474,1149.8017578125,-0.05618399754166603,1072.89599609375,-0.03976456820964813,1172.6273193359375,-0.08799563348293304,110.79846954345703,174.4371795654297,48.05181121826172,43.73369598388672,5.250078201293945,0.74435955286026,5.635666847229004,0.9392778277397156,-0.008239101618528366,-0.03041430190205574,-0.035187020897865295,0.003613558132201433,0.0011591617949306965,2.9460792541503906,5997834.5
28.5,45.28982162475586,0.03146659955382347,-0.002121970523148775,878.0133666992188,-0.019988499581813812,1149.796142578125,-0.057078223675489426,1072.8919677734375,-0.040480371564626694,1172.6185302734375,-0.08912868052721024,110.79005432128906,174.4075164794922,48.029815673828125,43.70238494873047,5.245586395263672,0.743707537651062,5.630728721618652,0.938454806804657,-0.008229241706430912,-0.030724048614501953,-0.035576850175857544,0.0036747867707163095,0.0011780130444094539,2.94606351852417,5997802.5
28.600000381469727,45.29296875,0.03125440329313278,-0.0021369527094066143,878.0113525390625,-0.020392296835780144,1149.7904052734375,-0.057975295931100845,1072.887939453125,-0.04120062291622162,1172.6094970703125,-0.09025838226079941,110.78153228759766,174.37747192382812,48.007598876953125,43.6708984375,5.241090297698975,0.743056058883667,5.625796318054199,0.9376327395439148,-0.008218943141400814,-0.031030137091875076,-0.03596409782767296,0.003736797720193863,0.00119716243352741,2.94604754447937,5997770.0
28.700000762939453,45.29609298706055,0.031040705740451813,-0.002176264300942421,878.0093383789062,-0.020800266414880753,1149.7845458984375,-0.05887506902217865,1072.8837890625,-0.041925180703401566,1172.6004638671875,-0.0913846343755722,110.77289581298828,174.3470458984375,47.985164642333984,43.63923263549805,5.2365899085998535,0.7424051761627197,5.620870590209961,0.9368118047714233,-0.008207617327570915,-0.031332556158304214,-0.03634875640273094,0.003799588419497013,0.0012166107771918178,2.946031332015991,5997737.0
28.799999237060547,45.299198150634766,0.030823079869151115,-0.0021472126245498657,878.0072021484375,-0.021212326362729073,1149.778564453125,-0.059777386486530304,1072.8795166015625,-0.04265390709042549,1172.5911865234375,-0.09250731021165848,110.76415252685547,174.31625366210938,47.9625129699707,43.60740280151367,5.232086181640625,0.7417550086975098,5.615952014923096,0.9359920024871826,-0.008195254020392895,-0.031631290912628174,-0.0367308035492897,0.00386315630748868,0.0012363591231405735,2.946014881134033,5997703.0
28.899999618530273,45.30228042602539,0.03060835972428322,-0.002133595524355769,878.0050659179688,-0.021628394722938538,1149.7725830078125,-0.060682088136672974,1072.875244140625,-0.04338666424155235,1172.5819091796875,-0.09362625330686569,110.75529479980469,174.28509521484375,47.93965148925781,43.575408935546875,5.227580547332764,0.7411055564880371,5.61104154586792,0.9351735711097717,-0.008181571960449219,-0.031926289200782776,-0.03711019456386566,0.003927499521523714,0.00125640828628093,2.945997953414917,5997668.5
29.0,45.30533981323242,0.03039499931037426,-0.0021387001033872366,878.0028686523438,-0.02204838953912258,1149.7664794921875,-0.06158903241157532,1072.870849609375,-0.04412331059575081,1172.572509765625,-0.09474138170480728,110.74633026123047,174.25357055664062,47.91658020019531,43.54325866699219,5.2230730056762695,0.7404569983482361,5.606138706207275,0.9343565106391907,-0.00816741120070219,-0.032217588275671005,-0.0374869629740715,0.0039926148019731045,0.0012767589651048183,2.9459805488586426,5997633.5
29.100000381469727,45.308380126953125,0.030181128531694412,-0.0022206732537597418,878.0006713867188,-0.02247222512960434,1149.76025390625,-0.06249808147549629,1072.866455078125,-0.044863708317279816,1172.56298828125,-0.09585263580083847,110.73725891113281,174.22166442871094,47.89330291748047,43.510963439941406,5.218564510345459,0.7398092746734619,5.601245403289795,0.9335408806800842,-0.00815256405621767,-0.03250521421432495,-0.03786112368106842,0.004058499354869127,0.0012974118581041694,2.945962905883789,5997597.5
29.200000762939453,45.311397552490234,0.02995906211435795,-0.002368745394051075,877.9984130859375,-0.022899817675352097,1149.75390625,-0.06340909749269485,1072.8619384765625,-0.04560772329568863,1172.5533447265625,-0.0969599187374115,110.72807312011719,174.1894073486328,47.86982345581055,43.4785270690918,5.214056491851807,0.7391625642776489,5.596360683441162,0.9327267408370972,-0.008136840537190437,-0.03278915211558342,-0.038232672959566116,0.004125151317566633,0.001318367663770914,2.9459450244903564,5997561.0
29.299999237060547,45.31439208984375,0.0297221876680851,-0.0024880622513592243,877.99609375,-0.023331083357334137,1149.74755859375,-0.06432191282510757,1072.8572998046875,-0.046355221420526505,1172.5435791015625,-0.09806303679943085,110.71878814697266,174.1567840576172,47.84614562988281,43.445953369140625,5.2095489501953125,0.7385169267654419,5.591485977172852,0.9319143295288086,-0.008119344711303711,-0.03306930884718895,-0.038601506501436234,0.004192566964775324,0.0013396270805969834,2.9459269046783447,5997524.0
29.399999618530273,45.31736755371094,0.029473381116986275,-0.002610555849969387,877.9937133789062,-0.023765938356518745,1149.7410888671875,-0.06523630768060684,1072.8526611328125,-0.0471060611307621,1172.53369140625,-0.09916165471076965,110.70938873291016,174.12379455566406,47.822269439697266,43.41324996948242,5.205042362213135,0.7378724217414856,5.586622714996338,0.9311038255691528,-0.008099323138594627,-0.033345505595207214,-0.03896744176745415,0.004260743968188763,0.0013611905742436647,2.945908308029175,5997486.0
29.5,45.3203125,0.02921232581138611,-0.0027158099692314863,877.9913330078125,-0.024204295128583908,1149.7344970703125,-0.06615207344293594,1072.847900390625,-0.04786010459065437,1172.5238037109375,-0.10025544464588165,110.69988250732422,174.0904541015625,47.7982063293457,43.380428314208984,5.200538635253906,0.7372291088104248,5.581772804260254,0.9302954077720642,-0.008077125065028667,-0.033617593348026276,-0.03933032974600792,0.0043296790681779385,0.0013830587267875671,2.9458892345428467,5997447.5
29.600000381469727,45.32323455810547,0.028940744698047638,-0.0027669272385537624,877.9888916015625,-0.02464607171714306,1149.7279052734375,-0.06706899404525757,1072.843017578125,-0.048617202788591385,1172.513671875,-0.10134407877922058,110.69026947021484,174.05674743652344,47.77395248413086,43.34748840332031,5.196037769317627,0.7365872263908386,5.5769362449646,0.9294893741607666,-0.008052662946283817,-0.03388542681932449,-0.03969002515077591,0.0043993680737912655,0.001405231887474656,2.9458699226379395,5997408.5
29.700000762939453,45.32612991333008,0.028664052486419678,-0.0028871241956949234,877.9863891601562,-0.025091178715229034,1149.7210693359375,-0.067986860871315,1072.838134765625,-0.0493772067129612,1172.50341796875,-0.10242724418640137,110.68054962158203,174.022705078125,47.74951171875,43.31443786621094,5.191540718078613,0.7359468936920166,5.572115421295166,0.9286859035491943,-0.008026125840842724,-0.03414887562394142,-0.04004639387130737,0.00446980819106102,0.0014277104055508971,2.945850372314453,5997368.5
29.799999237060547,45.32899475097656,0.02837533876299858,-0.0030426045414060354,877.98388671875,-0.02553952857851982,1149.7142333984375,-0.06890548020601273,1072.8331298828125,-0.05013996362686157,1172.4931640625,-0.1035047098994255,110.67072296142578,173.98829650878906,47.72489547729492,43.281288146972656,5.187048435211182,0.7353081703186035,5.5673112869262695,0.9278851747512817,-0.007998132146894932,-0.03440788388252258,-0.040399376302957535,0.004540995229035616,0.0014504946302622557,2.9458303451538086,5997327.5
29.899999618530273,45.33183288574219,0.028071079403162003,-0.0031787927728146315,877.9812622070312,-0.025991037487983704,1149.707275390625,-0.06982465088367462,1072.828125,-0.050905320793390274,1172.4827880859375,-0.10457620024681091,110.6607894897461,173.95355224609375,47.70009994506836,43.248043060302734,5.182561874389648,0.7346712946891785,5.562524318695068,0.9270873665809631,-0.007967829704284668,-0.03466230630874634,-0.04074881598353386,0.004612924996763468,0.0014735846780240536,2.945810079574585,5997286.0
30.0,45.33464050292969,0.027753200381994247,-0.0033181956969201565,877.9786376953125,-0.02644561231136322,1149.7003173828125,-0.07074413448572159,1072.822998046875,-0.05167311802506447,1172.4722900390625,-0.10564132779836655,110.6507568359375,173.91845703125,47.67512893676758,43.2147102355957,5.17808198928833,0.7340363264083862,5.5577569007873535,0.9262927770614624,-0.007934832014143467,-0.034911952912807465,-0.04109452664852142,0.00468559330329299,0.0014969807816669345,2.945789337158203,5997244.0
30.100000381469727,45.3374137878418,0.0274213794618845,-0.003465927904471755,877.9760131835938,-0.026903165504336357,1149.693115234375,-0.07166370004415512,1072.8177490234375,-0.05244320258498192,1172.461669921875,-0.10669972747564316,110.64060974121094,173.8830108642578,47.64999008178711,43.18129348754883,5.173609733581543,0.7334035634994507,5.553009986877441,0.9255016446113586,-0.007899360731244087,-0.03515665978193283,-0.041436340659856796,0.004758995957672596,0.0015206830576062202,2.945768117904663,5997201.0
30.200000762939453,45.34015655517578,0.02707478776574135,-0.003532168921083212,877.9732666015625,-0.027363605797290802,1149.6859130859375,-0.07258310914039612,1072.8125,-0.053215403109788895,1172.450927734375,-0.1077510267496109,110.63037109375,173.8472442626953,47.624691009521484,43.147804260253906,5.1691460609436035,0.7327730655670166,5.548285007476807,0.9247141480445862,-0.00786134134978056,-0.035396263003349304,-0.04177408292889595,0.004833127837628126,0.001544691389426589,2.945746660232544,5997157.5
30.299999237060547,45.342864990234375,0.026721570640802383,-0.003627861849963665,877.9705200195312,-0.027826843783259392,1149.6787109375,-0.07350210845470428,1072.80712890625,-0.05398955196142197,1172.4400634765625,-0.10879483819007874,110.6200180053711,173.81112670898438,47.59922790527344,43.11425018310547,5.16469144821167,0.7321450114250183,5.543583869934082,0.9239306449890137,-0.007820657454431057,-0.03563058003783226,-0.04210757091641426,0.00490798382088542,0.001569005660712719,2.9457249641418457,5997113.0
30.399999618530273,45.34553527832031,0.02635878510773182,-0.003678068518638611,877.9677124023438,-0.028292782604694366,1149.6712646484375,-0.0744204968214035,1072.8016357421875,-0.0547654815018177,1172.42919921875,-0.10983088612556458,110.60957336425781,173.77468872070312,47.5736083984375,43.08063888549805,5.160247802734375,0.7315196394920349,5.538908004760742,0.9231513142585754,-0.007778259459882975,-0.03585954010486603,-0.04243672266602516,0.004983558785170317,0.0015936257550492883,2.9457027912139893,5997068.0
30.5,45.34817123413086,0.025990977883338928,-0.0038020145148038864,877.96484375,-0.028761330991983414,1149.663818359375,-0.07533805072307587,1072.796142578125,-0.05554301664233208,1172.4180908203125,-0.11085888743400574,110.5990219116211,173.7379150390625,47.54783630371094,43.046974182128906,5.155816078186035,0.7308971285820007,5.5342583656311035,0.9223763346672058,-0.007733749225735664,-0.036083023995161057,-0.0427614226937294,0.005059847142547369,0.0016185514396056533,2.9456801414489746,5997022.0
30.600000381469727,45.350772857666016,0.025610776618123055,-0.0039214882999658585,877.9619750976562,-0.029232392087578773,1149.65625,-0.07625456154346466,1072.79052734375,-0.05632198229432106,1172.406982421875,-0.11187861114740372,110.58837127685547,173.70082092285156,47.52191925048828,43.01326370239258,5.151396751403809,0.7302775979042053,5.529635429382324,0.9216059446334839,-0.007687687408179045,-0.03630097955465317,-0.043081603944301605,0.005136843770742416,0.0016437823651358485,2.945657253265381,5996975.5
30.700000762939453,45.35333251953125,0.025218626484274864,-0.0040151141583919525,877.9590454101562,-0.029705872759222984,1149.6485595703125,-0.07716981321573257,1072.784912109375,-0.05710221081972122,1172.395751953125,-0.11288975179195404,110.57762145996094,173.6634063720703,47.49585723876953,42.97951889038086,5.146991729736328,0.7296612858772278,5.525041580200195,0.9208402037620544,-0.007639183662831783,-0.03651325777173042,-0.04339711740612984,0.0052145421504974365,0.0016693181823939085,2.945634126663208,5996928.0
30.799999237060547,45.35585403442383,0.02481711655855179,-0.004015240352600813,877.9560546875,-0.03018167056143284,1149.6407470703125,-0.07808355987071991,1072.7791748046875,-0.057883527129888535,1172.3843994140625,-0.11389196664094925,110.5667724609375,173.62567138671875,47.46965789794922,42.94574737548828,5.142601013183594,0.7290483117103577,5.520477294921875,0.9200795292854309,-0.007588329259306192,-0.03671972081065178,-0.04370781406760216,0.005292936693876982,0.001695158425718546,2.945610284805298,5996880.0
30.899999618530273,45.35833740234375,0.02441559173166752,-0.004027677699923515,877.9530029296875,-0.030659692361950874,1149.6329345703125,-0.07899558544158936,1072.7733154296875,-0.058665744960308075,1172.3729248046875,-0.11488495022058487,110.55582427978516,173.58761596679688,47.44332504272461,42.91195297241211,5.138226509094238,0.7284387946128845,5.515944004058838,0.9193240404129028,-0.007535410113632679,-0.036920253187417984,-0.044013578444719315,0.00537202088162303,0.0017213025130331516,2.9455864429473877,5996831.0
31.0,45.36077880859375,0.024012824520468712,-0.004055598750710487,877.9498901367188,-0.031139833852648735,1149.625,-0.0799056813120842,1072.7674560546875,-0.059448692947626114,1172.3614501953125,-0.11586853861808777,110.5447769165039,173.5492706298828,47.41686248779297,42.87814712524414,5.133869171142578,0.7278329730033875,5.511443138122559,0.9185738563537598,-0.00748150609433651,-0.03711486607789993,-0.04431440681219101,0.005451788194477558,0.0017477499786764383,2.9455618858337402,5996781.0
31.100000381469727,45.36317825317383,0.02360726334154606,-0.004082249943166971,877.94677734375,-0.03162199631333351,1149.616943359375,-0.0808136910200119,1072.761474609375,-0.060232196003198624,1172.349853515625,-0.1168425977230072,110.53363800048828,173.51060485839844,47.39027786254883,42.84433364868164,5.1295294761657715,0.7272310256958008,5.506975173950195,0.917829155921936,-0.00742643978446722,-0.03730355203151703,-0.04461028426885605,0.005532232113182545,0.0017744998913258314,2.9455370903015137,5996730.5
31.200000762939453,45.36553955078125,0.023199038580060005,-0.004080045968294144,877.9435424804688,-0.032106079161167145,1149.6087646484375,-0.08171942085027695,1072.75537109375,-0.06101607531309128,1172.338134765625,-0.11780697107315063,110.52239990234375,173.4716339111328,47.36357498168945,42.81052780151367,5.125209331512451,0.7266329526901245,5.502540111541748,0.9170900583267212,-0.007370066829025745,-0.037486277520656586,-0.044901177287101746,0.005613346584141254,0.0018015517853200436,2.945512056350708,5996679.5
31.299999237060547,45.36785888671875,0.02279103547334671,-0.004072422161698341,877.9403076171875,-0.032591983675956726,1149.6005859375,-0.08262268453836441,1072.749267578125,-0.061800163239240646,1172.3262939453125,-0.11876150965690613,110.51107025146484,173.43238830566406,47.336753845214844,42.77672576904297,5.120908737182617,0.7260389924049377,5.49813985824585,0.91635662317276,-0.007312428206205368,-0.03766302019357681,-0.045187048614025116,0.00569512415677309,0.001828904845751822,2.945486307144165,5996627.5
31.399999618530273,45.370140075683594,0.0223837923258543,-0.003999961074441671,877.9370727539062,-0.0330795980989933,1149.59228515625,-0.08352331072092056,1072.7430419921875,-0.062584288418293,1172.3143310546875,-0.11970607936382294,110.49964141845703,173.39283752441406,47.3098258972168,42.74294662475586,5.116629600524902,0.72544926404953,5.493773937225342,0.9156290292739868,-0.00725387642160058,-0.037833791226148605,-0.045467909425497055,0.00577755831182003,0.0018565580248832703,2.945460557937622,5996574.5
31.5,45.37237548828125,0.02198379673063755,-0.003936580382287502,877.9337158203125,-0.03356882557272911,1149.5838623046875,-0.08442114293575287,1072.7366943359375,-0.06336827576160431,1172.30224609375,-0.1206405982375145,110.48812866210938,173.35299682617188,47.28279113769531,42.709190368652344,5.112372398376465,0.7248638272285461,5.489443778991699,0.9149072766304016,-0.007194478530436754,-0.03799860551953316,-0.045743755996227264,0.005860641598701477,0.0018845106242224574,2.945434093475342,5996521.0
31.600000381469727,45.374576568603516,0.021590137854218483,-0.0038350296672433615,877.9303588867188,-0.0340595617890358,1149.575439453125,-0.08531603962182999,1072.7303466796875,-0.06415197253227234,1172.2901611328125,-0.12156505882740021,110.47652435302734,173.3128662109375,47.25565719604492,42.67546463012695,5.108138084411621,0.7242827415466309,5.485148906707764,0.914191484451294,-0.0071350159123539925,-0.03815755993127823,-0.0460146889090538,0.005944367963820696,0.0019127614796161652,2.9454073905944824,5996466.5
31.700000762939453,45.37673568725586,0.021206635981798172,-0.0037299422547221184,877.9268798828125,-0.034551702439785004,1149.5667724609375,-0.08620788156986237,1072.723876953125,-0.06493520736694336,1172.2779541015625,-0.12247949093580246,110.4648208618164,173.27247619628906,47.228424072265625,42.64177703857422,5.103927135467529,0.7237061858177185,5.480889797210693,0.9134816527366638,-0.007075383793562651,-0.038310736417770386,-0.04628077521920204,0.00602872995659709,0.0019413097761571407,2.945380210876465,5996411.5
31.799999237060547,45.37885665893555,0.020833641290664673,-0.0035773885902017355,877.9234008789062,-0.03504514321684837,1149.55810546875,-0.08709655702114105,1072.7174072265625,-0.06571783125400543,1172.2657470703125,-0.12338396161794662,110.45303344726562,173.23179626464844,47.20110321044922,42.60813903808594,5.099740505218506,0.7231341004371643,5.476666450500488,0.9127777218818665,-0.007016077172011137,-0.03845827281475067,-0.046542149037122726,0.006113720592111349,0.0019701544661074877,2.945352792739868,5996355.5
31.899999618530273,45.38093948364258,0.020475901663303375,-0.0033713190350681543,877.919921875,-0.03553978353738785,1149.5494384765625,-0.08798198401927948,1072.710693359375,-0.06649969518184662,1172.2532958984375,-0.12427859008312225,110.441162109375,173.1908416748047,47.17369842529297,42.574554443359375,5.095579624176025,0.7225666046142578,5.47247838973999,0.9120796918869019,-0.0069571612402796745,-0.03860030695796013,-0.046798933297395706,0.006199332885444164,0.0019992943853139877,2.9453248977661133,5996298.5
32.0,45.38298797607422,0.02013877034187317,-0.0032435881439596415,877.9163208007812,-0.03603551536798477,1149.54052734375,-0.08886408060789108,1072.7041015625,-0.06728065758943558,1172.2408447265625,-0.12516354024410248,110.42919921875,173.14962768554688,47.14620590209961,42.5410270690918,5.09144401550293,0.722003698348999,5.468325138092041,0.9113875031471252,-0.006899238098412752,-0.03873702883720398,-0.0470513179898262,0.0062855607829988,0.0020287286024540663,2.9452965259552,5996241.0
32.099998474121094,45.3849983215332,0.01981441117823124,-0.003081246977671981,877.9127197265625,-0.036532238125801086,1149.5316162109375,-0.08974281698465347,1072.697265625,-0.06806059181690216,1172.228271484375,-0.12603910267353058,110.41715240478516,173.108154296875,47.1186408996582,42.507564544677734,5.087334156036377,0.7214453220367432,5.464205741882324,0.9107009768486023,-0.00684296153485775,-0.038868702948093414,-0.04729955643415451,0.0063723972998559475,0.0020584557205438614,2.945267915725708,5996182.5
32.20000076293945,45.38698196411133,0.019506286829710007,-0.002949620597064495,877.9089965820312,-0.037029851227998734,1149.5225830078125,-0.09061814844608307,1072.6904296875,-0.06883935630321503,1172.215576171875,-0.12690548598766327,110.40501403808594,173.06642150878906,47.090999603271484,42.47417449951172,5.083251476287842,0.7208914756774902,5.460119724273682,0.9100199937820435,-0.006787462159991264,-0.038995493203401566,-0.04754380136728287,0.006459835451096296,0.002088475041091442,2.9452388286590576,5996123.5
32.29999923706055,45.38893127441406,0.01921132393181324,-0.0028830019291490316,877.9052734375,-0.03752825781702995,1149.5135498046875,-0.09149004518985748,1072.6834716796875,-0.06961684674024582,1172.202880859375,-0.12776291370391846,110.3927993774414,173.02444458007812,47.06329345703125,42.44085693359375,5.079195499420166,0.7203421592712402,5.456067085266113,0.909344494342804,-0.006733245216310024,-0.03911760449409485,-0.04778426140546799,0.006547869648784399,0.002118784934282303,2.945209503173828,5996063.5
32.400001525878906,45.39085388183594,0.018923023715615273,-0.0027998543810099363,877.9014892578125,-0.03802735358476639,1149.5042724609375,-0.09235845506191254,1072.676513671875,-0.07039295136928558,1172.1900634765625,-0.12861159443855286,110.3804931640625,172.98219299316406,47.035518646240234,42.40762710571289,5.075166702270508,0.7197972536087036,5.452045917510986,0.9086742997169495,-0.0066799805499613285,-0.03923521190881729,-0.048021089285612106,0.006636493839323521,0.002149384468793869,2.9451797008514404,5996003.0
32.5,45.39274597167969,0.018643038347363472,-0.002677332144230604,877.897705078125,-0.03852704539895058,1149.4949951171875,-0.09322331845760345,1072.66943359375,-0.07116755843162537,1172.1771240234375,-0.1294516623020172,110.36811065673828,172.93971252441406,47.00768280029297,42.37447738647461,5.071165084838867,0.7192567586898804,5.448056697845459,0.9080094695091248,-0.006626976653933525,-0.03934839740395546,-0.04825437068939209,0.006725701969116926,0.002180272713303566,2.9451494216918945,5995941.0
32.599998474121094,45.39461135864258,0.018375305458903313,-0.0025611266028136015,877.893798828125,-0.03902724012732506,1149.4857177734375,-0.09408458322286606,1072.662353515625,-0.071940578520298,1172.1641845703125,-0.13028322160243988,110.35564422607422,172.89698791503906,46.97978973388672,42.34142303466797,5.067191123962402,0.718720555305481,5.444098949432373,0.9073498845100403,-0.00657448498532176,-0.039457276463508606,-0.048484209924936295,0.006815487518906593,0.002211448037996888,2.9451186656951904,5995879.0
32.70000076293945,45.396446228027344,0.018119193613529205,-0.002515865955501795,877.889892578125,-0.03952784091234207,1149.4761962890625,-0.09494220465421677,1072.655029296875,-0.07271189987659454,1172.151123046875,-0.1311064213514328,110.34309387207031,172.85401916503906,46.951847076416016,42.3084602355957,5.063244819641113,0.7181886434555054,5.4401726722717285,0.9066954255104065,-0.006522969342768192,-0.03956200182437897,-0.04871075600385666,0.006905845366418362,0.002242909511551261,2.9450876712799072,5995815.5
32.79999923706055,45.398258209228516,0.01786760613322258,-0.0024715641047805548,877.8859252929688,-0.040028754621744156,1149.4666748046875,-0.09579616039991379,1072.647705078125,-0.07348144054412842,1172.137939453125,-0.13192148506641388,110.3304672241211,172.81082153320312,46.923851013183594,42.275596618652344,5.059326171875,0.7176609039306641,5.436276912689209,0.9060460925102234,-0.0064723677933216095,-0.03966272622346878,-0.048934150487184525,0.006996769458055496,0.002274655969813466,2.945056200027466,5995751.5
32.900001525878906,45.400047302246094,0.017620449885725975,-0.002390313195064664,877.8818969726562,-0.040529895573854446,1149.45703125,-0.09664639085531235,1072.640380859375,-0.07424910366535187,1172.124755859375,-0.1327284723520279,110.31776428222656,172.76739501953125,46.895809173583984,42.24283981323242,5.055434703826904,0.7171373963356018,5.432411193847656,0.9054018259048462,-0.0064218975603580475,-0.03975950926542282,-0.04915444925427437,0.007088254205882549,0.0023066860157996416,2.9450244903564453,5995687.0
33.0,45.40180969238281,0.017381418496370316,-0.0022949993144720793,877.8778076171875,-0.04103117063641548,1149.4473876953125,-0.09749282896518707,1072.6329345703125,-0.07501481473445892,1172.1114501953125,-0.1335274577140808,110.30497741699219,172.72373962402344,46.86772537231445,42.21018600463867,5.051571369171143,0.716618001461029,5.42857551574707,0.9047625660896301,-0.006371603347361088,-0.03985241800546646,-0.04937170818448067,0.007180294021964073,0.0023389982525259256,2.9449923038482666,5995621.5
33.099998474121094,45.40354537963867,0.01715191826224327,-0.0021671003196388483,877.8736572265625,-0.041532501578330994,1149.4375,-0.09833544492721558,1072.6253662109375,-0.07577848434448242,1172.0980224609375,-0.134318545460701,110.2921142578125,172.6798553466797,46.839603424072266,42.177642822265625,5.047735691070557,0.716102659702301,5.424769878387451,0.9041283130645752,-0.006321916822344065,-0.03994155302643776,-0.04958602786064148,0.00727288331836462,0.0023715917486697435,2.9449596405029297,5995555.0
33.20000076293945,45.4052619934082,0.016935208812355995,-0.0021295135375112295,877.8695068359375,-0.04203380271792412,1149.427734375,-0.09917419403791428,1072.6177978515625,-0.0765400379896164,1172.0845947265625,-0.13510186970233917,110.2791748046875,172.63575744628906,46.81144332885742,42.14521789550781,5.043928146362305,0.7155913710594177,5.420993804931641,0.9034989476203918,-0.00627299677580595,-0.04002704098820686,-0.04979752376675606,0.00736601697281003,0.002404465340077877,2.9449265003204346,5995487.5
33.29999923706055,45.40695571899414,0.016722258180379868,-0.0021406535524874926,877.865234375,-0.04253498837351799,1149.417724609375,-0.10000907629728317,1072.610107421875,-0.07729939371347427,1172.071044921875,-0.13587765395641327,110.26615905761719,172.5914306640625,46.78324890136719,42.1129035949707,5.04014778137207,0.7150840759277344,5.417246341705322,0.9028744101524353,-0.006225238554179668,-0.04010904207825661,-0.05000635236501694,0.007459689863026142,0.002437617164105177,2.9448931217193604,5995419.5
33.400001525878906,45.408626556396484,0.01650819182395935,-0.002185720717534423,877.8609619140625,-0.04303598031401634,1149.40771484375,-0.10084005445241928,1072.602294921875,-0.07805648446083069,1172.057373046875,-0.13664598762989044,110.25306701660156,172.54690551757812,46.75503158569336,42.08071517944336,5.0363945960998535,0.7145807147026062,5.413527488708496,0.9022546410560608,-0.0061776163056492805,-0.040187615901231766,-0.0502125583589077,0.007553896401077509,0.0024710462894290686,2.944859266281128,5995351.0
33.5,45.4102783203125,0.016289619728922844,-0.002178180729970336,877.8566284179688,-0.043536700308322906,1149.3975830078125,-0.10166706144809723,1072.594482421875,-0.07881124317646027,1172.043701171875,-0.1374068558216095,110.23990631103516,172.5021514892578,46.726783752441406,42.04864501953125,5.032669544219971,0.7140812277793884,5.40983772277832,0.9016396403312683,-0.006129635032266378,-0.040262751281261444,-0.05041613429784775,0.00764863146468997,0.0025047515518963337,2.9448251724243164,5995281.0
33.599998474121094,45.41190719604492,0.016071802005171776,-0.002148684347048402,877.852294921875,-0.044037073850631714,1149.3873291015625,-0.10249000787734985,1072.5865478515625,-0.07956359535455704,1172.0299072265625,-0.13816019892692566,110.22666931152344,172.45721435546875,46.69851303100586,42.01670455932617,5.028971195220947,0.713585615158081,5.406176567077637,0.9010294675827026,-0.006080919411033392,-0.040334396064281464,-0.050617020577192307,0.007743889931589365,0.0025387313216924667,2.9447906017303467,5995211.0
33.70000076293945,45.41351318359375,0.01585693284869194,-0.0021113951224833727,877.8478393554688,-0.044537030160427094,1149.3770751953125,-0.10330883413553238,1072.5784912109375,-0.08031347393989563,1172.01611328125,-0.13890598714351654,110.2133560180664,172.4120635986328,46.670223236083984,41.98488998413086,5.0253005027771,0.7130938768386841,5.402544975280762,0.9004241824150085,-0.006032072007656097,-0.040402572602033615,-0.05081522464752197,0.007839666679501534,0.0025729842018336058,2.9447555541992188,5995139.5
33.79999923706055,45.41510009765625,0.015645794570446014,-0.0019907597452402115,877.8433837890625,-0.04503648728132248,1149.36669921875,-0.10412348061800003,1072.5704345703125,-0.08106080442667007,1172.0020751953125,-0.13964423537254333,110.19998168945312,172.36671447753906,46.64191818237305,41.953208923339844,5.021657466888428,0.7126060128211975,5.398942470550537,0.899823784828186,-0.005983307026326656,-0.04046731814742088,-0.05101078376173973,0.007935957051813602,0.002607509260997176,2.9447202682495117,5995067.5
33.900001525878906,45.416664123535156,0.015446717850863934,-0.0017884132685139775,877.8388061523438,-0.0455353818833828,1149.356201171875,-0.10493389517068863,1072.5623779296875,-0.081805519759655,1171.9881591796875,-0.14037498831748962,110.1865234375,172.3211669921875,46.61359786987305,41.921661376953125,5.018041133880615,0.7121219635009766,5.395369529724121,0.8992282152175903,-0.0059347087517380714,-0.040528684854507446,-0.05120374634861946,0.008032754063606262,0.0026423046365380287,2.9446845054626465,5994994.5
34.0,45.418209075927734,0.015267876908183098,-0.0015483411261811852,877.834228515625,-0.04603364318609238,1149.345703125,-0.10574008524417877,1072.5540771484375,-0.08254756033420563,1171.9739990234375,-0.14109840989112854,110.17300415039062,172.27542114257812,46.58526611328125,41.89025115966797,5.01445198059082,0.711641788482666,5.391824722290039,0.8986374735832214,-0.005887242965400219,-0.04058683291077614,-0.051394253969192505,0.008130054920911789,0.0026773689314723015,2.944648265838623,5994921.0
34.099998474121094,45.419734954833984,0.015113042667508125,-0.0012875843094661832,877.8296508789062,-0.04653120040893555,1149.3350830078125,-0.10654206573963165,1072.5457763671875,-0.08328685909509659,1171.9599609375,-0.14181481301784515,110.15940856933594,172.2294921875,46.55692672729492,41.858978271484375,5.010890483856201,0.7111654281616211,5.388308048248291,0.8980513215065002,-0.005841831676661968,-0.040642011910676956,-0.051582567393779755,0.008227852173149586,0.00271270121447742,2.9446115493774414,5994846.5
34.20000076293945,45.42124557495117,0.014984284527599812,-0.0010414018761366606,877.824951171875,-0.04702799394726753,1149.3243408203125,-0.10733991861343384,1072.5374755859375,-0.0840233713388443,1171.9456787109375,-0.1425245851278305,110.145751953125,172.18338012695312,46.52858352661133,41.82784652709961,5.007355690002441,0.710692822933197,5.384817123413086,0.8974695205688477,-0.0057989261113107204,-0.040694527328014374,-0.05176896974444389,0.008326143026351929,0.002748299390077591,2.9445745944976807,5994771.5
34.29999923706055,45.42274475097656,0.014880144037306309,-0.0008144789026118815,877.8201904296875,-0.04752395302057266,1149.3135986328125,-0.10813374072313309,1072.529052734375,-0.08475704491138458,1171.931396484375,-0.1432282030582428,110.13202667236328,172.1370849609375,46.500240325927734,41.79685592651367,5.003847599029541,0.7102238535881042,5.381350994110107,0.8968918919563293,-0.005758819170296192,-0.040744706988334656,-0.051953792572021484,0.008424922823905945,0.002784162759780884,2.944537401199341,5994695.0
34.400001525878906,45.424232482910156,0.014798696152865887,-0.0005752391298301518,877.8154296875,-0.04801902174949646,1149.302734375,-0.10892362892627716,1072.5205078125,-0.08548786491155624,1171.9169921875,-0.14392612874507904,110.11823272705078,172.09060668945312,46.471893310546875,41.76601028442383,5.000365734100342,0.7097584009170532,5.377908229827881,0.8963180184364319,-0.005721411667764187,-0.040792860090732574,-0.0521373376250267,0.008524186909198761,0.002820289693772793,2.9444994926452637,5994618.5
34.5,45.42571258544922,0.014741172082722187,-0.00030411730404011905,877.8106079101562,-0.04851313680410385,1149.2918701171875,-0.10970968753099442,1072.511962890625,-0.08621580898761749,1171.902587890625,-0.14461880922317505,110.1043701171875,172.0439453125,46.44355010986328,41.73530960083008,4.9969096183776855,0.7092963457107544,5.374486446380615,0.8957477807998657,-0.005686565302312374,-0.04083926975727081,-0.05231987684965134,0.008623931556940079,0.002856678795069456,2.9444613456726074,5994540.5
34.599998474121094,45.427188873291016,0.014710760675370693,-3.090664540650323e-05,877.8057250976562,-0.04900624603033066,1149.28076171875,-0.11049202084541321,1072.5032958984375,-0.08694085478782654,1171.8880615234375,-0.14530667662620544,110.09043884277344,171.9971160888672,46.41521072387695,41.70475387573242,4.993478775024414,0.7088374495506287,5.371084690093994,0.8951808214187622,-0.005654491484165192,-0.04088423401117325,-0.05250171571969986,0.0087241530418396,0.002893329132348299,2.944422960281372,5994462.5
34.70000076293945,45.42865753173828,0.014707669615745544,0.00016639390378259122,877.8008422851562,-0.0494982935488224,1149.269775390625,-0.11127077043056488,1072.4945068359375,-0.08766300231218338,1171.87353515625,-0.1459902673959732,110.07644653320312,171.95010375976562,46.386878967285156,41.67434310913086,4.990072250366211,0.7083816528320312,5.367701053619385,0.8946168422698975,-0.005625606514513493,-0.04092809557914734,-0.052683182060718536,0.008824849501252174,0.002930239075794816,2.9443840980529785,5994383.0
34.79999923706055,45.43013000488281,0.0147243095561862,0.0002927763853222132,877.7958374023438,-0.049989230930805206,1149.258544921875,-0.11204607784748077,1072.4857177734375,-0.08838227391242981,1171.85888671875,-0.14667010307312012,110.06239318847656,171.90293884277344,46.35855484008789,41.644073486328125,4.986690044403076,0.7079285979270935,5.364333629608154,0.8940556049346924,-0.00559998257085681,-0.040971193462610245,-0.05286461487412453,0.00892601627856493,0.0029674076940864325,2.9443447589874268,5994303.0
34.900001525878906,45.431602478027344,0.014753586612641811,0.00039732048753648996,877.7908325195312,-0.050479017198085785,1149.247314453125,-0.11281808465719223,1072.476806640625,-0.08909866958856583,1171.84423828125,-0.147346630692482,110.04827117919922,171.8555908203125,46.330238342285156,41.613948822021484,4.983330726623535,0.7074782252311707,5.360980033874512,0.8934966921806335,-0.005576819647103548,-0.041013773530721664,-0.05304626002907753,0.009027652442455292,0.0030048340559005737,2.944304943084717,5994222.5
35.0,45.43307876586914,0.014793318696320057,0.00047050431021489203,877.7857666015625,-0.05096760019659996,1149.2359619140625,-0.11358688771724701,1072.4678955078125,-0.08981221169233322,1171.8294677734375,-0.1480201929807663,110.0340805053711,171.80809020996094,46.30192947387695,41.58396911621094,4.97999382019043,0.7070302963256836,5.357640266418457,0.8929400444030762,-0.005555396433919668,-0.04105599597096443,-0.05322827026247978,0.009129755198955536,0.003042516764253378,2.9442648887634277,5994140.5
35.099998474121094,45.43455505371094,0.014840369112789631,0.0005580178112722933,877.7806396484375,-0.051454950124025345,1149.224609375,-0.11435256898403168,1072.4588623046875,-0.09052294492721558,1171.8145751953125,-0.1486910581588745,110.01983642578125,171.7604217529297,46.27363586425781,41.55412673950195,4.976678371429443,0.7065845727920532,5.354312419891357,0.8923854231834412,-0.005535517353564501,-0.04109799489378929,-0.05341077223420143,0.009232323616743088,0.0030804546549916267,2.9442245960235596,5994058.5
35.20000076293945,45.436038970947266,0.014896171167492867,0.0006816035602241755,877.7754516601562,-0.051941026002168655,1149.213134765625,-0.1151152029633522,1072.4498291015625,-0.09123087674379349,1171.7996826171875,-0.14935941994190216,110.00552368164062,171.71258544921875,46.24535369873047,41.5244255065918,4.973382949829102,0.70614093542099,5.350996494293213,0.8918327689170837,-0.005516840144991875,-0.041139859706163406,-0.05359386280179024,0.009335353970527649,0.003118647262454033,2.944183588027954,5993975.0
35.29999923706055,45.437530517578125,0.01496433187276125,0.0008036072249524295,877.770263671875,-0.052425794303417206,1149.2015380859375,-0.11587487161159515,1072.440673828125,-0.09193605184555054,1171.7847900390625,-0.15002551674842834,109.99114227294922,171.66458129882812,46.21708679199219,41.4948616027832,4.970107555389404,0.7056992053985596,5.347691059112549,0.8912818431854248,-0.005499542225152254,-0.04118170589208603,-0.05377764254808426,0.009438845328986645,0.003157092956826091,2.9441423416137695,5993891.0
35.400001525878906,45.43902587890625,0.01504469197243452,0.0010185051942244172,877.7649536132812,-0.05290922522544861,1149.18994140625,-0.11663166433572769,1072.431396484375,-0.09263849258422852,1171.7696533203125,-0.15068958699703217,109.9767074584961,171.61642456054688,46.1888313293457,41.465431213378906,4.966851234436035,0.7052592635154724,5.344395160675049,0.8907325267791748,-0.005484025459736586,-0.0412236824631691,-0.05396227166056633,0.0095427967607975,0.003195791272446513,2.944100856781006,5993806.5
35.5,45.44053268432617,0.015146542340517044,0.001195351593196392,877.7596435546875,-0.05339130014181137,1149.17822265625,-0.11738568544387817,1072.422119140625,-0.093338243663311,1171.754638671875,-0.1513519287109375,109.96221160888672,171.568115234375,46.16059112548828,41.43613815307617,4.9636125564575195,0.7048209309577942,5.341108322143555,0.8901847004890442,-0.005470264237374067,-0.04126594588160515,-0.05414789542555809,0.009647207334637642,0.003234740812331438,2.944058895111084,5993721.0
35.599998474121094,45.442047119140625,0.01526607759296894,0.00149059621617198,877.7542724609375,-0.05387198552489281,1149.16650390625,-0.11813707649707794,1072.4127197265625,-0.09403534233570099,1171.7393798828125,-0.15201295912265778,109.94764709472656,171.51963806152344,46.13236618041992,41.40697479248047,4.960391521453857,0.7043841481208801,5.337828159332275,0.8896380662918091,-0.005459335632622242,-0.04130876436829567,-0.05433478206396103,0.009752074256539345,0.003273941110819578,2.944016456604004,5993634.5
35.70000076293945,45.443572998046875,0.015415137633681297,0.001794237527064979,877.7489013671875,-0.05435127019882202,1149.1546630859375,-0.11888599395751953,1072.4033203125,-0.09472983330488205,1171.7242431640625,-0.15267306566238403,109.93302154541016,171.47100830078125,46.10416030883789,41.3779411315918,4.957186222076416,0.7039486169815063,5.334554195404053,0.8890923261642456,-0.005450794473290443,-0.04135235771536827,-0.05452314764261246,0.009857398457825184,0.0033133910037577152,2.9439737796783447,5993547.5
35.79999923706055,45.44511413574219,0.015594561584293842,0.002143171615898609,877.743408203125,-0.054829128086566925,1149.1427001953125,-0.11963260918855667,1072.393798828125,-0.09542177617549896,1171.7088623046875,-0.15333278477191925,109.9183349609375,171.42222595214844,46.07596969604492,41.34903335571289,4.953996658325195,0.7035142779350281,5.3312835693359375,0.8885472416877747,-0.005446051713079214,-0.0413970872759819,-0.054713357239961624,0.009963179007172585,0.0033530897926539183,2.9439306259155273,5993460.0
35.900001525878906,45.44667434692383,0.01580887846648693,0.0024912890512496233,877.7379150390625,-0.05530555546283722,1149.1307373046875,-0.12037716060876846,1072.38427734375,-0.0961112305521965,1171.6934814453125,-0.15399272739887238,109.90359497070312,171.373291015625,46.047794342041016,41.32025146484375,4.9508209228515625,0.7030808925628662,5.328014373779297,0.8880023956298828,-0.0054451958276331425,-0.04144333302974701,-0.054905783385038376,0.010069415904581547,0.0033930370118469,2.9438869953155518,5993371.5
36.0,45.4482536315918,0.01605800725519657,0.0028611067682504654,877.7323608398438,-0.05578053370118141,1149.11865234375,-0.1211198940873146,1072.37451171875,-0.09679827839136124,1171.6781005859375,-0.1546536087989807,109.88878631591797,171.32420349121094,46.01963424682617,41.291587829589844,4.947658538818359,0.7026482224464417,5.324743747711182,0.8874573111534119,-0.0054488168098032475,-0.04149152338504791,-0.05510086193680763,0.01017610915005207,0.003433231497183442,2.943843126296997,5993282.0
36.099998474121094,45.449859619140625,0.016344118863344193,0.0031723997090011835,877.7267456054688,-0.056254059076309204,1149.1064453125,-0.12186107784509659,1072.3648681640625,-0.09748300164937973,1171.66259765625,-0.15531614422798157,109.87391662597656,171.27496337890625,45.991493225097656,41.263038635253906,4.944507598876953,0.7022159695625305,5.321469783782959,0.8869116306304932,-0.00545696122571826,-0.041542086750268936,-0.05529902130365372,0.01028325967490673,0.003473673015832901,2.943798780441284,5993192.0
36.20000076293945,45.45149612426758,0.016661357134580612,0.0034329427871853113,877.7211303710938,-0.056726131588220596,1149.09423828125,-0.1226009950041771,1072.3551025390625,-0.09816550463438034,1171.6470947265625,-0.15598107874393463,109.8589859008789,171.22555541992188,45.96336364746094,41.23460006713867,4.941367149353027,0.7017838954925537,5.318188667297363,0.8863648176193237,-0.005469959229230881,-0.04159548506140709,-0.05550071597099304,0.010390869341790676,0.0035143611021339893,2.943754196166992,5993101.0
36.29999923706055,45.45315933227539,0.017004651948809624,0.003566216444596648,877.7153930664062,-0.05719675123691559,1149.0819091796875,-0.1233399286866188,1072.34521484375,-0.09884589910507202,1171.6314697265625,-0.1566491276025772,109.843994140625,171.17601013183594,45.93524932861328,41.206268310546875,4.938236236572266,0.7013517022132874,5.314898490905762,0.8858163952827454,-0.0054872180335223675,-0.041652094572782516,-0.05570632964372635,0.010498939082026482,0.00355529529042542,2.943709135055542,5993009.5
36.400001525878906,45.45486068725586,0.017361273989081383,0.0036763399839401245,877.7096557617188,-0.05766592547297478,1149.069580078125,-0.12407813966274261,1072.3353271484375,-0.09952430427074432,1171.61572265625,-0.15732090175151825,109.82894134521484,171.1262969970703,45.90714645385742,41.178035736083984,4.935111999511719,0.7009190320968628,5.311596393585205,0.8852660655975342,-0.005508262198418379,-0.041712239384651184,-0.055916186422109604,0.010607472620904446,0.0035964753478765488,2.9436638355255127,5992917.0
36.5,45.45659637451172,0.017728907987475395,0.0037739193066954613,877.703857421875,-0.05813366174697876,1149.05712890625,-0.12481584399938583,1072.3253173828125,-0.1002008467912674,1171.5999755859375,-0.15799687802791595,109.81382751464844,171.07644653320312,45.879058837890625,41.149898529052734,4.931994438171387,0.7004856467247009,5.308280944824219,0.8847134709358215,-0.005531721282750368,-0.041776079684495926,-0.05613045394420624,0.010716471821069717,0.0036379010416567326,2.943618059158325,5992824.0
36.599998474121094,45.458370208740234,0.01810630038380623,0.003843841375783086,877.6980590820312,-0.05859997868537903,1149.044677734375,-0.12555323541164398,1072.3153076171875,-0.10087565332651138,1171.5841064453125,-0.1586773693561554,109.79865264892578,171.02642822265625,45.85097885131836,41.121849060058594,4.92888069152832,0.7000511884689331,5.30495023727417,0.8841584324836731,-0.005557408090680838,-0.04184374958276749,-0.0563492625951767,0.010825940407812595,0.0036795721389353275,2.9435720443725586,5992730.0
