t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
36.70000076293945,45.460182189941406,0.018490683287382126,0.0038184511940926313,877.692138671875,-0.059064894914627075,1149.031982421875,-0.12629051506519318,1072.30517578125,-0.10154886543750763,1171.5682373046875,-0.15936270356178284,109.78341674804688,170.9762420654297,45.822906494140625,41.09387969970703,4.925769805908203,0.6996154189109802,5.3016037940979,0.883600652217865,-0.005585175938904285,-0.04191536456346512,-0.05657273530960083,0.010935880243778229,0.0037214888725429773,2.943525552749634,5992635.5
36.79999923706055,45.46202850341797,0.01887252926826477,0.003788052359595895,877.6862182617188,-0.05952843278646469,1149.0194091796875,-0.12702782452106476,1072.294921875,-0.10222060978412628,1171.55224609375,-0.16005314886569977,109.76811218261719,170.92591857910156,45.79484176635742,41.06598663330078,4.9226603507995605,0.6991782188415527,5.2982401847839355,0.8830400109291077,-0.005614704918116331,-0.041991014033555984,-0.0568009614944458,0.01104629598557949,0.0037636507768183947,2.943478584289551,5992540.0
36.900001525878906,45.46391677856445,0.01925133354961872,0.003737423801794648,877.6802368164062,-0.059990618377923965,1149.006591796875,-0.12776532769203186,1072.28466796875,-0.10289100557565689,1171.5362548828125,-0.16074885427951813,109.75274658203125,170.87542724609375,45.766780853271484,41.03816604614258,4.919550895690918,0.698739230632782,5.294858455657959,0.8824763894081116,-0.005644915159791708,-0.0420706570148468,-0.057033903896808624,0.01115719135850668,0.003806058317422867,2.9434313774108887,5992444.0
37.0,45.465843200683594,0.01962507702410221,0.0037624454125761986,877.6742553710938,-0.060451485216617584,1148.9937744140625,-0.12850312888622284,1072.2744140625,-0.1035601943731308,1171.5201416015625,-0.16144989430904388,109.73731994628906,170.8247833251953,45.73872375488281,41.010406494140625,4.916440010070801,0.6982983946800232,5.291458606719971,0.8819097876548767,-0.005675760097801685,-0.04215425252914429,-0.05727153271436691,0.01126856915652752,0.003848711494356394,2.9433839321136475,5992347.0
37.099998474121094,45.467803955078125,0.020001322031021118,0.003859088057652116,877.6681518554688,-0.060911063104867935,1148.98095703125,-0.12924134731292725,1072.2640380859375,-0.10422828793525696,1171.50390625,-0.16215631365776062,109.72183227539062,170.77395629882812,45.71066665649414,40.98270797729492,4.913326263427734,0.697855532169342,5.2880401611328125,0.8813400268554688,-0.005706961266696453,-0.042241740971803665,-0.05751378461718559,0.011380433104932308,0.003891610074788332,2.943336009979248,5992249.5
37.20000076293945,45.46980667114258,0.020387230440974236,0.003967746160924435,877.6620483398438,-0.061369389295578,1148.968017578125,-0.12998010218143463,1072.2535400390625,-0.10489541292190552,1171.4876708984375,-0.1628682017326355,109.7062759399414,170.72299194335938,45.68260955810547,40.95505905151367,4.9102091789245605,0.697410523891449,5.284602642059326,0.8807670474052429,-0.0057393331080675125,-0.04233314469456673,-0.05776068568229675,0.01149278786033392,0.003934754524379969,2.9432876110076904,5992151.0
37.29999923706055,45.47184371948242,0.020784005522727966,0.004038607235997915,877.6558837890625,-0.06182650476694107,1148.9549560546875,-0.13071955740451813,1072.2430419921875,-0.10556168109178543,1171.4713134765625,-0.1635858118534088,109.69065856933594,170.67184448242188,45.65454864501953,40.927452087402344,4.907086372375488,0.6969633102416992,5.281144618988037,0.8801907896995544,-0.005773609038442373,-0.042428579181432724,-0.05801236256957054,0.011605637148022652,0.003978145308792591,2.9432389736175537,5992052.0
37.400001525878906,45.47392272949219,0.02118786610662937,0.004184173885732889,877.649658203125,-0.06228244677186012,1148.9417724609375,-0.13145989179611206,1072.232421875,-0.10622721910476685,1171.4549560546875,-0.16430944204330444,109.67497253417969,170.62054443359375,45.62648391723633,40.89988708496094,4.903957843780518,0.6965137124061584,5.277665615081787,0.8796109557151794,-0.005809888243675232,-0.0425281785428524,-0.058268945664167404,0.011718983761966228,0.004021781962364912,2.943189859390259,5991952.0
37.5,45.47603988647461,0.021606283262372017,0.00427485816180706,877.6434326171875,-0.06273726373910904,1148.9285888671875,-0.13220126926898956,1072.2218017578125,-0.10689214617013931,1171.4384765625,-0.1650393158197403,109.65921783447266,170.56907653808594,45.59841537475586,40.87235641479492,4.900821685791016,0.6960616707801819,5.27416467666626,0.8790274262428284,-0.005847752094268799,-0.042632024735212326,-0.058530524373054504,0.011832833290100098,0.004065665416419506,2.9431405067443848,5991851.5
37.599998474121094,45.47820281982422,0.02203376777470112,0.0043807667680084705,877.6371459960938,-0.0631909891963005,1148.9154052734375,-0.13294389843940735,1072.2110595703125,-0.10755658149719238,1171.421875,-0.16577577590942383,109.64340209960938,170.51742553710938,45.57033157348633,40.844852447509766,4.897676944732666,0.6956069469451904,5.270639419555664,0.8784399032592773,-0.005888062529265881,-0.042740289121866226,-0.05879727751016617,0.011947189457714558,0.0041097961366176605,2.9430906772613525,5991750.0
37.70000076293945,45.480403900146484,0.022471845149993896,0.004531946498900652,877.6307983398438,-0.0636436864733696,1148.902099609375,-0.13368795812129974,1072.2001953125,-0.1082206591963768,1171.4052734375,-0.16651910543441772,109.62752532958984,170.4656219482422,45.542240142822266,40.8173713684082,4.8945231437683105,0.6951494812965393,5.26708984375,0.8778483271598816,-0.005930175073444843,-0.042853087186813354,-0.05906931683421135,0.012062056921422482,0.004154174122959375,2.943040609359741,5991648.0
37.79999923706055,45.48265075683594,0.022925039753317833,0.004672656767070293,877.6243896484375,-0.0640954002737999,1148.888671875,-0.13443362712860107,1072.189453125,-0.10888451337814331,1171.388671875,-0.16726960241794586,109.611572265625,170.41363525390625,45.51413345336914,40.78990173339844,4.891358375549316,0.6946890950202942,5.263514041900635,0.8772523403167725,-0.005974302068352699,-0.04297053441405296,-0.05934677645564079,0.012177441269159317,0.004198799841105938,2.942990303039551,5991545.5
37.900001525878906,45.48494338989258,0.02339230477809906,0.004845759831368923,877.6179809570312,-0.06454617530107498,1148.8751220703125,-0.13518112897872925,1072.178466796875,-0.10954826325178146,1171.371826171875,-0.1680275797843933,109.5955581665039,170.36148071289062,45.48601150512695,40.7624397277832,4.888181686401367,0.6942256689071655,5.259911060333252,0.8766518831253052,-0.006020945031195879,-0.04309282451868057,-0.05962984263896942,0.012293347157537937,0.004243674222379923,2.942939281463623,5991442.0
38.0,45.487281799316406,0.02387688122689724,0.005030595697462559,877.6115112304688,-0.06499607115983963,1148.861572265625,-0.13593065738677979,1072.16748046875,-0.1102120578289032,1171.35498046875,-0.1687934398651123,109.5794677734375,170.30914306640625,45.4578742980957,40.734981536865234,4.884991645812988,0.693759024143219,5.256279468536377,0.8760465383529663,-0.006069978233426809,-0.04322011396288872,-0.05991869419813156,0.012409779243171215,0.004288797732442617,2.9428882598876953,5991338.0
38.099998474121094,45.48966979980469,0.024379940703511238,0.005199079401791096,877.60498046875,-0.06544514000415802,1148.8480224609375,-0.1366824507713318,1072.1563720703125,-0.11087602376937866,1171.338134765625,-0.1695675402879715,109.56331634521484,170.25662231445312,45.429710388183594,40.70751953125,4.88178825378418,0.6932889819145203,5.252616882324219,0.8754361271858215,-0.006121789570897818,-0.04335261881351471,-0.06021353602409363,0.012526744045317173,0.004334171302616596,2.9428367614746094,5991233.0
38.20000076293945,45.49211120605469,0.02489984966814518,0.005355148110538721,877.598388671875,-0.06589344888925552,1148.834228515625,-0.13743674755096436,1072.145263671875,-0.11154031753540039,1171.3211669921875,-0.1703503429889679,109.5470962524414,170.2039337158203,45.40152359008789,40.6800422668457,4.87856912612915,0.692815363407135,5.248922348022461,0.8748204112052917,-0.006176514085382223,-0.043490562587976456,-0.060514602810144424,0.012644247151911259,0.004379795398563147,2.9427847862243652,5991127.0
38.29999923706055,45.494598388671875,0.02543536387383938,0.005468456074595451,877.591796875,-0.06634104996919632,1148.8204345703125,-0.1381937712430954,1072.1341552734375,-0.11220508813858032,1171.3040771484375,-0.17114223539829254,109.53079986572266,170.1510467529297,45.37331008911133,40.65254592895508,4.875333309173584,0.6923379898071289,5.245194435119629,0.8741990327835083,-0.006233991123735905,-0.043634139001369476,-0.06082210689783096,0.01276229415088892,0.004425670951604843,2.942732572555542,5991021.0
38.400001525878906,45.49714279174805,0.025982210412621498,0.005554219242185354,877.5851440429688,-0.06678801029920578,1148.806640625,-0.1389537900686264,1072.1229248046875,-0.1128704845905304,1171.286865234375,-0.17194364964962006,109.51443481445312,170.0979766845703,45.34506607055664,40.625022888183594,4.872079372406006,0.6918566226959229,5.241430282592773,0.8735717535018921,-0.006294112652540207,-0.04378354176878929,-0.06113623455166817,0.012880892492830753,0.0044717988930642605,2.9426798820495605,5990914.0
38.5,45.49974060058594,0.026537630707025528,0.005632478278130293,877.5784301757812,-0.06723439693450928,1148.792724609375,-0.1397169977426529,1072.111572265625,-0.11353666335344315,1171.2696533203125,-0.1727548986673355,109.49800109863281,170.0447235107422,45.31679153442383,40.597469329833984,4.868806838989258,0.6913711428642273,5.2376298904418945,0.872938334941864,-0.006356423255056143,-0.04393890127539635,-0.061457131057977676,0.013000047765672207,0.0045181806199252605,2.942626953125,5990806.0
38.599998474121094,45.50239562988281,0.027100879698991776,0.005737242288887501,877.5717163085938,-0.06768026947975159,1148.7786865234375,-0.14048360288143158,1072.1002197265625,-0.1142037883400917,1171.2523193359375,-0.17357628047466278,109.48149108886719,169.9912872314453,45.288475036621094,40.56986999511719,4.865513801574707,0.6908812522888184,5.233791351318359,0.872298538684845,-0.006420642137527466,-0.0441003143787384,-0.06178490072488785,0.013119767419993877,0.004564817063510418,2.9425737857818604,5990697.5
38.70000076293945,45.505104064941406,0.027674604207277298,0.005776174366474152,877.5648803710938,-0.06812570989131927,1148.7646484375,-0.14125382900238037,1072.0887451171875,-0.11487201601266861,1171.2349853515625,-0.17440804839134216,109.46491241455078,169.93763732910156,45.2601203918457,40.5422248840332,4.862199306488037,0.6903868913650513,5.229913711547852,0.8716523051261902,-0.006486690603196621,-0.04426787421107292,-0.06211964413523674,0.013240058906376362,0.004611709155142307,2.9425201416015625,5990588.5
38.79999923706055,45.50787353515625,0.028252221643924713,0.0057951221242547035,877.5580444335938,-0.06857077777385712,1148.75048828125,-0.1420278549194336,1072.0771484375,-0.11554151028394699,1171.2174072265625,-0.17525048553943634,109.44825744628906,169.8837890625,45.23172378540039,40.514522552490234,4.858861923217773,0.6898877620697021,5.2259955406188965,0.870999276638031,-0.006554854102432728,-0.04444169998168945,-0.0624614879488945,0.013360928744077682,0.0046588582918047905,2.9424660205841064,5990478.5
38.900001525878906,45.51069641113281,0.028831733390688896,0.005792589858174324,877.5512084960938,-0.06901555508375168,1148.7362060546875,-0.14280590415000916,1072.0655517578125,-0.11621242016553879,1171.1998291015625,-0.17610381543636322,109.43152618408203,169.8297576904297,45.20328140258789,40.48675537109375,4.855500221252441,0.6893838047981262,5.222035884857178,0.8703393340110779,-0.00662437966093421,-0.04462183639407158,-0.0628104880452156,0.013482384383678436,0.004706265404820442,2.9424116611480713,5990367.5
39.0,45.513580322265625,0.029410991817712784,0.005792111624032259,877.5442504882812,-0.06946011632680893,1148.721923828125,-0.143588125705719,1072.053955078125,-0.11688492447137833,1171.1822509765625,-0.17696820199489594,109.41471862792969,169.77549743652344,45.17478561401367,40.458919525146484,4.852113723754883,0.6888747811317444,5.218034744262695,0.869672417640686,-0.00669506611302495,-0.044808290898799896,-0.06316665560007095,0.01360443513840437,0.004753932356834412,2.942357063293457,5990256.5
39.099998474121094,45.51652145385742,0.02999020367860794,0.005769803654402494,877.5372924804688,-0.06990453600883484,1148.70751953125,-0.14437468349933624,1072.042236328125,-0.11755916476249695,1171.1644287109375,-0.17784373462200165,109.3978271484375,169.72103881835938,45.146236419677734,40.430999755859375,4.848700523376465,0.6883606314659119,5.213990211486816,0.8689984083175659,-0.006766654085367918,-0.045001059770584106,-0.06353000551462173,0.01372708659619093,0.004801860544830561,2.9423019886016846,5990144.0
39.20000076293945,45.5195198059082,0.03056718409061432,0.005718129687011242,877.5302734375,-0.07034889608621597,1148.6929931640625,-0.14516574144363403,1072.0303955078125,-0.11823531240224838,1171.1466064453125,-0.1787305474281311,109.38086700439453,169.66636657714844,45.11762619018555,40.40299987792969,4.845260143280029,0.6878411173820496,5.209903240203857,0.868317186832428,-0.006839145440608263,-0.045200128108263016,-0.06390053033828735,0.013850347138941288,0.004850051365792751,2.942246437072754,5990031.5
39.29999923706055,45.522579193115234,0.03113899566233158,0.005687807220965624,877.5232543945312,-0.0707932785153389,1148.678466796875,-0.1459614336490631,1072.0185546875,-0.11891350150108337,1171.1287841796875,-0.17962868511676788,109.36382293701172,169.61148071289062,45.088958740234375,40.374900817871094,4.84179162979126,0.6873162984848022,5.2057719230651855,0.8676286339759827,-0.006912263110280037,-0.045405466109514236,-0.06427820026874542,0.013974224217236042,0.004898506216704845,2.942190647125244,5989918.0
39.400001525878906,45.525691986083984,0.031707778573036194,0.005651980172842741,877.51611328125,-0.07123775780200958,1148.663818359375,-0.1467619091272354,1072.006591796875,-0.11959388852119446,1171.1107177734375,-0.18053817749023438,109.3467025756836,169.55638122558594,45.06022644042969,40.34670639038086,4.838293075561523,0.6867859363555908,5.201597213745117,0.8669328093528748,-0.006985659711062908,-0.0456169992685318,-0.06466294825077057,0.014098727144300938,0.004947226960211992,2.9421346187591553,5989803.5
39.5,45.52886199951172,0.03227297589182854,0.005681212060153484,877.5089721679688,-0.0716824159026146,1148.6490478515625,-0.1475672721862793,1071.99462890625,-0.12027662992477417,1171.0926513671875,-0.18145905435085297,109.32950592041016,169.5010528564453,45.03142166137695,40.31840133666992,4.83476448059082,0.6862500309944153,5.197377681732178,0.8662296533584595,-0.007059544790536165,-0.045834679156541824,-0.0650547593832016,0.014223862439393997,0.0049962145276367664,2.942078113555908,5989688.5
39.599998474121094,45.53208923339844,0.03284109756350517,0.005666735582053661,877.5017700195312,-0.07212734967470169,1148.63427734375,-0.1483776569366455,1071.9825439453125,-0.12096185237169266,1171.074462890625,-0.18239133059978485,109.31221771240234,169.44549560546875,45.00254821777344,40.289981842041016,4.831204414367676,0.6857084631919861,5.193114280700684,0.8655190467834473,-0.007133807521313429,-0.04605845734477043,-0.06545356661081314,0.014349637553095818,0.0050454712472856045,2.942021369934082,5989573.0
39.70000076293945,45.53537368774414,0.03340777009725571,0.00562580581754446,877.4945678710938,-0.07257262617349625,1148.619384765625,-0.14919321238994598,1071.970458984375,-0.12164969742298126,1171.05615234375,-0.1833350956439972,109.29485321044922,169.3897247314453,44.97359848022461,40.26144027709961,4.82761287689209,0.6851612329483032,5.188806056976318,0.8648009896278381,-0.007209135219454765,-0.04628835618495941,-0.06585942208766937,0.014476061798632145,0.005094998516142368,2.9419641494750977,5989456.5
39.79999923706055,45.53871536254883,0.03397035226225853,0.005544469691812992,877.4873046875,-0.07301833480596542,1148.6044921875,-0.15001407265663147,1071.958251953125,-0.12234030663967133,1171.0377197265625,-0.18429042398929596,109.27739715576172,169.33370971679688,44.94457244873047,40.23277282714844,4.82398796081543,0.6846082210540771,5.184452056884766,0.8640753626823425,-0.007284991908818483,-0.04652435705065727,-0.0662722960114479,0.014603142626583576,0.005144798196852207,2.941906690597534,5989339.5
39.900001525878906,45.542110443115234,0.03452479839324951,0.005392454564571381,877.47998046875,-0.07346456497907639,1148.58935546875,-0.15084035694599152,1071.946044921875,-0.12303381413221359,1171.019287109375,-0.18525734543800354,109.2598648071289,169.27745056152344,44.91545867919922,40.20397186279297,4.8203301429748535,0.6840493679046631,5.180052757263184,0.8633421659469604,-0.007361092604696751,-0.04676639288663864,-0.06669215112924576,0.014730888418853283,0.00519487215206027,2.9418487548828125,5989222.0
40.0,45.545562744140625,0.03506404161453247,0.0052677239291369915,877.4725952148438,-0.0739113986492157,1148.5743408203125,-0.1516721546649933,1071.9337158203125,-0.12373035401105881,1171.000732421875,-0.18623578548431396,109.24224090576172,169.22096252441406,44.886260986328125,40.17502975463867,4.8166375160217285,0.6834847331047058,5.175608158111572,0.8626013398170471,-0.007436974439769983,-0.04701435938477516,-0.06711889058351517,0.014859305694699287,0.00524522177875042,2.9417905807495117,5989103.0
40.099998474121094,45.549072265625,0.03559081628918648,0.005139144137501717,877.4651489257812,-0.07435891777276993,1148.55908203125,-0.15250952541828156,1071.9212646484375,-0.12443005293607712,1170.9820556640625,-0.1872255802154541,109.22453308105469,169.16421508789062,44.85697555541992,40.14594268798828,4.812910556793213,0.6829141974449158,5.171118259429932,0.8618530035018921,-0.0075118402019143105,-0.047268059104681015,-0.06755231320858002,0.014988403767347336,0.005295849405229092,2.9417319297790527,5988984.0
40.20000076293945,45.55263137817383,0.036104731261730194,0.005004542414098978,877.4577026367188,-0.07480720430612564,1148.5438232421875,-0.1533525437116623,1071.9088134765625,-0.12513302266597748,1170.9632568359375,-0.18822656571865082,109.20673370361328,169.10723876953125,44.82759475708008,40.116703033447266,4.809147834777832,0.6823377013206482,5.16658353805542,0.8610972762107849,-0.007585968356579542,-0.04752732813358307,-0.06799227744340897,0.015118190087378025,0.005346756894141436,2.9416730403900146,5988864.0
40.29999923706055,45.55624008178711,0.03660518303513527,0.004816241096705198,877.4501953125,-0.07525634765625,1148.5284423828125,-0.1542012244462967,1071.896240234375,-0.12583938241004944,1170.9444580078125,-0.18923857808113098,109.18885040283203,169.0500030517578,44.798118591308594,40.087303161621094,4.805349349975586,0.6817554235458374,5.1620049476623535,0.8603342175483704,-0.007659241557121277,-0.04779200255870819,-0.06843861937522888,0.015248673036694527,0.0053979456424713135,2.9416139125823975,5988743.5
40.400001525878906,45.55990219116211,0.03708680719137192,0.004622260574251413,877.4426879882812,-0.07570642977952957,1148.512939453125,-0.15505562722682953,1071.883544921875,-0.12654922902584076,1170.9254150390625,-0.19026139378547668,109.1708755493164,168.9925079345703,44.7685432434082,40.057743072509766,4.801514625549316,0.6811672449111938,5.157382965087891,0.8595638275146484,-0.0077315461821854115,-0.048061903566122055,-0.06889117509126663,0.015379858203232288,0.005449417978525162,2.941554069519043,5988622.0
40.5,45.5636100769043,0.037549033761024475,0.004449928645044565,877.43505859375,-0.07615753263235092,1148.4974365234375,-0.155915766954422,1071.8709716796875,-0.1272626668214798,1170.9063720703125,-0.19129477441310883,109.1528091430664,168.93475341796875,44.73886489868164,40.02801513671875,4.797643661499023,0.6805732846260071,5.1527180671691895,0.858786404132843,-0.007802248001098633,-0.04833678901195526,-0.06934972107410431,0.015511754900217056,0.00550117576494813,2.9414942264556885,5988499.5
40.599998474121094,45.56736373901367,0.03799402713775635,0.004284173250198364,877.4274291992188,-0.07660973072052002,1148.4818115234375,-0.1567816287279129,1071.858154296875,-0.12797978520393372,1170.88720703125,-0.19233840703964233,109.13465118408203,168.8767547607422,44.709083557128906,39.998111724853516,4.793735980987549,0.6799735426902771,5.148011684417725,0.8580019474029541,-0.007871255278587341,-0.04861641675233841,-0.06981400400400162,0.015644369646906853,0.005553220398724079,2.941433906555176,5988377.0
40.70000076293945,45.571163177490234,0.038422442972660065,0.004167499486356974,877.4197387695312,-0.07706311345100403,1148.466064453125,-0.15765322744846344,1071.8453369140625,-0.12870067358016968,1170.867919921875,-0.19339200854301453,109.11639404296875,168.8184814453125,44.67919158935547,39.96803665161133,4.789791584014893,0.6793681383132935,5.143264293670654,0.8572107553482056,-0.007938743568956852,-0.04890056326985359,-0.07028382271528244,0.0157777089625597,0.005605554673820734,2.941373109817505,5988253.5
40.79999923706055,45.57500457763672,0.0388391949236393,0.00404023751616478,877.4119873046875,-0.07751775532960892,1148.4501953125,-0.15853053331375122,1071.8323974609375,-0.12942540645599365,1170.8485107421875,-0.19445528090000153,109.09805297851562,168.7599334716797,44.649192810058594,39.93777847290039,4.7858099937438965,0.6787571907043457,5.138477325439453,0.8564128875732422,-0.008004715666174889,-0.0491890124976635,-0.07075897604227066,0.015911780297756195,0.005658179987221956,2.941312074661255,5988129.0
40.900001525878906,45.578887939453125,0.039243217557668686,0.003905106335878372,877.4042358398438,-0.07797372341156006,1148.434326171875,-0.15941354632377625,1071.8194580078125,-0.1301540583372116,1170.8289794921875,-0.19552801549434662,109.0796127319336,168.7011260986328,44.619075775146484,39.90733337402344,4.781792163848877,0.6781407594680786,5.133650779724121,0.8556084632873535,-0.008069655857980251,-0.04948161914944649,-0.07123930752277374,0.016046589240431786,0.005711098201572895,2.9412505626678467,5988004.0
41.0,45.58281326293945,0.03963372856378555,0.003643583506345749,877.3964233398438,-0.07843110710382462,1148.4183349609375,-0.1603022962808609,1071.806396484375,-0.13088665902614594,1170.809326171875,-0.1966099739074707,109.06108093261719,168.6420440673828,44.588844299316406,39.876705169677734,4.777737140655518,0.677518904209137,5.128786087036133,0.8547976613044739,-0.008133389055728912,-0.04977821186184883,-0.07172466814517975,0.01618214324116707,0.0057643111795187,2.9411888122558594,5987878.0
41.099998474121094,45.58677673339844,0.03999808803200722,0.0033889429178088903,877.3885498046875,-0.07888997346162796,1148.4022216796875,-0.1611967533826828,1071.793212890625,-0.131623312830925,1170.7896728515625,-0.19770096242427826,109.04244995117188,168.5826873779297,44.558494567871094,39.84588623046875,4.773645877838135,0.6768917441368103,5.1238837242126465,0.8539806008338928,-0.008195804432034492,-0.0500786229968071,-0.07221489399671555,0.01631844975054264,0.005817821249365807,2.941126585006714,5987751.5
41.20000076293945,45.59077835083008,0.040336981415748596,0.0031289267353713512,877.380615234375,-0.07935038208961487,1148.3861083984375,-0.16209687292575836,1071.780029296875,-0.13236404955387115,1170.7698974609375,-0.19880054891109467,109.02371978759766,168.52305603027344,44.52802658081055,39.814876556396484,4.76951789855957,0.676259458065033,5.1189446449279785,0.8531574606895447,-0.008255502209067345,-0.05038251727819443,-0.07270965725183487,0.0164555124938488,0.005871629808098078,2.9410641193389893,5987624.5
41.29999923706055,45.594810485839844,0.04064987599849701,0.002886694623157382,877.3726806640625,-0.0798124149441719,1148.369873046875,-0.16300255060195923,1071.7667236328125,-0.13310891389846802,1170.7498779296875,-0.1999082863330841,109.00489807128906,168.463134765625,44.4974365234375,39.783668518066406,4.765354156494141,0.6756220459938049,5.113970756530762,0.8523284792900085,-0.008312566205859184,-0.05068957433104515,-0.07320865243673325,0.016593337059020996,0.0059257387183606625,2.9410011768341064,5987496.5
41.400001525878906,45.598876953125,0.040938545018434525,0.0026757868472486734,877.3646850585938,-0.08027613162994385,1148.353515625,-0.16391371190547943,1071.75341796875,-0.13385793566703796,1170.7298583984375,-0.20102371275424957,108.98596954345703,168.40293884277344,44.46671676635742,39.752262115478516,4.7611541748046875,0.6749797463417053,5.108963966369629,0.8514940142631531,-0.008366861380636692,-0.050999466329813004,-0.07371154427528381,0.016731930896639824,0.005980150308459997,2.9409379959106445,5987367.5
41.5,45.602970123291016,0.04120612144470215,0.0024317686911672354,877.3566284179688,-0.08074159175157547,1148.3370361328125,-0.1648302525281906,1071.739990234375,-0.13461115956306458,1170.709716796875,-0.20214638113975525,108.96694946289062,168.3424530029297,44.435874938964844,39.72066116333008,4.7569193840026855,0.6743326783180237,5.103925704956055,0.8506543040275574,-0.008418518118560314,-0.051311884075403214,-0.07421804964542389,0.016871299594640732,0.006034865975379944,2.9408743381500244,5987238.0
41.599998474121094,45.60708999633789,0.041449300944805145,0.0021888248156756163,877.3485107421875,-0.08120885491371155,1148.320556640625,-0.1657520830631256,1071.7265625,-0.13536857068538666,1170.689453125,-0.2032758593559265,108.94783020019531,168.28167724609375,44.4049072265625,39.68885803222656,4.752649784088135,0.6736810207366943,5.098857402801514,0.8498095273971558,-0.008467808365821838,-0.05162656679749489,-0.07472790032625198,0.017011446878314018,0.006089887581765652,2.940810441970825,5987108.0
41.70000076293945,45.611236572265625,0.041668180376291275,0.0020180786959826946,877.3403930664062,-0.08167798817157745,1148.303955078125,-0.16667908430099487,1071.712890625,-0.1361301988363266,1170.6690673828125,-0.20441170036792755,108.92860412597656,168.2206268310547,44.373809814453125,39.656856536865234,4.748346328735352,0.6730249524116516,5.0937604904174805,0.8489600419998169,-0.008514313958585262,-0.051943205296993256,-0.07524079829454422,0.01715237647294998,0.00614521699026227,2.9407460689544678,5986977.0
41.79999923706055,45.61540222167969,0.04186999052762985,0.00186270906124264,877.3322143554688,-0.08214902877807617,1148.2872314453125,-0.16761113703250885,1071.6993408203125,-0.1368960291147232,1170.6485595703125,-0.20555344223976135,108.90928649902344,168.15927124023438,44.34257888793945,39.62465286254883,4.744009494781494,0.6723647117614746,5.08863639831543,0.8481060862541199,-0.008558018133044243,-0.052261486649513245,-0.07575643807649612,0.01729409210383892,0.006200856063514948,2.9406814575195312,5986845.0
41.900001525878906,45.619590759277344,0.042056258767843246,0.001706838607788086,877.323974609375,-0.08262204378843307,1148.2703857421875,-0.16854815185070038,1071.685546875,-0.13766606152057648,1170.6279296875,-0.20670068264007568,108.88986206054688,168.09762573242188,44.31121826171875,39.59225082397461,4.739640235900879,0.6717004179954529,5.083487033843994,0.8472478985786438,-0.008599648252129555,-0.05258120596408844,-0.07627461105585098,0.017436601221561432,0.006256806198507547,2.9406163692474365,5986712.5
42.0,45.62379455566406,0.042226944118738174,0.0015813616337254643,877.315673828125,-0.08309706300497055,1148.2535400390625,-0.1694900244474411,1071.6717529296875,-0.13844028115272522,1170.607177734375,-0.20785310864448547,108.87033081054688,168.0356903076172,44.279727935791016,39.55964660644531,4.735238552093506,0.6710323691368103,5.078313827514648,0.846385657787323,-0.008639299310743809,-0.05290215462446213,-0.07679513096809387,0.017579903826117516,0.00631306879222393,2.9405508041381836,5986579.0
42.099998474121094,45.62801742553711,0.042385078966617584,0.0013848290545865893,877.3073120117188,-0.08357414603233337,1148.2364501953125,-0.17043666541576385,1071.6578369140625,-0.13921867311000824,1170.5863037109375,-0.20901037752628326,108.8507080078125,167.97344970703125,44.248104095458984,39.5268440246582,4.730806350708008,0.6703605651855469,5.073117256164551,0.8455195426940918,-0.008676941506564617,-0.053224146366119385,-0.07731779664754868,0.01772400550544262,0.006369645707309246,2.9404850006103516,5986445.0
42.20000076293945,45.63225555419922,0.04252356290817261,0.0011254483833909035,877.2989501953125,-0.08405331522226334,1148.2193603515625,-0.17138797044754028,1071.6439208984375,-0.14000120759010315,1170.5654296875,-0.21017219126224518,108.83097839355469,167.91091918945312,44.216346740722656,39.49384307861328,4.726344108581543,0.6696853637695312,5.067898750305176,0.8446497917175293,-0.008712882176041603,-0.05354700982570648,-0.07784245908260345,0.01786890998482704,0.006426538340747356,2.9404187202453613,5986310.5
42.29999923706055,45.63650894165039,0.04263610765337944,0.000944189028814435,877.29052734375,-0.08453462272882462,1148.2022705078125,-0.17234383523464203,1071.6298828125,-0.14078786969184875,1170.5443115234375,-0.21133817732334137,108.81114196777344,167.8480987548828,44.18445587158203,39.46064376831055,4.7218523025512695,0.6690068244934082,5.062659740447998,0.8437766432762146,-0.008746331557631493,-0.05387050658464432,-0.07836887240409851,0.018014617264270782,0.006483748555183411,2.940352201461792,5986174.5
42.400001525878906,45.640769958496094,0.042730528861284256,0.0007847004453651607,877.2820434570312,-0.085018090903759,1148.1849365234375,-0.17330411076545715,1071.61572265625,-0.14157861471176147,1170.523193359375,-0.21250785887241364,108.79120635986328,167.78497314453125,44.152427673339844,39.427249908447266,4.717331886291504,0.6683251261711121,5.057401657104492,0.842900276184082,-0.008776632137596607,-0.05419430881738663,-0.07889672368764877,0.01816113293170929,0.006541278213262558,2.9402852058410645,5986038.5
42.5,45.64504623413086,0.04280899837613106,0.0006849055062048137,877.2734985351562,-0.08550375699996948,1148.1676025390625,-0.17426864802837372,1071.6015625,-0.14237339794635773,1170.5018310546875,-0.21368081867694855,108.77116394042969,167.7215576171875,44.120269775390625,39.39366149902344,4.712784290313721,0.6676405072212219,5.052126407623291,0.8420210480690002,-0.008804606273770332,-0.054518189281225204,-0.07942577451467514,0.018308458849787712,0.006599127780646086,2.9402177333831787,5985901.0
42.599998474121094,45.64932632446289,0.04287748783826828,0.0005589834181591868,877.2649536132812,-0.08599164336919785,1148.1500244140625,-0.17523731291294098,1071.5872802734375,-0.14317218959331512,1170.4803466796875,-0.21485668420791626,108.75102233886719,167.65782165527344,44.087974548339844,39.35987854003906,4.708210468292236,0.6669530868530273,5.046835422515869,0.8411391973495483,-0.008830409497022629,-0.054841943085193634,-0.07995583862066269,0.01845659501850605,0.006657299119979143,2.940150022506714,5985763.5
42.70000076293945,45.65361404418945,0.0429333858191967,0.0004663118743337691,877.25634765625,-0.08648177981376648,1148.1324462890625,-0.17621001601219177,1071.5728759765625,-0.14397494494915009,1170.4588623046875,-0.21603520214557648,108.73077392578125,167.59381103515625,44.055545806884766,39.32590866088867,4.703610897064209,0.6662631630897522,5.041529178619385,0.8402548432350159,-0.00885464996099472,-0.055165451020002365,-0.08048678934574127,0.01860554702579975,0.006715793628245592,2.940081834793091,5985624.5
42.79999923706055,45.65790557861328,0.04298001900315285,0.0004121622478123754,877.2476806640625,-0.08697417378425598,1148.1148681640625,-0.17718660831451416,1071.5584716796875,-0.14478157460689545,1170.4371337890625,-0.21721604466438293,108.71041870117188,167.52947998046875,44.02298355102539,39.291748046875,4.698986530303955,0.6655707955360413,5.0362091064453125,0.8393681645393372,-0.008877013809978962,-0.05548854544758797,-0.08101847022771835,0.018755313009023666,0.006774612236768007,2.9400134086608887,5985485.0
42.900001525878906,45.66220474243164,0.04302123188972473,0.00034072634298354387,877.2389526367188,-0.08746884763240814,1148.0970458984375,-0.17816701531410217,1071.5439453125,-0.14559206366539001,1170.4154052734375,-0.21839900314807892,108.68995666503906,167.46485900878906,43.99028396606445,39.25740432739258,4.694339275360107,0.6648761630058289,5.030876159667969,0.8384793400764465,-0.008897868916392326,-0.055811118334531784,-0.08155076950788498,0.018905896693468094,0.006833756808191538,2.9399445056915283,5985344.5
43.0,45.666507720947266,0.04305530712008476,0.00025823962641879916,877.2301635742188,-0.08796582370996475,1148.0792236328125,-0.17915113270282745,1071.5294189453125,-0.146406352519989,1170.3935546875,-0.21958383917808533,108.66939544677734,167.39993286132812,43.957454681396484,39.222877502441406,4.689669132232666,0.6641794443130493,5.025530815124512,0.8375884890556335,-0.008917601779103279,-0.05613309144973755,-0.08208362013101578,0.019057298079133034,0.006893228739500046,2.9398751258850098,5985203.5
43.099998474121094,45.67081069946289,0.0430811308324337,0.00017693823610898107,877.2213134765625,-0.08846509456634521,1148.061279296875,-0.18013885617256165,1071.5146484375,-0.14722435176372528,1170.3714599609375,-0.22077037394046783,108.64872741699219,167.33470153808594,43.92449188232422,39.188175201416016,4.684978008270264,0.663480818271637,5.020174503326416,0.8366957902908325,-0.00893602054566145,-0.0564543791115284,-0.08261692523956299,0.019209520891308784,0.006953028496354818,2.939805507659912,5985061.5
43.20000076293945,45.67512130737305,0.043098822236061096,0.00015679496573284268,877.2124633789062,-0.08896668255329132,1148.043212890625,-0.18113009631633759,1071.4998779296875,-0.14804603159427643,1170.349365234375,-0.22195839881896973,108.62796020507812,167.26918029785156,43.89139938354492,39.153289794921875,4.680265426635742,0.6627802848815918,5.01480770111084,0.8358012437820435,-0.008953024633228779,-0.05677487328648567,-0.08315059542655945,0.019362563267350197,0.0070131574757397175,2.9397354125976562,5984919.0
43.29999923706055,45.6794319152832,0.04311450198292732,6.442062294809148e-05,877.2035522460938,-0.08947058767080307,1148.0250244140625,-0.18212474882602692,1071.485107421875,-0.14887133240699768,1170.3271484375,-0.2231477051973343,108.6070785522461,167.20333862304688,43.85816955566406,39.11823654174805,4.675533771514893,0.6620780825614929,5.009430885314941,0.8349051475524902,-0.008968634530901909,-0.057094477117061615,-0.0836845263838768,0.01951642893254757,0.007073617540299892,2.939664840698242,5984775.5
43.400001525878906,45.68374252319336,0.04312094673514366,-1.0002573617384769e-05,877.194580078125,-0.08997680991888046,1148.0067138671875,-0.18312270939350128,1071.4700927734375,-0.14970017969608307,1170.3046875,-0.2243381291627884,108.58609771728516,167.13722229003906,43.82481384277344,39.0830078125,4.670783042907715,0.6613743305206299,5.004045009613037,0.8340075016021729,-0.008983495645225048,-0.05741315707564354,-0.08421868085861206,0.019671116024255753,0.007134408690035343,2.939594030380249,5984631.0
43.5,45.688053131103516,0.043119944632053375,-0.0001696226972853765,877.185546875,-0.0904853492975235,1147.9884033203125,-0.18412388861179352,1071.455078125,-0.15053251385688782,1170.2822265625,-0.2255294770002365,108.56501007080078,167.07078552246094,43.791324615478516,39.04761505126953,4.666014671325684,0.6606690287590027,4.998651027679443,0.8331084847450256,-0.008996822871267796,-0.05773080512881279,-0.08475296199321747,0.019826626405119896,0.007195532787591219,2.9395227432250977,5984486.0
43.599998474121094,45.69236755371094,0.04310298338532448,-0.0003630196733865887,877.1764526367188,-0.09099620580673218,1147.969970703125,-0.18512818217277527,1071.4400634765625,-0.15136827528476715,1170.2596435546875,-0.22672155499458313,108.54381561279297,167.00405883789062,43.75770568847656,39.01205825805664,4.661229133605957,0.6599624156951904,4.993249416351318,0.8322082161903381,-0.009008850902318954,-0.05804731696844101,-0.08528726547956467,0.01998296193778515,0.007256990764290094,2.939450979232788,5984340.0
43.70000076293945,45.696678161621094,0.04306668043136597,-0.0005358741036616266,877.1673583984375,-0.0915093719959259,1147.951416015625,-0.1861354410648346,1071.4248046875,-0.1522074043750763,1170.2369384765625,-0.22791405022144318,108.52252197265625,166.93701171875,43.72395706176758,38.97633743286133,4.656426906585693,0.6592544913291931,4.9878411293029785,0.8313068747520447,-0.009018666110932827,-0.05836250260472298,-0.08582140505313873,0.02014012075960636,0.007318783551454544,2.9393789768218994,5984193.5
43.79999923706055,45.70098114013672,0.04301309213042259,-0.0005717695457860827,877.158203125,-0.09202484786510468,1147.9327392578125,-0.18714551627635956,1071.4095458984375,-0.15304982662200928,1170.2139892578125,-0.2291065901517868,108.50111389160156,166.86968994140625,43.69008255004883,38.940460205078125,4.651609897613525,0.6585454344749451,4.982428073883057,0.8304046988487244,-0.009025943465530872,-0.058676112443208694,-0.08635512739419937,0.020298102870583534,0.007380911614745855,2.9393062591552734,5984045.5
43.900001525878906,45.705284118652344,0.0429559163749218,-0.0006432168884202838,877.14892578125,-0.0925426110625267,1147.9139404296875,-0.18815822899341583,1071.394287109375,-0.15389545261859894,1170.1910400390625,-0.23029878735542297,108.47960662841797,166.8020477294922,43.65607833862305,38.9044303894043,4.646778583526611,0.6578354239463806,4.977011680603027,0.8295019268989563,-0.009030882269144058,-0.05898794159293175,-0.08688823133707047,0.020456911996006966,0.007443376816809177,2.9392335414886475,5983897.0
44.0,45.70957946777344,0.042891595512628555,-0.0006998019525781274,877.1396484375,-0.09306265413761139,1147.89501953125,-0.18917346000671387,1071.3787841796875,-0.1547442227602005,1170.16796875,-0.23149044811725616,108.45799255371094,166.73411560058594,43.621952056884766,38.86825180053711,4.641933441162109,0.6571245789527893,4.971592426300049,0.8285987377166748,-0.009034877642989159,-0.05929793417453766,-0.08742065727710724,0.020616542547941208,0.007506179623305798,2.939160108566284,5983748.0
44.099998474121094,45.7138671875,0.04282161593437195,-0.0008592484518885612,877.1303100585938,-0.09358496218919754,1147.8760986328125,-0.1901911050081253,1071.36328125,-0.1555960476398468,1170.144775390625,-0.23268136382102966,108.43627166748047,166.6658935546875,43.58769989013672,38.83192443847656,4.637075901031494,0.6564129590988159,4.9661712646484375,0.8276951909065247,-0.009037488140165806,-0.05960601195693016,-0.08795233070850372,0.02077699825167656,0.007569320499897003,2.939086437225342,5983598.0
44.20000076293945,45.7181510925293,0.042735688388347626,-0.001042978256009519,877.1209716796875,-0.09410952031612396,1147.8570556640625,-0.1912110447883606,1071.34765625,-0.15645085275173187,1170.1214599609375,-0.23387137055397034,108.41444396972656,166.5973663330078,43.55332565307617,38.79545593261719,4.632206916809082,0.6557008028030396,4.96074914932251,0.8267914652824402,-0.009038902819156647,-0.05991209298372269,-0.08848316967487335,0.02093827724456787,0.007632800843566656,2.939012289047241,5983447.0
44.29999923706055,45.7224235534668,0.04263139143586159,-0.0011827526614069939,877.1115112304688,-0.09463631361722946,1147.837890625,-0.1922331303358078,1071.33203125,-0.15730853378772736,1170.0980224609375,-0.2350601702928543,108.39251708984375,166.52854919433594,43.518829345703125,38.75885009765625,4.627326965332031,0.6549882292747498,4.955326557159424,0.8258877992630005,-0.009038044139742851,-0.060215990990400314,-0.0890129879117012,0.021100377663969994,0.007696620654314756,2.9389376640319824,5983295.0
44.400001525878906,45.726688385009766,0.04251311719417572,-0.0012432378716766834,877.1019897460938,-0.09516531229019165,1147.818603515625,-0.1932571679353714,1071.3162841796875,-0.15816901624202728,1170.074462890625,-0.23624739050865173,108.3704833984375,166.4594268798828,43.484214782714844,38.722110748291016,4.622437477111816,0.6542752981185913,4.949905872344971,0.8249843120574951,-0.00903470441699028,-0.06051746755838394,-0.08954154700040817,0.021263299509882927,0.007760781329125166,2.9388628005981445,5983142.5
44.5,45.73093795776367,0.04238879308104515,-0.0013529991265386343,877.0924682617188,-0.09569649398326874,1147.7991943359375,-0.19428302347660065,1071.3004150390625,-0.15903222560882568,1170.05078125,-0.23743268847465515,108.34834289550781,166.3900146484375,43.44948196411133,38.685245513916016,4.617539405822754,0.6535621881484985,4.944487571716309,0.824081301689148,-0.009029321372509003,-0.060816358774900436,-0.09006868302822113,0.02142704278230667,0.007825283333659172,2.9387872219085693,5982989.0
44.599998474121094,45.73517990112305,0.04225349426269531,-0.0014084874419495463,877.0828857421875,-0.09622983634471893,1147.77978515625,-0.19531051814556122,1071.284423828125,-0.159898042678833,1170.0269775390625,-0.23861584067344666,108.32609558105469,166.3203125,43.41463088989258,38.648250579833984,4.612632751464844,0.6528490781784058,4.939073085784912,0.8231788873672485,-0.009022679179906845,-0.06111258268356323,-0.09059431403875351,0.021591603755950928,0.007890126667916775,2.938711404800415,5982834.5
44.70000076293945,45.739402770996094,0.042112644761800766,-0.0013676959788426757,877.0732421875,-0.09676531702280045,1147.7601318359375,-0.19633954763412476,1071.2684326171875,-0.1607663631439209,1170.0030517578125,-0.23979659378528595,108.30374908447266,166.25030517578125,43.37966537475586,38.611141204833984,4.607719898223877,0.6521360874176025,4.933663368225098,0.8222772479057312,-0.009014226496219635,-0.061406008899211884,-0.09111830592155457,0.021756980568170547,0.007955312728881836,2.9386353492736816,5982679.5
44.79999923706055,45.743614196777344,0.041975874453783035,-0.001274691428989172,877.0635375976562,-0.0973028913140297,1147.740478515625,-0.19736993312835693,1071.2523193359375,-0.16163712739944458,1169.97900390625,-0.2409747689962387,108.28129577636719,166.18002319335938,43.34458541870117,38.57391357421875,4.6028008460998535,0.6514233350753784,4.928258895874023,0.8213765025138855,-0.009004557505249977,-0.06169656664133072,-0.09164058417081833,0.02192317508161068,0.008020841516554356,2.938558578491211,5982523.0
44.900001525878906,45.7478141784668,0.041848406195640564,-0.0011523265857249498,877.0537719726562,-0.09784253686666489,1147.720703125,-0.19840161502361298,1071.236083984375,-0.1625102013349533,1169.954833984375,-0.24215029180049896,108.25874328613281,166.1094512939453,43.30939483642578,38.53657531738281,4.59787654876709,0.6507109999656677,4.922860622406006,0.820476770401001,-0.00899464450776577,-0.06198430806398392,-0.09216120839118958,0.022090181708335876,0.008086713030934334,2.938481569290161,5982366.5
45.0,45.75199890136719,0.04173317179083824,-0.0009563900530338287,877.0439453125,-0.09838421642780304,1147.7008056640625,-0.19943451881408691,1071.2197265625,-0.16338549554347992,1169.9305419921875,-0.2433231920003891,108.236083984375,166.03858947753906,43.27409744262695,38.49913024902344,4.592947959899902,0.6499990820884705,4.9174675941467285,0.8195779323577881,-0.008985007181763649,-0.06226935237646103,-0.09268028289079666,0.022258000448346138,0.008152928203344345,2.938403844833374,5982208.5
45.099998474121094,45.75617218017578,0.04163753241300583,-0.0007493717130273581,877.0341186523438,-0.09892789274454117,1147.6807861328125,-0.20046861469745636,1071.203369140625,-0.16426293551921844,1169.9061279296875,-0.24449357390403748,108.21331787109375,165.96743774414062,43.23869323730469,38.461585998535156,4.588016033172607,0.649287760257721,4.91208028793335,0.8186801075935364,-0.008975970558822155,-0.06255184859037399,-0.09319796413183212,0.022426629438996315,0.008219487965106964,2.938325881958008,5982050.0
45.20000076293945,45.76033401489258,0.04156259819865227,-0.0005982869770377874,877.024169921875,-0.09947353601455688,1147.66064453125,-0.20150385797023773,1071.1868896484375,-0.16514244675636292,1169.8817138671875,-0.2456616759300232,108.1904525756836,165.89601135253906,43.203182220458984,38.42394256591797,4.5830817222595215,0.6485769748687744,4.906698226928711,0.817782998085022,-0.008968333713710308,-0.06283204257488251,-0.09371450543403625,0.022596066817641258,0.008286391384899616,2.9382476806640625,5981890.0
45.29999923706055,45.76449203491211,0.04150276631116867,-0.0004618568636942655,877.0142211914062,-0.1000211089849472,1147.6405029296875,-0.2025403082370758,1071.17041015625,-0.16602392494678497,1169.8570556640625,-0.24682773649692535,108.16748809814453,165.8242950439453,43.16756820678711,38.386207580566406,4.578144550323486,0.6478667855262756,4.90131950378418,0.8168866038322449,-0.0089622363448143,-0.06311019510030746,-0.09423014521598816,0.022766312584280968,0.00835364032536745,2.93816876411438,5981729.5
45.400001525878906,45.76864242553711,0.04145658388733864,-0.0003050427185371518,877.004150390625,-0.10057055950164795,1147.6201171875,-0.2035779356956482,1071.1536865234375,-0.16690734028816223,1169.832275390625,-0.24799197912216187,108.14441680908203,165.75230407714844,43.13185119628906,38.348384857177734,4.573205947875977,0.6471571326255798,4.895944118499756,0.8159907460212708,-0.008957166224718094,-0.06338648498058319,-0.09474507719278336,0.022937361150979996,0.008421233855187893,2.938089609146118,5981568.5
45.5,45.77278518676758,0.041426077485084534,-0.0001834389695432037,876.9940795898438,-0.10112186521291733,1147.5997314453125,-0.2046167403459549,1071.136962890625,-0.16779258847236633,1169.8074951171875,-0.24915461242198944,108.12124633789062,165.68002319335938,43.096031188964844,38.31047058105469,4.568265914916992,0.6464479565620422,4.890571594238281,0.8150952458381653,-0.00895305722951889,-0.06366109102964401,-0.09525948017835617,0.02310921624302864,0.008489173837006092,2.9380099773406982,5981406.0
45.599998474121094,45.77692794799805,0.04140773415565491,-0.00011542173888301477,876.9839477539062,-0.10167498141527176,1147.5792236328125,-0.2056567519903183,1071.1201171875,-0.16867966949939728,1169.782470703125,-0.2503158152103424,108.09796905517578,165.6074676513672,43.060115814208984,38.27247619628906,4.563324928283691,0.6457393169403076,4.8852009773254395,0.8142001628875732,-0.00895016547292471,-0.06393420696258545,-0.09577353298664093,0.023281874135136604,0.008557459339499474,2.93792986869812,5981243.0
45.70000076293945,45.781070709228516,0.04139619320631027,-6.932208634680137e-05,876.9737548828125,-0.10222986340522766,1147.55859375,-0.20669794082641602,1071.103271484375,-0.1695684790611267,1169.75732421875,-0.2514757812023163,108.07460021972656,165.53463745117188,43.02410125732422,38.23440170288086,4.558382987976074,0.6450310349464417,4.879831790924072,0.8133052587509155,-0.008948157541453838,-0.06420597434043884,-0.09628739953041077,0.023455332964658737,0.008626091293990612,2.937849283218384,5981079.0
45.79999923706055,45.78520965576172,0.041389260441064835,-0.00012065062037436292,876.9635009765625,-0.10278648883104324,1147.5379638671875,-0.20774033665657043,1071.086181640625,-0.17045901715755463,1169.732177734375,-0.25263461470603943,108.05111694335938,165.46153259277344,42.98799133300781,38.196250915527344,4.553440093994141,0.6443230509757996,4.874463081359863,0.8124105334281921,-0.008946537971496582,-0.06447649747133255,-0.09680116176605225,0.02362959459424019,0.008695069700479507,2.9377682209014893,5980914.0
45.900001525878906,45.78934860229492,0.041377194225788116,-0.000331120885675773,876.9531860351562,-0.10334480553865433,1147.51708984375,-0.20878386497497559,1071.069091796875,-0.17135120928287506,1169.706787109375,-0.2537923753261566,108.02754211425781,165.3881378173828,42.951786041259766,38.15802001953125,4.548496723175049,0.6436154246330261,4.869095802307129,0.8115159869194031,-0.008945126086473465,-0.06474581360816956,-0.09731487184762955,0.02380465716123581,0.008764395490288734,2.9376866817474365,5980748.5
