t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
46.0,45.793487548828125,0.04134408384561539,-0.0005767716211266816,876.9428100585938,-0.10390479117631912,1147.49609375,-0.20982849597930908,1071.052001953125,-0.17224504053592682,1169.681396484375,-0.25494900345802307,108.00386047363281,165.31448364257812,42.91548538208008,38.119720458984375,4.543552875518799,0.642907977104187,4.863729476928711,0.8106215596199036,-0.00894294586032629,-0.06501387804746628,-0.0978284627199173,0.02398051880300045,0.008834068663418293,2.9376049041748047,5980581.5
46.099998474121094,45.7976188659668,0.0412864051759243,-0.0007590698660351336,876.9324340820312,-0.10446640104055405,1147.47509765625,-0.21087409555912018,1071.03466796875,-0.17314043641090393,1169.6558837890625,-0.2561042308807373,107.9800796508789,165.24053955078125,42.879093170166016,38.08135223388672,4.538608551025391,0.642200767993927,4.858365535736084,0.8097275495529175,-0.008938410319387913,-0.06528041511774063,-0.0983416810631752,0.02415718138217926,0.008904090151190758,2.9375226497650146,5980414.0
46.20000076293945,45.80175018310547,0.04121049866080284,-0.0008466765866614878,876.9219360351562,-0.10502959787845612,1147.4539794921875,-0.21192049980163574,1071.017333984375,-0.174037367105484,1169.6302490234375,-0.2572576701641083,107.9561996459961,165.1663360595703,42.84260940551758,38.042911529541016,4.533664703369141,0.6414938569068909,4.8530049324035645,0.8088341951370239,-0.008931193500757217,-0.06554512679576874,-0.09885422140359879,0.024334639310836792,0.008974459953606129,2.9374399185180664,5980245.5
46.29999923706055,45.805870056152344,0.0411258302628994,-0.0009168661781586707,876.911376953125,-0.10559434443712234,1147.4327392578125,-0.21296755969524384,1070.9998779296875,-0.1749357432126999,1169.6043701171875,-0.25840890407562256,107.93221282958984,165.09185791015625,42.806034088134766,38.00440979003906,4.528720378875732,0.6407873630523682,4.847650051116943,0.8079416155815125,-0.008921888656914234,-0.0658077821135521,-0.09936586022377014,0.024512896314263344,0.009045178070664406,2.93735671043396,5980076.0
46.400001525878906,45.80998229980469,0.041034143418073654,-0.0010074484162032604,876.9008178710938,-0.10616061836481094,1147.411376953125,-0.21401512622833252,1070.9822998046875,-0.1758355349302292,1169.5784912109375,-0.25955772399902344,107.90813446044922,165.01710510253906,42.76937484741211,37.96584701538086,4.523777008056641,0.6400812268257141,4.8423004150390625,0.8070501089096069,-0.00891137309372425,-0.06606828421354294,-0.09987647831439972,0.024691946804523468,0.00911624450236559,2.9372730255126953,5979906.0
46.5,45.8140869140625,0.04093340039253235,-0.001187166664749384,876.8901977539062,-0.10672836005687714,1147.389892578125,-0.21506312489509583,1070.9647216796875,-0.17673663794994354,1169.552490234375,-0.26070401072502136,107.88394927978516,164.94207763671875,42.73262405395508,37.927223205566406,4.518835067749023,0.6393756866455078,4.836957931518555,0.8061596751213074,-0.008899755775928497,-0.06632653623819351,-0.10038598626852036,0.024871792644262314,0.009187660180032253,2.9371888637542725,5979734.5
46.599998474121094,45.818180084228516,0.040814682841300964,-0.0013566775014624,876.8794555664062,-0.10729755461215973,1147.368408203125,-0.2161114364862442,1070.947021484375,-0.17763899266719818,1169.5263671875,-0.26184752583503723,107.85966491699219,164.86679077148438,42.69579315185547,37.888545989990234,4.513894081115723,0.6386707425117493,4.831623077392578,0.8052704930305481,-0.008886818774044514,-0.06658243387937546,-0.10089428722858429,0.025052428245544434,0.009259424172341824,2.9371042251586914,5979562.5
46.70000076293945,45.822261810302734,0.04067901521921158,-0.0014889475423842669,876.8687133789062,-0.10786814987659454,1147.3466796875,-0.21715989708900452,1070.92919921875,-0.17854252457618713,1169.5001220703125,-0.26298800110816956,107.83528137207031,164.79124450683594,42.65887451171875,37.84981918334961,4.508955478668213,0.6379665732383728,4.826296806335449,0.8043827414512634,-0.008871661499142647,-0.06683576107025146,-0.10140115022659302,0.025233853608369827,0.009331537410616875,2.9370193481445312,5979389.5
46.79999923706055,45.82632827758789,0.040530119091272354,-0.0016597422072663903,876.85791015625,-0.10844011604785919,1147.324951171875,-0.21820838749408722,1070.9112548828125,-0.17944714426994324,1169.4737548828125,-0.26412510871887207,107.81080627441406,164.71543884277344,42.62187957763672,37.81104278564453,4.504019260406494,0.637263298034668,4.820980072021484,0.8034966588020325,-0.008854408748447895,-0.06708629429340363,-0.10190635919570923,0.025416066870093346,0.009403999894857407,2.936933755874634,5979215.5
46.900001525878906,45.83038330078125,0.04036414623260498,-0.0018595647998154163,876.8470458984375,-0.1090134009718895,1147.3031005859375,-0.2192567139863968,1070.893310546875,-0.18035279214382172,1169.447265625,-0.2652585208415985,107.78622436523438,164.6393585205078,42.58480453491211,37.77222442626953,4.499086380004883,0.6365609765052795,4.815674304962158,0.8026124238967896,-0.00883539579808712,-0.0673338770866394,-0.10240975767374039,0.02559906616806984,0.009476810693740845,2.9368479251861572,5979040.5
47.0,45.83441925048828,0.04017819091677666,-0.0020079733803868294,876.8361206054688,-0.10958797484636307,1147.2811279296875,-0.22030475735664368,1070.875244140625,-0.18125934898853302,1169.4207763671875,-0.2663879990577698,107.76154327392578,164.56301879882812,42.54764938354492,37.733367919921875,4.494156837463379,0.6358597874641418,4.810380935668945,0.8017301559448242,-0.008814195170998573,-0.06757830828428268,-0.10291112214326859,0.02578284591436386,0.009549970738589764,2.9367616176605225,5978865.0
47.099998474121094,45.838436126708984,0.03997739404439926,-0.002120773307979107,876.8251342773438,-0.11016379296779633,1147.259033203125,-0.22135230898857117,1070.8570556640625,-0.18216674029827118,1169.39404296875,-0.26751312613487244,107.73677062988281,164.48641967773438,42.51042175292969,37.69447326660156,4.489232063293457,0.6351598501205444,4.80510139465332,0.8008502125740051,-0.008790512569248676,-0.06781933456659317,-0.10341021418571472,0.02596740610897541,0.009623480029404163,2.9366748332977295,5978688.0
47.20000076293945,45.84243392944336,0.039765313267707825,-0.002230593003332615,876.8140869140625,-0.11074081063270569,1147.23681640625,-0.22239921987056732,1070.8387451171875,-0.18307486176490784,1169.3671875,-0.26863357424736023,107.71189880371094,164.40957641601562,42.473121643066406,37.65554428100586,4.484312057495117,0.6344614028930664,4.7998366355896,0.7999727725982666,-0.008764849975705147,-0.06805676966905594,-0.10390684753656387,0.02615274116396904,0.00969733763486147,2.9365875720977783,5978510.5
47.29999923706055,45.84640884399414,0.03954225406050682,-0.0024248831905424595,876.802978515625,-0.11131897568702698,1147.2144775390625,-0.223445326089859,1070.8204345703125,-0.18398360908031464,1169.34033203125,-0.26974910497665405,107.68692779541016,164.3324737548828,42.435752868652344,37.61659240722656,4.479398250579834,0.6337644457817078,4.7945876121521,0.7990979552268982,-0.008737514726817608,-0.06829048693180084,-0.1044008806347847,0.0263388492166996,0.009771543554961681,2.936499834060669,5978332.0
47.400001525878906,45.850364685058594,0.03929976746439934,-0.0025941715575754642,876.7918090820312,-0.1118982583284378,1147.192138671875,-0.22449049353599548,1070.802001953125,-0.18489287793636322,1169.313232421875,-0.2708594799041748,107.66185760498047,164.25511169433594,42.3983154296875,37.57761764526367,4.474490642547607,0.6330692768096924,4.789355754852295,0.798225998878479,-0.008708513341844082,-0.06852034479379654,-0.10489217191934586,0.026525728404521942,0.0098460977897048,2.9364116191864014,5978152.0
47.5,45.85429382324219,0.039040349423885345,-0.0027407999150455,876.7805786132812,-0.1124785989522934,1147.169677734375,-0.22553452849388123,1070.783447265625,-0.18580256402492523,1169.2861328125,-0.27196431159973145,107.6366958618164,164.17752075195312,42.360809326171875,37.53862380981445,4.46959114074707,0.632375955581665,4.78414249420166,0.7973570823669434,-0.008676989935338497,-0.06874611228704453,-0.10538049042224884,0.026713373139500618,0.00992099940776825,2.9363229274749756,5977972.0
47.599998474121094,45.85820007324219,0.03876626864075661,-0.002885090420022607,876.769287109375,-0.11305996030569077,1147.14697265625,-0.22657723724842072,1070.764892578125,-0.18671256303787231,1169.2589111328125,-0.2730632722377777,107.61144256591797,164.09967041015625,42.323246002197266,37.49961853027344,4.4646992683410645,0.6316846609115601,4.778948783874512,0.7964914441108704,-0.008643222972750664,-0.06896758079528809,-0.10586561262607574,0.02690177783370018,0.009996248409152031,2.9362337589263916,5977790.5
47.70000076293945,45.86207580566406,0.038477759808301926,-0.0030353365000337362,876.7579956054688,-0.11364227533340454,1147.124267578125,-0.22761847078800201,1070.74609375,-0.18762274086475372,1169.2315673828125,-0.2741560637950897,107.58609008789062,164.02157592773438,42.285621643066406,37.460601806640625,4.459816932678223,0.6309955716133118,4.773776054382324,0.7956293225288391,-0.008607398718595505,-0.0691845715045929,-0.10634735971689224,0.02709094248712063,0.01007184386253357,2.9361443519592285,5977608.0
47.79999923706055,45.86592483520508,0.03817422688007355,-0.003157522063702345,876.74658203125,-0.11422550678253174,1147.1014404296875,-0.2286580204963684,1070.727294921875,-0.1885330080986023,1169.2041015625,-0.2752423584461212,107.56063842773438,163.94325256347656,42.24794006347656,37.42158508300781,4.454944133758545,0.6303088068962097,4.768625259399414,0.7947708964347839,-0.008569513447582722,-0.06939690560102463,-0.10682555288076401,0.027280859649181366,0.01014778669923544,2.936054229736328,5977425.0
47.900001525878906,45.8697395324707,0.037858474999666214,-0.0033086021430790424,876.735107421875,-0.11480959504842758,1147.07861328125,-0.22969570755958557,1070.7083740234375,-0.1894432157278061,1169.176513671875,-0.2763218581676483,107.53510284423828,163.86468505859375,42.210205078125,37.382568359375,4.450082302093506,0.629624605178833,4.763498306274414,0.7939164042472839,-0.008529496379196644,-0.06960440427064896,-0.10730000585317612,0.027471523731946945,0.010224074125289917,2.9359638690948486,5977240.5
48.0,45.87352752685547,0.03752761334180832,-0.00343217421323061,876.7236328125,-0.1153944879770279,1147.0555419921875,-0.23073138296604156,1070.689453125,-0.19035325944423676,1169.1488037109375,-0.27739423513412476,107.50946807861328,163.78587341308594,42.172420501708984,37.343563079833984,4.445232391357422,0.6289430856704712,4.758396148681641,0.7930660247802734,-0.008487619459629059,-0.06980691850185394,-0.10777056217193604,0.027662932872772217,0.010300707072019577,2.935872793197632,5977055.5
48.099998474121094,45.87727737426758,0.037184398621320724,-0.0035320641472935677,876.7120361328125,-0.1159801259636879,1147.032470703125,-0.23176483809947968,1070.6702880859375,-0.19126300513744354,1169.1209716796875,-0.27845925092697144,107.48374938964844,163.70684814453125,42.134586334228516,37.304569244384766,4.440395355224609,0.6282643675804138,4.75331974029541,0.7922199368476868,-0.00844357069581747,-0.07000426948070526,-0.10823703557252884,0.027855081483721733,0.010377684608101845,2.935781478881836,5976869.5
48.20000076293945,45.88099670410156,0.036831192672252655,-0.003627571975812316,876.700439453125,-0.11656644940376282,1147.0091552734375,-0.23279589414596558,1070.651123046875,-0.1921723186969757,1169.0931396484375,-0.2795165479183197,107.45793151855469,163.62759399414062,42.09670639038086,37.265594482421875,4.435572147369385,0.62758868932724,4.748270511627197,0.7913784384727478,-0.008397630415856838,-0.07019630819559097,-0.10869927704334259,0.028047963976860046,0.010455005802214146,2.9356894493103027,5976682.5
48.29999923706055,45.884681701660156,0.03646843507885933,-0.003713109064847231,876.688720703125,-0.11715340614318848,1146.98583984375,-0.23382437229156494,1070.6319580078125,-0.1930810809135437,1169.0650634765625,-0.28056591749191284,107.4320297241211,163.548095703125,42.05878829956055,37.22664260864258,4.430763244628906,0.6269161701202393,4.743249416351318,0.7905415296554565,-0.008350011892616749,-0.07038290798664093,-0.10915715247392654,0.02824157476425171,0.010532669723033905,2.9355971813201904,5976494.5
48.400001525878906,45.888328552246094,0.036097124218940735,-0.0038269502110779285,876.677001953125,-0.1177409291267395,1146.96240234375,-0.23485012352466583,1070.612548828125,-0.19398915767669678,1169.0369873046875,-0.28160712122917175,107.40603637695312,163.46839904785156,42.02082824707031,37.187721252441406,4.425970077514648,0.626246988773346,4.73825740814209,0.7897095680236816,-0.008300745859742165,-0.07056396454572678,-0.10961054265499115,0.028435906395316124,0.010610675439238548,2.93550443649292,5976305.5
48.5,45.891937255859375,0.03571442887187004,-0.003944168332964182,876.6651611328125,-0.11832895129919052,1146.93896484375,-0.23587296903133392,1070.5931396484375,-0.1948964148759842,1169.0087890625,-0.28263992071151733,107.37995147705078,163.3884735107422,41.98283767700195,37.14883804321289,4.421193599700928,0.6255812644958496,4.733295440673828,0.7888825535774231,-0.008249931037425995,-0.07073937356472015,-0.11005935072898865,0.028630957007408142,0.0106890220195055,2.935411214828491,5976115.5
48.599998474121094,45.8955078125,0.03532001003623009,-0.004045043606311083,876.6533203125,-0.11891742050647736,1146.915283203125,-0.23689274489879608,1070.5736083984375,-0.1958027333021164,1168.98046875,-0.2836640477180481,107.3537826538086,163.308349609375,41.9448127746582,37.1099967956543,4.416434288024902,0.6249191164970398,4.72836446762085,0.7880607843399048,-0.008197285234928131,-0.07090900093317032,-0.1105034276843071,0.028826717287302017,0.010767709463834763,2.9353175163269043,5975924.5
48.70000076293945,45.89904022216797,0.0349155068397522,-0.004192177206277847,876.6414184570312,-0.11950626224279404,1146.8914794921875,-0.2379092425107956,1070.553955078125,-0.19670794904232025,1168.9520263671875,-0.2846792936325073,107.32752990722656,163.22799682617188,41.90676498413086,37.07120132446289,4.411694049835205,0.6242607235908508,4.723466396331787,0.7872443795204163,-0.008142788894474506,-0.07107270509004593,-0.11094262450933456,0.02902318350970745,0.01084673497825861,2.935223340988159,5975733.0
48.79999923706055,45.902530670166016,0.03449628874659538,-0.004252553451806307,876.62939453125,-0.12009540945291519,1146.86767578125,-0.2389223277568817,1070.5341796875,-0.1976119577884674,1168.9234619140625,-0.28568539023399353,107.30118560791016,163.14744567871094,41.868690490722656,37.0324592590332,4.406972885131836,0.6236062049865723,4.718600749969482,0.7864335179328918,-0.008086598478257656,-0.07123037427663803,-0.1113768145442009,0.029220348224043846,0.010926097631454468,2.935128688812256,5975540.0
48.900001525878906,45.905982971191406,0.03407103195786476,-0.0042596859857439995,876.6173706054688,-0.12068480253219604,1146.84375,-0.23993176221847534,1070.514404296875,-0.19851459562778473,1168.8948974609375,-0.28668200969696045,107.27476501464844,163.0666961669922,41.83059310913086,36.993778228759766,4.4022722244262695,0.6229557394981384,4.713770389556885,0.7856283783912659,-0.008028244599699974,-0.0713818222284317,-0.11180581897497177,0.029418203979730606,0.011005798354744911,2.9350335597991943,5975346.5
49.0,45.90938949584961,0.033645063638687134,-0.004248433746397495,876.6052856445312,-0.12127435952425003,1146.8197021484375,-0.24093741178512573,1070.4945068359375,-0.19941575825214386,1168.8662109375,-0.28766897320747375,107.24825286865234,162.98574829101562,41.79248046875,36.95516586303711,4.397592544555664,0.6223094463348389,4.708974838256836,0.7848291397094727,-0.0079685989767313,-0.07152698189020157,-0.11222956329584122,0.029616747051477432,0.011085833422839642,2.9349379539489746,5975152.0
49.099998474121094,45.91275405883789,0.03322022035717964,-0.004256415646523237,876.5931396484375,-0.12186402082443237,1146.7955322265625,-0.24193911254405975,1070.4744873046875,-0.20031526684761047,1168.83740234375,-0.2886461317539215,107.2216567993164,162.90460205078125,41.754356384277344,36.916622161865234,4.392935752868652,0.6216675043106079,4.7042155265808105,0.7840359210968018,-0.007908140309154987,-0.07166586071252823,-0.11264803260564804,0.02981596812605858,0.011166202835738659,2.9348418712615967,5974956.5
49.20000076293945,45.91607666015625,0.03279457986354828,-0.004230675287544727,876.5809326171875,-0.1224537044763565,1146.7713623046875,-0.24293674528598785,1070.4544677734375,-0.2012130171060562,1168.8084716796875,-0.2896134555339813,107.19498443603516,162.82327270507812,41.71622085571289,36.87815856933594,4.388301849365234,0.6210299134254456,4.699492931365967,0.7832488417625427,-0.007847044616937637,-0.07179846614599228,-0.11306123435497284,0.030015861615538597,0.011246905662119389,2.9347453117370605,5974760.0
49.29999923706055,45.91935348510742,0.03237151354551315,-0.004139788448810577,876.568603515625,-0.12304334342479706,1146.7469482421875,-0.2439301759004593,1070.434326171875,-0.20210886001586914,1168.7794189453125,-0.29057082533836365,107.16822814941406,162.7417449951172,41.67808151245117,36.83977508544922,4.383691787719727,0.6203968524932861,4.694807052612305,0.7824678421020508,-0.007785141002386808,-0.07192481309175491,-0.11346916854381561,0.03021642193198204,0.011327939108014107,2.934648275375366,5974562.5
49.400001525878906,45.92259216308594,0.031957533210515976,-0.004033945966511965,876.5562744140625,-0.12363287061452866,1146.7225341796875,-0.24491927027702332,1070.4140625,-0.2030026763677597,1168.7503662109375,-0.2915181815624237,107.14139556884766,162.66004943847656,41.63994216918945,36.80148696899414,4.3791069984436035,0.6197684407234192,4.690158367156982,0.7816930413246155,-0.007722795009613037,-0.07204492390155792,-0.11387186497449875,0.030417637899518013,0.011409303173422813,2.9345507621765137,5974364.0
49.5,45.92578887939453,0.03155414015054703,-0.0038875953759998083,876.5438842773438,-0.12422219663858414,1146.697998046875,-0.24590396881103516,1070.3936767578125,-0.20389431715011597,1168.72119140625,-0.2924555838108063,107.1144790649414,162.5781707763672,41.60179901123047,36.76329040527344,4.374547958374023,0.6191447377204895,4.685546875,0.7809244990348816,-0.007660650182515383,-0.07215893268585205,-0.1142694354057312,0.030619507655501366,0.011490995064377785,2.934453010559082,5974164.5
49.599998474121094,45.9289436340332,0.031165380030870438,-0.003765216562896967,876.5314331054688,-0.12481125444173813,1146.67333984375,-0.24688416719436646,1070.373291015625,-0.20478367805480957,1168.69189453125,-0.29338309168815613,107.08748626708984,162.49612426757812,41.56366729736328,36.725196838378906,4.3700151443481445,0.6185257434844971,4.680972576141357,0.7801620960235596,-0.007598858792334795,-0.07226696610450745,-0.11466199904680252,0.030822021886706352,0.011573013849556446,2.934354543685913,5973964.5
49.70000076293945,45.93206024169922,0.030788857489824295,-0.003616615664213896,876.5189208984375,-0.12539997696876526,1146.6485595703125,-0.24785980582237244,1070.352783203125,-0.20567065477371216,1168.6624755859375,-0.2943008840084076,107.06041717529297,162.4138946533203,41.52553939819336,36.68721008300781,4.365509033203125,0.6179115176200867,4.6764349937438965,0.7794058322906494,-0.0075378562323749065,-0.07236922532320023,-0.11504975706338882,0.031025173142552376,0.011655358597636223,2.934255599975586,5973763.0
49.79999923706055,45.93513870239258,0.030427196994423866,-0.0035367319360375404,876.50634765625,-0.12598827481269836,1146.623779296875,-0.2488308697938919,1070.3321533203125,-0.20655511319637299,1168.6329345703125,-0.2952091097831726,107.03327941894531,162.33151245117188,41.4874267578125,36.64933395385742,4.3610310554504395,0.6173020601272583,4.671933650970459,0.7786556482315063,-0.007477435749024153,-0.07246585935354233,-0.11543284356594086,0.03122895583510399,0.011738027445971966,2.9341564178466797,5973561.0
49.900001525878906,45.93818283081055,0.03007352352142334,-0.003512111259624362,876.4937744140625,-0.12657608091831207,1146.598876953125,-0.2497972846031189,1070.3114013671875,-0.2074369490146637,1168.6033935546875,-0.2961078882217407,107.00605773925781,162.2489776611328,41.4493293762207,36.611576080322266,4.35658073425293,0.616697371006012,4.667468547821045,0.777911365032196,-0.007417913526296616,-0.07255706936120987,-0.11581145226955414,0.031433362513780594,0.0118210194632411,2.934056520462036,5973358.0
50.0,45.94118881225586,0.029722312465310097,-0.003535551019012928,876.4810791015625,-0.12716332077980042,1146.5738525390625,-0.2507590055465698,1070.2906494140625,-0.20831608772277832,1168.57373046875,-0.2969973385334015,106.97876739501953,162.16627502441406,41.411251068115234,36.573936462402344,4.352159023284912,0.6160974502563477,4.66303825378418,0.7771731019020081,-0.007358647417277098,-0.07264295965433121,-0.11618568003177643,0.031638387590646744,0.011904330924153328,2.9339563846588135,5973154.0
50.099998474121094,45.94416046142578,0.029368756338953972,-0.003596134716644883,876.4683227539062,-0.12774990499019623,1146.5487060546875,-0.2517159581184387,1070.269775390625,-0.2091924250125885,1168.5440673828125,-0.2978775203227997,106.95140075683594,162.0834197998047,41.37319564819336,36.53642272949219,4.347765922546387,0.6155022382736206,4.658644199371338,0.7764406800270081,-0.007299166638404131,-0.07272356003522873,-0.11655554920434952,0.03184402734041214,0.011987962760031223,2.9338557720184326,5972949.0
50.20000076293945,45.94709777832031,0.029009142890572548,-0.003716443432494998,876.4555053710938,-0.12833578884601593,1146.5234375,-0.2526680529117584,1070.248779296875,-0.21006585657596588,1168.51416015625,-0.29874834418296814,106.92396545410156,162.0004119873047,41.335166931152344,36.49904251098633,4.343401908874512,0.6149117946624756,4.654285907745361,0.7757143378257751,-0.007239040452986956,-0.07279886305332184,-0.11692104488611221,0.03205026686191559,0.012071912176907063,2.9337544441223145,5972743.0
50.29999923706055,45.94999694824219,0.02863749861717224,-0.003887765808030963,876.442626953125,-0.12892089784145355,1146.4981689453125,-0.2536151707172394,1070.227783203125,-0.2109362930059433,1168.4842529296875,-0.2996097207069397,106.89645385742188,161.91726684570312,41.29716873168945,36.4617919921875,4.339067459106445,0.6143260598182678,4.649963855743408,0.7749940156936646,-0.00717792846262455,-0.07286879420280457,-0.11728207767009735,0.03225710988044739,0.012156177312135696,2.933652877807617,5972536.0
50.400001525878906,45.95286178588867,0.028248721733689308,-0.0041296398267149925,876.4297485351562,-0.12950512766838074,1146.4727783203125,-0.25455716252326965,1070.2066650390625,-0.2118036448955536,1168.4542236328125,-0.30046147108078003,106.86888122558594,161.83396911621094,41.25920104980469,36.4246826171875,4.3347625732421875,0.6137450933456421,4.645678997039795,0.7742798924446106,-0.007115254644304514,-0.07293320447206497,-0.11763850599527359,0.032464541494846344,0.01224075723439455,2.9335508346557617,5972328.0
50.5,45.9556884765625,0.02783575840294361,-0.004401861224323511,876.416748046875,-0.1300884485244751,1146.447265625,-0.2554938793182373,1070.1854248046875,-0.2126678079366684,1168.4241943359375,-0.30130329728126526,106.84123229980469,161.75054931640625,41.22126770019531,36.38771438598633,4.330488204956055,0.6131689548492432,4.641432762145996,0.7735721468925476,-0.007050527259707451,-0.07299190014600754,-0.11799011379480362,0.03267256170511246,0.012325650081038475,2.933448314666748,5972119.0
50.599998474121094,45.95846939086914,0.027395572513341904,-0.004703795071691275,876.4036865234375,-0.13067075610160828,1146.421630859375,-0.2564251124858856,1070.1640625,-0.21352867782115936,1168.39404296875,-0.30213478207588196,106.81352233886719,161.66697692871094,41.183372497558594,36.350894927978516,4.326244354248047,0.6125977039337158,4.637226581573486,0.7728710770606995,-0.006983047351241112,-0.07304458320140839,-0.11833659559488297,0.03288115933537483,0.012410853058099747,2.933345317840576,5971909.5
50.70000076293945,45.961212158203125,0.026925193145871162,-0.004976519383490086,876.390625,-0.1312520056962967,1146.39599609375,-0.2573506236076355,1070.1427001953125,-0.21438615024089813,1168.36376953125,-0.3029555380344391,106.78573608398438,161.5832977294922,41.14552307128906,36.31422805786133,4.3220319747924805,0.6120315194129944,4.63306188583374,0.7721769213676453,-0.006912503857165575,-0.07309091836214066,-0.11867761611938477,0.03309032693505287,0.01249636523425579,2.933241844177246,5971699.0
50.79999923706055,45.96390151977539,0.02642754092812538,-0.005154771264642477,876.37744140625,-0.13183210790157318,1146.3702392578125,-0.2582702338695526,1070.1212158203125,-0.21524009108543396,1168.3333740234375,-0.30376502871513367,106.75789642333984,161.49948120117188,41.10771942138672,36.27771759033203,4.317851543426514,0.6114704608917236,4.628940582275391,0.7714900970458984,-0.006838560104370117,-0.0731305480003357,-0.11901279538869858,0.03330006077885628,0.012582184746861458,2.933137893676758,5971487.5
50.900001525878906,45.96654510498047,0.02591206319630146,-0.005374246276915073,876.3642578125,-0.13241098821163177,1146.3443603515625,-0.2591836452484131,1070.099609375,-0.2160903960466385,1168.302978515625,-0.3045627772808075,106.72998046875,161.41554260253906,41.06996536254883,36.241371154785156,4.313703536987305,0.6109147071838379,4.62486457824707,0.7708107829093933,-0.006761450320482254,-0.07316313683986664,-0.11934179067611694,0.033510349690914154,0.012668309733271599,2.9330334663391113,5971274.5
51.0,45.96913528442383,0.0253746397793293,-0.0054849074222147465,876.3509521484375,-0.1329885870218277,1146.318359375,-0.2600906789302826,1070.0780029296875,-0.2169369012117386,1168.2724609375,-0.30534836649894714,106.70201110839844,161.3314971923828,41.032264709472656,36.2051887512207,4.30958890914917,0.610364556312561,4.62083625793457,0.7701393961906433,-0.006682016421109438,-0.07318846881389618,-0.11966438591480255,0.033721182495355606,0.01275473739951849,2.9329285621643066,5971061.5
51.099998474121094,45.971675872802734,0.02482614852488041,-0.005619843490421772,876.337646484375,-0.13356482982635498,1146.292236328125,-0.26099106669425964,1070.0562744140625,-0.2177794873714447,1168.241943359375,-0.3061214089393616,106.6739730834961,161.24734497070312,40.99462127685547,36.169185638427734,4.305509090423584,0.6098200678825378,4.616856575012207,0.769476056098938,-0.006599779240787029,-0.07320628315210342,-0.11998030543327332,0.033932555466890335,0.012841465882956982,2.9328231811523438,5970847.0
51.20000076293945,45.97415542602539,0.02426416426897049,-0.005823484156280756,876.3242797851562,-0.13413964211940765,1146.26611328125,-0.2618846595287323,1070.034423828125,-0.2186179906129837,1168.2113037109375,-0.3068815767765045,106.64588165283203,161.1630859375,40.9570426940918,36.13336181640625,4.301464080810547,0.6092815399169922,4.612926483154297,0.7688210606575012,-0.006515786983072758,-0.07321645319461823,-0.1202894076704979,0.034144461154937744,0.01292849238961935,2.9327175617218018,5970631.5
51.29999923706055,45.976585388183594,0.023681815713644028,-0.006086177192628384,876.310791015625,-0.13471294939517975,1146.2398681640625,-0.26277124881744385,1070.0125732421875,-0.21945229172706604,1168.1805419921875,-0.30762866139411926,106.61772918701172,161.07872009277344,40.91952896118164,36.097721099853516,4.297455787658691,0.6087490916252136,4.609047889709473,0.7681746482849121,-0.006429734639823437,-0.07321882247924805,-0.12059152871370316,0.03435688465833664,0.013015815988183022,2.9326112270355225,5970415.5
51.400001525878906,45.97895050048828,0.02307319827377796,-0.006385041866451502,876.2973022460938,-0.1352846473455429,1146.213623046875,-0.2636505961418152,1069.9906005859375,-0.22028222680091858,1168.1497802734375,-0.30836221575737,106.58951568603516,160.99427795410156,40.88208770751953,36.06227493286133,4.293484210968018,0.6082229614257812,4.605221748352051,0.7675369381904602,-0.006340969353914261,-0.07321315258741379,-0.1208864077925682,0.03456982225179672,0.013103432953357697,2.932504653930664,5970198.0
51.5,45.981258392333984,0.022434694692492485,-0.006639126688241959,876.2837524414062,-0.13585470616817474,1146.1871337890625,-0.2645224630832672,1069.968505859375,-0.22110766172409058,1168.118896484375,-0.3090818226337433,106.56124877929688,160.90972900390625,40.844722747802734,36.02702713012695,4.28955078125,0.6077032685279846,4.601449966430664,0.7669082880020142,-0.006248932331800461,-0.07319911569356918,-0.12117371708154678,0.0347832627594471,0.0131913423538208,2.9323976039886475,5969980.0
51.599998474121094,45.98350143432617,0.0217707809060812,-0.006761997938156128,876.2701416015625,-0.1364230066537857,1146.16064453125,-0.2653866112232208,1069.9462890625,-0.2219284027814865,1168.087890625,-0.30978694558143616,106.53292846679688,160.82510375976562,40.80743408203125,35.99198532104492,4.285656929016113,0.6071903109550476,4.5977349281311035,0.7662891149520874,-0.0061532617546617985,-0.07317635416984558,-0.12145309150218964,0.03499719500541687,0.013279539532959461,2.9322898387908936,5969761.0
51.70000076293945,45.985679626464844,0.021094581112265587,-0.006870200391858816,876.2564697265625,-0.13698947429656982,1146.1341552734375,-0.26624271273612976,1069.924072265625,-0.22274433076381683,1168.056884765625,-0.31047704815864563,106.50454711914062,160.7404022216797,40.770233154296875,35.9571533203125,4.281803131103516,0.6066842079162598,4.594078063964844,0.7656797170639038,-0.006054351571947336,-0.0731445699930191,-0.1217242032289505,0.035211607813835144,0.013368023559451103,2.9321818351745605,5969541.0
51.79999923706055,45.987789154052734,0.02040756121277809,-0.00699989590793848,876.2427368164062,-0.13755403459072113,1146.107421875,-0.2670905888080597,1069.9017333984375,-0.22355523705482483,1168.02587890625,-0.31115180253982544,106.47611999511719,160.65562438964844,40.73311996459961,35.922542572021484,4.277990818023682,0.606185257434845,4.590481758117676,0.7650802731513977,-0.005953395739197731,-0.07310362160205841,-0.12198691070079803,0.03542649373412132,0.013456791639328003,2.9320733547210693,5969320.5
51.900001525878906,45.989830017089844,0.0197075717151165,-0.007151720579713583,876.2289428710938,-0.13811659812927246,1146.0806884765625,-0.26792997121810913,1069.87939453125,-0.22436095774173737,1167.9947509765625,-0.3118109405040741,106.44763946533203,160.57078552246094,40.696102142333984,35.88815689086914,4.274221420288086,0.6056936383247375,4.586946487426758,0.764491081237793,-0.0058504557237029076,-0.07305338233709335,-0.1222410649061203,0.03564184159040451,0.013545840047299862,2.931964635848999,5969098.5
52.0,45.99180221557617,0.01899239979684353,-0.007339630275964737,876.2151489257812,-0.13867709040641785,1146.0538330078125,-0.26876071095466614,1069.85693359375,-0.2251613438129425,1167.9635009765625,-0.31245413422584534,106.41911315917969,160.48590087890625,40.6591796875,35.854007720947266,4.270495414733887,0.6052095890045166,4.5834736824035645,0.7639123201370239,-0.005745324306190014,-0.07299371063709259,-0.12248650938272476,0.035857636481523514,0.013635165989398956,2.9318552017211914,5968876.0
52.099998474121094,45.99369812011719,0.018258437514305115,-0.007471180986613035,876.2012329101562,-0.13923540711402893,1146.0269775390625,-0.26958250999450684,1069.8343505859375,-0.22595620155334473,1167.9322509765625,-0.3130810558795929,106.39054107666016,160.40093994140625,40.62236785888672,35.820098876953125,4.266815185546875,0.6047332882881165,4.5800652503967285,0.7633441686630249,-0.005637796130031347,-0.0729244202375412,-0.1227230578660965,0.036073874682188034,0.013724767602980137,2.9317455291748047,5968652.5
52.20000076293945,45.99552536010742,0.017511319369077682,-0.007682847790420055,876.187255859375,-0.13979147374629974,1145.9998779296875,-0.2703951895236969,1069.811767578125,-0.2267453670501709,1167.90087890625,-0.31369131803512573,106.36192321777344,160.31594848632812,40.58565902709961,35.786434173583984,4.263180732727051,0.6042648553848267,4.576721668243408,0.7627869844436646,-0.005527523346245289,-0.07284529507160187,-0.1229504719376564,0.03629053756594658,0.013814641162753105,2.9316351413726807,5968428.0
52.29999923706055,45.997276306152344,0.01674303412437439,-0.007897882722318172,876.1732788085938,-0.14034518599510193,1145.972900390625,-0.27119845151901245,1069.7890625,-0.2275286465883255,1167.8695068359375,-0.31428462266921997,106.33325958251953,160.2309112548828,40.549068450927734,35.753028869628906,4.259593486785889,0.6038046479225159,4.5734453201293945,0.7622409462928772,-0.00541504193097353,-0.07275618612766266,-0.12316858768463135,0.03650761768221855,0.013904783874750137,2.9315245151519775,5968203.0
52.400001525878906,45.99895095825195,0.015953244641423225,-0.008104388602077961,876.1592407226562,-0.14089643955230713,1145.9456787109375,-0.2719920873641968,1069.7662353515625,-0.2283058762550354,1167.8380126953125,-0.3148605227470398,106.30455017089844,160.14584350585938,40.51259994506836,35.719886779785156,4.2560553550720215,0.6033527255058289,4.570237636566162,0.7617062926292419,-0.0052995383739471436,-0.07265684753656387,-0.12337713688611984,0.03672510012984276,0.013995192013680935,2.931413412094116,5967976.5
52.5,46.000545501708984,0.015142806805670261,-0.008303838782012463,876.1450805664062,-0.14144517481327057,1145.91845703125,-0.272775799036026,1069.7432861328125,-0.22907687723636627,1167.8065185546875,-0.3154185712337494,106.27581024169922,160.0607452392578,40.476253509521484,35.68701934814453,4.252566814422607,0.6029093265533447,4.567100524902344,0.7611833810806274,-0.005180997774004936,-0.07254701852798462,-0.123575858771801,0.0369429774582386,0.014085862785577774,2.9313018321990967,5967749.5
52.599998474121094,46.00205993652344,0.014312422834336758,-0.008442487567663193,876.1309204101562,-0.1419912725687027,1145.89111328125,-0.273549348115921,1069.7203369140625,-0.2298414409160614,1167.77490234375,-0.3159583806991577,106.24702453613281,159.9756317138672,40.44003677368164,35.65442657470703,4.249129772186279,0.6024746894836426,4.564035415649414,0.7606725692749023,-0.005059465765953064,-0.0724264606833458,-0.12376448512077332,0.03716123476624489,0.014176792465150356,2.931189775466919,5967521.5
52.70000076293945,46.00349044799805,0.013468174263834953,-0.008581418544054031,876.11669921875,-0.14253464341163635,1145.86376953125,-0.27431243658065796,1069.6973876953125,-0.23059937357902527,1167.7432861328125,-0.31647947430610657,106.21820068359375,159.8905029296875,40.403961181640625,35.62212371826172,4.245744705200195,0.6020489931106567,4.561044216156006,0.760174036026001,-0.004934973083436489,-0.0722949430346489,-0.1239427775144577,0.037379857152700424,0.014267978258430958,2.931077480316162,5967292.5
52.79999923706055,46.00483703613281,0.012610032223165035,-0.00872490368783474,876.1024169921875,-0.14307518303394318,1145.8363037109375,-0.2750647962093353,1069.67431640625,-0.23135049641132355,1167.711669921875,-0.3169814646244049,106.18934631347656,159.8053741455078,40.36802291870117,35.590118408203125,4.2424139976501465,0.6016325354576111,4.558128356933594,0.7596880793571472,-0.0048080687411129475,-0.07215230166912079,-0.12411054968833923,0.037598829716444016,0.01435941644012928,2.930964708328247,5967063.0
52.900001525878906,46.006099700927734,0.011737542226910591,-0.008774777874350548,876.0880737304688,-0.1436127871274948,1145.8087158203125,-0.275806188583374,1069.651123046875,-0.23209460079669952,1167.679931640625,-0.31746408343315125,106.16046142578125,159.72024536132812,40.332237243652344,35.558414459228516,4.239138603210449,0.6012254357337952,4.5552897453308105,0.7592149972915649,-0.00467870244756341,-0.07199838757514954,-0.12426764518022537,0.037818148732185364,0.014451103284955025,2.930851459503174,5966832.5
53.0,46.00727462768555,0.010860064066946507,-0.00877632386982441,876.0736694335938,-0.1441473513841629,1145.7811279296875,-0.27653637528419495,1069.6278076171875,-0.23283150792121887,1167.648193359375,-0.31792691349983215,106.13154602050781,159.63511657714844,40.29660415649414,35.52702331542969,4.23591947555542,0.6008279323577881,4.552529811859131,0.7587549686431885,-0.004546821117401123,-0.071833036839962,-0.12441386282444,0.03803779184818268,0.014543034136295319,2.9307377338409424,5966601.0
53.099998474121094,46.008358001708984,0.009982431307435036,-0.008731559850275517,876.0592651367188,-0.14467878639698029,1145.75341796875,-0.277255117893219,1069.6044921875,-0.23356099426746368,1167.6163330078125,-0.31836971640586853,106.10259246826172,159.55001831054688,40.26112747192383,35.49595642089844,4.232758045196533,0.600440263748169,4.549849033355713,0.7583081722259521,-0.004413307644426823,-0.07165620476007462,-0.12454915791749954,0.038257747888565063,0.014635207131505013,2.9306235313415527,5966368.5
53.20000076293945,46.00935745239258,0.009109275415539742,-0.008637561462819576,876.0447387695312,-0.1452069878578186,1145.7257080078125,-0.27796217799186707,1069.5811767578125,-0.23428286612033844,1167.58447265625,-0.31879231333732605,106.07362365722656,159.46493530273438,40.2258186340332,35.46521759033203,4.229656219482422,0.6000626087188721,4.5472493171691895,0.7578748464584351,-0.004278579261153936,-0.07146790623664856,-0.1246735230088234,0.038478001952171326,0.014727616682648659,2.930509090423584,5966135.5
53.29999923706055,46.01026916503906,0.008245519362390041,-0.008541503921151161,876.0302124023438,-0.1457318216562271,1145.6978759765625,-0.2786574363708496,1069.5577392578125,-0.2349969446659088,1167.5526123046875,-0.31919464468955994,106.04462432861328,159.37989807128906,40.19068145751953,35.434818267822266,4.226614475250244,0.599695086479187,4.544730186462402,0.7574549913406372,-0.004143077414482832,-0.07126820832490921,-0.12478701025247574,0.03869854286313057,0.014820260927081108,2.930394172668457,5965901.5
53.400001525878906,46.01109313964844,0.007391368970274925,-0.008358982391655445,876.015625,-0.14625319838523865,1145.669921875,-0.2793407142162323,1069.5341796875,-0.23570303618907928,1167.5206298828125,-0.3195766508579254,106.0156021118164,159.29489135742188,40.155723571777344,35.40476608276367,4.223634719848633,0.5993378162384033,4.542292594909668,0.7570487260818481,-0.004007280804216862,-0.07105725258588791,-0.12488973885774612,0.0389193557202816,0.014913133345544338,2.930278778076172,5965666.5
53.5,46.01183319091797,0.006555470637977123,-0.008177537471055984,876.0009765625,-0.14677101373672485,1145.6419677734375,-0.2800118327140808,1069.510498046875,-0.23640094697475433,1167.4886474609375,-0.31993839144706726,105.98655700683594,159.20993041992188,40.120948791503906,35.375064849853516,4.220717430114746,0.5989909768104553,4.539936065673828,0.7566560506820679,-0.0038712285459041595,-0.0708351731300354,-0.1249818280339241,0.039140425622463226,0.0150062320753932,2.9301631450653076,5965431.0
53.599998474121094,46.012489318847656,0.005737716797739267,-0.00798180140554905,875.9862670898438,-0.14728513360023499,1145.6138916015625,-0.28067073225975037,1069.48681640625,-0.23709051311016083,1167.4566650390625,-0.32027995586395264,105.95750427246094,159.12503051757812,40.08636474609375,35.34572982788086,4.217864036560059,0.598654568195343,4.537661075592041,0.7562768459320068,-0.003735788632184267,-0.07060221582651138,-0.12506349384784698,0.03936173766851425,0.015099551528692245,2.930046796798706,5965194.5
53.70000076293945,46.0130615234375,0.004939537029713392,-0.007783988025039434,875.9714965820312,-0.14779548346996307,1145.5858154296875,-0.2813172936439514,1069.463134765625,-0.23777155578136444,1167.424560546875,-0.3206014931201935,105.92842102050781,159.04019165039062,40.051971435546875,35.31676483154297,4.2150750160217285,0.5983287692070007,4.535467147827148,0.7559111714363098,-0.003600963857024908,-0.07035861909389496,-0.12513498961925507,0.03958327695727348,0.015193087980151176,2.9299302101135254,5964957.0
53.79999923706055,46.01355743408203,0.004161138087511063,-0.007563390769064426,875.9567260742188,-0.14830192923545837,1145.5576171875,-0.2819514274597168,1069.4393310546875,-0.23844391107559204,1167.392578125,-0.3209031820297241,105.89933013916016,158.95542907714844,40.017784118652344,35.28817367553711,4.2123517990112305,0.5980134606361389,4.533353805541992,0.7555589079856873,-0.0034669553861021996,-0.07010465860366821,-0.12519653141498566,0.039805032312870026,0.015286838635802269,2.9298133850097656,5964719.0
53.900001525878906,46.013973236083984,0.0034047989174723625,-0.007282165344804525,875.9418334960938,-0.14880435168743134,1145.5294189453125,-0.28257307410240173,1069.4154052734375,-0.23910744488239288,1167.3604736328125,-0.3211852014064789,105.87023162841797,158.8707275390625,39.98379898071289,35.259971618652344,4.2096943855285645,0.5977087020874023,4.531320095062256,0.7552199959754944,-0.0033338344655930996,-0.06984058767557144,-0.12524837255477905,0.04002699255943298,0.0153807969763875,2.9296958446502686,5964480.0
54.0,46.014312744140625,0.0026765824295580387,-0.0070735495537519455,875.9269409179688,-0.149302676320076,1145.501220703125,-0.28318217396736145,1069.3914794921875,-0.23976200819015503,1167.3282470703125,-0.32144781947135925,105.84111785888672,158.7861328125,39.95002746582031,35.232154846191406,4.207103729248047,0.597414493560791,4.529365539550781,0.7548943161964417,-0.003201875137165189,-0.06956669688224792,-0.12529079616069794,0.040249139070510864,0.015474961139261723,2.9295780658721924,5964240.5
54.099998474121094,46.01457977294922,0.0019692275673151016,-0.006906139198690653,875.9119873046875,-0.1497967690229416,1145.4727783203125,-0.28377869725227356,1069.367431640625,-0.24040745198726654,1167.296142578125,-0.3216913044452667,105.8119888305664,158.7016143798828,39.916473388671875,35.20473861694336,4.204579830169678,0.5971307754516602,4.52748966217041,0.75458163022995,-0.0030717020854353905,-0.06928335875272751,-0.12532414495944977,0.04047146067023277,0.015569325536489487,2.929460048675537,5963999.5
54.20000076293945,46.01477813720703,0.0012786135775968432,-0.006790366489440203,875.89697265625,-0.15028652548789978,1145.4444580078125,-0.2843625843524933,1069.3433837890625,-0.24104365706443787,1167.263916015625,-0.32191595435142517,105.7828598022461,158.61720275878906,39.883140563964844,35.17772674560547,4.202124118804932,0.596857488155365,4.525691509246826,0.7542819380760193,-0.0029426650144159794,-0.06899084895849228,-0.12534868717193604,0.040693942457437515,0.015663886442780495,2.9293415546417236,5963758.5
54.29999923706055,46.0149040222168,0.0005995769752189517,-0.0066977087408304214,875.8818969726562,-0.1507718563079834,1145.4158935546875,-0.28493383526802063,1069.3192138671875,-0.24167050421237946,1167.231689453125,-0.3221219480037689,105.75373077392578,158.53289794921875,39.850032806396484,35.151119232177734,4.19973611831665,0.5965946316719055,4.523970603942871,0.7539950609207153,-0.002814467763528228,-0.06868939101696014,-0.12536461651325226,0.040916576981544495,0.015758641064167023,2.929222583770752,5963516.0
54.400001525878906,46.01496505737305,-7.019389158813283e-05,-0.006623176392167807,875.8668212890625,-0.1512526422739029,1145.387451171875,-0.28549233078956604,1069.2950439453125,-0.24228790402412415,1167.199462890625,-0.3223094344139099,105.72459411621094,158.44871520996094,39.81715774536133,35.12492370605469,4.197416305541992,0.5963420271873474,4.5223259925842285,0.7537209987640381,-0.002686675637960434,-0.06837915629148483,-0.12537208199501038,0.04113934561610222,0.015853581950068474,2.929103136062622,5963273.5
54.5,46.014957427978516,-0.0007325115147978067,-0.00649920804426074,875.8516845703125,-0.1517287939786911,1145.35888671875,-0.28603804111480713,1069.2708740234375,-0.24289570748806,1167.167236328125,-0.3224784731864929,105.6954574584961,158.36463928222656,39.78451919555664,35.099151611328125,4.195164680480957,0.5960996747016907,4.520757675170898,0.753459632396698,-0.0025591154117137194,-0.0680602639913559,-0.12537120282649994,0.04136223718523979,0.0159487072378397,2.928983449935913,5963029.5
54.599998474121094,46.01488494873047,-0.0013824322959408164,-0.006379224359989166,875.8364868164062,-0.15220019221305847,1145.3302001953125,-0.28657087683677673,1069.2464599609375,-0.24349382519721985,1167.135009765625,-0.3226291537284851,105.66632080078125,158.28070068359375,39.75212478637695,35.07379913330078,4.192981719970703,0.5958675742149353,4.519266128540039,0.7532110214233398,-0.0024316373746842146,-0.06773283332586288,-0.1253620833158493,0.04158523678779602,0.01604401133954525,2.928863525390625,5962785.0
54.70000076293945,46.014747619628906,-0.002020354848355055,-0.006359529681503773,875.8212280273438,-0.15266676247119904,1145.301513671875,-0.2870907783508301,1069.22216796875,-0.24408216774463654,1167.102783203125,-0.32276156544685364,105.6371841430664,158.19688415527344,39.719970703125,35.04887390136719,4.1908674240112305,0.5956456065177917,4.517850875854492,0.7529751658439636,-0.0023047279100865126,-0.06739702820777893,-0.12534485757350922,0.04180833697319031,0.016139492392539978,2.9287428855895996,5962540.0
54.79999923706055,46.01454544067383,-0.0026563077699393034,-0.0063515822403132915,875.8059692382812,-0.15312840044498444,1145.2728271484375,-0.2875976860523224,1069.1976318359375,-0.2446606159210205,1167.0704345703125,-0.32287582755088806,105.6080551147461,158.11322021484375,39.688072204589844,35.024383544921875,4.188821792602539,0.5954338312149048,4.5165114402771,0.752751886844635,-0.002178341383114457,-0.06705302000045776,-0.1253196895122528,0.04203152284026146,0.016235142946243286,2.928622245788574,5962294.0
54.900001525878906,46.014278411865234,-0.0032914660405367613,-0.006305171176791191,875.7905883789062,-0.15358500182628632,1145.2440185546875,-0.2880915105342865,1069.1732177734375,-0.2452290952205658,1167.0382080078125,-0.32297199964523315,105.57893371582031,158.0297088623047,39.65642547607422,35.000328063964844,4.186845302581787,0.5952320694923401,4.515247821807861,0.7525413036346436,-0.0020515487994998693,-0.06670084595680237,-0.12528659403324127,0.04225477948784828,0.016330959275364876,2.9285011291503906,5962047.5
55.0,46.01395034790039,-0.003921983297914267,-0.006277122069150209,875.7752075195312,-0.1540364921092987,1145.2152099609375,-0.28857216238975525,1069.148681640625,-0.24578748643398285,1167.005859375,-0.32305002212524414,105.54981994628906,157.94635009765625,39.625038146972656,34.97671127319336,4.184937477111816,0.5950404405593872,4.5140604972839355,0.7523434162139893,-0.0019242879934608936,-0.06634053587913513,-0.1252455711364746,0.04247809946537018,0.016426939517259598,2.928379535675049,5961800.0
55.099998474121094,46.01355743408203,-0.004549695178866386,-0.006241523195058107,875.7598266601562,-0.15448276698589325,1145.186279296875,-0.2890395522117615,1069.1240234375,-0.2463357001543045,1166.9736328125,-0.32310986518859863,105.52071380615234,157.86314392089844,39.59391784667969,34.95354080200195,4.183098793029785,0.5948588848114014,4.512949466705322,0.7521582841873169,-0.001796914730221033,-0.06597217172384262,-0.12519671022891998,0.042701464146375656,0.016523076221346855,2.928257703781128,5961552.0
55.20000076293945,46.01310348510742,-0.005173847544938326,-0.006193120498210192,875.7443237304688,-0.15492375195026398,1145.1573486328125,-0.289493590593338,1069.099365234375,-0.2468736618757248,1166.9412841796875,-0.323151558637619,105.49162292480469,157.78012084960938,39.56306076049805,34.93082046508789,4.181329250335693,0.5946874022483826,4.51191520690918,0.7519858479499817,-0.001669231685809791,-0.06559579074382782,-0.1251400262117386,0.04292486608028412,0.0166193675249815,2.928135395050049,5961303.0
