t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
55.29999923706055,46.0125846862793,-0.005793159827589989,-0.006147380918264389,875.7288208007812,-0.15535934269428253,1145.12841796875,-0.2899342179298401,1069.07470703125,-0.24740125238895416,1166.908935546875,-0.3231751024723053,105.4625473022461,157.697265625,39.53247833251953,34.90855026245117,4.179629325866699,0.594525933265686,4.51095724105835,0.7518262267112732,-0.0015413197688758373,-0.0652114674448967,-0.125075563788414,0.04314829036593437,0.01671580597758293,2.9280128479003906,5961053.5
55.400001525878906,46.01200485229492,-0.006407897919416428,-0.006132853217422962,875.7132568359375,-0.15578946471214294,1145.099365234375,-0.2903613746166229,1069.0499267578125,-0.24791838228702545,1166.8765869140625,-0.3231804668903351,105.43348693847656,157.61459350585938,39.50217056274414,34.88673782348633,4.1779985427856445,0.5943745970726013,4.51007604598999,0.7516793608665466,-0.0014132948126643896,-0.06481927633285522,-0.125003382563591,0.04337172210216522,0.016812391579151154,2.927889823913574,5960803.0
55.5,46.0113639831543,-0.007021183148026466,-0.006129835266619921,875.6976318359375,-0.15621402859687805,1145.0703125,-0.2907749116420746,1069.0250244140625,-0.2484249770641327,1166.8443603515625,-0.32316768169403076,105.4044418334961,157.5321044921875,39.47214889526367,34.865386962890625,4.1764373779296875,0.5942333340644836,4.509271621704102,0.7515453100204468,-0.0012851284118369222,-0.06441928446292877,-0.12492355704307556,0.04359515383839607,0.01690911501646042,2.9277665615081787,5960552.0
55.599998474121094,46.01066207885742,-0.00763416662812233,-0.0061191110871732235,875.6820068359375,-0.15663295984268188,1145.041259765625,-0.2911747992038727,1069.000244140625,-0.24892093241214752,1166.81201171875,-0.32313671708106995,105.37541961669922,157.4498291015625,39.442405700683594,34.84449768066406,4.174946308135986,0.594102144241333,4.508544445037842,0.7514240741729736,-0.0011565284803509712,-0.06401153653860092,-0.12483607977628708,0.04381857067346573,0.017005974426865578,2.927643060684204,5960300.5
55.70000076293945,46.0098991394043,-0.00824607815593481,-0.0060644373297691345,875.6663208007812,-0.15704616904258728,1145.0120849609375,-0.29156094789505005,1068.975341796875,-0.24940617382526398,1166.7796630859375,-0.32308754324913025,105.34642028808594,157.36773681640625,39.41295623779297,34.824073791503906,4.173524379730225,0.5939810872077942,4.507894515991211,0.7513157725334167,-0.0010273971129208803,-0.06359604746103287,-0.12474096566438675,0.044041957706213,0.017102964222431183,2.9275190830230713,5960048.5
55.79999923706055,46.00907516479492,-0.008852521888911724,-0.005925396457314491,875.650634765625,-0.15745358169078827,1144.98291015625,-0.2919332683086395,1068.9503173828125,-0.2498806118965149,1166.7474365234375,-0.3230201005935669,105.31744384765625,157.28587341308594,39.3838005065918,34.80412673950195,4.172173023223877,0.5938701629638672,4.507322311401367,0.7512204051017761,-0.0008978032856248319,-0.063172847032547,-0.12463823705911636,0.04426530376076698,0.017200080677866936,2.9273948669433594,5959795.5
55.900001525878906,46.0081901550293,-0.009445060975849628,-0.0057930778712034225,875.6348266601562,-0.1578551083803177,1144.9537353515625,-0.29229167103767395,1068.92529296875,-0.2503441274166107,1166.715087890625,-0.3229343891143799,105.28849029541016,157.20420837402344,39.35493850708008,34.78464889526367,4.170891284942627,0.593769371509552,4.5068278312683105,0.751137912273407,-0.0007681542192585766,-0.06274203211069107,-0.1245279461145401,0.04448860138654709,0.01729731820523739,2.9272701740264893,5959541.5
56.0,46.00724411010742,-0.01002436876296997,-0.005710234399884939,875.6190185546875,-0.15825068950653076,1144.9244384765625,-0.29263612627983093,1068.9002685546875,-0.25079667568206787,1166.6827392578125,-0.32283052802085876,105.25956726074219,157.12277221679688,39.32638168334961,34.76565170288086,4.169679641723633,0.5936787724494934,4.506410598754883,0.7510684132575989,-0.0006392369396053255,-0.062303777784109116,-0.12441028654575348,0.04471182823181152,0.017394673079252243,2.927145481109619,5959287.5
56.099998474121094,46.00624084472656,-0.010595392435789108,-0.00570270698517561,875.6032104492188,-0.15864023566246033,1144.8951416015625,-0.2929666042327881,1068.8751220703125,-0.2512381672859192,1166.6505126953125,-0.3227086365222931,105.23066711425781,157.0415802001953,39.29813003540039,34.747135162353516,4.168538570404053,0.5935983657836914,4.506070137023926,0.7510117292404175,-0.0005109749617986381,-0.06185827776789665,-0.12428539991378784,0.04493498057126999,0.0174921415746212,2.927020311355591,5959032.5
56.20000076293945,46.005184173583984,-0.011165662668645382,-0.005662460811436176,875.5873413085938,-0.15902367234230042,1144.8658447265625,-0.293283075094223,1068.8499755859375,-0.2516685128211975,1166.6182861328125,-0.32256880402565,105.2018051147461,156.96060180664062,39.27018737792969,34.729103088378906,4.1674675941467285,0.5935280919075012,4.505806922912598,0.7509678602218628,-0.00038293562829494476,-0.06140565127134323,-0.12415340542793274,0.04515803977847099,0.017589716240763664,2.9268946647644043,5958777.0
56.29999923706055,46.004066467285156,-0.011731909587979317,-0.005710347089916468,875.5714111328125,-0.15940093994140625,1144.8365478515625,-0.29358547925949097,1068.8248291015625,-0.25208765268325806,1166.5860595703125,-0.32241103053092957,105.1729736328125,156.8798828125,39.242557525634766,34.71155548095703,4.166467189788818,0.5934679508209229,4.50562047958374,0.7509368062019348,-0.00025444262428209186,-0.06094592064619064,-0.12401431053876877,0.04538099840283394,0.017687395215034485,2.9267690181732178,5958521.0
56.400001525878906,46.002891540527344,-0.012302943505346775,-0.005840076599270105,875.555419921875,-0.15977194905281067,1144.80712890625,-0.29387369751930237,1068.799560546875,-0.25249549746513367,1166.5537109375,-0.3222353160381317,105.14417266845703,156.79940795898438,39.21524429321289,34.69449996948242,4.165536880493164,0.5934180021286011,4.505511283874512,0.7509185671806335,-0.00012583861825987697,-0.06047915667295456,-0.12386816740036011,0.04560384154319763,0.017785171046853065,2.926642894744873,5958264.5
56.5,46.00166320800781,-0.012886951677501202,-0.006055035162717104,875.5394287109375,-0.1601366400718689,1144.7777099609375,-0.29414770007133484,1068.7742919921875,-0.25289198756217957,1166.5216064453125,-0.3220415413379669,105.11540985107422,156.7191925048828,39.18825149536133,34.677940368652344,4.164677143096924,0.5933781862258911,4.50547981262207,0.7509132623672485,3.7417555631691357e-06,-0.0600053146481514,-0.12371490895748138,0.04582655802369118,0.017883040010929108,2.926516532897949,5958007.0
56.599998474121094,46.00037384033203,-0.013492454774677753,-0.0061569856479763985,875.5233764648438,-0.16049495339393616,1144.748291015625,-0.29440736770629883,1068.7490234375,-0.2532770335674286,1166.4893798828125,-0.32182955741882324,105.0866928100586,156.6392364501953,39.16158676147461,34.66187286376953,4.163888454437256,0.5933485627174377,4.505526065826416,0.7509210705757141,0.00013505663082469255,-0.05952425301074982,-0.12355438619852066,0.04604913294315338,0.017981000244617462,2.926389694213867,5957749.0
56.70000076293945,45.9990234375,-0.014108153991401196,-0.006202991120517254,875.50732421875,-0.1608467996120453,1144.7188720703125,-0.2946524918079376,1068.7236328125,-0.2536505460739136,1166.4571533203125,-0.32159894704818726,105.0580062866211,156.55953979492188,39.13524627685547,34.646305084228516,4.163170337677002,0.5933291912078857,4.50565242767334,0.7509421110153198,0.00026893217000178993,-0.05903572216629982,-0.12338631600141525,0.04627155140042305,0.018079042434692383,2.926262855529785,5957490.5
56.79999923706055,45.997615814208984,-0.014728453010320663,-0.00616300106048584,875.4912109375,-0.1611921191215515,1144.6893310546875,-0.29488295316696167,1068.6982421875,-0.25401246547698975,1166.425048828125,-0.32134947180747986,105.02937316894531,156.48013305664062,39.1092414855957,34.6312370300293,4.162522792816162,0.5933201313018799,4.505859851837158,0.7509766221046448,0.00040432228706777096,-0.05853961408138275,-0.12321058660745621,0.046493809670209885,0.01817716471850872,2.926135540008545,5957231.5
56.900001525878906,45.99613952636719,-0.015344752930104733,-0.006095278542488813,875.47509765625,-0.16153085231781006,1144.659912109375,-0.29509860277175903,1068.6728515625,-0.25436270236968994,1166.3929443359375,-0.32108092308044434,105.00077819824219,156.40101623535156,39.08357238769531,34.616676330566406,4.161947250366211,0.5933215022087097,4.506148815155029,0.7510247826576233,0.0005408014985732734,-0.05803588777780533,-0.12302713096141815,0.046715885400772095,0.018275359645485878,2.9260079860687256,5956972.0
57.0,45.994606018066406,-0.015954280272126198,-0.005929613020271063,875.4589233398438,-0.16186292469501495,1144.63037109375,-0.29529938101768494,1068.6474609375,-0.2547011375427246,1166.36083984375,-0.3207932710647583,104.97222900390625,156.32217407226562,39.05824661254883,34.602622985839844,4.16144323348999,0.59333336353302,4.506519317626953,0.7510865926742554,0.0006775925867259502,-0.05752461403608322,-0.12283600866794586,0.04693777114152908,0.018373625352978706,2.9258804321289062,5956712.0
57.099998474121094,45.993011474609375,-0.016547242179512978,-0.00576405692845583,875.4427490234375,-0.16218827664852142,1144.600830078125,-0.2954852283000946,1068.6219482421875,-0.255027711391449,1166.3287353515625,-0.32048651576042175,104.9437255859375,156.24363708496094,39.03326416015625,34.58908462524414,4.161011219024658,0.5933557748794556,4.506972312927246,0.751162052154541,0.0008144666790030897,-0.05700588971376419,-0.1226372942328453,0.04715944826602936,0.018471956253051758,2.9257524013519287,5956451.5
57.20000076293945,45.991355895996094,-0.017123647034168243,-0.005658437497913837,875.426513671875,-0.1625068485736847,1144.5712890625,-0.29565608501434326,1068.596435546875,-0.2553423047065735,1166.2967529296875,-0.32016077637672424,104.91527557373047,156.1654052734375,39.008628845214844,34.5760612487793,4.160651206970215,0.5933888554573059,4.507506847381592,0.7512511610984802,0.0009504778427071869,-0.05647994950413704,-0.1224312037229538,0.04738090932369232,0.018570344895124435,2.925624132156372,5956190.0
57.29999923706055,45.98964309692383,-0.01768949069082737,-0.005564505700021982,875.4102172851562,-0.1628185510635376,1144.541748046875,-0.2958119213581085,1068.57080078125,-0.25564485788345337,1166.2647705078125,-0.3198162019252777,104.88687896728516,156.0874786376953,38.984344482421875,34.56355667114258,4.160364151000977,0.5934325456619263,4.508122444152832,0.7513537406921387,0.0010856322478502989,-0.055947013199329376,-0.12221793830394745,0.04760213568806648,0.01866878941655159,2.9254956245422363,5955928.5
57.400001525878906,45.987876892089844,-0.018245942890644073,-0.005471750628203154,875.3939208984375,-0.16312335431575775,1144.5120849609375,-0.29595276713371277,1068.5452880859375,-0.25593531131744385,1166.2327880859375,-0.3194529116153717,104.85853576660156,156.00987243652344,38.960418701171875,34.551570892333984,4.160149574279785,0.5934869647026062,4.508819103240967,0.7514698505401611,0.0012204521335661411,-0.05540723353624344,-0.12199763208627701,0.04782311990857124,0.018767282366752625,2.9253666400909424,5955666.5
57.5,45.98604965209961,-0.018793117254972458,-0.005443179048597813,875.3776245117188,-0.163421168923378,1144.4825439453125,-0.29607856273651123,1068.5196533203125,-0.25621354579925537,1166.2008056640625,-0.319070965051651,104.83024597167969,155.93258666992188,38.93685531616211,34.54011154174805,4.160007953643799,0.5935519933700562,4.509596347808838,0.7515994310379028,0.0013549906434491277,-0.05486074090003967,-0.12177040427923203,0.04804384708404541,0.01886581815779209,2.9252376556396484,5955404.0
57.599998474121094,45.98417282104492,-0.019337434321641922,-0.005495126824826002,875.3612670898438,-0.16371195018291473,1144.452880859375,-0.29618924856185913,1068.4940185546875,-0.25647956132888794,1166.1689453125,-0.31867048144340515,104.80201721191406,155.8556365966797,38.91365051269531,34.529178619384766,4.159939289093018,0.5936276316642761,4.5104546546936035,0.751742422580719,0.0014892366016283631,-0.05430767312645912,-0.12153637409210205,0.04826430231332779,0.01896439492702484,2.9251084327697754,5955140.5
57.70000076293945,45.98223876953125,-0.01988694816827774,-0.005546545144170523,875.3448486328125,-0.163995623588562,1144.4232177734375,-0.2962847650051117,1068.4683837890625,-0.256733238697052,1166.1370849609375,-0.3182514011859894,104.77384185791016,155.77902221679688,38.89081573486328,34.51877212524414,4.1599440574646,0.5937139987945557,4.511393070220947,0.7518988251686096,0.001623789663426578,-0.053748082369565964,-0.12129556387662888,0.048484474420547485,0.019063007086515427,2.9249789714813232,5954877.0
57.79999923706055,45.980247497558594,-0.020441602915525436,-0.0055578830651938915,875.3284301757812,-0.16427212953567505,1144.3936767578125,-0.29636508226394653,1068.4427490234375,-0.25697454810142517,1166.1053466796875,-0.3178136944770813,104.74573516845703,155.7027587890625,38.868350982666016,34.5088996887207,4.160021781921387,0.5938109159469604,4.5124125480651855,0.752068817615509,0.001759393373504281,-0.05318192392587662,-0.12104792147874832,0.0487043522298336,0.01916164718568325,2.924849271774292,5954613.0
57.900001525878906,45.97820281982422,-0.020997390151023865,-0.005630837753415108,875.31201171875,-0.16454142332077026,1144.364013671875,-0.2964300811290741,1068.4169921875,-0.2572034001350403,1166.073486328125,-0.3173571527004242,104.71768951416016,155.62684631347656,38.84626007080078,34.49956130981445,4.160172462463379,0.59391850233078,4.513514041900635,0.7522523403167725,0.0018960325978696346,-0.0526091530919075,-0.12079338729381561,0.04892392084002495,0.019260311499238014,2.9247195720672607,5954348.5
58.0,45.976104736328125,-0.02156047336757183,-0.005699348170310259,875.2955322265625,-0.16480344533920288,1144.3343505859375,-0.29647964239120483,1068.3912353515625,-0.25741973519325256,1166.0418701171875,-0.3168817162513733,104.68971252441406,155.55128479003906,38.82455062866211,34.49075698852539,4.160397052764893,0.5940368175506592,4.514697551727295,0.752449631690979,0.002033357275649905,-0.052029773592948914,-0.12053193151950836,0.04914316534996033,0.01935899443924427,2.9245893955230713,5954083.5
58.099998474121094,45.97394943237305,-0.022130409255623817,-0.005720220040529966,875.279052734375,-0.16505812108516693,1144.3046875,-0.29651370644569397,1068.365478515625,-0.25762349367141724,1166.0101318359375,-0.3163871765136719,104.66180419921875,155.47608947753906,38.803218841552734,34.48249816894531,4.160695552825928,0.5941658616065979,4.515964031219482,0.7526606917381287,0.0021720014046877623,-0.051443714648485184,-0.1202634796500206,0.049362074583768845,0.01945769228041172,2.9244589805603027,5953818.5
58.20000076293945,45.971736907958984,-0.022702431306242943,-0.005687574855983257,875.2625122070312,-0.16530542075634003,1144.2750244140625,-0.29653212428092957,1068.3397216796875,-0.25781455636024475,1165.978515625,-0.3158734142780304,104.63395690917969,155.40126037597656,38.78227233886719,34.47477722167969,4.161067962646484,0.594305694103241,4.5173139572143555,0.7528856992721558,0.002311920979991555,-0.05085090920329094,-0.11998794227838516,0.04958063364028931,0.019556399434804916,2.924328565597534,5953552.5
58.29999923706055,45.96946716308594,-0.023271188139915466,-0.005660301074385643,875.2459716796875,-0.165545254945755,1144.245361328125,-0.29653483629226685,1068.31396484375,-0.2579929232597351,1165.947021484375,-0.31534022092819214,104.60618591308594,155.32681274414062,38.761714935302734,34.46760177612305,4.1615142822265625,0.5944563746452332,4.5187482833862305,0.7531247138977051,0.0024526959750801325,-0.050251349806785583,-0.11970528960227966,0.049798835068941116,0.01965510845184326,2.9241979122161865,5953286.5
58.400001525878906,45.967140197753906,-0.023837218061089516,-0.005583269987255335,875.2294311523438,-0.16577759385108948,1144.2156982421875,-0.29652172327041626,1068.2880859375,-0.25815844535827637,1165.91552734375,-0.3147875666618347,104.5784912109375,155.2527618408203,38.74155044555664,34.46097183227539,4.1620354652404785,0.5946179628372192,4.520267009735107,0.7533778548240662,0.002593852346763015,-0.04964509606361389,-0.11941557377576828,0.05001665651798248,0.019753815606236458,2.9240670204162598,5953020.0
58.5,45.96475601196289,-0.024395545944571495,-0.0055273291654884815,875.2128295898438,-0.16600237786769867,1144.1861572265625,-0.2964927554130554,1068.2623291015625,-0.25831106305122375,1165.884033203125,-0.31421539187431335,104.55087280273438,155.17909240722656,38.721778869628906,34.45489501953125,4.162631511688232,0.5947905778884888,4.521871089935303,0.753645122051239,0.0027354673948138952,-0.04903220757842064,-0.1191188171505928,0.05023409426212311,0.019852517172694206,2.923935890197754,5952753.5
58.599998474121094,45.96231460571289,-0.024948278442025185,-0.005447225645184517,875.1962280273438,-0.1662195473909378,1144.156494140625,-0.29644787311553955,1068.2364501953125,-0.2584507465362549,1165.8526611328125,-0.31362372636795044,104.52332305908203,155.10581970214844,38.70241165161133,34.449371337890625,4.163302898406982,0.594974160194397,4.5235595703125,0.7539265751838684,0.0028770528733730316,-0.04841279238462448,-0.11881512403488159,0.0504511259496212,0.01995120570063591,2.923804521560669,5952486.0
58.70000076293945,45.95981979370117,-0.02549300156533718,-0.00545014813542366,875.1795654296875,-0.1664290428161621,1144.1268310546875,-0.2963869869709015,1068.2105712890625,-0.2585774064064026,1165.8212890625,-0.3130125403404236,104.49586486816406,155.032958984375,38.68344497680664,34.44440460205078,4.1640496253967285,0.5951688885688782,4.525332927703857,0.7542221546173096,0.0030188236851245165,-0.04778694361448288,-0.11850456148386002,0.050667744129896164,0.02004987746477127,2.923673152923584,5952218.5
58.79999923706055,45.957271575927734,-0.026038015261292458,-0.005477165337651968,875.1629028320312,-0.166630819439888,1144.09716796875,-0.29631009697914124,1068.1846923828125,-0.2586909234523773,1165.7900390625,-0.31238189339637756,104.4684829711914,154.9604949951172,38.66488265991211,34.43999481201172,4.164871692657471,0.5953746438026428,4.527191162109375,0.7545319199562073,0.0031605211552232504,-0.04715477675199509,-0.11818723380565643,0.050883930176496506,0.02014852501451969,2.92354154586792,5951950.5
58.900001525878906,45.95466613769531,-0.026585731655359268,-0.005536690354347229,875.146240234375,-0.1668248176574707,1144.0675048828125,-0.29621708393096924,1068.158935546875,-0.2587912976741791,1165.7587890625,-0.3117317259311676,104.44117736816406,154.8884735107422,38.646732330322266,34.4361457824707,4.165769577026367,0.5955915451049805,4.529135227203369,0.7548558712005615,0.00330294924788177,-0.04651631414890289,-0.11786313354969025,0.05109967663884163,0.020247144624590874,2.923409938812256,5951682.5
59.0,45.95200729370117,-0.02713940106332302,-0.005539162550121546,875.1295776367188,-0.16701099276542664,1144.0379638671875,-0.2961078882217407,1068.1329345703125,-0.2588784396648407,1165.7276611328125,-0.31106191873550415,104.4139633178711,154.81686401367188,38.628997802734375,34.432861328125,4.166743755340576,0.5958195924758911,4.531164646148682,0.7551940679550171,0.0034463065676391125,-0.045871537178754807,-0.11753223091363907,0.05131496489048004,0.02034573256969452,2.9232780933380127,5951414.0
59.099998474121094,45.94929504394531,-0.02769331820309162,-0.005511813797056675,875.1128540039062,-0.16718928515911102,1144.00830078125,-0.2959824204444885,1068.1070556640625,-0.258952260017395,1165.6966552734375,-0.3103722631931305,104.3868408203125,154.7456817626953,38.61167907714844,34.430145263671875,4.167794704437256,0.5960588455200195,4.533280372619629,0.7555467486381531,0.0035909221041947603,-0.04522039368748665,-0.11719445884227753,0.05152978375554085,0.02044427953660488,2.9231460094451904,5951145.0
59.20000076293945,45.94652557373047,-0.028244499117136,-0.0054317559115588665,875.0961303710938,-0.16735965013504028,1143.978759765625,-0.2958405613899231,1068.0811767578125,-0.25901272892951965,1165.6656494140625,-0.30966269969940186,104.35980224609375,154.67495727539062,38.59477996826172,34.42799758911133,4.16892147064209,0.5963093638420105,4.535483360290527,0.7559139132499695,0.0037362570874392986,-0.04456290230154991,-0.11684980243444443,0.051744118332862854,0.020542781800031662,2.923013687133789,5950876.0
59.29999923706055,45.943702697753906,-0.028787674382328987,-0.005275595933198929,875.0794067382812,-0.16752201318740845,1143.94921875,-0.29568225145339966,1068.0552978515625,-0.25905972719192505,1165.6346435546875,-0.3089331388473511,104.33285522460938,154.6046600341797,38.57830810546875,34.42641830444336,4.170125961303711,0.5965712070465088,4.537773609161377,0.7562956213951111,0.003882068209350109,-0.043899111449718475,-0.11649829894304276,0.051957953721284866,0.020641233772039413,2.922881603240967,5950606.5
59.400001525878906,45.94082260131836,-0.02931523509323597,-0.005075338762253523,875.0626220703125,-0.16767635941505432,1143.9195556640625,-0.29550743103027344,1068.0294189453125,-0.25909319519996643,1165.6038818359375,-0.30818358063697815,104.3060073852539,154.5348358154297,38.562259674072266,34.425418853759766,4.171407222747803,0.5968443751335144,4.540151119232178,0.7566918730735779,0.0040278565138578415,-0.04322914779186249,-0.11614006012678146,0.05217128247022629,0.020739631727337837,2.9227490425109863,5950337.0
59.5,45.937889099121094,-0.02982276864349842,-0.004939933307468891,875.0458374023438,-0.16782261431217194,1143.8900146484375,-0.29531607031822205,1068.0035400390625,-0.2591131031513214,1165.5731201171875,-0.30741411447525024,104.27925109863281,154.4654541015625,38.54664611816406,34.424991607666016,4.172766208648682,0.5971289277076721,4.54261589050293,0.7571026682853699,0.004172889515757561,-0.04255322366952896,-0.11577527225017548,0.05238408222794533,0.020837968215346336,2.922616481781006,5950067.5
59.599998474121094,45.93490982055664,-0.030316760763525963,-0.004781458526849747,875.029052734375,-0.16796071827411652,1143.860595703125,-0.29510819911956787,1067.9775390625,-0.25911933183670044,1165.5423583984375,-0.3066249489784241,104.25259399414062,154.3965606689453,38.531463623046875,34.425148010253906,4.174202919006348,0.5974249243736267,4.545167446136475,0.7575278878211975,0.004316732287406921,-0.041871603578329086,-0.11540418863296509,0.05259634554386139,0.020936237648129463,2.9224839210510254,5949797.0
59.70000076293945,45.93187713623047,-0.030794907361268997,-0.004583359695971012,875.0122680664062,-0.16809064149856567,1143.8310546875,-0.2948837876319885,1067.95166015625,-0.2591118812561035,1165.51171875,-0.30581626296043396,104.22603607177734,154.328125,38.5167236328125,34.42588424682617,4.175717830657959,0.5977323055267334,4.547804355621338,0.7579674124717712,0.00445998040959239,-0.04118448495864868,-0.11502697318792343,0.05280805379152298,0.02103443630039692,2.922351121902466,5949527.0
59.79999923706055,45.92879867553711,-0.03125324472784996,-0.004384911153465509,874.9954223632812,-0.16821233928203583,1143.801513671875,-0.2946428656578064,1067.92578125,-0.2590906322002411,1165.481201171875,-0.30498814582824707,104.19957733154297,154.2601776123047,38.50242233276367,34.42720413208008,4.177310466766357,0.5980510115623474,4.550527095794678,0.7584212422370911,0.00460233585909009,-0.04049207642674446,-0.11464383453130722,0.0530191995203495,0.021132556721568108,2.9222183227539062,5949256.5
59.900001525878906,45.9256706237793,-0.03169173374772072,-0.004125990439206362,874.9786376953125,-0.168325737118721,1143.7720947265625,-0.2943854033946991,1067.8997802734375,-0.25905561447143555,1165.45068359375,-0.3041408658027649,104.17322540283203,154.1927032470703,38.488563537597656,34.429107666015625,4.178980827331543,0.5983811020851135,4.553335189819336,0.7588891386985779,0.004743385594338179,-0.03979464992880821,-0.11425500363111496,0.053229764103889465,0.02123059332370758,2.9220852851867676,5948986.0
60.0,45.92250442504883,-0.032104332000017166,-0.0038635486271232367,874.9617919921875,-0.16843080520629883,1143.74267578125,-0.2941114902496338,1067.8739013671875,-0.2590067386627197,1165.42041015625,-0.30327466130256653,104.14698028564453,154.12574768066406,38.47515106201172,34.431602478027344,4.180729389190674,0.5987224578857422,4.55622673034668,0.7593711018562317,0.004883095156401396,-0.039092469960451126,-0.11386074870824814,0.05343973636627197,0.02132854238152504,2.921952247619629,5948715.0
60.099998474121094,45.91929244995117,-0.03249068930745125,-0.003530647372826934,874.9449462890625,-0.1685274988412857,1143.7132568359375,-0.29382115602493286,1067.8480224609375,-0.25894397497177124,1165.39013671875,-0.30238980054855347,104.12083435058594,154.05926513671875,38.46219253540039,34.43468475341797,4.18255615234375,0.5990749597549438,4.559201240539551,0.7598668932914734,0.005020815413445234,-0.03838587552309036,-0.11346137523651123,0.05364910513162613,0.021426398307085037,2.9218192100524902,5948444.0
60.20000076293945,45.91604232788086,-0.032843753695487976,-0.00313871493563056,874.9281005859375,-0.16861577332019806,1143.6839599609375,-0.2935144901275635,1067.8221435546875,-0.2588673233985901,1165.35986328125,-0.30148664116859436,104.09480285644531,153.99331665039062,38.449684143066406,34.4383544921875,4.184460639953613,0.5994386672973633,4.562257766723633,0.7603763341903687,0.005156473722308874,-0.03767521679401398,-0.1130572259426117,0.05385785177350044,0.021524153649806976,2.9216859340667725,5948173.0
60.29999923706055,45.912757873535156,-0.033157624304294586,-0.00273336935788393,874.9111938476562,-0.1686955839395523,1143.654541015625,-0.2931915819644928,1067.7962646484375,-0.2587767243385315,1165.329833984375,-0.3005656599998474,104.06888580322266,153.9278564453125,38.4376335144043,34.4426155090332,4.1864423751831055,0.5998133420944214,4.565394878387451,0.7608991265296936,0.0052893017418682575,-0.03696092218160629,-0.11264870315790176,0.054065972566604614,0.02162180468440056,2.9215526580810547,5947901.5
60.400001525878906,45.90944290161133,-0.03343096002936363,-0.002358137397095561,874.8943481445312,-0.16876688599586487,1143.625244140625,-0.2928525507450104,1067.7703857421875,-0.25867220759391785,1165.2998046875,-0.2996273636817932,104.04308319091797,153.86293029785156,38.4260368347168,34.44746780395508,4.188501358032227,0.6001988649368286,4.568609714508057,0.7614349722862244,0.005418659653514624,-0.0362435020506382,-0.11223629862070084,0.05427344888448715,0.021719345822930336,2.921419382095337,5947630.0
60.5,45.90610122680664,-0.03366677463054657,-0.001973122823983431,874.87744140625,-0.16882964968681335,1143.5960693359375,-0.2924976050853729,1067.7445068359375,-0.25855374336242676,1165.2698974609375,-0.2986723482608795,104.01738739013672,153.79852294921875,38.4149055480957,34.452911376953125,4.190637111663818,0.6005951166152954,4.571900844573975,0.7619835138320923,0.005544325802475214,-0.03552347421646118,-0.1118205115199089,0.05448026955127716,0.02181677147746086,2.921286106109619,5947358.5
60.599998474121094,45.902732849121094,-0.033864088356494904,-0.0016369135119020939,874.860595703125,-0.16888383030891418,1143.5667724609375,-0.29212692379951477,1067.7186279296875,-0.258421391248703,1165.239990234375,-0.29770123958587646,103.99181365966797,153.73464965820312,38.404232025146484,34.45894241333008,4.192849159240723,0.6010018587112427,4.575266361236572,0.7625443935394287,0.005666483659297228,-0.03480132296681404,-0.11140182614326477,0.054686423391103745,0.021914076060056686,2.9211525917053223,5947087.0
60.70000076293945,45.89934539794922,-0.03402777761220932,-0.0012902588350698352,874.8436889648438,-0.16892939805984497,1143.53759765625,-0.29174062609672546,1067.69287109375,-0.2582751512527466,1165.2103271484375,-0.2967146039009094,103.96635437011719,153.6713104248047,38.394020080566406,34.4655647277832,4.195136070251465,0.6014188528060913,4.5787034034729,0.763117253780365,0.005784911103546619,-0.03407754749059677,-0.11098070442676544,0.05489190295338631,0.022011253982782364,2.9210190773010254,5946815.0
60.79999923706055,45.89594268798828,-0.03415680304169655,-0.0009606288513168693,874.8267822265625,-0.16896633803844452,1143.5084228515625,-0.2913389801979065,1067.6669921875,-0.2581150531768799,1165.1806640625,-0.29571306705474854,103.9410171508789,153.60850524902344,38.384273529052734,34.472774505615234,4.197497844696045,0.6018458604812622,4.582210540771484,0.7637017369270325,0.00589999184012413,-0.033352576196193695,-0.11055757105350494,0.055096693336963654,0.022108301520347595,2.9208855628967285,5946543.5
60.900001525878906,45.89252853393555,-0.034252867102622986,-0.0005818663048557937,874.8098754882812,-0.16899460554122925,1143.4793701171875,-0.2909221053123474,1067.6412353515625,-0.2579411566257477,1165.151123046875,-0.2946971356868744,103.91580200195312,153.54624938964844,38.374996185302734,34.480567932128906,4.199933052062988,0.6022826433181763,4.585784912109375,0.7642974853515625,0.006011506542563438,-0.032626859843730927,-0.1101328581571579,0.05530078709125519,0.022205213084816933,2.9207520484924316,5946271.5
61.0,45.889102935791016,-0.03431105613708496,-0.00018498838471714407,874.79296875,-0.16901418566703796,1143.4501953125,-0.29049021005630493,1067.615478515625,-0.25775349140167236,1165.1217041015625,-0.29366743564605713,103.89070892333984,153.4845428466797,38.36618423461914,34.48894500732422,4.202441215515137,0.6027290225028992,4.589425086975098,0.7649042010307312,0.006119542755186558,-0.03190082311630249,-0.10970698297023773,0.05550417676568031,0.02230198308825493,2.9206185340881348,5946000.0
61.099998474121094,45.88567352294922,-0.034329552203416824,0.0001443437795387581,874.7760620117188,-0.16902504861354828,1143.4212646484375,-0.29004353284835815,1067.5897216796875,-0.25755220651626587,1165.0924072265625,-0.2926245629787445,103.8657455444336,153.4233856201172,38.35783767700195,34.497901916503906,4.205020904541016,0.6031846404075623,4.593128681182861,0.7655214071273804,0.006223517004400492,-0.031174948439002037,-0.10928039997816086,0.055706847459077835,0.022398605942726135,2.920485019683838,5945728.0
61.20000076293945,45.882240295410156,-0.03431512042880058,0.0004023643850814551,874.7591552734375,-0.1690271943807602,1143.3922119140625,-0.28958234190940857,1067.56396484375,-0.2573372721672058,1165.063232421875,-0.29156920313835144,103.84090423583984,153.36279296875,38.34996032714844,34.5074348449707,4.20767068862915,0.6036492586135864,4.596892833709717,0.7661488056182861,0.006323175970464945,-0.030449746176600456,-0.10885361582040787,0.05590879172086716,0.022495079785585403,2.920351505279541,5945456.0
61.29999923706055,45.878807067871094,-0.034274883568286896,0.0006470793741755188,874.7422485351562,-0.1690206229686737,1143.36328125,-0.2891068160533905,1067.5382080078125,-0.2571088671684265,1165.0341796875,-0.29050198197364807,103.8161849975586,153.30276489257812,38.342552185058594,34.51754379272461,4.210389614105225,0.6041225790977478,4.600715160369873,0.7667858600616455,0.006419091019779444,-0.029725637286901474,-0.108427032828331,0.05611000210046768,0.022591395303606987,2.920217990875244,5945184.0
61.400001525878906,45.87538146972656,-0.03421017527580261,0.0009475156548433006,874.7254028320312,-0.16900530457496643,1143.33447265625,-0.28861719369888306,1067.512451171875,-0.25686702132225037,1165.005126953125,-0.28942349553108215,103.79159545898438,153.24330139160156,38.33561325073242,34.52821731567383,4.213176727294922,0.6046043038368225,4.6045942306518555,0.7674323916435242,0.006511854473501444,-0.029002955183386803,-0.1080009788274765,0.05631047114729881,0.022687552496790886,2.9200844764709473,5944912.0
61.5,45.8719596862793,-0.034115422517061234,0.0013231209013611078,874.70849609375,-0.16898123919963837,1143.3055419921875,-0.28811371326446533,1067.48681640625,-0.2566118836402893,1164.9761962890625,-0.2883341610431671,103.76713562011719,153.1844024658203,38.329139709472656,34.539459228515625,4.216030120849609,0.6050941944122314,4.608527660369873,0.7680879235267639,0.00660150870680809,-0.02828201837837696,-0.10757575184106827,0.05651019141077995,0.022783542051911354,2.9199509620666504,5944640.5
61.599998474121094,45.86854934692383,-0.03398311138153076,0.0016196491196751595,874.6915893554688,-0.1689484417438507,1143.27685546875,-0.28759655356407166,1067.461181640625,-0.2563435137271881,1164.947509765625,-0.2872345745563507,103.74281311035156,153.12606811523438,38.32313537597656,34.5512580871582,4.2189483642578125,0.6055919528007507,4.612513542175293,0.7687522768974304,0.0066874404437839985,-0.02756321057677269,-0.10715173184871674,0.056709155440330505,0.02287936396896839,2.9198174476623535,5944368.5
61.70000076293945,45.865150451660156,-0.03382114693522453,0.001826445572078228,874.6746826171875,-0.16890691220760345,1143.248046875,-0.2870660424232483,1067.435546875,-0.2560620605945587,1164.9188232421875,-0.28612539172172546,103.71861267089844,153.06832885742188,38.31760025024414,34.56361389160156,4.221930503845215,0.6060972809791565,4.616549491882324,0.7694248557090759,0.006768854334950447,-0.026847006753087044,-0.10672937333583832,0.05690735578536987,0.0229750107973814,2.9196839332580566,5944097.0
61.79999923706055,45.86176681518555,-0.033638499677181244,0.001997268060222268,874.6577758789062,-0.1688566505908966,1143.2193603515625,-0.28652241826057434,1067.4100341796875,-0.25576767325401306,1164.8902587890625,-0.2850072681903839,103.69454956054688,153.0111541748047,38.31252670288086,34.576515197753906,4.224974632263184,0.6066098809242249,4.620632648468018,0.7701054215431213,0.0068464805372059345,-0.026133790612220764,-0.10630905628204346,0.05710478499531746,0.023070478811860085,2.9195504188537598,5943825.0
61.900001525878906,45.858402252197266,-0.033438775688409805,0.0020748130045831203,874.6409301757812,-0.16879768669605255,1143.1907958984375,-0.2859659194946289,1067.3843994140625,-0.2554604113101959,1164.86181640625,-0.28388071060180664,103.67062377929688,152.95455932617188,38.30792236328125,34.589962005615234,4.228078842163086,0.6071295142173767,4.62476110458374,0.7707935571670532,0.006921100430190563,-0.02542382851243019,-0.10589103400707245,0.057301439344882965,0.023165762424468994,2.919417142868042,5943553.5
62.0,45.85506057739258,-0.03323129191994667,0.0021727473940700293,874.6240234375,-0.16873005032539368,1143.1622314453125,-0.2853967547416687,1067.35888671875,-0.255140483379364,1164.83349609375,-0.28274616599082947,103.6468276977539,152.8985595703125,38.30378341674805,34.603946685791016,4.231242656707764,0.6076558232307434,4.628933906555176,0.7714889645576477,0.0069929929450154305,-0.024717340245842934,-0.105475515127182,0.057497311383485794,0.02326085977256298,2.919283628463745,5943282.0
62.099998474121094,45.85173797607422,-0.03301401808857918,0.0022240865509957075,874.607177734375,-0.1686537265777588,1143.1336669921875,-0.2848151624202728,1067.3333740234375,-0.2548079788684845,1164.8052978515625,-0.2816039025783539,103.6231689453125,152.8431396484375,38.300106048583984,34.61846160888672,4.234463214874268,0.6081886291503906,4.633148670196533,0.7721914649009705,0.0070630586706101894,-0.02401443012058735,-0.10506259649991989,0.05769239738583565,0.023355765268206596,2.9191503524780273,5943011.0
62.20000076293945,45.84843444824219,-0.032791610807180405,0.002287395065650344,874.59033203125,-0.16856877505779266,1143.105224609375,-0.2842212915420532,1067.3079833984375,-0.2544630765914917,1164.777099609375,-0.28045427799224854,103.59963989257812,152.78829956054688,38.2968864440918,34.63349914550781,4.2377400398254395,0.6087276339530945,4.637404918670654,0.7729008197784424,0.007131052669137716,-0.02331523224711418,-0.10465239733457565,0.05788668990135193,0.023450475186109543,2.9190173149108887,5942739.5
62.29999923706055,45.84515380859375,-0.032562870532274246,0.002361457794904709,874.573486328125,-0.1684752255678177,1143.0767822265625,-0.2836153209209442,1067.282470703125,-0.2541058659553528,1164.7491455078125,-0.27929753065109253,103.57625579833984,152.7340545654297,38.294132232666016,34.64905548095703,4.2410712242126465,0.6092727184295654,4.641701698303223,0.7736169695854187,0.007197461556643248,-0.022619817405939102,-0.10424499213695526,0.05808018520474434,0.02354498580098152,2.918884038925171,5942468.5
62.400001525878906,45.84189987182617,-0.032326724380254745,0.002439429983496666,874.556640625,-0.16837309300899506,1143.0484619140625,-0.2829974591732025,1067.257080078125,-0.2537365257740021,1164.7213134765625,-0.2781338691711426,103.55300903320312,152.68040466308594,38.291831970214844,34.665122985839844,4.244455337524414,0.6098235249519348,4.646037578582764,0.7743396162986755,0.007262151222676039,-0.021928273141384125,-0.10384044796228409,0.05827287957072258,0.023639293387532234,2.9187510013580322,5942197.5
62.5,45.83866500854492,-0.032082781195640564,0.0025296451058238745,874.539794921875,-0.16826243698596954,1143.020263671875,-0.2823678255081177,1067.231689453125,-0.2533551752567291,1164.6934814453125,-0.27696359157562256,103.52989959716797,152.62734985351562,38.28999328613281,34.681697845458984,4.247890472412109,0.6103800535202026,4.650411605834961,0.7750685811042786,0.0073250290006399155,-0.02124069817364216,-0.1034388542175293,0.058464765548706055,0.023733392357826233,2.9186179637908936,5941927.0
62.599998474121094,45.83545684814453,-0.03182981535792351,0.002647518878802657,874.52294921875,-0.16814328730106354,1142.9920654296875,-0.2817266285419464,1067.2064208984375,-0.2529619634151459,1164.6658935546875,-0.2757869362831116,103.50692749023438,152.5748748779297,38.288604736328125,34.698768615722656,4.251376152038574,0.610942006111145,4.654822826385498,0.775803804397583,0.007386059034615755,-0.02055719867348671,-0.10304032266139984,0.05865584313869476,0.02382727898657322,2.918485164642334,5941656.0
62.70000076293945,45.832275390625,-0.031565066426992416,0.0027712120208889246,874.5061645507812,-0.16801568865776062,1142.9638671875,-0.28107407689094543,1067.18115234375,-0.25255703926086426,1164.638427734375,-0.2746042013168335,103.48409271240234,152.52301025390625,38.28767013549805,34.716331481933594,4.254910945892334,0.6115092635154724,4.6592698097229,0.776544988155365,0.007445114199072123,-0.01987789385020733,-0.10264495015144348,0.05884610116481781,0.023920951411128044,2.9183523654937744,5941386.0
62.79999923706055,45.82912063598633,-0.031287942081689835,0.002912268741056323,874.4893798828125,-0.16787968575954437,1142.935791015625,-0.2804103493690491,1067.1558837890625,-0.25214049220085144,1164.6109619140625,-0.2734157145023346,103.4614028930664,152.47174072265625,38.28718948364258,34.734378814697266,4.258492469787598,0.6120816469192505,4.663751602172852,0.7772919535636902,0.007501907646656036,-0.019202938303351402,-0.10225288569927216,0.059035543352365494,0.02401440404355526,2.918219566345215,5941115.5
62.900001525878906,45.82598876953125,-0.030996717512607574,0.0030542686581611633,874.4725952148438,-0.16773532330989838,1142.9078369140625,-0.2797356843948364,1067.1307373046875,-0.25171253085136414,1164.583740234375,-0.27222177386283875,103.43885803222656,152.4210662841797,38.28715515136719,34.752906799316406,4.262120723724365,0.6126590371131897,4.668266773223877,0.7780444622039795,0.0075563695281744,-0.018532492220401764,-0.1018642857670784,0.05922415852546692,0.024107635021209717,2.9180870056152344,5940846.0
63.0,45.82289123535156,-0.03069129027426243,0.0031667582225054502,874.455810546875,-0.1675826758146286,1142.8798828125,-0.2790502905845642,1067.1055908203125,-0.2512732744216919,1164.5565185546875,-0.2710227966308594,103.41645050048828,152.37100219726562,38.287567138671875,34.77190399169922,4.265793800354004,0.6132412552833557,4.672813892364502,0.7788022756576538,0.007608297746628523,-0.01786673441529274,-0.10147932171821594,0.059411950409412384,0.024200638756155968,2.917954444885254,5940576.0
63.099998474121094,45.819820404052734,-0.030374614521861076,0.003357627894729376,874.4390869140625,-0.16742177307605743,1142.85205078125,-0.27835434675216675,1067.0804443359375,-0.25082284212112427,1164.529541015625,-0.26981914043426514,103.3941879272461,152.321533203125,38.28842544555664,34.7913703918457,4.269510269165039,0.6138280630111694,4.6773905754089355,0.779565155506134,0.007657656446099281,-0.017205853015184402,-0.10109817236661911,0.059598907828330994,0.024293413385748863,2.9178221225738525,5940306.5
63.20000076293945,45.8167839050293,-0.030038852244615555,0.003571539418771863,874.4223022460938,-0.16725268959999084,1142.82421875,-0.2776481509208679,1067.055419921875,-0.25036144256591797,1164.5025634765625,-0.2686111629009247,103.3720703125,152.2726593017578,38.28972625732422,34.81128692626953,4.273268699645996,0.6144192814826965,4.681996822357178,0.7803328037261963,0.007704713381826878,-0.016549989581108093,-0.10072097927331924,0.059785034507513046,0.024385953322052956,2.9176900386810303,5940037.5
63.29999923706055,45.81378173828125,-0.029681697487831116,0.003813855815678835,874.4056396484375,-0.1670754849910736,1142.7965087890625,-0.27693191170692444,1067.0303955078125,-0.24988918006420135,1164.475830078125,-0.26739931106567383,103.35009002685547,152.22439575195312,38.291465759277344,34.83165740966797,4.277068138122559,0.6150147914886475,4.686629772186279,0.7811049818992615,0.007748622912913561,-0.01589938811957836,-0.10034796595573425,0.059970322996377945,0.024478256702423096,2.917557954788208,5939768.5
63.400001525878906,45.81081008911133,-0.02930031158030033,0.004059340339154005,874.388916015625,-0.1668902039527893,1142.768798828125,-0.2762059271335602,1067.0054931640625,-0.24940624833106995,1164.4490966796875,-0.2661840617656708,103.32826232910156,152.17674255371094,38.29364013671875,34.85247039794922,4.28090763092041,0.6156142950057983,4.691287994384766,0.7818813323974609,0.007789137307554483,-0.01525431964546442,-0.09997941553592682,0.06015477329492569,0.024570321664214134,2.9174258708953857,5939500.0
63.5,45.80788040161133,-0.02889437787234783,0.004303092136979103,874.3722534179688,-0.1666969358921051,1142.7412109375,-0.27547043561935425,1066.98046875,-0.24891279637813568,1164.4224853515625,-0.2649659514427185,103.30657196044922,152.1296844482422,38.29624938964844,34.87371826171875,4.284784317016602,0.6162176728248596,4.695969104766846,0.782661497592926,0.007825908251106739,-0.014615089632570744,-0.09961561113595963,0.06033838167786598,0.024662142619490623,2.9172942638397217,5939231.5
63.599998474121094,45.80499267578125,-0.028464069589972496,0.00455534877255559,874.3555908203125,-0.16649572551250458,1142.7137451171875,-0.2747257649898529,1066.9556884765625,-0.24840901792049408,1164.3961181640625,-0.26374560594558716,103.28502655029297,152.08322143554688,38.29928970336914,34.89539337158203,4.288698196411133,0.6168246269226074,4.7006707191467285,0.7834451198577881,0.00785884354263544,-0.013982006348669529,-0.09925686568021774,0.06052114814519882,0.024753715842962265,2.9171624183654785,5938963.5
63.70000076293945,45.802146911621094,-0.028008533641695976,0.004764859098941088,874.3389282226562,-0.1662866622209549,1142.686279296875,-0.2739722430706024,1066.9307861328125,-0.24789507687091827,1164.3697509765625,-0.2625235617160797,103.26363372802734,152.03738403320312,38.30276107788086,34.917484283447266,4.292646884918213,0.6174349784851074,4.705390930175781,0.7842318415641785,0.0078878840431571,-0.013355376198887825,-0.09890348464250565,0.06070306897163391,0.02484504133462906,2.9170310497283936,5938696.0
63.79999923706055,45.799346923828125,-0.027532048523426056,0.005007224623113871,874.3223266601562,-0.16606982052326202,1142.658935546875,-0.27321019768714905,1066.9061279296875,-0.24737116694450378,1164.3436279296875,-0.2613004744052887,103.24237823486328,151.99212646484375,38.3066520690918,34.93998336791992,4.296629428863525,0.6180483102798462,4.710127353668213,0.785021185874939,0.00791286863386631,-0.012735516764223576,-0.09855577349662781,0.06088414415717125,0.024936113506555557,2.9168996810913086,5938428.5
63.900001525878906,45.796592712402344,-0.027031324803829193,0.005230036098510027,874.3057250976562,-0.16584526002407074,1142.631591796875,-0.2724398970603943,1066.88134765625,-0.24683749675750732,1164.3175048828125,-0.2600769102573395,103.22127532958984,151.94749450683594,38.31096649169922,34.962886810302734,4.3006439208984375,0.6186644434928894,4.714877128601074,0.7858128547668457,0.007934169843792915,-0.012122688814997673,-0.09821399301290512,0.06106437370181084,0.02502693235874176,2.9167685508728027,5938162.0
64.0,45.793888092041016,-0.02650832198560238,0.00547925615683198,874.2891235351562,-0.1656130701303482,1142.6044921875,-0.2716617286205292,1066.856689453125,-0.24629426002502441,1164.2916259765625,-0.2588534355163574,103.20030975341797,151.9034423828125,38.315696716308594,34.986183166503906,4.304688453674316,0.619283139705658,4.719638347625732,0.7866063714027405,0.007951364852488041,-0.011517195962369442,-0.09787844866514206,0.06124375760555267,0.02511749044060707,2.916637659072876,5937895.0
64.0999984741211,45.791236877441406,-0.025960396975278854,0.005786245223134756,874.2725830078125,-0.16537334024906158,1142.5772705078125,-0.2708759605884552,1066.8321533203125,-0.24574165046215057,1164.2657470703125,-0.25763067603111267,103.17949676513672,151.86001586914062,38.320838928222656,35.009857177734375,4.3087615966796875,0.6199039816856384,4.7244086265563965,0.7874014377593994,0.007964610122144222,-0.010919316671788692,-0.09754940867424011,0.06142229586839676,0.025207791477441788,2.9165070056915283,5937629.0
64.19999694824219,45.78864288330078,-0.025381771847605705,0.00606952141970396,874.256103515625,-0.16512615978717804,1142.55029296875,-0.2700830101966858,1066.8076171875,-0.2451799064874649,1164.2401123046875,-0.25640925765037537,103.15882873535156,151.81716918945312,38.32638931274414,35.03390884399414,4.312861442565918,0.6205267906188965,4.729185104370117,0.7881975173950195,0.007973556406795979,-0.010329361073672771,-0.09722717851400375,0.06159999221563339,0.025297828018665314,2.9163763523101807,5937363.0
64.30000305175781,45.786102294921875,-0.024774819612503052,0.006267491728067398,874.2395629882812,-0.16487160325050354,1142.5233154296875,-0.2692832350730896,1066.7830810546875,-0.24460925161838531,1164.2144775390625,-0.2551898956298828,103.1383056640625,151.77493286132812,38.33234405517578,35.058319091796875,4.316986083984375,0.6211511492729187,4.7339653968811035,0.7889941930770874,0.007977546192705631,-0.009747709147632122,-0.09691215306520462,0.061776842921972275,0.02538760006427765,2.916245937347412,5937097.5
64.4000015258789,45.783626556396484,-0.02414807118475437,0.006432332564145327,874.2230834960938,-0.16460977494716644,1142.4964599609375,-0.2684769928455353,1066.7586669921875,-0.24402989447116852,1164.18896484375,-0.2539733052253723,103.11792755126953,151.73329162597656,38.33869934082031,35.08308410644531,4.321134090423584,0.621776819229126,4.738746166229248,0.7897909879684448,0.007976763881742954,-0.009174712933599949,-0.09660466760396957,0.061952847987413406,0.025477103888988495,2.9161157608032227,5936832.5
64.5,45.781211853027344,-0.02350483648478985,0.006541559938341379,874.2066650390625,-0.1643407642841339,1142.4696044921875,-0.26766467094421387,1066.7342529296875,-0.243442103266716,1164.1636962890625,-0.2527601718902588,103.09769439697266,151.69224548339844,38.3454475402832,35.10818862915039,4.325303554534912,0.6224033832550049,4.74352502822876,0.7905874848365784,0.007972002029418945,-0.00861061830073595,-0.09630497545003891,0.06212801858782768,0.02556633949279785,2.9159858226776123,5936568.0
