t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
64.5999984741211,45.77886199951172,-0.022850681096315384,0.00663733622059226,874.1902465820312,-0.1640646904706955,1142.44287109375,-0.266846626996994,1066.7099609375,-0.24284610152244568,1164.138427734375,-0.2515510320663452,103.07760620117188,151.6517791748047,38.35258865356445,35.13362503051758,4.329492092132568,0.6230306029319763,4.748300075531006,0.7913833260536194,0.0079635139554739,-0.008055626414716244,-0.09601327776908875,0.062302347272634506,0.02565530315041542,2.915856122970581,5936304.0
64.69999694824219,45.77657699584961,-0.022186947986483574,0.006797662936151028,874.173828125,-0.16378162801265717,1142.416259765625,-0.2660231590270996,1066.6856689453125,-0.24224214255809784,1164.1134033203125,-0.2503463625907898,103.05766296386719,151.61190795898438,38.360111236572266,35.15938186645508,4.33369779586792,0.6236580610275269,4.753068923950195,0.7921780943870544,0.007951837964355946,-0.007509870920330286,-0.09572970867156982,0.06247584521770477,0.025743992999196053,2.915726661682129,5936040.5
64.80000305175781,45.774356842041016,-0.021507181227207184,0.006950478535145521,874.157470703125,-0.16349172592163086,1142.3896484375,-0.2651946544647217,1066.6614990234375,-0.24163047969341278,1164.08837890625,-0.24914662539958954,103.0378646850586,151.5726318359375,38.36801528930664,35.185447692871094,4.337918758392334,0.6242855191230774,4.757829666137695,0.7929715514183044,0.007937077432870865,-0.006973469164222479,-0.0954543873667717,0.06264851242303848,0.025832409039139748,2.915597438812256,5935777.0
64.9000015258789,45.7722053527832,-0.020812133327126503,0.007072928827255964,874.14111328125,-0.16319505870342255,1142.3631591796875,-0.2643613815307617,1066.6373291015625,-0.2410113662481308,1164.0635986328125,-0.24795231223106384,103.0182113647461,151.533935546875,38.37628936767578,35.21180725097656,4.342153072357178,0.624912679195404,4.762579917907715,0.7937633395195007,0.007918542250990868,-0.006446617189794779,-0.09518750756978989,0.06282034516334534,0.025920547544956207,2.915468215942383,5935514.5
65.0,45.77012634277344,-0.020104840397834778,0.0072147599421441555,874.1248168945312,-0.16289176046848297,1142.3367919921875,-0.26352375745773315,1066.61328125,-0.240385040640831,1164.038818359375,-0.24676397442817688,102.99870300292969,151.49583435058594,38.38493347167969,35.23845672607422,4.346399307250977,0.6255391836166382,4.767318248748779,0.7945530414581299,0.007896315306425095,-0.005929500795900822,-0.0949292704463005,0.06299135833978653,0.02600840851664543,2.915339469909668,5935252.0
65.0999984741211,45.76811599731445,-0.019383365288376808,0.007380876690149307,874.1085815429688,-0.1625819355249405,1142.310546875,-0.26268208026885986,1066.58935546875,-0.23975178599357605,1164.01416015625,-0.24558211863040924,102.97933197021484,151.4582977294922,38.39393997192383,35.265380859375,4.350654602050781,0.6261647939682007,4.7720417976379395,0.7953402996063232,0.007870676927268505,-0.005422267597168684,-0.0946798101067543,0.06316155195236206,0.026095988228917122,2.9152109622955322,5934990.5
65.19999694824219,45.766178131103516,-0.018645277246832848,0.007512545678764582,874.0923461914062,-0.16226571798324585,1142.2843017578125,-0.2618367373943329,1066.5653076171875,-0.23911184072494507,1163.98974609375,-0.2444072663784027,102.9601058959961,151.4213409423828,38.40330505371094,35.292564392089844,4.354918003082275,0.6267892718315125,4.776749134063721,0.7961248159408569,0.007841385900974274,-0.004925090353935957,-0.0944393128156662,0.06333093345165253,0.026183290407061577,2.9150824546813965,5934729.0
65.30000305175781,45.764312744140625,-0.017894022166728973,0.007604497950524092,874.0761108398438,-0.1619432270526886,1142.2581787109375,-0.2609880566596985,1066.54150390625,-0.23846548795700073,1163.96533203125,-0.24323996901512146,102.94102478027344,151.38494873046875,38.41301727294922,35.320003509521484,4.35918664932251,0.6274122595787048,4.781437397003174,0.7969062328338623,0.007808168418705463,-0.0044381702318787575,-0.09420797973871231,0.06349950283765793,0.0262703076004982,2.914954423904419,5934468.5
65.4000015258789,45.76252365112305,-0.017133573070168495,0.007646493148058653,874.0599365234375,-0.1616145819425583,1142.2320556640625,-0.2601364552974701,1066.5177001953125,-0.23781298100948334,1163.9410400390625,-0.24208074808120728,102.92208099365234,151.34913635253906,38.42307662963867,35.34767532348633,4.36345911026001,0.628033459186554,4.786104202270508,0.7976840734481812,0.007771363016217947,-0.003961664624512196,-0.09398598223924637,0.06366726756095886,0.026357043534517288,2.9148266315460205,5934208.0
65.5,45.76081085205078,-0.0163689237087965,0.007742476183921099,874.0437622070312,-0.16127993166446686,1142.2060546875,-0.25928226113319397,1066.493896484375,-0.23715460300445557,1163.9168701171875,-0.24093009531497955,102.90328216552734,151.31387329101562,38.4334716796875,35.375579833984375,4.367733001708984,0.6286526322364807,4.790748119354248,0.7984580397605896,0.007731345482170582,-0.0034956824965775013,-0.09377341717481613,0.06383423507213593,0.026443494483828545,2.914699077606201,5933948.5
65.5999984741211,45.75917053222656,-0.015594675205647945,0.007773600518703461,874.0276489257812,-0.16093939542770386,1142.18017578125,-0.258425772190094,1066.47021484375,-0.2364906221628189,1163.892822265625,-0.23978839814662933,102.88461303710938,151.2791748046875,38.44419860839844,35.40369415283203,4.372006893157959,0.6292694807052612,4.795367240905762,0.7992278933525085,0.007688617333769798,-0.0030402694828808308,-0.09357034415006638,0.06400041282176971,0.026529662311077118,2.914571762084961,5933689.0
65.69999694824219,45.75761413574219,-0.0148173151537776,0.007843784987926483,874.0115966796875,-0.16059310734272003,1142.1544189453125,-0.2575673758983612,1066.4466552734375,-0.23582130670547485,1163.868896484375,-0.23865608870983124,102.8660888671875,151.2450408935547,38.45524978637695,35.43201446533203,4.376278400421143,0.6298837661743164,4.799959659576416,0.7999932765960693,0.007642592303454876,-0.0025955387391149998,-0.09337688237428665,0.06416580080986023,0.02661554329097271,2.9144446849823,5933430.5
65.80000305175781,45.75613021850586,-0.014032936654984951,0.007924524135887623,873.9955444335938,-0.16024121642112732,1142.128662109375,-0.2567073702812195,1066.423095703125,-0.2351469248533249,1163.8450927734375,-0.2375335693359375,102.84770965576172,151.21145629882812,38.46662139892578,35.46052169799805,4.3805460929870605,0.6304951310157776,4.804523468017578,0.8007539510726929,0.007593980990350246,-0.0021615219302475452,-0.09319306910037994,0.06433041393756866,0.02670113928616047,2.914318084716797,5933172.5
65.9000015258789,45.75472640991211,-0.013240484520792961,0.007937710732221603,873.9795532226562,-0.15988384187221527,1142.10302734375,-0.2558460831642151,1066.3995361328125,-0.2344677746295929,1163.8214111328125,-0.23642119765281677,102.82946014404297,151.17840576171875,38.478302001953125,35.48920822143555,4.38480806350708,0.6311034560203552,4.809057235717773,0.8015095591545105,0.007542343810200691,-0.001738298567943275,-0.09301899373531342,0.06449424475431442,0.026786448433995247,2.914191484451294,5932915.0
66.0,45.75340270996094,-0.012446713633835316,0.00791930127888918,873.9635620117188,-0.15952114760875702,1142.0775146484375,-0.2549838721752167,1066.376220703125,-0.23378410935401917,1163.7978515625,-0.23531943559646606,102.81134796142578,151.14590454101562,38.49028778076172,35.518062591552734,4.38906192779541,0.6317083835601807,4.813559055328369,0.8022598624229431,0.007487589959055185,-0.0013259616680443287,-0.09285475313663483,0.06465732306241989,0.026871468871831894,2.914065361022949,5932658.0
66.0999984741211,45.752159118652344,-0.01165478304028511,0.007876125164330006,873.9476318359375,-0.1591532826423645,1142.0521240234375,-0.2541210651397705,1066.352783203125,-0.23309621214866638,1163.7744140625,-0.23422862589359283,102.79336547851562,151.1139373779297,38.5025749206543,35.54706573486328,4.393306255340576,0.6323097348213196,4.818027496337891,0.8030045628547668,0.007430435623973608,-0.0009245197288691998,-0.09270035475492477,0.06481963396072388,0.02695620432496071,2.9139394760131836,5932402.0
66.19999694824219,45.75099182128906,-0.010867170989513397,0.007852569222450256,873.9317626953125,-0.15878036618232727,1142.0267333984375,-0.25325796008110046,1066.32958984375,-0.23240433633327484,1163.7509765625,-0.23314905166625977,102.77552032470703,151.08250427246094,38.5151481628418,35.576210021972656,4.397539138793945,0.6329072713851929,4.822460651397705,0.8037434220314026,0.007371202111244202,-0.0005339416093192995,-0.09255579113960266,0.06498119980096817,0.027040652930736542,2.913813829421997,5932146.0
66.30000305175781,45.749908447265625,-0.010081914253532887,0.007825733162462711,873.9158935546875,-0.15840257704257965,1142.00146484375,-0.2523948550224304,1066.306396484375,-0.23170879483222961,1163.727783203125,-0.23208093643188477,102.7578125,151.0515899658203,38.52800750732422,35.60548782348633,4.401759147644043,0.6335007548332214,4.826858043670654,0.8044763207435608,0.007310171145945787,-0.00015416544920299202,-0.09242099523544312,0.06514202058315277,0.027124812826514244,2.9136884212493896,5931891.0
66.4000015258789,45.748897552490234,-0.009299340657889843,0.007759245578199625,873.9000854492188,-0.1580200493335724,1141.9761962890625,-0.2515319883823395,1066.283203125,-0.2310098260641098,1163.70458984375,-0.23102453351020813,102.740234375,151.02120971679688,38.54114532470703,35.6348762512207,4.405963897705078,0.634090006351471,4.8312177658081055,0.8052029609680176,0.00724716205149889,0.00021484657190740108,-0.09229594469070435,0.06530210375785828,0.027208685874938965,2.9135634899139404,5931636.5
66.5,45.74797058105469,-0.00852341577410698,0.007674310356378555,873.88427734375,-0.15763293206691742,1141.951171875,-0.2506696879863739,1066.2601318359375,-0.2303076982498169,1163.6815185546875,-0.22998006641864777,102.72278594970703,150.9913330078125,38.55455017089844,35.664371490478516,4.410152435302734,0.6346748471260071,4.8355393409729,0.8059232831001282,0.007182252127677202,0.0005731365527026355,-0.09218060225248337,0.06546146422624588,0.027292272076010704,2.9134387969970703,5931382.5
66.5999984741211,45.74711608886719,-0.007755985017865896,0.00761252548545599,873.8685302734375,-0.15724138915538788,1141.9261474609375,-0.2498081922531128,1066.2371826171875,-0.22960267961025238,1163.6585693359375,-0.228947713971138,102.7054672241211,150.96197509765625,38.56822204589844,35.6939582824707,4.414322853088379,0.6352550983428955,4.839821815490723,0.8066369891166687,0.007115895394235849,0.0009207958937622607,-0.09207487851381302,0.06562010943889618,0.02737557142972946,2.9133143424987793,5931129.5
66.69999694824219,45.746341705322266,-0.006994732655584812,0.007624140474945307,873.8528442382812,-0.1568455845117569,1141.901123046875,-0.24894776940345764,1066.2142333984375,-0.22889503836631775,1163.6357421875,-0.22792762517929077,102.68827819824219,150.93312072753906,38.58214569091797,35.723628997802734,4.418473720550537,0.6358306407928467,4.844064235687256,0.8073440194129944,0.00704831350594759,0.001257939264178276,-0.09197868406772614,0.06577803939580917,0.027458583936095238,2.9131903648376465,5930877.0
66.80000305175781,45.74563980102539,-0.006232318468391895,0.007686477154493332,873.837158203125,-0.15644565224647522,1141.8763427734375,-0.24808867275714874,1066.19140625,-0.2281850129365921,1163.613037109375,-0.22691994905471802,102.67121124267578,150.90476989746094,38.59632110595703,35.75336456298828,4.422604084014893,0.6364012360572815,4.848265647888184,0.8080442547798157,0.006979300640523434,0.0015846524620428681,-0.09189192950725555,0.06593526899814606,0.027541309595108032,2.9130666255950928,5930625.0
66.9000015258789,45.745018005371094,-0.00546367047354579,0.007750655524432659,873.821533203125,-0.15604175627231598,1141.8515625,-0.24723118543624878,1066.1685791015625,-0.22747287154197693,1163.59033203125,-0.22592492401599884,102.65428161621094,150.8769073486328,38.61073684692383,35.78316116333008,4.426711559295654,0.6369668245315552,4.852424621582031,0.8087374567985535,0.006908118259161711,0.0019009305397048593,-0.09181462973356247,0.06609181314706802,0.027623750269412994,2.912943124771118,5930373.5
67.0,45.74447250366211,-0.004688605200499296,0.007823439314961433,873.8059692382812,-0.1556340605020523,1141.826904296875,-0.24637560546398163,1066.1458740234375,-0.22675886750221252,1163.5677490234375,-0.2249428629875183,102.63746643066406,150.8495330810547,38.62538528442383,35.81300354003906,4.430795192718506,0.6375271677970886,4.856540203094482,0.8094233870506287,0.0068342662416398525,0.00220670597627759,-0.09174686670303345,0.06624766439199448,0.027705905959010124,2.9128201007843018,5930123.0
67.0999984741211,45.74400329589844,-0.003906261175870895,0.007743369787931442,873.7904052734375,-0.15522271394729614,1141.80224609375,-0.24552223086357117,1066.123291015625,-0.226043239235878,1163.54541015625,-0.22397415339946747,102.62078094482422,150.82264709472656,38.640262603759766,35.84288024902344,4.434854030609131,0.6380822062492371,4.8606109619140625,0.8101018071174622,0.006757734343409538,0.002501909388229251,-0.09168871492147446,0.0664028450846672,0.02778777666389942,2.9126970767974854,5929873.0
67.19999694824219,45.74361038208008,-0.003131924197077751,0.007637611590325832,873.77490234375,-0.15480788052082062,1141.7777099609375,-0.24467140436172485,1066.1007080078125,-0.225326269865036,1163.52294921875,-0.22301915287971497,102.60420989990234,150.7962188720703,38.65536117553711,35.872779846191406,4.438885688781738,0.6386317610740662,4.8646345138549805,0.8107724189758301,0.006678414065390825,0.002786460565403104,-0.09164026379585266,0.06655736267566681,0.027869364246726036,2.9125747680664062,5929623.5
67.30000305175781,45.7432975769043,-0.0023681630846112967,0.007497326470911503,873.7594604492188,-0.15438970923423767,1141.7532958984375,-0.24382339417934418,1066.078125,-0.2246081829071045,1163.500732421875,-0.22207807004451752,102.5877685546875,150.77027893066406,38.67067337036133,35.90269470214844,4.44288969039917,0.639175534248352,4.868610382080078,0.8114350438117981,0.006597948260605335,0.003060469636693597,-0.0916014239192009,0.06671122461557388,0.027950668707489967,2.912452459335327,5929375.0
67.4000015258789,45.74306106567383,-0.0016184303676709533,0.007319154217839241,873.7440185546875,-0.15396836400032043,1141.72900390625,-0.24297840893268585,1066.0557861328125,-0.22388926148414612,1163.4786376953125,-0.22115099430084229,102.57144165039062,150.7447967529297,38.686187744140625,35.9326057434082,4.446864604949951,0.63971346616745,4.872537612915039,0.8120896220207214,0.006516580935567617,0.003324078628793359,-0.09157205373048782,0.06686443835496902,0.028031690046191216,2.9123306274414062,5929127.0
67.5,45.74290084838867,-0.0008865149575285614,0.007098750676959753,873.7286987304688,-0.15354400873184204,1141.7047119140625,-0.24213667213916779,1066.033447265625,-0.2231697291135788,1163.45654296875,-0.22023794054985046,102.55523681640625,150.7197723388672,38.701900482177734,35.96250915527344,4.450808525085449,0.6402454376220703,4.876416206359863,0.8127360343933105,0.006434740033000708,0.0035774721764028072,-0.09155198186635971,0.06701701879501343,0.02811243198812008,2.9122092723846436,5928879.5
67.5999984741211,45.74281311035156,-0.0001766398927429691,0.006874721962958574,873.7133178710938,-0.15311680734157562,1141.6805419921875,-0.2412983626127243,1066.0111083984375,-0.22244985401630402,1163.4345703125,-0.21933887898921967,102.53914642333984,150.69520568847656,38.71780776977539,35.992393493652344,4.454720973968506,0.6407712697982788,4.880245685577393,0.8133742809295654,0.006352891679853201,0.003820882411673665,-0.09154098480939865,0.06716897338628769,0.028192894533276558,2.91208815574646,5928633.0
67.69999694824219,45.742794036865234,0.0005108322948217392,0.006664989981800318,873.6980590820312,-0.15268690884113312,1141.656494140625,-0.24046365916728973,1065.9888916015625,-0.2217298448085785,1163.41259765625,-0.21845367550849915,102.5231704711914,150.67108154296875,38.73389434814453,36.02224349975586,4.4586005210876465,0.6412909030914307,4.884026527404785,0.8140044212341309,0.006271562073379755,0.004054592922329903,-0.09153879433870316,0.0673203095793724,0.0282730795443058,2.9119672775268555,5928387.0
67.80000305175781,45.74284362792969,0.0011773313162848353,0.006460437085479498,873.6828002929688,-0.15225447714328766,1141.6324462890625,-0.23963268101215363,1065.966796875,-0.22100992500782013,1163.390869140625,-0.21758216619491577,102.50730895996094,150.6473846435547,38.750160217285156,36.05205154418945,4.4624457359313965,0.6418042778968811,4.887758731842041,0.8146264553070068,0.006190869491547346,0.004278893116861582,-0.09154512733221054,0.06747103482484818,0.02835298515856266,2.911846876144409,5928141.5
67.9000015258789,45.74296188354492,0.0018233750015497208,0.006251636892557144,873.6676025390625,-0.15181966125965118,1141.6085205078125,-0.23880557715892792,1065.9447021484375,-0.22029033303260803,1163.369140625,-0.21672417223453522,102.49156188964844,150.62413024902344,38.766597747802734,36.081809997558594,4.466256618499756,0.6423113942146301,4.891443252563477,0.8152405023574829,0.006110755726695061,0.004494053311645985,-0.09155973047018051,0.06762117147445679,0.028432616963982582,2.911726713180542,5927897.0
68.0,45.74314498901367,0.0024485387839376926,0.0060668820515275,873.6524658203125,-0.15138262510299683,1141.584716796875,-0.23798245191574097,1065.9227294921875,-0.21957124769687653,1163.3475341796875,-0.21587952971458435,102.4759292602539,150.60130310058594,38.78319549560547,36.111507415771484,4.470032215118408,0.6428122520446777,4.895079612731934,0.8158466219902039,0.006031260825693607,0.004700337536633015,-0.09158234298229218,0.06777071207761765,0.028511973097920418,2.911606788635254,5927653.0
68.0999984741211,45.74338912963867,0.003055226756259799,0.005892645101994276,873.6373291015625,-0.15094353258609772,1141.5609130859375,-0.2371634542942047,1065.9007568359375,-0.21885289251804352,1163.325927734375,-0.21504805982112885,102.46040344238281,150.5789031982422,38.79995346069336,36.14113998413086,4.473771572113037,0.6433068513870239,4.898669242858887,0.8164448142051697,0.005952515173703432,0.00489801587536931,-0.09161271154880524,0.06791967153549194,0.028591055423021317,2.911487579345703,5927410.0
68.19999694824219,45.74369430541992,0.0036444913130253553,0.0057788328267633915,873.6222534179688,-0.1505025178194046,1141.5372314453125,-0.23634867370128632,1065.87890625,-0.21813543140888214,1163.304443359375,-0.21422959864139557,102.44498443603516,150.55691528320312,38.816856384277344,36.17068862915039,4.477474212646484,0.6437951922416687,4.902211666107178,0.8170352578163147,0.005874335765838623,0.005087327212095261,-0.09165060520172119,0.06806806474924088,0.028669865801930428,2.9113683700561523,5927167.5
68.30000305175781,45.74406051635742,0.004222374875098467,0.005679420195519924,873.6072387695312,-0.1500597447156906,1141.513671875,-0.23553824424743652,1065.857177734375,-0.21741905808448792,1163.2830810546875,-0.21342399716377258,102.42967987060547,150.53533935546875,38.83390808105469,36.20015335083008,4.481139659881592,0.6442772746086121,4.905707359313965,0.8176178932189941,0.005796689540147781,0.005268497858196497,-0.09169580787420273,0.06821589916944504,0.0287484060972929,2.9112496376037598,5926926.0
68.4000015258789,45.744483947753906,0.004790316801518202,0.005570081528276205,873.5922241210938,-0.1496153622865677,1141.4901123046875,-0.23473228514194489,1065.83544921875,-0.21670396625995636,1163.2618408203125,-0.21263115108013153,102.41447448730469,150.51416015625,38.85109329223633,36.22952651977539,4.484766960144043,0.6447531580924988,4.909156799316406,0.8181927800178528,0.005718983244150877,0.005441679619252682,-0.0917481780052185,0.06836317479610443,0.028826678171753883,2.9111311435699463,5926685.0
68.5,45.74496078491211,0.005347325000911951,0.005496913567185402,873.5772705078125,-0.14916951954364777,1141.4666748046875,-0.23393094539642334,1065.8138427734375,-0.21599030494689941,1163.2406005859375,-0.21185104548931122,102.39937591552734,150.49337768554688,38.868412017822266,36.258792877197266,4.488356590270996,0.6452229022979736,4.912559509277344,0.8187599182128906,0.005641128867864609,0.005607005674391985,-0.09180758893489838,0.06850991398096085,0.028904682025313377,2.911013126373291,5926444.5
68.5999984741211,45.7454948425293,0.005897016264498234,0.005427312571555376,873.5623779296875,-0.1487223505973816,1141.443359375,-0.23313437402248383,1065.792236328125,-0.2152782529592514,1163.219482421875,-0.21108363568782806,102.38438415527344,150.47299194335938,38.88585662841797,36.28795623779297,4.491907119750977,0.6456863880157471,4.915915489196777,0.8193192481994629,0.005563270300626755,0.005764622241258621,-0.0918739065527916,0.06865610927343369,0.02898241952061653,2.910895586013794,5926205.0
68.69999694824219,45.74608612060547,0.006439747288823128,0.005345341749489307,873.5475463867188,-0.1482740193605423,1141.420166015625,-0.2323426753282547,1065.770751953125,-0.21456797420978546,1163.1983642578125,-0.2103288769721985,102.36949157714844,150.45298767089844,38.90341567993164,36.31699752807617,4.495419502258301,0.6461437940597534,4.919224739074707,0.8198708295822144,0.0054850406013429165,0.005914629437029362,-0.0919470489025116,0.06880178302526474,0.029059892520308495,2.910778284072876,5925966.0
68.80000305175781,45.74673080444336,0.006974281743168831,0.005242867860943079,873.5327758789062,-0.14782465994358063,1141.39697265625,-0.2315560132265091,1065.7493896484375,-0.2138596475124359,1163.1773681640625,-0.20958679914474487,102.35469818115234,150.43336486816406,38.92109298706055,36.345916748046875,4.498891830444336,0.6465950012207031,4.922487258911133,0.8204145431518555,0.005406441166996956,0.0060571241192519665,-0.09202691912651062,0.0689469426870346,0.029137102887034416,2.910661220550537,5925728.0
68.9000015258789,45.74742889404297,0.007498568389564753,0.0051732915453612804,873.5180053710938,-0.14737439155578613,1141.373779296875,-0.23077453672885895,1065.72802734375,-0.2131534069776535,1163.156494140625,-0.20885738730430603,102.34000396728516,150.41412353515625,38.938873291015625,36.37470626831055,4.502325057983398,0.6470400094985962,4.9257025718688965,0.8209503889083862,0.005327628925442696,0.006192218512296677,-0.0921134278178215,0.06909158825874329,0.029214052483439445,2.9105446338653564,5925490.5
69.0,45.74817657470703,0.008015897125005722,0.005091384518891573,873.5032958984375,-0.14692337810993195,1141.3507080078125,-0.22999835014343262,1065.7066650390625,-0.21244943141937256,1163.1356201171875,-0.20814061164855957,102.3254165649414,150.39524841308594,38.956756591796875,36.403358459472656,4.505718231201172,0.6474788784980774,4.928870677947998,0.8214784264564514,0.005248847883194685,0.006320049986243248,-0.0922064334154129,0.06923574209213257,0.02929074317216873,2.910428285598755,5925253.5
69.0999984741211,45.74897766113281,0.00852503627538681,0.004964478779584169,873.4885864257812,-0.1464717537164688,1141.3277587890625,-0.22922757267951965,1065.685546875,-0.21174786984920502,1163.1148681640625,-0.20743641257286072,102.31092071533203,150.37673950195312,38.974735260009766,36.43186569213867,4.509071350097656,0.6479114890098572,4.931991100311279,0.8219985365867615,0.005169762298464775,0.006440714467316866,-0.09230585396289825,0.06937939673662186,0.029367176815867424,2.9103124141693115,5925018.0
69.19999694824219,45.74983215332031,0.009021484293043613,0.004884469788521528,873.4739990234375,-0.14601962268352509,1141.304931640625,-0.228462353348732,1065.664306640625,-0.21104887127876282,1163.0941162109375,-0.20674481987953186,102.29652404785156,150.35858154296875,38.992801666259766,36.46022415161133,4.512383937835693,0.6483379602432251,4.935064792633057,0.8225107789039612,0.005090548191219568,0.006554324645549059,-0.0924116000533104,0.06952256709337234,0.029443353414535522,2.9101967811584473,5924782.5
69.30000305175781,45.750732421875,0.00950993038713932,0.004749690648168325,873.4594116210938,-0.1455671489238739,1141.2821044921875,-0.2277027815580368,1065.643310546875,-0.2103525847196579,1163.073486328125,-0.20606569945812225,102.28221893310547,150.3407745361328,39.01095199584961,36.488426208496094,4.515655517578125,0.6487581729888916,4.938090801239014,0.8230150938034058,0.005011721979826689,0.006661047227680683,-0.0925235003232956,0.06966526806354523,0.029519278556108475,2.910081624984741,5924548.0
69.4000015258789,45.751686096191406,0.009984900243580341,0.004555698949843645,873.4448852539062,-0.1451144516468048,1141.2593994140625,-0.22694897651672363,1065.622314453125,-0.2096591591835022,1163.0528564453125,-0.2053990364074707,102.26800537109375,150.3233184814453,39.029178619384766,36.51646423339844,4.518886566162109,0.6491721868515015,4.941069602966309,0.8235116004943848,0.004932788200676441,0.0067609925754368305,-0.09264145791530609,0.0698075070977211,0.029594948515295982,2.9099669456481934,5924314.0
69.5,45.752681732177734,0.010440469719469547,0.004294578451663256,873.4303588867188,-0.14466165006160736,1141.2366943359375,-0.22620099782943726,1065.601318359375,-0.20896872878074646,1163.0323486328125,-0.20474471151828766,102.2538833618164,150.30621337890625,39.047481536865234,36.54433059692383,4.52207612991333,0.6495800018310547,4.944001197814941,0.8240001797676086,0.004854406695812941,0.006854338105767965,-0.09276531636714935,0.06994928419589996,0.029670370742678642,2.9098522663116455,5924081.0
69.5999984741211,45.753726959228516,0.010869927704334259,0.004040831234306097,873.4159545898438,-0.1442088782787323,1141.214111328125,-0.22545893490314484,1065.5804443359375,-0.20828141272068024,1163.011962890625,-0.2041025161743164,102.23985290527344,150.2894287109375,39.06584930419922,36.57202911376953,4.525224208831787,0.6499816179275513,4.9468865394592285,0.8244810700416565,0.004777247551828623,0.0069413334131240845,-0.09289482235908508,0.07009061425924301,0.029745545238256454,2.909738302230835,5923849.0
69.69999694824219,45.75481414794922,0.011274010874330997,0.003712418721988797,873.4015502929688,-0.14375624060630798,1141.191650390625,-0.22472278773784637,1065.5596923828125,-0.20759737491607666,1162.9915771484375,-0.20347212255001068,102.22591400146484,150.27297973632812,39.08427810668945,36.599544525146484,4.528331279754639,0.6503770351409912,4.949726104736328,0.8249543309211731,0.004702094942331314,0.0070223137736320496,-0.09302966296672821,0.07023150473833084,0.02982047200202942,2.9096245765686035,5923617.0
69.80000305175781,45.75593948364258,0.01164525281637907,0.003338910173624754,873.38720703125,-0.14330388605594635,1141.169189453125,-0.22399254143238068,1065.5389404296875,-0.2069166898727417,1162.9713134765625,-0.20285317301750183,102.21206665039062,150.25685119628906,39.10276412963867,36.62687683105469,4.531396389007568,0.6507663726806641,4.952521800994873,0.8254202604293823,0.004628932103514671,0.0070976028218865395,-0.09316951781511307,0.07037196308374405,0.029895156621932983,2.909511089324951,5923386.5
69.9000015258789,45.75710678100586,0.01197914406657219,0.0030602249316871166,873.3728637695312,-0.14285190403461456,1141.1468505859375,-0.22326818108558655,1065.518310546875,-0.2062394917011261,1162.9510498046875,-0.20224519073963165,102.19830322265625,150.2410430908203,39.121299743652344,36.654022216796875,4.534420490264893,0.6511496901512146,4.95527458190918,0.8258790969848633,0.004558684304356575,0.007167617790400982,-0.09331397712230682,0.07051199674606323,0.029969597235322,2.909398078918457,5923156.0
70.0,45.758304595947266,0.012285166420042515,0.0028090570122003555,873.3585815429688,-0.14240042865276337,1141.12451171875,-0.22254960238933563,1065.4976806640625,-0.20556585490703583,1162.9307861328125,-0.2016475945711136,102.18462371826172,150.2255401611328,39.1398811340332,36.680973052978516,4.537403583526611,0.6515271663665771,4.957986354827881,0.8263310790061951,0.004491929430514574,0.007232830859720707,-0.09346258640289307,0.07065161317586899,0.030043799430131912,2.909285306930542,5922926.5
70.0999984741211,45.7595329284668,0.012566071934998035,0.0025886965449899435,873.3444213867188,-0.14194956421852112,1141.102294921875,-0.22183674573898315,1065.4771728515625,-0.20489588379859924,1162.91064453125,-0.20105987787246704,102.17102813720703,150.21035766601562,39.15850830078125,36.707733154296875,4.540345668792725,0.6518989205360413,4.960659503936768,0.8267765641212463,0.004427730571478605,0.007293596398085356,-0.09361498802900314,0.07079081982374191,0.030117761343717575,2.909173011779785,5922698.0
70.19999694824219,45.76078796386719,0.01282494142651558,0.002435531932860613,873.3302001953125,-0.14149941504001617,1141.0802001953125,-0.22112955152988434,1065.456787109375,-0.20422960817813873,1162.890625,-0.2004816234111786,102.15752410888672,150.1954803466797,39.17716979980469,36.734291076660156,4.543247699737549,0.6522650718688965,4.963294982910156,0.827215850353241,0.00436592660844326,0.007350234314799309,-0.09377088397741318,0.0709296241402626,0.030191488564014435,2.9090609550476074,5922470.0
70.30000305175781,45.76206970214844,0.013068494386970997,0.0023458683863282204,873.3161010742188,-0.1410500854253769,1141.05810546875,-0.2204279899597168,1065.4364013671875,-0.20356713235378265,1162.87060546875,-0.199912428855896,102.14409637451172,150.18089294433594,39.195865631103516,36.76064682006836,4.546109676361084,0.6526258587837219,4.9658942222595215,0.8276490569114685,0.004306263290345669,0.007403026334941387,-0.09392999112606049,0.07106803357601166,0.03026498109102249,2.908949375152588,5922243.0
70.4000015258789,45.76337814331055,0.013303081505000591,0.002276800340041518,873.302001953125,-0.14060166478157043,1141.0361328125,-0.21973200142383575,1065.416015625,-0.2029084712266922,1162.8505859375,-0.19935199618339539,102.13075256347656,150.16661071777344,39.21459197998047,36.78680419921875,4.5489325523376465,0.6529814600944519,4.96845817565918,0.8280763626098633,0.0042480709962546825,0.0074521698988974094,-0.09409212321043015,0.07120605558156967,0.030338240787386894,2.9088380336761475,5922016.5
70.5,45.76470947265625,0.013530761934816837,0.0021899102721363306,873.2879638671875,-0.14015427231788635,1141.01416015625,-0.2190416008234024,1065.395751953125,-0.20225369930267334,1162.8306884765625,-0.19880011677742004,102.11748504638672,150.15261840820312,39.23334503173828,36.8127555847168,4.5517168045043945,0.653331995010376,4.970987796783447,0.8284979462623596,0.004190712235867977,0.007497784215956926,-0.0942571759223938,0.07134369015693665,0.030411269515752792,2.9087271690368652,5921790.5
70.5999984741211,45.76605987548828,0.013749752193689346,0.0021328115835785866,873.2739868164062,-0.13970798254013062,1140.9923095703125,-0.21835680305957794,1065.3756103515625,-0.20160284638404846,1162.810791015625,-0.19825665652751923,102.10430145263672,150.138916015625,39.25212097167969,36.838497161865234,4.5544633865356445,0.6536776423454285,4.973483085632324,0.8289138078689575,0.004133997019380331,0.0075399624183773994,-0.09442505240440369,0.07148094475269318,0.030484069138765335,2.908616542816162,5921565.5
70.69999694824219,45.76743698120117,0.013963033445179462,0.0020541490521281958,873.260009765625,-0.13926288485527039,1140.970458984375,-0.21767759323120117,1065.35546875,-0.20095597207546234,1162.791015625,-0.197721466422081,102.09119415283203,150.12548828125,39.27091598510742,36.864036560058594,4.557171821594238,0.6540184020996094,4.975944519042969,0.8293240666389465,0.004078130703419447,0.007578819990158081,-0.09459564834833145,0.07161782681941986,0.03055664338171482,2.908506393432617,5921341.0
70.80000305175781,45.76883316040039,0.014168448746204376,0.0019227239536121488,873.2461547851562,-0.13881906867027283,1140.94873046875,-0.2170039862394333,1065.33544921875,-0.20031312108039856,1162.7713623046875,-0.1971944272518158,102.07817077636719,150.11233520507812,39.28972244262695,36.88936233520508,4.55984354019165,0.6543545126914978,4.978372573852539,0.8297287821769714,0.004022780805826187,0.007614434696733952,-0.09476889669895172,0.0717543363571167,0.0306289903819561,2.9083964824676514,5921117.5
70.9000015258789,45.77024841308594,0.014360721223056316,0.0017079474637284875,873.2322387695312,-0.1383766084909439,1140.9271240234375,-0.2163359820842743,1065.3154296875,-0.1996743232011795,1162.7515869140625,-0.1966754049062729,102.06521606445312,150.09947204589844,39.30854415893555,36.91447830200195,4.562478542327881,0.6546859741210938,4.980768203735352,0.830128014087677,0.003968203905969858,0.0076469117775559425,-0.09494469314813614,0.07189048826694489,0.03070111572742462,2.9082870483398438,5920894.5
71.0,45.77168655395508,0.014531515538692474,0.0015378547832369804,873.2184448242188,-0.1379355788230896,1140.905517578125,-0.21567358076572418,1065.29541015625,-0.19903963804244995,1162.73193359375,-0.19616419076919556,102.0523452758789,150.0868682861328,39.32737350463867,36.93938446044922,4.565077781677246,0.6550129055976868,4.983130931854248,0.8305218815803528,0.003914983943104744,0.007676421198993921,-0.09512288868427277,0.07202628999948502,0.030773019418120384,2.9081778526306152,5920672.0
71.0999984741211,45.77313995361328,0.01468530111014843,0.0013558479258790612,873.2046508789062,-0.13749606907367706,1140.8839111328125,-0.2150166928768158,1065.275634765625,-0.1984090656042099,1162.71240234375,-0.19566045701503754,102.03954315185547,150.07452392578125,39.34621047973633,36.96407699584961,4.567641735076904,0.6553353667259216,4.9854631423950195,0.8309105634689331,0.00386405480094254,0.0077032363042235374,-0.09530320018529892,0.0721617341041565,0.03084470145404339,2.908069133758545,5920450.5
71.19999694824219,45.77460861206055,0.014820885844528675,0.001326836529187858,873.1909790039062,-0.13705813884735107,1140.8624267578125,-0.21436527371406555,1065.2557373046875,-0.19778266549110413,1162.69287109375,-0.19516384601593018,102.02681732177734,150.0624542236328,39.36504364013672,36.98855972290039,4.570170879364014,0.6556535363197327,4.987765312194824,0.8312942385673523,0.003814943367615342,0.007727575488388538,-0.09548542648553848,0.07229683548212051,0.03091616742312908,2.9079606533050537,5920230.0
71.30000305175781,45.77608871459961,0.014953569509088993,0.0013786675408482552,873.17724609375,-0.1366218626499176,1140.841064453125,-0.2137192189693451,1065.236083984375,-0.19716043770313263,1162.67333984375,-0.1946740299463272,102.01416778564453,150.05064392089844,39.383880615234375,37.01282501220703,4.572665691375732,0.6559674739837646,4.990038871765137,0.8316731452941895,0.0037678603548556566,0.007749670185148716,-0.09566934406757355,0.07243159413337708,0.030987417325377464,2.9078524112701416,5920009.5
71.4000015258789,45.777584075927734,0.01509143691509962,0.001568242791108787,873.1636352539062,-0.13618730008602142,1140.8197021484375,-0.21307852864265442,1065.21630859375,-0.1965423971414566,1162.6539306640625,-0.1941908597946167,102.0015869140625,150.03907775878906,39.402713775634766,37.03688049316406,4.575127124786377,0.6562772989273071,4.992284297943115,0.8320474028587341,0.0037211435846984386,0.00776956370100379,-0.09585490822792053,0.07256601750850677,0.031058453023433685,2.9077446460723877,5919790.5
71.5,45.77909469604492,0.015248260460793972,0.0017953566275537014,873.1500244140625,-0.1357545256614685,1140.7984619140625,-0.21244321763515472,1065.19677734375,-0.19592858850955963,1162.634521484375,-0.19371432065963745,101.98908233642578,150.02777099609375,39.421539306640625,37.06072235107422,4.5775556564331055,0.6565831303596497,4.99450159072876,0.8324169516563416,0.0036739653442054987,0.007787197362631559,-0.09604218602180481,0.07270010560750961,0.031129276379942894,2.907637357711792,5919571.5
71.5999984741211,45.78062057495117,0.015427796170115471,0.0020734607242047787,873.136474609375,-0.13532358407974243,1140.7772216796875,-0.21181337535381317,1065.1771240234375,-0.19531899690628052,1162.6151123046875,-0.19324468076229095,101.97664642333984,150.0167236328125,39.44035720825195,37.0843505859375,4.579951763153076,0.656885027885437,4.996689796447754,0.8327816128730774,0.003624782431870699,0.007802342064678669,-0.09623142331838608,0.07283387333154678,0.03119988925755024,2.9075303077697754,5919353.5
71.69999694824219,45.782161712646484,0.015635142102837563,0.0022911906708031893,873.1229858398438,-0.13489453494548798,1140.756103515625,-0.2111891359090805,1065.15771484375,-0.19471366703510284,1162.5958251953125,-0.19278226792812347,101.96427917480469,150.0059051513672,39.45915985107422,37.107765197753906,4.582315921783447,0.6571829319000244,4.998847484588623,0.8331412672996521,0.0035731508396565914,0.007814723066985607,-0.09642288833856583,0.07296731323003769,0.03127029538154602,2.907423496246338,5919136.0
71.80000305175781,45.78372573852539,0.015864262357354164,0.0024264028761535883,873.1094970703125,-0.13446743786334991,1140.7349853515625,-0.21057064831256866,1065.13818359375,-0.1941126435995102,1162.57666015625,-0.1923275738954544,101.95198822021484,149.99533081054688,39.47795104980469,37.13096237182617,4.584648609161377,0.6574769020080566,5.000972747802734,0.8334954977035522,0.0035184083972126245,0.007824001833796501,-0.09661693125963211,0.07310044020414352,0.03134049102663994,2.9073171615600586,5918919.5
71.9000015258789,45.78531265258789,0.016106901690363884,0.002558327279984951,873.0960693359375,-0.13404233753681183,1140.7139892578125,-0.20995807647705078,1065.1187744140625,-0.19351597130298615,1162.557373046875,-0.19188103079795837,101.93975830078125,149.98500061035156,39.49672317504883,37.15394973754883,4.586949348449707,0.6577668190002441,5.0030646324157715,0.8338441252708435,0.0034611355513334274,0.007829914800822735,-0.09681382030248642,0.07323325425386429,0.03141048178076744,2.9072110652923584,5918703.5
72.0,45.786922454833984,0.016362734138965607,0.0026597490068525076,873.0827026367188,-0.1336192786693573,1140.6929931640625,-0.2093515694141388,1065.0994873046875,-0.19292369484901428,1162.5382080078125,-0.19144293665885925,101.92759704589844,149.97488403320312,39.515472412109375,37.17671585083008,4.589218616485596,0.6580525040626526,5.005121231079102,0.834186851978302,0.003402130212634802,0.007832302711904049,-0.09701372683048248,0.07336576282978058,0.031480271369218826,2.9071052074432373,5918488.5
72.0999984741211,45.78855895996094,0.016628708690404892,0.00270386622287333,873.0693359375,-0.1331983357667923,1140.672119140625,-0.20875121653079987,1065.0802001953125,-0.19233590364456177,1162.5191650390625,-0.19101358950138092,101.9155044555664,149.9650115966797,39.534202575683594,37.19926452636719,4.591455936431885,0.6583338975906372,5.007142066955566,0.834523618221283,0.0033413369674235582,0.007831009104847908,-0.09721682220697403,0.0734979659318924,0.031549859791994095,2.9069998264312744,5918273.5
72.19999694824219,45.79022216796875,0.016899095848202705,0.0027352892793715,873.0560302734375,-0.1327795535326004,1140.6512451171875,-0.20815716683864594,1065.06103515625,-0.19175264239311218,1162.5,-0.1905931979417801,101.90348052978516,149.9553680419922,39.55289840698242,37.221595764160156,4.593661785125732,0.6586108803749084,5.009125232696533,0.834854245185852,0.0032790559343993664,0.007825915701687336,-0.09742321819067001,0.07362987846136093,0.031619250774383545,2.9068946838378906,5918060.0
72.30000305175781,45.79191207885742,0.01717262528836727,0.002810153178870678,873.0427856445312,-0.132362961769104,1140.6304931640625,-0.20756949484348297,1065.0418701171875,-0.1911739856004715,1162.48095703125,-0.19018195569515228,101.89151763916016,149.94593811035156,39.57156753540039,37.24370193481445,4.595835208892822,0.658883273601532,5.01107120513916,0.835178554058075,0.0032158829271793365,0.007816975936293602,-0.09763297438621521,0.07376150786876678,0.031688444316387177,2.906790018081665,5917846.5
72.4000015258789,45.79362869262695,0.017453640699386597,0.0029060309752821922,873.0296020507812,-0.13194862008094788,1140.6097412109375,-0.20698827505111694,1065.0228271484375,-0.19060000777244568,1162.4620361328125,-0.18977996706962585,101.8796157836914,149.9367218017578,39.59020233154297,37.26558303833008,4.5979766845703125,0.659151017665863,5.012979030609131,0.8354964852333069,0.003151926212012768,0.007804159540683031,-0.0978461354970932,0.07389285415410995,0.03175744041800499,2.9066855907440186,5917634.0
72.5,45.795372009277344,0.017744243144989014,0.0029230446089059114,873.0164184570312,-0.131536602973938,1140.589111328125,-0.2064136266708374,1065.0037841796875,-0.1900307685136795,1162.4429931640625,-0.18938739597797394,101.86778259277344,149.92771911621094,39.60879898071289,37.2872428894043,4.600085258483887,0.6594139933586121,5.014847755432129,0.8358079791069031,0.0030866949819028378,0.007787381764501333,-0.09806279093027115,0.07402392476797104,0.03182624652981758,2.906581401824951,5917422.0
72.5999984741211,45.797149658203125,0.018036548048257828,0.002972580958157778,873.0032958984375,-0.13112692534923553,1140.5684814453125,-0.2058456391096115,1064.98486328125,-0.18946635723114014,1162.424072265625,-0.18900445103645325,101.85600280761719,149.91891479492188,39.62735366821289,37.30867004394531,4.602160930633545,0.6596720814704895,5.016677379608154,0.8361128568649292,0.0030199617613106966,0.007766531314700842,-0.0982830598950386,0.07415472716093063,0.03189486265182495,2.906477689743042,5917211.0
72.69999694824219,45.7989501953125,0.018333805724978447,0.0028821316082030535,872.9901733398438,-0.1307196468114853,1140.5478515625,-0.20528440177440643,1064.9659423828125,-0.18890683352947235,1162.4052734375,-0.18863128125667572,101.84429168701172,149.9103240966797,39.64586639404297,37.32986831665039,4.604203701019287,0.6599252223968506,5.018465995788574,0.8364110589027405,0.0029525936115533113,0.007741596549749374,-0.09850696474313736,0.07428526878356934,0.0319632925093174,2.906374216079712,5917000.0
72.80000305175781,45.800785064697266,0.0186220183968544,0.0027670038398355246,872.9771118164062,-0.13031481206417084,1140.52734375,-0.20473001897335052,1064.947021484375,-0.1883522868156433,1162.3863525390625,-0.18826799094676971,101.83263397216797,149.9019317626953,39.66432571411133,37.35083770751953,4.606212615966797,0.6601732969284058,5.020214557647705,0.8367024064064026,0.00288418703712523,0.007712524384260178,-0.09873456507921219,0.07441555708646774,0.03203153610229492,2.90627121925354,5916790.0
72.9000015258789,45.80264663696289,0.018898719921708107,0.0026188064366579056,872.964111328125,-0.12991249561309814,1140.5069580078125,-0.20418252050876617,1064.92822265625,-0.1878027766942978,1162.3675537109375,-0.18791458010673523,101.82103729248047,149.8937225341797,39.6827392578125,37.37156677246094,4.608188152313232,0.6604162454605103,5.021921634674072,0.8369869589805603,0.0028163264505565166,0.007679435424506664,-0.09896574914455414,0.07454559206962585,0.03209959343075752,2.9061684608459473,5916581.0
73.0,45.80453872680664,0.019160600379109383,0.002403527032583952,872.951171875,-0.1295127272605896,1140.486572265625,-0.20364192128181458,1064.909423828125,-0.18725837767124176,1162.3487548828125,-0.18757089972496033,101.80949401855469,149.88571166992188,39.70109558105469,37.39206314086914,4.610128879547119,0.6606539487838745,5.02358865737915,0.8372647762298584,0.0027492581866681576,0.007642481941729784,-0.09920038282871246,0.07467538863420486,0.0321674719452858,2.9060659408569336,5916372.5
73.0999984741211,45.806453704833984,0.019400952383875847,0.0022081537172198296,872.938232421875,-0.12911555171012878,1140.4661865234375,-0.20310822129249573,1064.8907470703125,-0.18671914935112,1162.330078125,-0.1872367560863495,101.79801177978516,149.8778839111328,39.719390869140625,37.412315368652344,4.612035751342773,0.6608865261077881,5.025216102600098,0.8375360369682312,0.002683402504771948,0.007601856719702482,-0.09943826496601105,0.07480495423078537,0.032235171645879745,2.905963659286499,5916164.5
73.19999694824219,45.80839538574219,0.019621768966317177,0.002107435604557395,872.92529296875,-0.12872102856636047,1140.4459228515625,-0.20258137583732605,1064.8720703125,-0.18618513643741608,1162.3114013671875,-0.18691185116767883,101.78658294677734,149.8702392578125,39.73762893676758,37.43233108520508,4.613907814025879,0.6611138582229614,5.0268049240112305,0.8378008008003235,0.002619562204927206,0.007557834964245558,-0.09967914968729019,0.07493428885936737,0.03230269253253937,2.9058618545532227,5915957.0
73.30000305175781,45.81035614013672,0.019832512363791466,0.002103349892422557,872.9124755859375,-0.12832918763160706,1140.4256591796875,-0.20206129550933838,1064.853515625,-0.18565641343593597,1162.292724609375,-0.1865958571434021,101.77520751953125,149.86276245117188,39.755802154541016,37.45210266113281,4.6157450675964355,0.6613360643386841,5.028355598449707,0.8380593061447144,0.0025575675535947084,0.00751066766679287,-0.099922776222229,0.07506340742111206,0.03237004205584526,2.9057602882385254,5915750.0
73.4000015258789,45.812339782714844,0.020042845979332924,0.002009146148338914,872.899658203125,-0.1279401034116745,1140.405517578125,-0.2015479952096939,1064.8349609375,-0.18513299524784088,1162.2740478515625,-0.18628855049610138,101.76388549804688,149.85545349121094,39.77390670776367,37.47163391113281,4.617547988891602,0.661553144454956,5.02987003326416,0.8383116722106934,0.002496446715667844,0.007460488006472588,-0.10016903281211853,0.07519230246543884,0.032437216490507126,2.9056589603424072,5915544.0
73.5,45.8143424987793,0.02024376206099987,0.0020066460128873587,872.8869018554688,-0.127553790807724,1140.3853759765625,-0.20104144513607025,1064.8165283203125,-0.18461492657661438,1162.25537109375,-0.1859898865222931,101.75261688232422,149.8483123779297,39.79194259643555,37.49091720581055,4.619316577911377,0.6617652177810669,5.031347274780273,0.8385578989982605,0.002435199450701475,0.007407309487462044,-0.10041790455579758,0.07532098889350891,0.03250422328710556,2.9055581092834473,5915338.5
73.5999984741211,45.816368103027344,0.02044442668557167,0.002031409414485097,872.8741455078125,-0.12717032432556152,1140.3653564453125,-0.200541689991951,1064.798095703125,-0.18410225212574005,1162.23681640625,-0.18569976091384888,101.74140167236328,149.84133911132812,39.809906005859375,37.50995635986328,4.6210503578186035,0.6619722843170166,5.032788276672363,0.8387981057167053,0.0023748818784952164,0.007351255975663662,-0.10066928714513779,0.07544948160648346,0.032571062445640564,2.9054574966430664,5915133.5
73.69999694824219,45.81841278076172,0.0206475667655468,0.0021060968283563852,872.8614501953125,-0.12678971886634827,1140.3453369140625,-0.20004869997501373,1064.7796630859375,-0.1835949718952179,1162.21826171875,-0.18541811406612396,101.73023223876953,149.83453369140625,39.82779312133789,37.52874755859375,4.622750282287598,0.6621744632720947,5.034193515777588,0.8390322327613831,0.002314436947926879,0.007292339578270912,-0.10092316567897797,0.0755777657032013,0.032637737691402435,2.9053571224212646,5914929.5
73.80000305175781,45.82047653198242,0.020858176052570343,0.0022285720333456993,872.8488159179688,-0.1264120191335678,1140.3253173828125,-0.19956254959106445,1064.7613525390625,-0.1830931454896927,1162.19970703125,-0.18514499068260193,101.71910858154297,149.827880859375,39.84560012817383,37.54729461669922,4.624415397644043,0.6623717546463013,5.035562038421631,0.8392602801322937,0.0022536052856594324,0.007230536546558142,-0.1011795699596405,0.0757058635354042,0.032704245299100876,2.905256986618042,5914726.0
73.9000015258789,45.82256317138672,0.02108103409409523,0.002298410050570965,872.836181640625,-0.12603728473186493,1140.305419921875,-0.19908326864242554,1064.7430419921875,-0.18259678781032562,1162.1812744140625,-0.18488050997257233,101.70803833007812,149.8213653564453,39.86332702636719,37.56559371948242,4.626046657562256,0.6625641584396362,5.036893367767334,0.8394822478294373,0.0021918187849223614,0.007165762595832348,-0.10143860429525375,0.0758337751030922,0.03277059644460678,2.9051573276519775,5914522.5
