t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
74.0,45.824668884277344,0.021310875192284584,0.002334380289539695,872.8236083984375,-0.12566553056240082,1140.2855224609375,-0.19861097633838654,1064.724853515625,-0.18210595846176147,1162.1627197265625,-0.18462485074996948,101.69701385498047,149.81500244140625,39.88097381591797,37.583641052246094,4.627643585205078,0.6627517342567444,5.038187503814697,0.8396978974342346,0.002128530526533723,0.007097873371094465,-0.10170041769742966,0.07596150040626526,0.03283678740262985,2.905057907104492,5914320.5
74.0999984741211,45.82680130004883,0.021544313058257103,0.0024016331881284714,872.81103515625,-0.12529681622982025,1140.265625,-0.19814571738243103,1064.7066650390625,-0.18162067234516144,1162.144287109375,-0.18437820672988892,101.68604278564453,149.8087921142578,39.89853286743164,37.6014404296875,4.629205703735352,0.6629343032836914,5.039443016052246,0.839907169342041,0.002064304891973734,0.007026790641248226,-0.10196509212255478,0.07608906179666519,0.03290282562375069,2.904958724975586,5914118.5
74.19999694824219,45.828956604003906,0.021784476935863495,0.0024640029296278954,872.7985229492188,-0.12493116408586502,1140.245849609375,-0.19768758118152618,1064.6884765625,-0.1811409890651703,1162.1258544921875,-0.18414068222045898,101.67510986328125,149.80271911621094,39.91600036621094,37.61898422241211,4.630733966827393,0.6631119847297668,5.0406599044799805,0.8401100039482117,0.001999463653191924,0.006952477619051933,-0.1022326797246933,0.0762164518237114,0.032968707382678986,2.904860019683838,5913917.0
74.30000305175781,45.83113479614258,0.022030876949429512,0.0024153566919267178,872.7860717773438,-0.12456861138343811,1140.22607421875,-0.19723661243915558,1064.67041015625,-0.1806669533252716,1162.1075439453125,-0.18391239643096924,101.66422271728516,149.79676818847656,39.93337631225586,37.63628005981445,4.632227420806885,0.6632846593856812,5.041837692260742,0.840306282043457,0.0019336261320859194,0.006874859798699617,-0.10250325500965118,0.07634367793798447,0.03303443640470505,2.90476131439209,5913716.5
74.4000015258789,45.833335876464844,0.022272411733865738,0.0022580274380743504,872.7736206054688,-0.1242092028260231,1140.2064208984375,-0.19679293036460876,1064.65234375,-0.18019859492778778,1162.089111328125,-0.18369349837303162,101.65337371826172,149.79095458984375,39.950660705566406,37.6533203125,4.633686542510986,0.6634522676467896,5.042975425720215,0.8404958844184875,0.0018668444827198982,0.00679386779665947,-0.1027769073843956,0.0764707550406456,0.03310002014040947,2.9046630859375,5913516.5
74.5,45.83556365966797,0.02249821461737156,0.0020749091636389494,872.76123046875,-0.12385296821594238,1140.186767578125,-0.19635652005672455,1064.6343994140625,-0.17973598837852478,1162.07080078125,-0.1834840029478073,101.64257049560547,149.7852783203125,39.96784591674805,37.67010498046875,4.635110378265381,0.663614809513092,5.044073104858398,0.840678870677948,0.0018003461882472038,0.0067095705308020115,-0.10305356234312057,0.0765976756811142,0.03316545486450195,2.9045650959014893,5913317.0
74.5999984741211,45.83781433105469,0.02270570583641529,0.0018133919220417738,872.7488403320312,-0.12349995225667953,1140.1671142578125,-0.19592739641666412,1064.616455078125,-0.1792791485786438,1162.0523681640625,-0.1832837015390396,101.6318130493164,149.7797088623047,39.98493194580078,37.68663024902344,4.636499404907227,0.6637721657752991,5.045131683349609,0.8408553004264832,0.0017353203147649765,0.006622171960771084,-0.10333303362131119,0.07672446221113205,0.0332307443022728,2.9044673442840576,5913118.0
74.69999694824219,45.840084075927734,0.02288704551756382,0.0014856228372082114,872.7365112304688,-0.12315017729997635,1140.1475830078125,-0.19550549983978271,1064.5985107421875,-0.1788281351327896,1162.0340576171875,-0.18309232592582703,101.62108612060547,149.77426147460938,40.001914978027344,37.70289993286133,4.637853145599365,0.6639244556427002,5.046152114868164,0.8410252928733826,0.001672070473432541,0.006531908642500639,-0.10361509770154953,0.07685111463069916,0.0332958959043026,2.904369831085205,5912919.5
74.80000305175781,45.84237289428711,0.023035606369376183,0.0010894588194787502,872.7241821289062,-0.12280368059873581,1140.1280517578125,-0.19509072601795197,1064.5806884765625,-0.17838294804096222,1162.0157470703125,-0.18290945887565613,101.61040496826172,149.76893615722656,40.01879119873047,37.718910217285156,4.639172077178955,0.6640716195106506,5.047135353088379,0.8411892056465149,0.0016115475445985794,0.006439112592488527,-0.10389942675828934,0.07697763293981552,0.033360905945301056,2.9042727947235107,5912722.0
74.9000015258789,45.84467697143555,0.0231445524841547,0.0007659646798856556,872.7119140625,-0.1224605068564415,1140.1085205078125,-0.19468292593955994,1064.5628662109375,-0.1779436469078064,1161.99755859375,-0.18273456394672394,101.59976196289062,149.7637176513672,40.035560607910156,37.73466110229492,4.640455722808838,0.6642137765884399,5.048083782196045,0.8413472771644592,0.00155455875210464,0.006344199646264315,-0.10418560355901718,0.07710402458906174,0.03342577815055847,2.9041757583618164,5912524.5
75.0,45.84699249267578,0.023221150040626526,0.00041548407170921564,872.69970703125,-0.12212067097425461,1140.089111328125,-0.1942819356918335,1064.5450439453125,-0.17751018702983856,1161.979248046875,-0.18256695568561554,101.58914947509766,149.7585906982422,40.05221939086914,37.750152587890625,4.64170503616333,0.6643511056900024,5.048999786376953,0.841499924659729,0.0015019658021628857,0.006247668527066708,-0.10447315126657486,0.077230304479599,0.03349051624536514,2.9040791988372803,5912328.0
75.0999984741211,45.84931564331055,0.02326269820332527,3.0058623451623134e-05,872.6875,-0.12178421765565872,1140.0697021484375,-0.19388754665851593,1064.52734375,-0.1770825982093811,1161.9610595703125,-0.1824059933423996,101.57858276367188,149.7535858154297,40.06876754760742,37.76538848876953,4.64292049407959,0.6644837856292725,5.049885272979736,0.8416475653648376,0.001453058561310172,0.00614992855116725,-0.10476166754961014,0.07735647261142731,0.03355512395501137,2.9039828777313232,5912131.5
75.19999694824219,45.85163879394531,0.02326570451259613,-0.0003638552443590015,872.6753540039062,-0.12145116180181503,1140.05029296875,-0.1934995800256729,1064.5096435546875,-0.17666082084178925,1161.9427490234375,-0.1822510063648224,101.56804656982422,149.74867248535156,40.085205078125,37.78036117553711,4.644102096557617,0.6646119952201843,5.050743579864502,0.8417905569076538,0.00140829395968467,0.006051422096788883,-0.1050507053732872,0.07748252153396606,0.03361960127949715,2.9038867950439453,5911936.0
75.30000305175781,45.853965759277344,0.023229317739605904,-0.0007687010802328587,872.6632080078125,-0.12112154066562653,1140.031005859375,-0.19311778247356415,1064.491943359375,-0.1762448400259018,1161.924560546875,-0.1821012794971466,101.55754852294922,149.7438507080078,40.10152816772461,37.795082092285156,4.645251274108887,0.6647359728813171,5.051576137542725,0.8419293761253357,0.001368160592392087,0.005952632986009121,-0.10533978790044785,0.07760847359895706,0.03368394821882248,2.9037909507751465,5911741.0
75.4000015258789,45.85628890991211,0.02315244823694229,-0.001128411735408008,872.651123046875,-0.1207953616976738,1140.01171875,-0.19274191558361053,1064.474365234375,-0.17583458125591278,1161.9063720703125,-0.18195603787899017,101.54708099365234,149.7391357421875,40.117733001708984,37.80955123901367,4.646368026733398,0.6648560166358948,5.05238676071167,0.8420644998550415,0.0013328568311408162,0.005854056682437658,-0.10562843084335327,0.0777343213558197,0.033748168498277664,2.9036953449249268,5911546.5
75.5,45.858604431152344,0.02303960733115673,-0.0014634951949119568,872.6390380859375,-0.12047265470027924,1139.992431640625,-0.1923716962337494,1064.456787109375,-0.17542999982833862,1161.88818359375,-0.18181444704532623,101.53665161132812,149.73451232910156,40.133827209472656,37.823768615722656,4.647454261779785,0.6649724245071411,5.053178310394287,0.8421964049339294,0.0013026227243244648,0.005756200756877661,-0.10591613501310349,0.07786007225513458,0.0338122695684433,2.903599977493286,5911352.5
75.5999984741211,45.86090850830078,0.022893257439136505,-0.0018547954969108105,872.6270141601562,-0.12015341967344284,1139.9732666015625,-0.19200687110424042,1064.4393310546875,-0.17503100633621216,1161.8699951171875,-0.1816757470369339,101.52625274658203,149.72996520996094,40.14979934692383,37.837738037109375,4.648510932922363,0.66508549451828,5.053953170776367,0.8423255681991577,0.0012770622270181775,0.005659516900777817,-0.10620244592428207,0.0779857188463211,0.033876243978738785,2.9035050868988037,5911159.0
75.69999694824219,45.863197326660156,0.022707777097821236,-0.0022251359187066555,872.6150512695312,-0.1198376789689064,1139.9541015625,-0.19164715707302094,1064.421875,-0.17463751137256622,1161.851806640625,-0.18153920769691467,101.51588439941406,149.72552490234375,40.1656608581543,37.851463317871094,4.649538993835449,0.6651955842971802,5.054714679718018,0.8424524068832397,0.0012560206232592463,0.005564425140619278,-0.10648695379495621,0.07811127603054047,0.03394009917974472,2.9034101963043213,5910965.5
75.80000305175781,45.86547088623047,0.022485263645648956,-0.002628545043990016,872.6030883789062,-0.11952543258666992,1139.9349365234375,-0.19129225611686707,1064.4044189453125,-0.17424939572811127,1161.833740234375,-0.1814040094614029,101.50554656982422,149.72116088867188,40.18140411376953,37.864952087402344,4.650540351867676,0.6653030514717102,5.055465221405029,0.8425775170326233,0.0012402278371155262,0.005471414420753717,-0.10676915943622589,0.07823674380779266,0.034003835171461105,2.903315544128418,5910773.0
75.9000015258789,45.86771774291992,0.022222409024834633,-0.0030715344473719597,872.5911254882812,-0.1192166805267334,1139.915771484375,-0.19094185531139374,1064.386962890625,-0.17386655509471893,1161.8155517578125,-0.1812693476676941,101.49524688720703,149.71688842773438,40.19702911376953,37.878204345703125,4.651515960693359,0.6654082536697388,5.05620813369751,0.8427013754844666,0.0012295180931687355,0.005380947608500719,-0.10704861581325531,0.0783621072769165,0.03406745195388794,2.903221368789673,5910581.0
76.0,45.86994171142578,0.0219152569770813,-0.0035561765544116497,872.5792236328125,-0.11891141533851624,1139.896728515625,-0.19059564173221588,1064.36962890625,-0.17348885536193848,1161.7974853515625,-0.18113434314727783,101.48497772216797,149.7126922607422,40.21254348754883,37.891231536865234,4.652468204498291,0.6655115485191345,5.056947231292725,0.8428245186805725,0.0012243719538673759,0.0052935280837118626,-0.10732481628656387,0.07848738878965378,0.03413095697760582,2.9031271934509277,5910389.5
76.0999984741211,45.87213134765625,0.021559638902544975,-0.004059119150042534,872.5673217773438,-0.11860962957143784,1139.877685546875,-0.19025321304798126,1064.352294921875,-0.17311616241931915,1161.779296875,-0.1809980720281601,101.47473907470703,149.70858764648438,40.227943420410156,37.90403366088867,4.653398036956787,0.6656132936477661,5.057684898376465,0.8429474830627441,0.0012253207387402654,0.005209707655012608,-0.10759720206260681,0.0786125659942627,0.03419434279203415,2.903033494949341,5910198.5
76.19999694824219,45.87428665161133,0.021153727546334267,-0.004581799730658531,872.5554809570312,-0.118311308324337,1139.858642578125,-0.18991419672966003,1064.3349609375,-0.17274829745292664,1161.76123046875,-0.1808595061302185,101.46453857421875,149.70455932617188,40.243228912353516,37.9166259765625,4.6543073654174805,0.6657139658927917,5.0584259033203125,0.8430709838867188,0.001232930924743414,0.005130089353770018,-0.10786518454551697,0.07873765379190445,0.034257616847753525,2.902939796447754,5910008.0
76.30000305175781,45.87640380859375,0.02069554664194584,-0.0051153539679944515,872.543701171875,-0.11801643669605255,1139.8397216796875,-0.18957814574241638,1064.3177490234375,-0.1723850965499878,1161.7431640625,-0.18071754276752472,101.45436096191406,149.70062255859375,40.25840759277344,37.92900848388672,4.65519905090332,0.6658139824867249,5.059173583984375,0.8431956171989441,0.0012475186958909035,0.005055297166109085,-0.1081281304359436,0.07886264473199844,0.03432077914476395,2.902846336364746,5909818.0
76.4000015258789,45.87847137451172,0.02018401212990284,-0.0056361248716712,872.5319213867188,-0.11772498488426208,1139.82080078125,-0.1892445981502533,1064.300537109375,-0.1720263510942459,1161.72509765625,-0.1805710345506668,101.44422149658203,149.69677734375,40.273475646972656,37.94118881225586,4.656074047088623,0.6659138202667236,5.059933185577393,0.843322217464447,0.0012694332981482148,0.004985980223864317,-0.10838538408279419,0.07898753881454468,0.034383829683065414,2.9027533531188965,5909628.5
76.5,45.880489349365234,0.019620399922132492,-0.006095290649682283,872.5201416015625,-0.11743691563606262,1139.8018798828125,-0.18891307711601257,1064.2833251953125,-0.17167188227176666,1161.70703125,-0.18041881918907166,101.43411254882812,149.69300842285156,40.2884407043457,37.953182220458984,4.656936168670654,0.6660139560699463,5.060708522796631,0.8434514403343201,0.0012989264214411378,0.004922799300402403,-0.1086362972855568,0.07911232113838196,0.03444677218794823,2.902660369873047,5909439.5
76.5999984741211,45.88245391845703,0.019010869786143303,-0.0064854188822209835,872.5084228515625,-0.11715219169855118,1139.782958984375,-0.18858307600021362,1064.2662353515625,-0.17132145166397095,1161.68896484375,-0.18025968968868256,101.42403411865234,149.6893310546875,40.30330276489258,37.964996337890625,4.6577863693237305,0.666114866733551,5.061504364013672,0.8435841202735901,0.001335988286882639,0.004866398870944977,-0.10888020694255829,0.07923700660467148,0.034509602934122086,2.9025676250457764,5909250.5
76.69999694824219,45.88435363769531,0.01836232841014862,-0.006931450217962265,872.4967041015625,-0.11687077581882477,1139.76416015625,-0.18825410306453705,1064.2490234375,-0.17097480595111847,1161.6710205078125,-0.18009252846240997,101.41399383544922,149.6857452392578,40.31806182861328,37.97663879394531,4.658628463745117,0.6662172079086304,5.062325477600098,0.8437208533287048,0.0013800619635730982,0.004817345645278692,-0.10911654680967331,0.07936157286167145,0.03457232192158699,2.902475357055664,5909062.5
76.80000305175781,45.88618850708008,0.017669182270765305,-0.007397572975605726,872.4850463867188,-0.11659260094165802,1139.745361328125,-0.18792568147182465,1064.23193359375,-0.17063169181346893,1161.6529541015625,-0.17991630733013153,101.40398406982422,149.68223571777344,40.33272933959961,37.98812484741211,4.6594648361206055,0.6663214564323425,5.063174724578857,0.8438624143600464,0.0014305056538432837,0.0047761197201907635,-0.10934483259916306,0.07948601990938187,0.03463493287563324,2.9023830890655518,5908874.5
76.9000015258789,45.88795852661133,0.016929425299167633,-0.0077738030813634396,872.473388671875,-0.11631761491298676,1139.7265625,-0.18759730458259583,1064.2149658203125,-0.17029184103012085,1161.635009765625,-0.17972996830940247,101.39401245117188,149.6788330078125,40.34730911254883,37.99946212768555,4.660297870635986,0.6664280891418457,5.064056873321533,0.8440094590187073,0.0014880619710311294,0.004743269644677639,-0.10956450551748276,0.07961034029722214,0.034697435796260834,2.9022910594940186,5908687.5
77.0,45.8896484375,0.016152044758200645,-0.008081224747002125,872.4617919921875,-0.1160457506775856,1139.707763671875,-0.18726846575737,1064.1978759765625,-0.16995498538017273,1161.6170654296875,-0.17953237891197205,101.38407135009766,149.675537109375,40.36179733276367,38.01066589355469,4.661130428314209,0.6665377616882324,5.064976215362549,0.8441627025604248,0.0015530202072113752,0.004719368647783995,-0.10977499186992645,0.07973453402519226,0.034759826958179474,2.9021992683410645,5908500.5
77.0999984741211,45.891265869140625,0.01534392312169075,-0.008415989577770233,872.4501953125,-0.11577693372964859,1139.6890869140625,-0.18693864345550537,1064.180908203125,-0.1696208268404007,1161.59912109375,-0.1793224811553955,101.3741683959961,149.67233276367188,40.37620544433594,38.02174758911133,4.661966323852539,0.6666509509086609,5.065937042236328,0.8443228602409363,0.0016244609141722322,0.0047048768028616905,-0.10997581481933594,0.07985858619213104,0.03482211008667946,2.9021077156066895,5908314.0
77.19999694824219,45.892799377441406,0.014502324163913727,-0.008741323836147785,872.4385986328125,-0.11551108956336975,1139.67041015625,-0.18660734593868256,1064.1639404296875,-0.16928905248641968,1161.5811767578125,-0.17909936606884003,101.36431121826172,149.6692352294922,40.390541076660156,38.03272247314453,4.662807464599609,0.6667681932449341,5.0669426918029785,0.8444904685020447,0.0017017277423292398,0.004700168035924435,-0.11016659438610077,0.07998248189687729,0.03488428145647049,2.9020164012908936,5908128.0
77.30000305175781,45.894248962402344,0.013628191314637661,-0.009019760414958,872.4270629882812,-0.11524811387062073,1139.6517333984375,-0.18627409636974335,1064.1470947265625,-0.1689593642950058,1161.563232421875,-0.17886212468147278,101.35448455810547,149.66624450683594,40.40480422973633,38.043601989746094,4.663658142089844,0.666890025138855,5.067996978759766,0.8446661233901978,0.0017852078890427947,0.004705648869276047,-0.11034692078828812,0.080106221139431,0.034946344792842865,2.9019250869750977,5907942.5
77.4000015258789,45.89561462402344,0.01272621564567089,-0.009289254434406757,872.4155883789062,-0.11498791724443436,1139.6331787109375,-0.18593837320804596,1064.1302490234375,-0.1686314344406128,1161.54541015625,-0.17860981822013855,101.34469604492188,149.66336059570312,40.41899871826172,38.05439758300781,4.664520263671875,0.6670169830322266,5.069103240966797,0.8448505401611328,0.001874831854365766,0.004721714183688164,-0.11051637679338455,0.08022979646921158,0.03500829637050629,2.90183424949646,5907757.0
77.5,45.89688491821289,0.011797290295362473,-0.009455416351556778,872.404052734375,-0.11473040282726288,1139.6146240234375,-0.1855996996164322,1064.1134033203125,-0.1683049499988556,1161.527587890625,-0.1783415675163269,101.33495330810547,149.6605987548828,40.43313980102539,38.06513214111328,4.6653971672058105,0.6671494841575623,5.070265293121338,0.8450442552566528,0.0019701304845511913,0.0047486997209489346,-0.11067461967468262,0.08035318553447723,0.035070132464170456,2.9017434120178223,5907572.5
77.5999984741211,45.89806365966797,0.010851748287677765,-0.009613274596631527,872.3926391601562,-0.11447545886039734,1139.5960693359375,-0.18525756895542145,1064.0965576171875,-0.16797955334186554,1161.509765625,-0.178056538105011,101.32524871826172,149.657958984375,40.44722366333008,38.07581329345703,4.666292667388916,0.6672881245613098,5.071486949920654,0.8452478051185608,0.0020710669923573732,0.004786927718669176,-0.11082132160663605,0.08047638833522797,0.03513185679912567,2.9016528129577637,5907388.0
77.69999694824219,45.89915084838867,0.0098904212936759,-0.00976007804274559,872.3811645507812,-0.11422297358512878,1139.5775146484375,-0.18491151928901672,1064.0797119140625,-0.16765493154525757,1161.491943359375,-0.1777539998292923,101.31558990478516,149.65545654296875,40.461265563964844,38.08646011352539,4.667208671569824,0.6674333214759827,5.072770118713379,0.8454616665840149,0.0021765120327472687,0.004836593754589558,-0.11095625907182693,0.08059938251972198,0.03519346937537193,2.901562452316284,5907204.0
77.80000305175781,45.90013885498047,0.008914412930607796,-0.00987872015684843,872.3697509765625,-0.11397281289100647,1139.55908203125,-0.1845611184835434,1064.06298828125,-0.16733074188232422,1161.4742431640625,-0.1774333417415619,101.30597686767578,149.65309143066406,40.47526550292969,38.097084045410156,4.668149471282959,0.6675854921340942,5.074118137359619,0.8456863760948181,0.002286428352817893,0.004897880367934704,-0.11107925325632095,0.08072216808795929,0.035254962742328644,2.901472330093384,5907020.5
77.9000015258789,45.901031494140625,0.00792654138058424,-0.009962444193661213,872.3583984375,-0.11372486501932144,1139.5406494140625,-0.18420591950416565,1064.0462646484375,-0.16700662672519684,1161.4564208984375,-0.17709390819072723,101.2964096069336,149.65084838867188,40.489234924316406,38.10770797729492,4.669116973876953,0.6677451133728027,5.075533866882324,0.8459222912788391,0.0024006895255297422,0.004970956593751907,-0.11119010299444199,0.08084472268819809,0.0353163406252861,2.9013824462890625,5906837.5
78.0,45.901824951171875,0.006930296774953604,-0.009982679039239883,872.3470458984375,-0.11347898095846176,1139.522216796875,-0.18384549021720886,1064.0296630859375,-0.16668225824832916,1161.438720703125,-0.17673513293266296,101.28689575195312,149.64877319335938,40.50318145751953,38.11833953857422,4.670114994049072,0.6679126024246216,5.077019214630127,0.8461698889732361,0.0025189807638525963,0.005055955145508051,-0.11128868162631989,0.08096703141927719,0.03537759929895401,2.901292562484741,5906654.5
78.0999984741211,45.90251541137695,0.005932028871029615,-0.009988167323172092,872.335693359375,-0.11323503404855728,1139.5037841796875,-0.1834794133901596,1064.012939453125,-0.16635729372501373,1161.421142578125,-0.1763564795255661,101.27742767333984,149.64683532714844,40.51710891723633,38.128997802734375,4.671145915985107,0.6680882573127747,5.078576564788818,0.8464294672012329,0.0026409137062728405,0.005152966361492872,-0.1113748624920845,0.0810890942811966,0.03543873503804207,2.901203155517578,5906472.5
78.19999694824219,45.90311050415039,0.004933211952447891,-0.009964792989194393,872.3244018554688,-0.11299286782741547,1139.4854736328125,-0.18310730159282684,1063.996337890625,-0.1660313755273819,1161.4034423828125,-0.17595753073692322,101.26801300048828,149.6450653076172,40.53102493286133,38.13969802856445,4.672213077545166,0.6682724952697754,5.0802083015441895,0.8467013835906982,0.0027657682076096535,0.00526199908927083,-0.11144863069057465,0.08121088147163391,0.035499751567840576,2.901113748550415,5906290.5
78.30000305175781,45.903602600097656,0.003936732653528452,-0.009842779487371445,872.3131103515625,-0.11275234818458557,1139.4671630859375,-0.18272876739501953,1063.979736328125,-0.16570419073104858,1161.3858642578125,-0.17553791403770447,101.25865173339844,149.64344787597656,40.54494094848633,38.15045928955078,4.673318386077881,0.6684656143188477,5.081915855407715,0.846985936164856,0.0028933712746948004,0.005383044946938753,-0.11150997877120972,0.08133238554000854,0.035560641437768936,2.901024580001831,5906109.0
78.4000015258789,45.903995513916016,0.0029524548444896936,-0.009669063612818718,872.3018188476562,-0.11251331120729446,1139.448974609375,-0.1823434829711914,1063.9632568359375,-0.16537539660930634,1161.368408203125,-0.17509731650352478,101.24934387207031,149.6420135498047,40.55885696411133,38.161293029785156,4.674464702606201,0.6686679124832153,5.083700180053711,0.8472834229469299,0.00302335899323225,0.005516057834029198,-0.1115589365363121,0.0814535915851593,0.03562140092253685,2.900935649871826,5905927.5
78.5,45.904293060302734,0.001985548296943307,-0.009477345272898674,872.2905883789062,-0.11227560043334961,1139.4307861328125,-0.181951105594635,1063.9466552734375,-0.1650446653366089,1161.3509521484375,-0.17463558912277222,101.24009704589844,149.64076232910156,40.572792053222656,38.17221450805664,4.675654888153076,0.6688796877861023,5.0855631828308105,0.8475939035415649,0.0031545779202133417,0.005660870112478733,-0.11159566044807434,0.08157449215650558,0.035682037472724915,2.9008467197418213,5905747.0
78.5999984741211,45.90449142456055,0.0010378138395026326,-0.00932140089571476,872.2793579101562,-0.11203905940055847,1139.41259765625,-0.18155138194561005,1063.93017578125,-0.16471166908740997,1161.33349609375,-0.1741526573896408,101.23091125488281,149.6396942138672,40.58674240112305,38.18324279785156,4.676890850067139,0.6691011190414429,5.087504863739014,0.8479174971580505,0.003286410355940461,0.005817248485982418,-0.11162035167217255,0.0816950649023056,0.035742536187171936,2.9007580280303955,5905566.5
78.69999694824219,45.90459442138672,0.00010567382560111582,-0.009103240445256233,872.2681884765625,-0.11180352419614792,1139.3944091796875,-0.18114404380321503,1063.9136962890625,-0.16437609493732452,1161.3160400390625,-0.17364858090877533,101.22178649902344,149.63882446289062,40.60072326660156,38.19438934326172,4.67817497253418,0.6693323850631714,5.0895256996154785,0.8482542634010315,0.0034185752738267183,0.005984937772154808,-0.11163325607776642,0.08181528747081757,0.03580290451645851,2.900669574737549,5905386.5
78.80000305175781,45.904605865478516,-0.000804650248028338,-0.008851750753819942,872.2570190429688,-0.11156883835792542,1139.3763427734375,-0.18072888255119324,1063.8973388671875,-0.16403765976428986,1161.2987060546875,-0.1731233447790146,101.21271514892578,149.63815307617188,40.61473846435547,38.205665588378906,4.67950963973999,0.6695736646652222,5.091625690460205,0.8486042618751526,0.0035513851325958967,0.006163726560771465,-0.11163457483053207,0.08193516731262207,0.035863135010004044,2.9005813598632812,5905206.5
78.9000015258789,45.90452575683594,-0.0016898253234103322,-0.008694383315742016,872.245849609375,-0.11133481562137604,1139.3582763671875,-0.1803056299686432,1063.8809814453125,-0.1636960506439209,1161.281494140625,-0.17257700860500336,101.20372009277344,149.63768005371094,40.6287956237793,38.21709060668945,4.680895805358887,0.66982501745224,5.093804836273193,0.8489674925804138,0.0036840287502855062,0.006353326607495546,-0.11162456125020981,0.08205466717481613,0.035923223942518234,2.9004933834075928,5905027.5
79.0,45.904354095458984,-0.002559263724833727,-0.008526846766471863,872.2347412109375,-0.11110130697488785,1139.34033203125,-0.17987412214279175,1063.8646240234375,-0.16335101425647736,1161.26416015625,-0.17200978100299835,101.19478607177734,149.63742065429688,40.64290237426758,38.22867965698242,4.682336330413818,0.6700865626335144,5.096063613891602,0.8493439555168152,0.0038160611875355244,0.00655340775847435,-0.11160355061292648,0.08217378705739975,0.03598317131400108,2.9004054069519043,5904848.5
79.0999984741211,45.90409851074219,-0.003411948448047042,-0.008267772383987904,872.2236328125,-0.11086813360452652,1139.322265625,-0.1794341504573822,1063.8482666015625,-0.16300225257873535,1161.2470703125,-0.17142170667648315,101.18592071533203,149.63739013671875,40.657066345214844,38.240440368652344,4.683831691741943,0.670358419418335,5.0984015464782715,0.8497335314750671,0.003948460333049297,0.006763756740838289,-0.11157172173261642,0.08229250460863113,0.03604297339916229,2.900317907333374,5904670.0
79.19999694824219,45.90375900268555,-0.0042387256398797035,-0.00802431907504797,872.2125854492188,-0.11063512414693832,1139.304443359375,-0.17898549139499664,1063.83203125,-0.1626495122909546,1161.22998046875,-0.17081284523010254,101.17713165283203,149.63758850097656,40.671295166015625,38.25238800048828,4.685384273529053,0.6706405282020569,5.100818634033203,0.850136399269104,0.004080988001078367,0.006984148174524307,-0.11152929067611694,0.08241080492734909,0.03610263019800186,2.9002304077148438,5904492.0
79.30000305175781,45.90333557128906,-0.005041157361119986,-0.007822520099580288,872.2015380859375,-0.11040211468935013,1139.2864990234375,-0.17852798104286194,1063.815673828125,-0.16229254007339478,1161.212890625,-0.17018339037895203,101.16841125488281,149.63803100585938,40.68559265136719,38.26453399658203,4.686995029449463,0.670932948589325,5.103314399719238,0.8505524396896362,0.004212541971355677,0.007214242592453957,-0.11147657781839371,0.08252868801355362,0.036162134259939194,2.9001429080963135,5904314.0
79.4000015258789,45.90283203125,-0.005823409650474787,-0.007629418279975653,872.1904907226562,-0.1101689338684082,1139.2686767578125,-0.17806148529052734,1063.799560546875,-0.1619310975074768,1161.1959228515625,-0.16953356564044952,101.1597671508789,149.63870239257812,40.69997024536133,38.27688980102539,4.688664436340332,0.6712357401847839,5.105888843536377,0.8509815335273743,0.004343247972428799,0.007453719154000282,-0.1114138811826706,0.08264611661434174,0.03622148558497429,2.9000558853149414,5904136.5
79.5,45.90224838256836,-0.006586351431906223,-0.00743755791336298,872.1795043945312,-0.10993541777133942,1139.2508544921875,-0.17758584022521973,1063.7833251953125,-0.16156494617462158,1161.178955078125,-0.16886353492736816,101.15119171142578,149.63961791992188,40.71443176269531,38.289466857910156,4.690394878387451,0.6715488433837891,5.108541488647461,0.8514236211776733,0.004473474808037281,0.00770231056958437,-0.1113414615392685,0.08276309818029404,0.03628068044781685,2.8999688625335693,5903959.5
79.5999984741211,45.901588439941406,-0.007330107036978006,-0.00725601427257061,872.1685180664062,-0.10970139503479004,1139.233154296875,-0.17710088193416595,1063.7672119140625,-0.1611938625574112,1161.162109375,-0.16817347705364227,101.1427001953125,149.64080810546875,40.72898864746094,38.30228042602539,4.69218635559082,0.6718722581863403,5.111271858215332,0.8518787026405334,0.00460322480648756,0.00795975886285305,-0.11125955730676651,0.08287960290908813,0.036339711397886276,2.8998820781707764,5903783.0
79.69999694824219,45.900856018066406,-0.00805570837110281,-0.007061862386763096,872.1575317382812,-0.10946670174598694,1139.2154541015625,-0.17660647630691528,1063.7510986328125,-0.16081762313842773,1161.1453857421875,-0.1674635410308838,101.13429260253906,149.64224243164062,40.7436408996582,38.31533432006836,4.694039821624756,0.672205924987793,5.11407995223999,0.852346658706665,0.004732441622763872,0.008225807920098305,-0.11116840690374374,0.08299563080072403,0.03639858216047287,2.8997955322265625,5903606.5
79.80000305175781,45.90005111694336,-0.008761894889175892,-0.006886415183544159,872.1466064453125,-0.10923117399215698,1139.1978759765625,-0.17610247433185577,1063.7349853515625,-0.16043603420257568,1161.128662109375,-0.16673387587070465,101.12596130371094,149.64395141601562,40.75839614868164,38.32864761352539,4.695956230163574,0.6725499033927917,5.116965293884277,0.8528275489807129,0.004861177410930395,0.008500215597450733,-0.1110682263970375,0.08311115205287933,0.03645728901028633,2.8997092247009277,5903431.0
79.9000015258789,45.899173736572266,-0.009450536221265793,-0.006695753429085016,872.1356811523438,-0.10899464786052704,1139.1802978515625,-0.17558874189853668,1063.718994140625,-0.16004887223243713,1161.1119384765625,-0.16598466038703918,101.11771392822266,149.64593505859375,40.77326202392578,38.342220306396484,4.697936058044434,0.6729041337966919,5.119926929473877,0.8533211946487427,0.004989222623407841,0.008782722055912018,-0.11095926910638809,0.08322616666555405,0.03651582449674606,2.899622917175293,5903255.5
80.0,45.89822769165039,-0.010120111517608166,-0.006483480334281921,872.1248168945312,-0.10875695943832397,1139.1627197265625,-0.17506515979766846,1063.7030029296875,-0.15965594351291656,1161.095458984375,-0.16521607339382172,101.10955047607422,149.648193359375,40.788246154785156,38.3560676574707,4.69998025894165,0.6732684969902039,5.1229658126831055,0.8538275957107544,0.005116733722388744,0.00907309353351593,-0.11084175109863281,0.08334065973758698,0.03657418489456177,2.8995368480682373,5903080.0
80.0999984741211,45.897216796875,-0.010768460109829903,-0.00626152940094471,872.1139526367188,-0.10851795226335526,1139.145263671875,-0.17453159391880035,1063.6871337890625,-0.15925708413124084,1161.0789794921875,-0.16442826390266418,101.10147094726562,149.65074157714844,40.8033561706543,38.37019348144531,4.702088832855225,0.6736430525779724,5.12608003616333,0.8543466925621033,0.005243469960987568,0.0093710757791996,-0.11071591079235077,0.08345461636781693,0.03663237392902374,2.8994510173797607,5902905.5
80.19999694824219,45.896141052246094,-0.011394612491130829,-0.00606145802885294,872.1030883789062,-0.10827747732400894,1139.1278076171875,-0.1739879548549652,1063.671142578125,-0.15885208547115326,1161.0625,-0.16362148523330688,101.09349060058594,149.65359497070312,40.8185920715332,38.38461685180664,4.704262733459473,0.6740277409553528,5.129270076751709,0.8548783659934998,0.005369130522012711,0.00967638660222292,-0.11058200895786285,0.0835680142045021,0.03669038042426109,2.8993654251098633,5902731.0
80.30000305175781,45.89500045776367,-0.012000758200883865,-0.005839020945131779,872.09228515625,-0.1080353707075119,1139.1104736328125,-0.17343415319919586,1063.6552734375,-0.15844076871871948,1161.0462646484375,-0.1627959907054901,101.0855941772461,149.65673828125,40.83396530151367,38.39933395385742,4.7065019607543945,0.6744225025177002,5.132534980773926,0.8554225564002991,0.00549354450777173,0.009988733567297459,-0.11044032126665115,0.08368085324764252,0.03674820438027382,2.899280071258545,5902557.0
80.4000015258789,45.893802642822266,-0.012584660202264786,-0.005564121529459953,872.0814819335938,-0.1077914834022522,1139.0931396484375,-0.17287012934684753,1063.6395263671875,-0.15802299976348877,1161.030029296875,-0.16195200383663177,101.07778930664062,149.6602020263672,40.8494758605957,38.41436004638672,4.708806991577148,0.6748272180557251,5.135874271392822,0.8559790253639221,0.0056168935261666775,0.010307852178812027,-0.11029110103845596,0.08379311114549637,0.03680584207177162,2.8991947174072266,5902383.5
80.5,45.89254379272461,-0.013141072355210781,-0.005271829664707184,872.0707397460938,-0.10754565894603729,1139.075927734375,-0.17229577898979187,1063.6236572265625,-0.1575985997915268,1161.0137939453125,-0.16108982264995575,101.07007598876953,149.66395568847656,40.865135192871094,38.42970275878906,4.711177825927734,0.6752418875694275,5.139286518096924,0.8565477728843689,0.005738843698054552,0.010633448138833046,-0.11013462394475937,0.08390478044748306,0.0368632934987545,2.8991096019744873,5902210.5
80.5999984741211,45.89122772216797,-0.013668255880475044,-0.004944209475070238,872.0599975585938,-0.10729777067899704,1139.0587158203125,-0.17171110212802887,1063.6080322265625,-0.15716741979122162,1160.997802734375,-0.1602097898721695,101.06246185302734,149.6680450439453,40.88094711303711,38.44536590576172,4.713614463806152,0.6756664514541626,5.142771244049072,0.8571285605430603,0.005858730524778366,0.010965163819491863,-0.10997123271226883,0.0840158462524414,0.03692054748535156,2.899024724960327,5902037.5
80.69999694824219,45.889862060546875,-0.01416267640888691,-0.004664168227463961,872.0492553710938,-0.1070476546883583,1139.04150390625,-0.17111606895923615,1063.59228515625,-0.1567293256521225,1160.9818115234375,-0.15931232273578644,101.05494689941406,149.67245483398438,40.896915435791016,38.46135711669922,4.716116905212402,0.6761006712913513,5.146327018737793,0.8577211499214172,0.005976286716759205,0.011302619241178036,-0.1098012924194336,0.0841263011097908,0.036977607756853104,2.898940086364746,5901865.0
80.80000305175781,45.88844680786133,-0.014629093930125237,-0.004404471721500158,872.03857421875,-0.10679518431425095,1139.0244140625,-0.17051070928573608,1063.57666015625,-0.1562841832637787,1160.9659423828125,-0.15839791297912598,101.04753112792969,149.6772003173828,40.91304397583008,38.477684020996094,4.718685626983643,0.6765445470809937,5.149951934814453,0.8583253622055054,0.006091008428484201,0.011645392514765263,-0.1096252053976059,0.08423613011837006,0.037034470587968826,2.898855686187744,5901693.0
80.9000015258789,45.88698196411133,-0.015069540590047836,-0.004214181099087,872.0278930664062,-0.10654022544622421,1139.0074462890625,-0.16989503800868988,1063.56103515625,-0.15583188831806183,1160.9500732421875,-0.15746702253818512,101.04020690917969,149.68226623535156,40.92934036254883,38.49435043334961,4.721319675445557,0.6769979000091553,5.153645038604736,0.858940839767456,0.006203349679708481,0.011993118561804295,-0.10944332182407379,0.08434531837701797,0.037091124802827835,2.898771286010742,5901521.5
81.0,45.885475158691406,-0.015490958467125893,-0.004015760030597448,872.0172729492188,-0.10628262907266617,1138.990478515625,-0.16926907002925873,1063.54541015625,-0.15537233650684357,1160.9344482421875,-0.1565200686454773,101.03298950195312,149.68768310546875,40.94580841064453,38.5113639831543,4.724019527435303,0.6774605512619019,5.15740442276001,0.859567403793335,0.0063134245574474335,0.012345461174845695,-0.10925597697496414,0.08445385843515396,0.03714757785201073,2.8986871242523193,5901350.5
81.0999984741211,45.88392639160156,-0.01589253544807434,-0.0038310319650918245,872.0066528320312,-0.10602228343486786,1138.9736328125,-0.16863282024860382,1063.5299072265625,-0.15490540862083435,1160.9188232421875,-0.15555740892887115,101.02587890625,149.69345092773438,40.96245193481445,38.528724670410156,4.7267842292785645,0.6779323220252991,5.161229133605957,0.8602048754692078,0.006421947386115789,0.01270216703414917,-0.10906338691711426,0.08456173539161682,0.037203818559646606,2.8986034393310547,5901179.5
81.19999694824219,45.8823356628418,-0.016275638714432716,-0.003666107775643468,871.99609375,-0.10575905442237854,1138.956787109375,-0.16798627376556396,1063.5145263671875,-0.1544310301542282,1160.9033203125,-0.15457932651042938,101.01887512207031,149.69955444335938,40.97927474975586,38.54643630981445,4.729613304138184,0.6784131526947021,5.165118217468262,0.8608530163764954,0.006528736557811499,0.013062975369393826,-0.10886581242084503,0.08466894924640656,0.037259843200445175,2.89851975440979,5901009.5
81.30000305175781,45.88071060180664,-0.016642248257994652,-0.0035580815747380257,871.9855346679688,-0.10549283027648926,1138.93994140625,-0.16732943058013916,1063.4990234375,-0.15394912660121918,1160.887939453125,-0.15358616411685944,101.01197052001953,149.70602416992188,40.99628448486328,38.564510345458984,4.732506275177002,0.678902804851532,5.169070720672607,0.8615118265151978,0.006633905228227377,0.013427643105387688,-0.10866348445415497,0.08477547764778137,0.03731565177440643,2.8984363079071045,5900839.5
81.4000015258789,45.87904357910156,-0.016998056322336197,-0.0034337316174060106,871.9749755859375,-0.10522348433732986,1138.92333984375,-0.1666623055934906,1063.483642578125,-0.1534595936536789,1160.87255859375,-0.1525781750679016,101.00518035888672,149.71286010742188,41.01348114013672,38.58294677734375,4.7354631423950195,0.679401159286499,5.173085689544678,0.8621810078620911,0.006737628951668739,0.013795950450003147,-0.10845660418272018,0.08488131314516068,0.03737124428153038,2.898353099822998,5900670.0
81.5,45.87734603881836,-0.017341429367661476,-0.0033007876481860876,871.9644775390625,-0.1049509048461914,1138.9066162109375,-0.1659848690032959,1063.4683837890625,-0.15296238660812378,1160.857421875,-0.15155558288097382,100.99848937988281,149.7200469970703,41.03086853027344,38.60174560546875,4.738483428955078,0.6799081563949585,5.1771626472473145,0.8628605008125305,0.0068405200727283955,0.014167748391628265,-0.10824530571699142,0.08498644083738327,0.03742660954594612,2.8982698917388916,5900501.0
81.5999984741211,45.8756103515625,-0.017671508714556694,-0.0032099648378789425,871.9539794921875,-0.10467498749494553,1138.89013671875,-0.16529712080955505,1063.453125,-0.15245740115642548,1160.84228515625,-0.15051858127117157,100.9919204711914,149.7276153564453,41.04845428466797,38.62091064453125,4.741565704345703,0.6804235577583313,5.181301116943359,0.8635501861572266,0.006942342035472393,0.014542870223522186,-0.10802974551916122,0.08509086817502975,0.037481747567653656,2.8981871604919434,5900332.5
81.69999694824219,45.873844146728516,-0.017992505803704262,-0.0030549336224794388,871.9435424804688,-0.10439562797546387,1138.8736572265625,-0.16459904611110687,1063.4378662109375,-0.1519446074962616,1160.8272705078125,-0.1494673639535904,100.98545837402344,149.73556518554688,41.06623840332031,38.640445709228516,4.744710445404053,0.6809473633766174,5.185500144958496,0.8642500042915344,0.0070429835468530655,0.014921136200428009,-0.10781008750200272,0.08519456535577774,0.037536654621362686,2.898104667663574,5900164.0
81.80000305175781,45.87204360961914,-0.01829799823462963,-0.0029005869291722775,871.93310546875,-0.10411272197961807,1138.857177734375,-0.16389063000679016,1063.4227294921875,-0.15142391622066498,1160.8123779296875,-0.1484021246433258,100.9791030883789,149.74388122558594,41.084224700927734,38.66035842895508,4.7479166984558105,0.6814793944358826,5.189758777618408,0.8649598360061646,0.007142909802496433,0.015302418731153011,-0.10758644342422485,0.08529753237962723,0.03759132698178291,2.898022174835205,5899996.5
81.9000015258789,45.870216369628906,-0.018588056787848473,-0.0027586573269218206,871.9227294921875,-0.10382617264986038,1138.8408203125,-0.16317187249660492,1063.4075927734375,-0.15089526772499084,1160.797607421875,-0.14732308685779572,100.97286987304688,149.75259399414062,41.1024169921875,38.680641174316406,4.751183986663818,0.6820195913314819,5.194077014923096,0.8656795620918274,0.007241335231810808,0.015686513856053352,-0.10735901445150375,0.08539976179599762,0.03764576464891434,2.897939920425415,5899829.0
82.0,45.86835479736328,-0.018863923847675323,-0.0025645585265010595,871.912353515625,-0.10353589057922363,1138.8245849609375,-0.16244281828403473,1063.392578125,-0.15035861730575562,1160.782958984375,-0.1462305188179016,100.96675109863281,149.76168823242188,41.12082290649414,38.7013053894043,4.75451135635376,0.682567834854126,5.198453903198242,0.8664090037345886,0.0073382616974413395,0.016073213890194893,-0.10712797939777374,0.08550123870372772,0.03769996017217636,2.897858142852783,5899662.5
82.0999984741211,45.86647033691406,-0.01912037841975689,-0.0023223489988595247,871.9019775390625,-0.10324177145957947,1138.808349609375,-0.16170348227024078,1063.3775634765625,-0.1498139202594757,1160.768310546875,-0.14512468874454498,100.96075439453125,149.77117919921875,41.13943862915039,38.722347259521484,4.757899284362793,0.6831240057945251,5.202888488769531,0.8671480417251587,0.007433787919580936,0.016462331637740135,-0.10689353197813034,0.08560195565223694,0.037753909826278687,2.8977763652801514,5899496.0
82.19999694824219,45.864559173583984,-0.019352613016963005,-0.002102473983541131,871.8917236328125,-0.10294374078512192,1138.792236328125,-0.16095389425754547,1063.362548828125,-0.14926111698150635,1160.75390625,-0.1440059095621109,100.95486450195312,149.7810516357422,41.15827178955078,38.743770599365234,4.761345863342285,0.6836880445480347,5.207379341125488,0.867896556854248,0.007527255453169346,0.016853611916303635,-0.10665590316057205,0.08570189774036407,0.037807613611221313,2.8976950645446777,5899330.0
82.30000305175781,45.86262130737305,-0.0195628609508276,-0.0018525532213971019,871.8814086914062,-0.10264170914888382,1138.776123046875,-0.16019417345523834,1063.34765625,-0.14870019257068634,1160.739501953125,-0.1428745985031128,100.94910430908203,149.79135131835938,41.17732238769531,38.76557540893555,4.7648515701293945,0.684259831905365,5.211925029754639,0.868654191493988,0.007618066389113665,0.01724674180150032,-0.10641539096832275,0.08580107241868973,0.037861064076423645,2.897613763809204,5899165.0
82.4000015258789,45.86066818237305,-0.01974811591207981,-0.0015960378805175424,871.8711547851562,-0.10233559459447861,1138.7601318359375,-0.15942437946796417,1063.3328857421875,-0.1481310874223709,1160.725341796875,-0.14173120260238647,100.9434585571289,149.80203247070312,41.196598052978516,38.78776550292969,4.7684149742126465,0.684839129447937,5.216524600982666,0.8694207668304443,0.00770642189309001,0.01764143630862236,-0.10617227852344513,0.08589944988489151,0.03791426122188568,2.8975327014923096,5899000.0
82.5,45.85869216918945,-0.019907720386981964,-0.0013625208521261811,871.8609619140625,-0.10202533006668091,1138.7442626953125,-0.1586446315050125,1063.3179931640625,-0.14755380153656006,1160.711181640625,-0.14057616889476776,100.93794250488281,149.81314086914062,41.216094970703125,38.81033706665039,4.772036075592041,0.6854259371757507,5.221175670623779,0.8701959848403931,0.007791879121214151,0.018037371337413788,-0.10592687129974365,0.08599704504013062,0.03796720132231712,2.8974521160125732,5898835.5
82.5999984741211,45.8567008972168,-0.02004397287964821,-0.0011167716002091765,871.8507690429688,-0.10171083360910416,1138.7283935546875,-0.1578550487756729,1063.3033447265625,-0.14696833491325378,1160.697265625,-0.13941001892089844,100.93254089355469,149.82464599609375,41.235816955566406,38.83329391479492,4.775712966918945,0.6860198974609375,5.225877285003662,0.8709795475006104,0.007874291390180588,0.01843421906232834,-0.10567948967218399,0.08609382808208466,0.03801988065242767,2.897371530532837,5898672.0
82.69999694824219,45.854698181152344,-0.0201556496322155,-0.0009139988687820733,871.8406372070312,-0.10139204561710358,1138.712646484375,-0.1570557802915573,1063.2886962890625,-0.1463746577501297,1160.683349609375,-0.1382332295179367,100.9272689819336,149.83657836914062,41.25577163696289,38.856632232666016,4.779445648193359,0.6866209506988525,5.230627059936523,0.8717712163925171,0.007953842170536518,0.018831675872206688,-0.10543042421340942,0.08618980646133423,0.038072291761636734,2.897291421890259,5898508.5
82.80000305175781,45.85268020629883,-0.020247049629688263,-0.0006729068700224161,871.8305053710938,-0.1010688915848732,1138.697021484375,-0.15624694526195526,1063.2740478515625,-0.1457727998495102,1160.6695556640625,-0.13704632222652435,100.922119140625,149.8489227294922,41.27595520019531,38.88035202026367,4.783232688903809,0.6872288584709167,5.235423564910889,0.8725705742835999,0.008030299097299576,0.019229426980018616,-0.10517997294664383,0.08628496527671814,0.038124438375234604,2.8972113132476807,5898345.5
82.9000015258789,45.85065460205078,-0.02031433954834938,-0.0003883893077727407,871.8203735351562,-0.10074132680892944,1138.681396484375,-0.1554286777973175,1063.259521484375,-0.14516276121139526,1160.6558837890625,-0.1358497440814972,100.9170913696289,149.8616943359375,41.29637145996094,38.904457092285156,4.787073612213135,0.6878434419631958,5.240264892578125,0.8733774423599243,0.008104095235466957,0.01962721161544323,-0.1049284040927887,0.08637929707765579,0.038176313042640686,2.8971316814422607,5898183.5
83.0,45.84862518310547,-0.020353179425001144,-7.297517004190013e-05,871.8103637695312,-0.10040927678346634,1138.6658935546875,-0.15460114181041718,1063.2449951171875,-0.1445445865392685,1160.6424560546875,-0.13464400172233582,100.91220092773438,149.87489318847656,41.317020416259766,38.92893981933594,4.790966510772705,0.6884644031524658,5.2451491355896,0.8741915225982666,0.008174692280590534,0.020024718716740608,-0.10467600077390671,0.08647280186414719,0.03822791576385498,2.897052049636841,5898021.5
83.0999984741211,45.846588134765625,-0.02036047726869583,0.00017213601677212864,871.80029296875,-0.1000727042555809,1138.6505126953125,-0.1537645161151886,1063.2305908203125,-0.14391829073429108,1160.6290283203125,-0.13342967629432678,100.90743255615234,149.8885040283203,41.33790588378906,38.95380401611328,4.794910907745361,0.6890915632247925,5.25007438659668,0.8750123977661133,0.008241521194577217,0.0204215869307518,-0.10442312806844711,0.08656547218561172,0.03827923908829689,2.896972894668579,5897860.5
83.19999694824219,45.84455490112305,-0.02034326270222664,0.00039347668644040823,871.7903442382812,-0.09973156452178955,1138.6351318359375,-0.15291902422904968,1063.2161865234375,-0.1432839184999466,1160.61572265625,-0.132207453250885,100.90278625488281,149.90255737304688,41.35902786254883,38.979042053222656,4.798905849456787,0.6897247433662415,5.255038261413574,0.8758397102355957,0.00830413680523634,0.020817413926124573,-0.10417016595602036,0.08665730059146881,0.038330283015966415,2.8968939781188965,5897699.5
83.30000305175781,45.8425178527832,-0.020303916186094284,0.0005512897623702884,871.7803955078125,-0.09938579797744751,1138.6199951171875,-0.15206484496593475,1063.201904296875,-0.14264152944087982,1160.6025390625,-0.13097789883613586,100.89827728271484,149.91705322265625,41.38038635253906,39.0046501159668,4.802948951721191,0.6903635859489441,5.260038375854492,0.8766730427742004,0.008363279514014721,0.021211886778473854,-0.1039174348115921,0.08674827963113785,0.03838104382157326,2.896815299987793,5897539.5
