t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
83.4000015258789,45.84048843383789,-0.020248785614967346,0.0007283605518750846,871.7704467773438,-0.09903538972139359,1138.604736328125,-0.15120220184326172,1063.187744140625,-0.14199118316173553,1160.5894775390625,-0.1297415941953659,100.8938980102539,149.9319610595703,41.40198516845703,39.03063201904297,4.807040214538574,0.6910078525543213,5.265072345733643,0.8775120973587036,0.008419112302362919,0.02160472609102726,-0.10366519540548325,0.08683840185403824,0.038431521505117416,2.8967368602752686,5897380.0
83.5,45.838462829589844,-0.020175950601696968,0.0008992990478873253,871.7605590820312,-0.0986802875995636,1138.5897216796875,-0.1503312587738037,1063.173583984375,-0.1413329392671585,1160.57666015625,-0.12849898636341095,100.8896484375,149.9473114013672,41.42382049560547,39.05698013305664,4.8111772537231445,0.6916573643684387,5.270139217376709,0.8783565759658813,0.008472318761050701,0.021995725110173225,-0.1034136563539505,0.08692767471075058,0.038481708616018295,2.8966588973999023,5897221.0
83.5999984741211,45.83644485473633,-0.020086020231246948,0.0011040735989809036,871.750732421875,-0.09832047671079636,1138.57470703125,-0.14945217967033386,1063.159423828125,-0.1406668871641159,1160.5638427734375,-0.127250537276268,100.88552856445312,149.96310424804688,41.445892333984375,39.08369064331055,4.815359592437744,0.6923117637634277,5.275237083435059,0.8792061805725098,0.008522597141563892,0.022384658455848694,-0.10316302627325058,0.08701608330011368,0.038531605154275894,2.896580934524536,5897062.5
83.69999694824219,45.83443832397461,-0.019975613802671432,0.0012743648840114474,871.7409057617188,-0.09795592725276947,1138.559814453125,-0.1485651731491089,1063.1453857421875,-0.1399931162595749,1160.5511474609375,-0.1259966790676117,100.88154602050781,149.97933959960938,41.468204498291016,39.11075973510742,4.819584846496582,0.6929708123207092,5.280364036560059,0.8800606727600098,0.008569992147386074,0.022771308198571205,-0.1029135212302208,0.08710362017154694,0.038581207394599915,2.896503448486328,5896904.5
83.80000305175781,45.83243942260742,-0.019848177209496498,0.0013825750211253762,871.7311401367188,-0.09758663177490234,1138.5450439453125,-0.1476704329252243,1063.1314697265625,-0.13931168615818024,1160.53857421875,-0.124737948179245,100.87769317626953,149.9960174560547,41.49075698852539,39.13818359375,4.823852062225342,0.6936343312263489,5.285518169403076,0.8809196949005127,0.008614050224423409,0.023155411705374718,-0.10266539454460144,0.08719030022621155,0.03863051161170006,2.896426200866699,5896747.0
83.9000015258789,45.8304557800293,-0.019709918648004532,0.0013818106381222606,871.7213745117188,-0.09721256047487259,1138.5302734375,-0.14676816761493683,1063.1175537109375,-0.1386227011680603,1160.5262451171875,-0.12347482889890671,100.87397003173828,150.01312255859375,41.513545989990234,39.165958404541016,4.828160285949707,0.6943020820617676,5.2906975746154785,0.8817829489707947,0.008655142039060593,0.02353675290942192,-0.10241886228322983,0.08727610111236572,0.038679517805576324,2.8963491916656494,5896590.5
84.0,45.82848358154297,-0.019571738317608833,0.0014151420909911394,871.711669921875,-0.0968337133526802,1138.515625,-0.1458585560321808,1063.103759765625,-0.13792625069618225,1160.513916015625,-0.12220770120620728,100.8703842163086,150.03067016601562,41.53657150268555,39.19407653808594,4.832507133483887,0.6949737668037415,5.295900821685791,0.8826501965522766,0.008693947456777096,0.02391519397497177,-0.1021740585565567,0.08736103028059006,0.038728222250938416,2.896272659301758,5896434.5
84.0999984741211,45.8265266418457,-0.01943022385239601,0.0014401990920305252,871.7020263671875,-0.0964500829577446,1138.5010986328125,-0.14494173228740692,1063.0899658203125,-0.13722245395183563,1160.501708984375,-0.1209367960691452,100.86692810058594,150.04867553710938,41.559837341308594,39.2225341796875,4.8368916511535645,0.6956491470336914,5.3011274337768555,0.8835211992263794,0.008731725625693798,0.024290727451443672,-0.10193097591400146,0.08744508028030396,0.03877662122249603,2.896196126937866,5896279.0
84.19999694824219,45.8245849609375,-0.019286204129457474,0.0015178476460278034,871.6923828125,-0.09606166183948517,1138.4866943359375,-0.14401781558990479,1063.0762939453125,-0.13651138544082642,1160.48974609375,-0.11966229975223541,100.86360931396484,150.06710815429688,41.58333969116211,39.25132751464844,4.841312885284424,0.6963281631469727,5.306375980377197,0.884395956993103,0.008768045343458652,0.02466331049799919,-0.1016896516084671,0.08752825111150742,0.038824718445539474,2.896120071411133,5896124.0
84.30000305175781,45.822654724121094,-0.019134419038891792,0.0016071420395746827,871.6828002929688,-0.09566846489906311,1138.4722900390625,-0.14308695495128632,1063.0626220703125,-0.13579316437244415,1160.477783203125,-0.11838442087173462,100.86042022705078,150.08599853515625,41.60707473754883,39.28044891357422,4.845768928527832,0.6970104575157166,5.311645984649658,0.8852742910385132,0.008803045377135277,0.025032905861735344,-0.10145013779401779,0.08761053532361984,0.038872502744197845,2.8960444927215576,5895970.0
84.4000015258789,45.820743560791016,-0.018973704427480698,0.0017226024065166712,871.6732788085938,-0.09527049213647842,1138.4580078125,-0.14214929938316345,1063.049072265625,-0.1350678652524948,1160.466064453125,-0.11710341274738312,100.85736846923828,150.10533142089844,41.631046295166016,39.309898376464844,4.8502583503723145,0.6976960301399231,5.316936016082764,0.8861560225486755,0.008836103603243828,0.025399411097168922,-0.1012125089764595,0.08769194036722183,0.038919977843761444,2.8959689140319824,5895816.5
84.5,45.818843841552734,-0.01880144514143467,0.0018445022869855165,871.6637573242188,-0.0948677584528923,1138.44384765625,-0.14120499789714813,1063.03564453125,-0.13433560729026794,1160.4544677734375,-0.11581958830356598,100.85445404052734,150.12510681152344,41.65525436401367,39.339664459228516,4.854780197143555,0.698384702205658,5.322245121002197,0.887040913105011,0.008867096155881882,0.025762714445590973,-0.10097688436508179,0.08777245879173279,0.03896713629364967,2.8958938121795654,5895663.5
84.5999984741211,45.81696319580078,-0.018616994842886925,0.00196283427067101,871.654296875,-0.09446027129888535,1138.4298095703125,-0.14025422930717468,1063.022216796875,-0.1335964798927307,1160.44287109375,-0.11453329026699066,100.85167694091797,150.14532470703125,41.679691314697266,39.36974334716797,4.859333515167236,0.699076235294342,5.327572345733643,0.8879287242889404,0.008895691484212875,0.026122666895389557,-0.10074340552091599,0.08785209059715271,0.03901398554444313,2.8958191871643066,5895511.0
84.69999694824219,45.815101623535156,-0.018420711159706116,0.0020880538504570723,871.6448364257812,-0.09404804557561874,1138.415771484375,-0.13929720222949982,1063.0089111328125,-0.13285060226917267,1160.4315185546875,-0.11324489861726761,100.84902954101562,150.16598510742188,41.70436477661133,39.4001350402832,4.863916397094727,0.6997705101966858,5.332915782928467,0.8888192772865295,0.008921791799366474,0.026479115709662437,-0.10051222145557404,0.087930828332901,0.03906051069498062,2.895744562149048,5895359.5
84.80000305175781,45.81325912475586,-0.018211904913187027,0.0021368146408349276,871.635498046875,-0.09363110363483429,1138.4019775390625,-0.13833412528038025,1062.9957275390625,-0.13209807872772217,1160.4202880859375,-0.11195480078458786,100.84652709960938,150.18710327148438,41.72926712036133,39.43082809448242,4.868528366088867,0.7004673480987549,5.338274002075195,0.8897123336791992,0.008945404551923275,0.02683190628886223,-0.10028348863124847,0.08800867199897766,0.03910672292113304,2.8956704139709473,5895208.5
84.9000015258789,45.811439514160156,-0.0179982241243124,0.0021950271911919117,871.6260986328125,-0.09320947527885437,1138.38818359375,-0.1373651623725891,1062.9825439453125,-0.13133902847766876,1160.4090576171875,-0.11066337674856186,100.84415435791016,150.2086639404297,41.754398345947266,39.46181869506836,4.873167514801025,0.701166570186615,5.3436455726623535,0.8906075954437256,0.008966409601271152,0.027180884033441544,-0.10005734860897064,0.08808562904596329,0.0391526073217392,2.895596742630005,5895058.5
85.0,45.80963897705078,-0.01777872070670128,0.002313246252015233,871.6168212890625,-0.09278317540884018,1138.37451171875,-0.13639052212238312,1062.9693603515625,-0.1305735558271408,1160.3980712890625,-0.10937093198299408,100.84191131591797,150.2306671142578,41.77975845336914,39.493099212646484,4.877832412719727,0.7018679976463318,5.349029064178467,0.8915048241615295,0.008985701017081738,0.02752598561346531,-0.09983387589454651,0.08816169202327728,0.039198171347379684,2.8955230712890625,5894909.0
85.0999984741211,45.807861328125,-0.017547396942973137,0.002564284484833479,871.6075439453125,-0.0923522412776947,1138.36083984375,-0.1354103684425354,1062.9564208984375,-0.12980179488658905,1160.38720703125,-0.10807774215936661,100.83981323242188,150.25311279296875,41.80534744262695,39.52466583251953,4.8825225830078125,0.7025715112686157,5.354423522949219,0.8924039006233215,0.009003120474517345,0.027867134660482407,-0.09961313009262085,0.08823686093091965,0.039243411272764206,2.8954501152038574,5894760.0
85.19999694824219,45.80610656738281,-0.01729096844792366,0.0028679678216576576,871.598388671875,-0.09191670268774033,1138.347412109375,-0.13442489504814148,1062.9434814453125,-0.12902386486530304,1160.37646484375,-0.1067841500043869,100.83785247802734,150.2760009765625,41.83115768432617,39.5565071105957,4.88723611831665,0.7032768130302429,5.359827518463135,0.8933045268058777,0.009017939679324627,0.028204185888171196,-0.0993952676653862,0.08831112831830978,0.03928832337260246,2.8953771591186523,5894611.5
85.30000305175781,45.804378509521484,-0.017004171386361122,0.003114880993962288,871.5891723632812,-0.09147658944129944,1138.333984375,-0.13343438506126404,1062.9305419921875,-0.12823989987373352,1160.3658447265625,-0.10549072921276093,100.83602142333984,150.29934692382812,41.85719299316406,39.588626861572266,4.891972064971924,0.7039838433265686,5.365238666534424,0.8942064642906189,0.009028536267578602,0.02853682078421116,-0.09918059408664703,0.08838450908660889,0.039332903921604156,2.8953046798706055,5894464.0
85.4000015258789,45.802677154541016,-0.01669268310070038,0.0033304907847195864,871.580078125,-0.09103195369243622,1138.3206787109375,-0.13243913650512695,1062.9178466796875,-0.12745003402233124,1160.3553466796875,-0.10419820249080658,100.83433532714844,150.3231201171875,41.883445739746094,39.62100601196289,4.896728515625,0.7046923041343689,5.370654582977295,0.8951091170310974,0.009034235961735249,0.02886466681957245,-0.0989694818854332,0.08845699578523636,0.039377156645059586,2.895232677459717,5894317.5
85.5,45.80101013183594,-0.016359634697437286,0.0034840956795960665,871.5709838867188,-0.09058281779289246,1138.3074951171875,-0.1314394623041153,1062.9051513671875,-0.12665440142154694,1160.3450927734375,-0.10290727764368057,100.83277893066406,150.34735107421875,41.90991973876953,39.653648376464844,4.901504993438721,0.7054020166397095,5.376072406768799,0.8960120677947998,0.009035629220306873,0.029187412932515144,-0.09876225143671036,0.0885285884141922,0.03942107409238815,2.8951609134674072,5894171.5
85.5999984741211,45.799373626708984,-0.016011225059628487,0.0036128745414316654,871.5619506835938,-0.09012924879789352,1138.29443359375,-0.13043570518493652,1062.8924560546875,-0.12585319578647614,1160.3348388671875,-0.10161859542131424,100.83135986328125,150.37200927734375,41.93661117553711,39.68653869628906,4.906299114227295,0.7061125636100769,5.3814897537231445,0.8969148993492126,0.009032970294356346,0.029504794627428055,-0.09855915606021881,0.08859928697347641,0.03946465998888016,2.895089626312256,5894026.0
85.69999694824219,45.79777145385742,-0.015649937093257904,0.0037835550028830767,871.552978515625,-0.08967127650976181,1138.2813720703125,-0.12942810356616974,1062.8798828125,-0.12504655122756958,1160.32470703125,-0.10033270716667175,100.830078125,150.39710998535156,41.9635124206543,39.71967315673828,4.911109447479248,0.7068237662315369,5.386903762817383,0.8978173136711121,0.009026927873492241,0.02981662005186081,-0.09836038947105408,0.08866909891366959,0.0395079143345356,2.8950185775756836,5893881.5
85.80000305175781,45.796207427978516,-0.015271581709384918,0.004012116231024265,871.5440063476562,-0.08920896053314209,1138.2685546875,-0.1284169703722,1062.867431640625,-0.1242346540093422,1160.314697265625,-0.09905008971691132,100.82892608642578,150.4226531982422,41.990623474121094,39.75304412841797,4.9159345626831055,0.7075353860855103,5.392313480377197,0.8987189531326294,0.009017731063067913,0.030122732743620872,-0.09816611558198929,0.08873802423477173,0.03955082967877388,2.8949477672576904,5893737.5
85.9000015258789,45.794677734375,-0.014870370738208294,0.004122335463762283,871.5350952148438,-0.08874236047267914,1138.2557373046875,-0.12740257382392883,1062.8551025390625,-0.1234176829457283,1160.304931640625,-0.0977712869644165,100.82791137695312,150.44862365722656,42.0179443359375,39.78664016723633,4.920773029327393,0.7082470059394836,5.397716522216797,0.8996194005012512,0.009004824794828892,0.030422920361161232,-0.09797655045986176,0.08880606293678284,0.039593406021595,2.8948774337768555,5893594.5
86.0,45.79319381713867,-0.01445813663303852,0.004170889500528574,871.5262451171875,-0.08827153593301773,1138.2430419921875,-0.12638524174690247,1062.8427734375,-0.12259581685066223,1160.295166015625,-0.09649693220853806,100.82703399658203,150.47503662109375,42.045467376708984,39.82045364379883,4.925622463226318,0.7089584469795227,5.403110027313232,0.9005183577537537,0.008987471461296082,0.030716901645064354,-0.09779196232557297,0.08887321501970291,0.03963564708828926,2.8948075771331787,5893452.0
86.0999984741211,45.791748046875,-0.014041047543287277,0.004154182504862547,871.5174560546875,-0.08779654651880264,1138.23046875,-0.1253652721643448,1062.83056640625,-0.1217692494392395,1160.28564453125,-0.09522756189107895,100.8262939453125,150.5018768310547,42.07319259643555,39.85447692871094,4.930481910705566,0.7096694111824036,5.408492088317871,0.9014154076576233,0.008967079222202301,0.031004542484879494,-0.09761249274015427,0.08893948793411255,0.03967754915356636,2.894737958908081,5893310.5
86.19999694824219,45.790340423583984,-0.013625629246234894,0.004145356360822916,871.5087280273438,-0.08731745928525925,1138.218017578125,-0.12434292584657669,1062.8184814453125,-0.12093816697597504,1160.276123046875,-0.09396354109048843,100.82568359375,150.52914428710938,42.101112365722656,39.888702392578125,4.935349464416504,0.7103795409202576,5.413861274719238,0.9023102521896362,0.008944321423768997,0.031285785138607025,-0.09743821620941162,0.08900488913059235,0.039719108492136,2.8946688175201416,5893169.5
86.30000305175781,45.788978576660156,-0.013211093842983246,0.004111922346055508,871.5,-0.08683434873819351,1138.20556640625,-0.12331841886043549,1062.806396484375,-0.12010277062654495,1160.266845703125,-0.0927051305770874,100.82521057128906,150.5568389892578,42.12922668457031,39.92311477661133,4.940223217010498,0.7110886573791504,5.419216632843018,0.9032027721405029,0.008919985964894295,0.031560659408569336,-0.09726908802986145,0.0890694186091423,0.03976032882928848,2.8946001529693604,5893029.5
86.4000015258789,45.78765869140625,-0.012799901887774467,0.004102768842130899,871.4913330078125,-0.08634728193283081,1138.193359375,-0.12229196727275848,1062.79443359375,-0.11926325410604477,1160.257568359375,-0.09145253896713257,100.82486724853516,150.58494567871094,42.157527923583984,39.95771026611328,4.945101261138916,0.7117965817451477,5.424556255340576,0.9040927290916443,0.008893982507288456,0.031829170882701874,-0.09710511565208435,0.08913307636976242,0.039801210165023804,2.894531726837158,5892890.0
86.5,45.786376953125,-0.012389624491333961,0.0041016386821866035,871.4827270507812,-0.0858563482761383,1138.18115234375,-0.1212637722492218,1062.782470703125,-0.11841979622840881,1160.24853515625,-0.09020595997571945,100.82465362548828,150.6134796142578,42.18601608276367,39.99248123168945,4.9499831199646,0.7125030159950256,5.429880142211914,0.9049800634384155,0.008866659365594387,0.03209137171506882,-0.09694624692201614,0.0891958698630333,0.03984174504876137,2.894463539123535,5892751.5
86.5999984741211,45.78514099121094,-0.011979460716247559,0.0041576409712433815,871.4741821289062,-0.08536161482334137,1138.1690673828125,-0.12023404240608215,1062.770751953125,-0.11757258325815201,1160.2396240234375,-0.08896557241678238,100.82457733154297,150.64244079589844,42.21468734741211,40.02741622924805,4.9548659324646,0.7132077813148499,5.435187339782715,0.9058645963668823,0.00883774645626545,0.03234727308154106,-0.09679247438907623,0.08925780653953552,0.03988194093108177,2.8943960666656494,5892614.0
86.69999694824219,45.78394317626953,-0.011563696898519993,0.00435624597594142,871.4656372070312,-0.08486317843198776,1138.1571044921875,-0.11920297890901566,1062.759033203125,-0.11672180891036987,1160.230712890625,-0.08773160725831985,100.82463073730469,150.6717987060547,42.243534088134766,40.062503814697266,4.959749698638916,0.7139108180999756,5.440476894378662,0.9067460894584656,0.008807185105979443,0.032596882432699203,-0.09664379805326462,0.0893188863992691,0.03992179408669472,2.8943288326263428,5892477.0
86.80000305175781,45.78278350830078,-0.011128072626888752,0.0046487608924508095,871.4572143554688,-0.08436110615730286,1138.145263671875,-0.11817082017660141,1062.747314453125,-0.11586765199899673,1160.2220458984375,-0.08650434762239456,100.8248062133789,150.7015838623047,42.27255630493164,40.097740173339844,4.9646315574646,0.7146118879318237,5.445746898651123,0.9076244831085205,0.008774292655289173,0.03284013643860817,-0.09650028496980667,0.08937911689281464,0.039961300790309906,2.8942618370056152,5892341.0
86.9000015258789,45.781673431396484,-0.010663196444511414,0.004945491440594196,871.4487915039062,-0.08385549485683441,1138.1334228515625,-0.11713787168264389,1062.73583984375,-0.11501029878854752,1160.21337890625,-0.08528430759906769,100.82511901855469,150.7317657470703,42.3017463684082,40.133113861083984,4.96951150894165,0.71531081199646,5.450995922088623,0.9084993004798889,0.00873731542378664,0.03307678923010826,-0.09636218100786209,0.08943850547075272,0.040000464767217636,2.894195318222046,5892205.5
87.0,45.78060531616211,-0.010168647393584251,0.005186815746128559,871.4404296875,-0.08334643393754959,1138.121826171875,-0.11610449105501175,1062.724365234375,-0.11414994299411774,1160.2049560546875,-0.08407222479581833,100.8255615234375,150.76234436035156,42.33110427856445,40.168617248535156,4.974387168884277,0.71600741147995,5.456220626831055,0.9093701243400574,0.008695080876350403,0.033306486904621124,-0.09622984379529953,0.08949704468250275,0.04003928601741791,2.8941292762756348,5892071.0
87.0999984741211,45.77959060668945,-0.009649965912103653,0.005387741606682539,871.43212890625,-0.08283400535583496,1138.1102294921875,-0.11507109552621841,1062.7130126953125,-0.11328680068254471,1160.1966552734375,-0.08286892622709274,100.82613372802734,150.7933349609375,42.36062240600586,40.20423889160156,4.979257106781006,0.7167014479637146,5.461418151855469,0.9102364182472229,0.008647454902529716,0.03352886810898781,-0.09610365331172943,0.08955475687980652,0.04007776454091072,2.894063711166382,5891937.5
87.19999694824219,45.77862548828125,-0.009111191146075726,0.00564914382994175,871.423828125,-0.08231832087039948,1138.0987548828125,-0.11403806507587433,1062.70166015625,-0.11242109537124634,1160.1883544921875,-0.08167517185211182,100.82682800292969,150.82472229003906,42.390296936035156,40.239967346191406,4.984119415283203,0.7173925638198853,5.466585636138916,0.9110976457595825,0.008595002815127373,0.033743634819984436,-0.09598389267921448,0.08961163461208344,0.04011589661240578,2.893998384475708,5891804.5
87.30000305175781,45.777713775634766,-0.008546276949346066,0.005929114762693644,871.4156494140625,-0.0817994698882103,1138.08740234375,-0.11300577968358994,1062.6905517578125,-0.11155304312705994,1160.1802978515625,-0.08049165457487106,100.82765197753906,150.8564910888672,42.42012023925781,40.275794982910156,4.9889726638793945,0.7180804014205933,5.471720218658447,0.911953330039978,0.008538106456398964,0.033950548619031906,-0.09587083011865616,0.08966769278049469,0.040153685957193375,2.8939335346221924,5891672.5
87.4000015258789,45.776859283447266,-0.007953365333378315,0.006221262738108635,871.407470703125,-0.08127754181623459,1138.076171875,-0.11197464168071747,1062.679443359375,-0.1106828898191452,1160.1722412109375,-0.07931913435459137,100.82860565185547,150.88865661621094,42.45009231567383,40.31171417236328,4.993814945220947,0.7187647819519043,5.476818561553955,0.912803053855896,0.008475923910737038,0.03414929285645485,-0.09576477110385895,0.08972293138504028,0.040191128849983215,2.893869161605835,5891541.5
87.5,45.77606201171875,-0.0073312390595674515,0.006487949285656214,871.3994140625,-0.0807526633143425,1138.0650634765625,-0.11094509065151215,1062.6683349609375,-0.10981087386608124,1160.1644287109375,-0.0781584307551384,100.82967376708984,150.92120361328125,42.480201721191406,40.34770584106445,4.9986443519592285,0.7194452285766602,5.481877326965332,0.9136462211608887,0.008408164605498314,0.034339528530836105,-0.0956660732626915,0.089777372777462,0.040228232741355896,2.8938052654266357,5891411.0
87.5999984741211,45.77532958984375,-0.006682444363832474,0.006796212401241064,871.391357421875,-0.08022492378950119,1138.053955078125,-0.10991756618022919,1062.657470703125,-0.10893727093935013,1160.1566162109375,-0.07701042294502258,100.83087158203125,150.95411682128906,42.51044845581055,40.38376235961914,5.0034589767456055,0.7201213836669922,5.486893653869629,0.9144822955131531,0.008334584534168243,0.03452090173959732,-0.09557510167360306,0.08983100950717926,0.04026499390602112,2.8937416076660156,5891281.5
87.69999694824219,45.774662017822266,-0.006002822890877724,0.007101359311491251,871.3833618164062,-0.07969444245100021,1138.0430908203125,-0.108892522752285,1062.6466064453125,-0.10806233435869217,1160.1490478515625,-0.07587596774101257,100.83219146728516,150.98741149902344,42.54082107543945,40.41987228393555,5.008256435394287,0.7207928895950317,5.491864204406738,0.9153106808662415,0.008255408145487309,0.03469309210777283,-0.0954921767115593,0.08988385647535324,0.04030141234397888,2.8936784267425537,5891153.0
87.80000305175781,45.77406311035156,-0.005292687099426985,0.0073142219334840775,871.3754272460938,-0.07916133850812912,1138.0322265625,-0.1078704446554184,1062.6358642578125,-0.10718635469675064,1160.1414794921875,-0.07475598156452179,100.83363342285156,151.0210723876953,42.571319580078125,40.456024169921875,5.013034343719482,0.7214593291282654,5.496784687042236,0.916130781173706,0.008170011453330517,0.03485572710633278,-0.09541769325733185,0.08993592858314514,0.04033748805522919,2.89361572265625,5891025.5
87.9000015258789,45.77353286743164,-0.0045612649992108345,0.00750920781865716,871.3674926757812,-0.07862572371959686,1138.021484375,-0.10685181617736816,1062.6251220703125,-0.10630961507558823,1160.134033203125,-0.07365140318870544,100.83518981933594,151.05508422851562,42.601932525634766,40.49220275878906,5.017790794372559,0.7221202850341797,5.501651763916016,0.9169419407844543,0.008078355342149734,0.03500844165682793,-0.09535201638936996,0.08998723328113556,0.04037322849035263,2.8935532569885254,5890898.5
88.0,45.773075103759766,-0.0038103440310806036,0.007700648158788681,871.3596801757812,-0.07808773219585419,1138.0108642578125,-0.10583711415529251,1062.6146240234375,-0.10543242841959,1160.126708984375,-0.0725630670785904,100.83686065673828,151.08946228027344,42.63265609741211,40.52839660644531,5.022523403167725,0.7227752804756165,5.506462097167969,0.9177436232566833,0.007981497794389725,0.03515098616480827,-0.09529541432857513,0.0900377705693245,0.040408626198768616,2.893491506576538,5890772.5
88.0999984741211,45.7726936340332,-0.0030402792617678642,0.007925611920654774,871.3519287109375,-0.07754748314619064,1138.000244140625,-0.10482678562402725,1062.6041259765625,-0.10455509275197983,1160.1195068359375,-0.07149174064397812,100.83865356445312,151.12417602539062,42.66347885131836,40.56459426879883,5.0272297859191895,0.7234238982200623,5.511212348937988,0.9185354113578796,0.007879563607275486,0.035283125936985016,-0.09524813294410706,0.09008757025003433,0.04044368863105774,2.89342999458313,5890647.0
88.19999694824219,45.77239227294922,-0.0022477181628346443,0.008135532028973103,871.3441772460938,-0.07700511813163757,1137.9898681640625,-0.10382129997015,1062.5936279296875,-0.10367792099714279,1160.1124267578125,-0.07043816149234772,100.84056091308594,151.1592254638672,42.694400787353516,40.600772857666016,5.031907081604004,0.7240657210350037,5.515900135040283,0.9193166494369507,0.007772552780807018,0.035404641181230545,-0.09521041065454483,0.09013663232326508,0.04047841578722,2.89336895942688,5890523.0
88.30000305175781,45.77216720581055,-0.0014341649366542697,0.008402479812502861,871.3364868164062,-0.07646077126264572,1137.9794921875,-0.10282111167907715,1062.5833740234375,-0.10280124098062515,1160.10546875,-0.06940312683582306,100.84258270263672,151.1946258544922,42.725406646728516,40.63692855834961,5.036552906036377,0.7247002720832825,5.52052116394043,0.9200869202613831,0.007660004775971174,0.03551526367664337,-0.09518251568078995,0.09018497169017792,0.0405128113925457,2.893308162689209,5890399.5
88.4000015258789,45.77202224731445,-0.000593916978687048,0.008658512495458126,871.328857421875,-0.07591459155082703,1137.9693603515625,-0.1018267273902893,1062.5731201171875,-0.10192538052797318,1160.0986328125,-0.06838744878768921,100.84471130371094,151.23033142089844,42.756492614746094,40.67304229736328,5.041164875030518,0.72532719373703,5.525073528289795,0.9208455681800842,0.007542076054960489,0.035614751279354095,-0.0951647236943245,0.09023260325193405,0.04054687172174454,2.8932480812072754,5890277.0
88.5,45.77196502685547,0.00027193434652872384,0.00886385329067707,871.3212890625,-0.07536671310663223,1137.9591064453125,-0.10083863139152527,1062.56298828125,-0.10105067491531372,1160.091796875,-0.06739198416471481,100.8469467163086,151.266357421875,42.78765106201172,40.7090950012207,5.045740127563477,0.7259460687637329,5.529552459716797,0.921592116355896,0.007417990826070309,0.03570278733968735,-0.09515735507011414,0.09027953445911407,0.04058060422539711,2.893188238143921,5890155.5
88.5999984741211,45.77199172973633,0.0011583197629079223,0.008966182358562946,871.3137817382812,-0.07481729984283447,1137.9490966796875,-0.0998573750257492,1062.5528564453125,-0.10017745941877365,1160.0850830078125,-0.0664176493883133,100.84928894042969,151.30270385742188,42.818870544433594,40.745079040527344,5.050276756286621,0.7265564203262329,5.533955097198486,0.9223259091377258,0.007287848275154829,0.03577907383441925,-0.09516073018312454,0.09032579511404037,0.04061400517821312,2.8931288719177246,5890034.5
88.69999694824219,45.7721061706543,0.002054937882348895,0.008988955058157444,871.3063354492188,-0.07426650077104568,1137.939208984375,-0.09888345003128052,1062.54296875,-0.09930609911680222,1160.0784912109375,-0.0654652863740921,100.85173797607422,151.33934020996094,42.85014724731445,40.78097915649414,5.054771423339844,0.7271578311920166,5.538278102874756,0.923046350479126,0.007152216508984566,0.035843364894390106,-0.09517510235309601,0.09037137776613235,0.04064708575606346,2.8930699825286865,5889914.5
88.80000305175781,45.77231216430664,0.002953833434730768,0.00905629899352789,871.2989501953125,-0.073714479804039,1137.9293212890625,-0.0979173332452774,1062.5330810546875,-0.09843694418668747,1160.072021484375,-0.06453555077314377,100.85429382324219,151.3762664794922,42.8814697265625,40.8167724609375,5.059221267700195,0.727749764919281,5.54251766204834,0.9237529635429382,0.007012335583567619,0.035895559936761856,-0.09520059823989868,0.090416319668293,0.04067983850836754,2.8930115699768066,5889795.5
88.9000015258789,45.772605895996094,0.003859463380649686,0.009085140191018581,871.2916259765625,-0.07316140085458755,1137.9195556640625,-0.0969594419002533,1062.523193359375,-0.09757035225629807,1160.0655517578125,-0.06362894922494888,100.85694885253906,151.41348266601562,42.9128303527832,40.852447509765625,5.063624382019043,0.728331983089447,5.546672821044922,0.9244454503059387,0.006869174540042877,0.035935647785663605,-0.09523724764585495,0.09046062082052231,0.040712274610996246,2.892953634262085,5889677.5
89.0,45.77299499511719,0.0047679771669209,0.009102600626647472,871.2843017578125,-0.07260742783546448,1137.909912109375,-0.09601020067930222,1062.5135498046875,-0.09670668840408325,1160.059326171875,-0.06274596601724625,100.85969543457031,151.45095825195312,42.944217681884766,40.88798522949219,5.067977428436279,0.7289039492607117,5.550740718841553,0.9251234531402588,0.00672218156978488,0.03596355766057968,-0.09528513997793198,0.09050431102514267,0.040744390338659286,2.8928959369659424,5889560.0
89.0999984741211,45.77347183227539,0.0056782374158501625,0.00904946681112051,871.277099609375,-0.07205274701118469,1137.900390625,-0.09507002681493759,1062.50390625,-0.09584629535675049,1160.0531005859375,-0.06188707798719406,100.86254119873047,151.48870849609375,42.97562789916992,40.92337417602539,5.072278022766113,0.7294653654098511,5.5547194480896,0.925786554813385,0.006571903824806213,0.03597927838563919,-0.09534430503845215,0.09054739028215408,0.040776193141937256,2.892838954925537,5889444.0
89.19999694824219,45.7740364074707,0.006583184003829956,0.008970125578343868,871.2698974609375,-0.07149752229452133,1137.8909912109375,-0.09413930773735046,1062.494384765625,-0.09498953819274902,1160.046875,-0.061052702367305756,100.86548614501953,151.52670288085938,43.00704574584961,40.95859909057617,5.076523780822754,0.7300159335136414,5.5586066246032715,0.9264344573020935,0.006418509408831596,0.035982806235551834,-0.09541476517915726,0.09058988839387894,0.04080768674612045,2.892782211303711,5889328.5
89.30000305175781,45.774696350097656,0.0074801966547966,0.008932002820074558,871.2628173828125,-0.07094193249940872,1137.881591796875,-0.09321842342615128,1062.48486328125,-0.09413675963878632,1160.040771484375,-0.0602431483566761,100.86851501464844,151.56495666503906,43.0384635925293,40.99363708496094,5.08071231842041,0.7305553555488586,5.56240177154541,0.92706698179245,0.006262938492000103,0.035974230617284775,-0.09549645334482193,0.09063181281089783,0.04083887115120888,2.892725944519043,5889214.0
89.4000015258789,45.77544403076172,0.008373396471142769,0.008913756348192692,871.2557373046875,-0.07038617134094238,1137.872314453125,-0.09230770170688629,1062.4754638671875,-0.09328830987215042,1160.0347900390625,-0.05945862829685211,100.87163543701172,151.6034393310547,43.06987380981445,41.028480529785156,5.084841251373291,0.7310832738876343,5.566102981567383,0.9276837706565857,0.006105565931648016,0.03595366328954697,-0.095589280128479,0.09067319333553314,0.04086975008249283,2.892669916152954,5889100.0
89.5,45.776283264160156,0.00926477275788784,0.008947359398007393,871.2487182617188,-0.06983041018247604,1137.8631591796875,-0.09140749275684357,1062.4661865234375,-0.0924445316195488,1160.0289306640625,-0.058699384331703186,100.87483978271484,151.6421356201172,43.10126876831055,41.063106536865234,5.088907718658447,0.7315995097160339,5.569708824157715,0.928284764289856,0.005945945158600807,0.03592117875814438,-0.0956931859254837,0.09071403741836548,0.040900327265262604,2.8926146030426025,5888987.5
89.5999984741211,45.77720642089844,0.01015950832515955,0.00897178053855896,871.2417602539062,-0.06927485018968582,1137.85400390625,-0.09051815420389175,1062.45703125,-0.09160575270652771,1160.0230712890625,-0.057965703308582306,100.87812805175781,151.68106079101562,43.13263702392578,41.09750747680664,5.0929107666015625,0.7321037650108337,5.57321834564209,0.9288697242736816,0.005783912260085344,0.035876814275979996,-0.09580815583467484,0.09075436741113663,0.0409306064248085,2.892559766769409,5888875.5
89.69999694824219,45.77822494506836,0.011056686751544476,0.008882362395524979,871.23486328125,-0.06871967762708664,1137.844970703125,-0.0896400585770607,1062.4478759765625,-0.09077232331037521,1160.017333984375,-0.05725794658064842,100.88150024414062,151.72018432617188,43.163970947265625,41.13166427612305,5.0968475341796875,0.7325959205627441,5.576629638671875,0.9294382929801941,0.005618867464363575,0.035820554941892624,-0.09593423455953598,0.09079419821500778,0.04096059128642082,2.892505168914795,5888764.5
89.80000305175781,45.77933120727539,0.011944922618567944,0.008763428777456284,871.22802734375,-0.06816507130861282,1137.8360595703125,-0.08877357840538025,1062.4388427734375,-0.08994455635547638,1160.0115966796875,-0.05657648295164108,100.88494873046875,151.75950622558594,43.195255279541016,41.16556167602539,5.1007161140441895,0.733075737953186,5.5799407958984375,0.9299901723861694,0.005450981669127941,0.03575238585472107,-0.09607144445180893,0.09083354473114014,0.04099028557538986,2.892451047897339,5888654.5
89.9000015258789,45.78052520751953,0.012821265496313572,0.008694623596966267,871.2212524414062,-0.06761123985052109,1137.8272705078125,-0.08791904896497726,1062.429931640625,-0.08912279456853867,1160.0059814453125,-0.0559215247631073,100.88847351074219,151.79901123046875,43.22649002075195,41.19918441772461,5.104514122009277,0.7335429191589355,5.583151340484619,0.9305252432823181,0.005281729158014059,0.035672444850206375,-0.09621968120336533,0.09087242931127548,0.04101969301700592,2.892397403717041,5888545.0
90.0,45.78180694580078,0.013690727762877941,0.00854947417974472,871.2144775390625,-0.06705836206674576,1137.8184814453125,-0.08707675337791443,1062.4210205078125,-0.08830735087394714,1160.00048828125,-0.05529315024614334,100.89207458496094,151.83868408203125,43.257659912109375,41.23251724243164,5.108240604400635,0.7339973449707031,5.586259841918945,0.9310433268547058,0.005111506674438715,0.03558089956641197,-0.09637879580259323,0.09091087430715561,0.041048821061849594,2.8923442363739014,5888437.0
90.0999984741211,45.78317642211914,0.014545675367116928,0.00834939070045948,871.2078247070312,-0.06650664657354355,1137.809814453125,-0.08624699711799622,1062.4122314453125,-0.08749856054782867,1159.9949951171875,-0.054691486060619354,100.89574432373047,151.87852478027344,43.288753509521484,41.26554489135742,5.1118927001953125,0.7344388365745544,5.589266300201416,0.9315443634986877,0.0049397582188248634,0.03547785431146622,-0.09654870629310608,0.09094889461994171,0.041077665984630585,2.89229154586792,5888329.5
90.19999694824219,45.784629821777344,0.015380614437162876,0.008167481049895287,871.201171875,-0.06595628708600998,1137.80126953125,-0.08543004840612411,1062.403564453125,-0.08669671416282654,1159.989501953125,-0.054116565734148026,100.89948272705078,151.91851806640625,43.319766998291016,41.29825973510742,5.115469455718994,0.7348672151565552,5.592169284820557,0.9320282340049744,0.004767559468746185,0.035363513976335526,-0.09672923386096954,0.09098650515079498,0.04110623896121979,2.8922390937805176,5888223.0
90.30000305175781,45.78616714477539,0.016197362914681435,0.007862060330808163,871.1946411132812,-0.06540746986865997,1137.792724609375,-0.08462612330913544,1062.3948974609375,-0.0859021320939064,1159.984130859375,-0.053568284958601,100.90328216552734,151.95864868164062,43.35068893432617,41.33064270019531,5.118969440460205,0.7352823615074158,5.594969272613525,0.9324948787689209,0.004595670849084854,0.035238150507211685,-0.09692012518644333,0.09102372825145721,0.0411345437169075,2.8921873569488525,5888117.5
90.4000015258789,45.78778839111328,0.01698356866836548,0.007543407380580902,871.1881103515625,-0.06486039608716965,1137.7843017578125,-0.0838354304432869,1062.3863525390625,-0.08511509001255035,1159.978759765625,-0.053046517074108124,100.90715026855469,151.99893188476562,43.38151168823242,41.36267852783203,5.122390270233154,0.7356842756271362,5.5976667404174805,0.9329444169998169,0.004423958715051413,0.035102006047964096,-0.09712115675210953,0.0910605862736702,0.041162583976984024,2.8921358585357666,5888012.5
90.5,45.789485931396484,0.01773791015148163,0.007207256741821766,871.181640625,-0.06431525945663452,1137.7760009765625,-0.08305811882019043,1062.3779296875,-0.08433588594198227,1159.9735107421875,-0.05255095288157463,100.91107940673828,152.03932189941406,43.41222381591797,41.39435577392578,5.125730991363525,0.7360727787017822,5.600261688232422,0.9333769083023071,0.004254128783941269,0.03495548665523529,-0.0973319560289383,0.09109708666801453,0.041190359741449356,2.892084836959839,5887908.5
90.5999984741211,45.791259765625,0.018458634614944458,0.006919337902218103,871.1752319335938,-0.06377226114273071,1137.7677001953125,-0.0822942927479744,1062.3695068359375,-0.08356476575136185,1159.96826171875,-0.05208117142319679,100.9150619506836,152.07981872558594,43.44281768798828,41.42566680908203,5.12899112701416,0.7364479899406433,5.602755546569824,0.9337925910949707,0.0040864478796720505,0.034799009561538696,-0.09755212813615799,0.091133251786232,0.04121788218617439,2.8920340538024902,5887805.5
90.69999694824219,45.79310607910156,0.019150568172335625,0.006632816977798939,871.1688842773438,-0.06323158740997314,1137.759521484375,-0.08154403418302536,1062.3612060546875,-0.08280198276042938,1159.963134765625,-0.05163668841123581,100.91909790039062,152.12042236328125,43.47328567504883,41.45659637451172,5.132169246673584,0.7368098497390747,5.60515022277832,0.9341917037963867,0.003921304363757372,0.03463301062583923,-0.09778124839067459,0.09116911143064499,0.041245151311159134,2.891983985900879,5887703.5
90.80000305175781,45.795021057128906,0.01981385052204132,0.0063567147590219975,871.16259765625,-0.06269343197345734,1137.75146484375,-0.08080742508172989,1062.3529052734375,-0.08204778283834457,1159.9580078125,-0.051217060536146164,100.9231948852539,152.1611328125,43.50361633300781,41.48712921142578,5.1352643966674805,0.737158477306366,5.607446670532227,0.9345744848251343,0.0037582397926598787,0.034457866102457047,-0.09801896661520004,0.09120465815067291,0.04127217084169388,2.8919341564178467,5887602.0
90.9000015258789,45.797000885009766,0.020449521020054817,0.006152810528874397,871.1563720703125,-0.06215797737240791,1137.743408203125,-0.08008452504873276,1062.3447265625,-0.08130237460136414,1159.952880859375,-0.05082184448838234,100.92733001708984,152.201904296875,43.53380584716797,41.51726531982422,5.13827657699585,0.7374939322471619,5.609646320343018,0.9349410533905029,0.0035974031779915094,0.03427395969629288,-0.09826492518186569,0.09123993664979935,0.04129894822835922,2.8918848037719727,5887501.5
91.0,45.79904556274414,0.02106480300426483,0.0059027299284935,871.150146484375,-0.061625417321920395,1137.7353515625,-0.07937540113925934,1062.336669921875,-0.08056595921516418,1159.94775390625,-0.050450604408979416,100.93152618408203,152.24276733398438,43.563846588134766,41.5469856262207,5.141204833984375,0.7378163933753967,5.611750602722168,0.9352917671203613,0.003438791958615184,0.03408164903521538,-0.09851878136396408,0.0912749394774437,0.041325490921735764,2.891835927963257,5887402.0
91.0999984741211,45.80115509033203,0.021655075252056122,0.005690569523721933,871.14404296875,-0.06109593063592911,1137.7275390625,-0.0786801353096962,1062.32861328125,-0.07983874529600143,1159.9427490234375,-0.05010298267006874,100.93576049804688,152.28367614746094,43.593727111816406,41.5762825012207,5.144049167633057,0.7381259799003601,5.613759994506836,0.9356266856193542,0.0032816084567457438,0.033881206065416336,-0.09878028929233551,0.09130969643592834,0.0413517951965332,2.891787528991699,5887303.5
91.19999694824219,45.80331802368164,0.02222413383424282,0.0054780407808721066,871.137939453125,-0.06056969240307808,1137.7196044921875,-0.07799877226352692,1062.3206787109375,-0.07912090420722961,1159.937744140625,-0.04977860301733017,100.94003295898438,152.3246612548828,43.623443603515625,41.60515213012695,5.146809101104736,0.7384228110313416,5.615675926208496,0.9359460473060608,0.003126570489257574,0.033672966063022614,-0.09904912859201431,0.09134422242641449,0.041377872228622437,2.8917393684387207,5887205.5
91.30000305175781,45.8055419921875,0.022771937772631645,0.005207903683185577,871.1318969726562,-0.060046885162591934,1137.7119140625,-0.07733137905597687,1062.3128662109375,-0.07841261476278305,1159.932861328125,-0.049477092921733856,100.94435119628906,152.3656768798828,43.65298843383789,41.63357925415039,5.149484634399414,0.7387070059776306,5.617499828338623,0.9362499713897705,0.0029732659459114075,0.03345721215009689,-0.09932504594326019,0.09137853235006332,0.04140372574329376,2.8916919231414795,5887108.5
91.4000015258789,45.80781936645508,0.023292727768421173,0.004953645635396242,871.1259155273438,-0.059527672827243805,1137.7042236328125,-0.07667800784111023,1062.3050537109375,-0.07771404087543488,1159.9278564453125,-0.04919809103012085,100.9487075805664,152.40672302246094,43.682350158691406,41.661563873291016,5.15207576751709,0.7389786839485168,5.619232654571533,0.9365387558937073,0.0028218082152307034,0.03323422372341156,-0.09960778057575226,0.09141264855861664,0.04142935946583748,2.8916444778442383,5887012.5
91.5,45.81014633178711,0.0237880926579237,0.004666419699788094,871.1199951171875,-0.05901223048567772,1137.696533203125,-0.0760386660695076,1062.2972412109375,-0.07702533900737762,1159.9229736328125,-0.04894114285707474,100.9531021118164,152.44781494140625,43.71152877807617,41.68909454345703,5.154582500457764,0.7392380237579346,5.620875358581543,0.9368125796318054,0.0026730175595730543,0.033004358410835266,-0.09989698976278305,0.09144657105207443,0.041454777121543884,2.8915977478027344,5886917.0
91.5999984741211,45.81252670288086,0.024254733696579933,0.004355177748948336,871.1141357421875,-0.05850071460008621,1137.68896484375,-0.07541334629058838,1062.2896728515625,-0.07634664326906204,1159.9180908203125,-0.04870576784014702,100.95752716064453,152.48890686035156,43.74051284790039,41.71616744995117,5.157005310058594,0.7394851446151733,5.622430324554443,0.937071681022644,0.0025267666205763817,0.03276795148849487,-0.1001923531293869,0.0914803221821785,0.04147998243570328,2.8915512561798096,5886822.5
91.69999694824219,45.8149528503418,0.024690251797437668,0.004155558999627829,871.1083374023438,-0.057993289083242416,1137.6815185546875,-0.07480204105377197,1062.281982421875,-0.07567809522151947,1159.9132080078125,-0.04849144071340561,100.96199035644531,152.530029296875,43.7692985534668,41.74277114868164,5.15934419631958,0.7397202849388123,5.623898029327393,0.937316358089447,0.00238358904607594,0.03252537548542023,-0.10049353539943695,0.09151392430067062,0.041504986584186554,2.891505241394043,5886729.0
91.80000305175781,45.817420959472656,0.025105807930231094,0.00405034888535738,871.1025390625,-0.05749010294675827,1137.674072265625,-0.07420467585325241,1062.2745361328125,-0.07501979917287827,1159.908447265625,-0.048297565430402756,100.96647644042969,152.57113647460938,43.79787826538086,41.76890563964844,5.161599636077881,0.7399435639381409,5.625281810760498,0.937546968460083,0.002243886236101389,0.03227703645825386,-0.10080012679100037,0.09154737740755081,0.041529785841703415,2.8914597034454346,5886636.0
91.9000015258789,45.81993103027344,0.025510841980576515,0.0039442917332053185,871.0968017578125,-0.05699130892753601,1137.6666259765625,-0.0736212357878685,1062.2669677734375,-0.07437186688184738,1159.903564453125,-0.04812366142868996,100.97098541259766,152.61224365234375,43.82624816894531,41.794559478759766,5.163772106170654,0.7401552796363831,5.626582145690918,0.9377637505531311,0.0021063333842903376,0.032023198902606964,-0.10111189633607864,0.09158071130514145,0.041554391384124756,2.8914144039154053,5886544.0
92.0,45.82248306274414,0.025905271992087364,0.0038875839672982693,871.0911254882812,-0.05649705231189728,1137.6593017578125,-0.07305172830820084,1062.2596435546875,-0.07373440265655518,1159.8988037109375,-0.04796944558620453,100.97552490234375,152.65335083007812,43.854400634765625,41.81973648071289,5.165862083435059,0.7403554916381836,5.627800941467285,0.9379668235778809,0.0019698510877788067,0.031764015555381775,-0.10142871737480164,0.09161392599344254,0.04157880321145058,2.891369581222534,5886452.5
92.0999984741211,45.8250732421875,0.026294030249118805,0.003822864731773734,871.0855102539062,-0.05600747466087341,1137.6519775390625,-0.0724961906671524,1062.2523193359375,-0.07310749590396881,1159.89404296875,-0.04783469811081886,100.98008728027344,152.6944122314453,43.88233184814453,41.84442901611328,5.167870044708252,0.7405444383621216,5.628937721252441,0.9381563067436218,0.001834520255215466,0.031499627977609634,-0.1017504408955574,0.09164704382419586,0.041603025048971176,2.8913252353668213,5886362.0
92.19999694824219,45.827701568603516,0.026676315814256668,0.0037922426126897335,871.0799560546875,-0.055522702634334564,1137.644775390625,-0.07195466756820679,1062.2449951171875,-0.07249123603105545,1159.88916015625,-0.04771925136446953,100.98467254638672,152.73545837402344,43.9100341796875,41.86863327026367,5.169797420501709,0.7407222986221313,5.629993915557861,0.9383323192596436,0.001699725049547851,0.031230133026838303,-0.10207700729370117,0.09168007224798203,0.04162706807255745,2.8912811279296875,5886272.5
92.30000305175781,45.83037185668945,0.027055541053414345,0.0037637094501405954,871.0744018554688,-0.05504287779331207,1137.6375732421875,-0.07142720371484756,1062.23779296875,-0.07188570499420166,1159.8843994140625,-0.04762296378612518,100.98927307128906,152.77647399902344,43.93750762939453,41.89234161376953,5.1716437339782715,0.7408890724182129,5.630969524383545,0.9384949207305908,0.00156559853348881,0.03095562383532524,-0.10240834206342697,0.09171303361654282,0.041650932282209396,2.891237497329712,5886183.5
92.4000015258789,45.83307647705078,0.02743191085755825,0.0037636421620845795,871.0689086914062,-0.05456811934709549,1137.6304931640625,-0.07091385871171951,1062.2305908203125,-0.0712910071015358,1159.879638671875,-0.047545742243528366,100.993896484375,152.81744384765625,43.96474075317383,41.915557861328125,5.173409938812256,0.7410449981689453,5.631864547729492,0.9386441111564636,0.0014317049644887447,0.030676154419779778,-0.10274439305067062,0.09174592792987823,0.041674621403217316,2.8911941051483154,5886095.5
92.5,45.835819244384766,0.02780827507376671,0.0037025411147624254,871.0634765625,-0.054098550230264664,1137.6234130859375,-0.07041468471288681,1062.2235107421875,-0.07070720940828323,1159.8748779296875,-0.04748750478029251,100.99852752685547,152.8583526611328,43.991729736328125,41.93827438354492,5.17509651184082,0.7411901354789734,5.632679462432861,0.938779890537262,0.0012980340979993343,0.03039178065955639,-0.10308514535427094,0.09177877753973007,0.0416981466114521,2.891151189804077,5886008.0
92.5999984741211,45.838600158691406,0.02817852981388569,0.0036910574417561293,871.05810546875,-0.053634289652109146,1137.616455078125,-0.06992975622415543,1062.2164306640625,-0.07013440877199173,1159.8702392578125,-0.04744822531938553,101.003173828125,152.89920043945312,44.018470764160156,41.960487365722656,5.176703453063965,0.7413244843482971,5.633413791656494,0.9389023184776306,0.0011642188765108585,0.03010251745581627,-0.10343058407306671,0.09181159734725952,0.04172150418162346,2.891108512878418,5885921.5
92.69999694824219,45.8414192199707,0.028547635301947594,0.003698066808283329,871.0527954101562,-0.05317545309662819,1137.6094970703125,-0.06945911794900894,1062.20947265625,-0.06957268714904785,1159.865478515625,-0.04742780700325966,101.0078353881836,152.9399871826172,44.044960021972656,41.98219299316406,5.178232192993164,0.7414481043815613,5.634068489074707,0.9390114545822144,0.0010310473153367639,0.02980845794081688,-0.10378063470125198,0.09184439480304718,0.04174470156431198,2.891066551208496,5885835.5
