t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
92.80000305175781,45.84427261352539,0.02891744300723076,0.0036977629642933607,871.0474853515625,-0.052722152322530746,1137.6025390625,-0.06900283694267273,1062.2025146484375,-0.06902211904525757,1159.8607177734375,-0.04742618650197983,101.01250457763672,152.98069763183594,44.07119369506836,42.00339126586914,5.17968225479126,0.7415610551834106,5.634643077850342,0.9391072392463684,0.0008978650439530611,0.029509635642170906,-0.10413529723882675,0.09187717735767365,0.041767749935388565,2.891024589538574,5885750.0
92.9000015258789,45.847164154052734,0.029287219047546387,0.0037507289089262486,871.042236328125,-0.052274491637945175,1137.595703125,-0.06856097280979156,1062.1956787109375,-0.06848280131816864,1159.85595703125,-0.04744334891438484,101.01717376708984,153.02133178710938,44.097164154052734,42.02408218383789,5.181054592132568,0.74166339635849,5.635138034820557,0.9391896724700928,0.0007644654833711684,0.029206056147813797,-0.10449456423521042,0.0919099748134613,0.04179064556956291,2.8909831047058105,5885666.0
93.0,45.850093841552734,0.029662292450666428,0.0038504316471517086,871.0370483398438,-0.05183257907629013,1137.5888671875,-0.06813359260559082,1062.1888427734375,-0.06795480102300644,1159.8511962890625,-0.0474792905151844,101.02185821533203,153.06187438964844,44.122867584228516,42.044254302978516,5.182348728179932,0.7417551875114441,5.635552406311035,0.9392587542533875,0.0006309429882094264,0.028897738084197044,-0.10485844314098358,0.09194278717041016,0.04181339591741562,2.890942096710205,5885582.0
93.0999984741211,45.853057861328125,0.030047334730625153,0.003960947971791029,871.0318603515625,-0.05139651149511337,1137.58203125,-0.06772079318761826,1062.18212890625,-0.06743820756673813,1159.846435546875,-0.04753407835960388,101.02654266357422,153.10231018066406,44.14830017089844,42.06391143798828,5.183566093444824,0.7418363094329834,5.6358866691589355,0.9393144845962524,0.000496606866363436,0.028584633022546768,-0.10522700101137161,0.0919756293296814,0.04183600842952728,2.8909013271331787,5885499.0
93.19999694824219,45.85606384277344,0.030443429946899414,0.0039554741233587265,871.0267333984375,-0.05096639320254326,1137.5753173828125,-0.06732269376516342,1062.1754150390625,-0.06693310290575027,1159.8416748046875,-0.04760787636041641,101.03121948242188,153.1426544189453,44.17345428466797,42.083045959472656,5.184706211090088,0.7419068217277527,5.636139869689941,0.9393566250801086,0.0003608649712987244,0.02826663665473461,-0.10560036450624466,0.09200851619243622,0.0418584831058979,2.8908607959747314,5885416.5
93.30000305175781,45.859107971191406,0.0308389775454998,0.003932653460651636,871.0216674804688,-0.05054231733083725,1137.568603515625,-0.06693941354751587,1062.168701171875,-0.06643956899642944,1159.8369140625,-0.047700900584459305,101.03590393066406,153.18289184570312,44.198326110839844,42.10165786743164,5.185769081115723,0.741966724395752,5.636311054229736,0.939385175704956,0.00022356121917255223,0.027943624183535576,-0.10597866773605347,0.09204146265983582,0.04188082739710808,2.8908207416534424,5885335.0
93.4000015258789,45.8621940612793,0.031232241541147232,0.003836255054920912,871.0166015625,-0.05012437701225281,1137.5618896484375,-0.06657105684280396,1062.162109375,-0.06595771014690399,1159.8321533203125,-0.04781322553753853,101.04058074951172,153.22299194335938,44.22291564941406,42.119747161865234,5.186755657196045,0.7420159578323364,5.636399745941162,0.9393999576568604,8.614227408543229e-05,0.0276156235486269,-0.10636191070079803,0.09207448363304138,0.0419030487537384,2.8907809257507324,5885254.0
93.5,45.86531448364258,0.03161586821079254,0.003755135927349329,871.0116577148438,-0.049712665379047394,1137.5552978515625,-0.06621768325567245,1062.155517578125,-0.06548760831356049,1159.827392578125,-0.0479448176920414,101.04525756835938,153.2629852294922,44.24721145629883,42.137306213378906,5.187664985656738,0.7420544624328613,5.636405944824219,0.9394009709358215,-5.122707079863176e-05,0.027282679453492165,-0.10675005614757538,0.09210757911205292,0.04192515090107918,2.8907413482666016,5885174.0
93.5999984741211,45.86847686767578,0.0319913811981678,0.0037449856754392385,871.0067138671875,-0.04930727183818817,1137.5487060546875,-0.06587932258844376,1062.14892578125,-0.06502934545278549,1159.822509765625,-0.04809553921222687,101.0499267578125,153.30282592773438,44.27121353149414,42.15433120727539,5.188497543334961,0.7420821785926819,5.6363301277160645,0.9393883347511292,-0.00018758834630716592,0.026944927871227264,-0.10714299231767654,0.09214077889919281,0.0419471375644207,2.890702247619629,5885094.0
93.69999694824219,45.87167739868164,0.03236588090658188,0.003706426592543721,871.0017700195312,-0.048908282071352005,1137.5421142578125,-0.06555598974227905,1062.1424560546875,-0.06458300352096558,1159.8177490234375,-0.04826521500945091,101.05458068847656,153.342529296875,44.294918060302734,42.17082595825195,5.189253807067871,0.7420991659164429,5.636172771453857,0.939362108707428,-0.0003231263253837824,0.0266024898737669,-0.10754061490297318,0.09217409044504166,0.04196901246905327,2.8906636238098145,5885015.0
93.80000305175781,45.87491226196289,0.03273652121424675,0.003592108841985464,870.9968872070312,-0.048515789210796356,1137.5355224609375,-0.06524771451950073,1062.1361083984375,-0.0641486644744873,1159.8128662109375,-0.04845377430319786,101.0592269897461,153.38209533691406,44.31831359863281,42.1867790222168,5.1899333000183105,0.7421053647994995,5.635934352874756,0.9393223524093628,-0.00045869231689721346,0.026255395263433456,-0.10794290900230408,0.09220752120018005,0.04199078306555748,2.890625,5884937.0
93.9000015258789,45.8781852722168,0.03309573233127594,0.0034060096368193626,870.9920654296875,-0.048129867762327194,1137.529052734375,-0.06495454162359238,1062.129638671875,-0.06372639536857605,1159.80810546875,-0.04866114631295204,101.0638656616211,153.42149353027344,44.34140396118164,42.20219802856445,5.1905364990234375,0.7421008944511414,5.635614395141602,0.9392690658569336,-0.0005938702961429954,0.02590370550751686,-0.10834984481334686,0.09224109351634979,0.04201245307922363,2.8905868530273438,5884859.0
94.0,45.88149642944336,0.03343633562326431,0.003165716305375099,870.9873046875,-0.047750603407621384,1137.5225830078125,-0.06467648595571518,1062.123291015625,-0.06331627070903778,1159.80322265625,-0.048887141048908234,101.0684814453125,153.4607391357422,44.36418151855469,42.217071533203125,5.191063404083252,0.7420856356620789,5.635213851928711,0.9392023682594299,-0.0007276888936758041,0.025547584518790245,-0.1087612584233284,0.09227481484413147,0.042034029960632324,2.8905489444732666,5884782.0
94.0999984741211,45.88483810424805,0.03375290706753731,0.002929855138063431,870.9825439453125,-0.04737807437777519,1137.51611328125,-0.06441348046064377,1062.1170654296875,-0.06291835755109787,1159.79833984375,-0.04913141205906868,101.07308197021484,153.4998016357422,44.38664245605469,42.231407165527344,5.191514492034912,0.7420597672462463,5.634734153747559,0.9391223788261414,-0.0008592194062657654,0.025187276303768158,-0.10917693376541138,0.09230870008468628,0.042055513709783554,2.8905115127563477,5884705.5
94.19999694824219,45.888214111328125,0.03404588997364044,0.0027445300947874784,870.977783203125,-0.04701235890388489,1137.5096435546875,-0.06416543573141098,1062.1107177734375,-0.0625327005982399,1159.7933349609375,-0.04939347505569458,101.07766723632812,153.5386962890625,44.408782958984375,42.24519348144531,5.191889762878418,0.7420232892036438,5.634176731109619,0.9390294551849365,-0.0009877244010567665,0.024823101237416267,-0.10959656536579132,0.09234275668859482,0.04207691550254822,2.8904740810394287,5884629.5
94.30000305175781,45.89162063598633,0.034320343285799026,0.0025248683523386717,870.97314453125,-0.04665353149175644,1137.5032958984375,-0.06393224745988846,1062.1044921875,-0.06215934082865715,1159.7884521484375,-0.049672819674015045,101.08222961425781,153.57740783691406,44.43059539794922,42.2584342956543,5.192189693450928,0.7419763207435608,5.633543491363525,0.9389238953590393,-0.0011131858918815851,0.024455364793539047,-0.11001987010240555,0.09237699955701828,0.042098235338926315,2.890437126159668,5884554.0
94.4000015258789,45.895050048828125,0.03457283228635788,0.0023076902143657207,870.9684448242188,-0.04630165919661522,1137.496826171875,-0.06371381133794785,1062.0982666015625,-0.06179831176996231,1159.783447265625,-0.04996898025274277,101.0867691040039,153.6159210205078,44.452083587646484,42.2711296081543,5.1924147605896,0.7419190406799316,5.632835388183594,0.9388059377670288,-0.0012361480621621013,0.024084314703941345,-0.11044660955667496,0.09241144359111786,0.042119480669498444,2.8904004096984863,5884479.5
94.5,45.89850997924805,0.0348035991191864,0.00210532802157104,870.9638671875,-0.0459568127989769,1137.490478515625,-0.063510000705719,1062.0921630859375,-0.06144963204860687,1159.7784423828125,-0.05028147250413895,101.0912857055664,153.65423583984375,44.47323989868164,42.28327941894531,5.192565441131592,0.7418516278266907,5.632055282592773,0.9386758804321289,-0.0013560738880187273,0.02371024154126644,-0.11087650805711746,0.09244609624147415,0.0421406552195549,2.890363931655884,5884405.5
94.5999984741211,45.9019889831543,0.035014133900403976,0.0019369182409718633,870.9592895507812,-0.04561905562877655,1137.484130859375,-0.06332070380449295,1062.0860595703125,-0.06111331284046173,1159.7733154296875,-0.05060978978872299,101.09577178955078,153.69235229492188,44.49406051635742,42.29487991333008,5.192642688751221,0.7417742013931274,5.631204128265381,0.9385340213775635,-0.0014729389222338796,0.023333430290222168,-0.11130930483341217,0.09248097240924835,0.042161762714385986,2.8903276920318604,5884331.5
94.69999694824219,45.90549087524414,0.035207826644182205,0.0017616318073123693,870.9547119140625,-0.04528844729065895,1137.4779052734375,-0.06314576417207718,1062.0799560546875,-0.060789357870817184,1159.768310546875,-0.050953421741724014,101.10023498535156,153.7302703857422,44.51454544067383,42.30593490600586,5.192647457122803,0.741686999797821,5.630283832550049,0.9383805990219116,-0.0015868552727624774,0.022954145446419716,-0.11174474656581879,0.09251607954502106,0.042182814329862595,2.890291929244995,5884258.5
94.80000305175781,45.90901184082031,0.03538398817181587,0.0015507456846535206,870.9501953125,-0.044965047389268875,1137.4715576171875,-0.06298507004976273,1062.0738525390625,-0.06047775223851204,1159.76318359375,-0.0513119176030159,101.10466766357422,153.76795959472656,44.53468704223633,42.316444396972656,5.192579746246338,0.7415902018547058,5.62929630279541,0.9382160305976868,-0.0016981827793642879,0.022572612389922142,-0.1121826246380806,0.09255143254995346,0.04220380634069443,2.89025616645813,5884186.0
94.9000015258789,45.91254806518555,0.035539064556360245,0.001248189597390592,870.9457397460938,-0.0446489080786705,1137.4652099609375,-0.06283847987651825,1062.06787109375,-0.0601784847676754,1159.758056640625,-0.05168483406305313,101.10906219482422,153.805419921875,44.55448913574219,42.326412200927734,5.192440509796143,0.7414840459823608,5.6282429695129395,0.9380404353141785,-0.0018067669589072466,0.0221890639513731,-0.1126227155327797,0.09258703142404556,0.04222474619746208,2.890220880508423,5884114.0
95.0,45.91610336303711,0.03566388040781021,0.0008889811579138041,870.9412841796875,-0.04434007778763771,1137.458984375,-0.06270584464073181,1062.061767578125,-0.05989152565598488,1159.7528076171875,-0.05207165703177452,101.11343383789062,153.84266662597656,44.57394790649414,42.33583450317383,5.19223165512085,0.7413686513900757,5.627125263214111,0.9378542304039001,-0.0019121121149510145,0.021803777664899826,-0.11306476593017578,0.09262289851903915,0.042245641350746155,2.890185594558716,5884042.0
95.0999984741211,45.91967010498047,0.035752780735492706,0.0005377284833230078,870.9368896484375,-0.04403860494494438,1137.4527587890625,-0.0625869557261467,1062.0557861328125,-0.059616848826408386,1159.74755859375,-0.05247173085808754,101.11776733398438,153.87966918945312,44.593055725097656,42.34471893310547,5.191953182220459,0.741244375705719,5.625946521759033,0.9376577734947205,-0.00201300997287035,0.02141714096069336,-0.11350839585065842,0.09265904128551483,0.042266495525836945,2.890150785446167,5883971.0
95.19999694824219,45.92324447631836,0.035806551575660706,0.00016389456868637353,870.9324951171875,-0.0437445268034935,1137.4464111328125,-0.062481556087732315,1062.0499267578125,-0.059354402124881744,1159.7423095703125,-0.052884239703416824,101.12206268310547,153.9164581298828,44.61181640625,42.35306167602539,5.1916069984436035,0.7411113977432251,5.624709129333496,0.9374514818191528,-0.0021086938213557005,0.02102961577475071,-0.11395315080881119,0.0926954597234726,0.04228731244802475,2.890115976333618,5883900.5
95.30000305175781,45.92682647705078,0.03582294285297394,-0.00023887954012025148,870.9281005859375,-0.04345788061618805,1137.440185546875,-0.06238935515284538,1062.0439453125,-0.05910412594676018,1159.737060546875,-0.053308337926864624,101.1263198852539,153.95298767089844,44.63022994995117,42.36087417602539,5.191193580627441,0.7409700155258179,5.623415946960449,0.9372360110282898,-0.0021991762332618237,0.02064165100455284,-0.11439861357212067,0.09273216873407364,0.04230809584259987,2.8900816440582275,5883830.5
95.4000015258789,45.9304084777832,0.0357990525662899,-0.0005467137671075761,870.9237670898438,-0.04317869618535042,1137.4339599609375,-0.062310051172971725,1062.0380859375,-0.05886593461036682,1159.731689453125,-0.053743135184049606,101.13054656982422,153.98927307128906,44.64828872680664,42.3681526184082,5.1907148361206055,0.740820586681366,5.622070789337158,0.9370118379592896,-0.002284051850438118,0.020253723487257957,-0.11484429985284805,0.09276916831731796,0.0423288494348526,2.890047311782837,5883760.5
95.5,45.93398666381836,0.03574438393115997,-0.0007839694735594094,870.9194946289062,-0.042907003313302994,1137.427734375,-0.06224331259727478,1062.0322265625,-0.05863974243402481,1159.726318359375,-0.054187674075365067,101.13472747802734,154.02529907226562,44.66600036621094,42.37490463256836,5.19017219543457,0.7406634092330933,5.6206769943237305,0.9367794990539551,-0.00236285338178277,0.019866347312927246,-0.11528971046209335,0.09280648082494736,0.04234958067536354,2.8900134563446045,5883691.5
95.5999984741211,45.93756103515625,0.03566598519682884,-0.0009653091547079384,870.9152221679688,-0.04264282062649727,1137.4215087890625,-0.06218882277607918,1062.0263671875,-0.058425433933734894,1159.7208251953125,-0.05464109033346176,101.13887023925781,154.06109619140625,44.683353424072266,42.381134033203125,5.1895670890808105,0.7404989004135132,5.619237899780273,0.9365396499633789,-0.0024366830475628376,0.019479913637042046,-0.11573448032140732,0.09284409880638123,0.04237028956413269,2.889979600906372,5883622.5
95.69999694824219,45.94112777709961,0.0355694554746151,-0.0011791905853897333,870.9109497070312,-0.04238616302609444,1137.415283203125,-0.06214629113674164,1062.0205078125,-0.05822289362549782,1159.71533203125,-0.055102672427892685,101.14297485351562,154.09661865234375,44.70035934448242,42.38684844970703,5.188901901245117,0.7403274774551392,5.617755889892578,0.9362925887107849,-0.002506303833797574,0.01909472793340683,-0.11617828905582428,0.09288203716278076,0.042390983551740646,2.8899459838867188,5883554.5
95.80000305175781,45.94468688964844,0.035451535135507584,-0.0013533730525523424,870.90673828125,-0.04213704168796539,1137.4090576171875,-0.062115464359521866,1062.0146484375,-0.05803199112415314,1159.7098388671875,-0.055571820586919785,101.14702606201172,154.1318817138672,44.717010498046875,42.392051696777344,5.188177585601807,0.7401494383811951,5.616232872009277,0.9360388517379761,-0.0025723460130393505,0.0187110286206007,-0.11662093549966812,0.09292029589414597,0.04241166636347771,2.8899126052856445,5883486.5
95.9000015258789,45.9482307434082,0.03531619906425476,-0.0014345983508974314,870.9025268554688,-0.041895460337400436,1137.40283203125,-0.06209607422351837,1062.0089111328125,-0.05785259231925011,1159.7042236328125,-0.05604792386293411,101.15104675292969,154.16688537597656,44.73331069946289,42.396751403808594,5.18739652633667,0.7399652004241943,5.6146721839904785,0.9357787370681763,-0.0026343499775975943,0.018329087644815445,-0.11706212908029556,0.09295888245105743,0.04243233799934387,2.8898794651031494,5883418.5
96.0,45.95176315307617,0.03517273813486099,-0.0014377676416188478,870.8983764648438,-0.04166141524910927,1137.396728515625,-0.062087852507829666,1062.003173828125,-0.057684555649757385,1159.6986083984375,-0.05653039738535881,101.15501403808594,154.2016143798828,44.74925994873047,42.40095520019531,5.18656063079834,0.7397750616073608,5.6130757331848145,0.9355126023292542,-0.0026928107254207134,0.01794913038611412,-0.11750167608261108,0.09299779683351517,0.04245300963521004,2.8898463249206543,5883351.5
96.0999984741211,45.95528030395508,0.035028960555791855,-0.0013964390382170677,870.8942260742188,-0.04143489897251129,1137.3905029296875,-0.06209057569503784,1061.997314453125,-0.05752773955464363,1159.6929931640625,-0.057018816471099854,101.158935546875,154.236083984375,44.76485824584961,42.40467071533203,5.185671806335449,0.7395793199539185,5.611444473266602,0.9352407455444336,-0.00274886516854167,0.01757126860320568,-0.11793945729732513,0.09303704649209976,0.042473677545785904,2.8898136615753174,5883284.5
96.19999694824219,45.95878219604492,0.03488931804895401,-0.0013314117677509785,870.8900756835938,-0.04121590405702591,1137.38427734375,-0.062104061245918274,1061.9915771484375,-0.05738199129700661,1159.687255859375,-0.05751292034983635,101.1628189086914,154.27027893066406,44.78010559082031,42.407901763916016,5.184731483459473,0.7393782734870911,5.609780311584473,0.9349634051322937,-0.002803468843922019,0.017195511609315872,-0.11837547272443771,0.09307663887739182,0.04249434545636177,2.8897809982299805,5883218.0
96.30000305175781,45.96227264404297,0.03475617617368698,-0.0012924035545438528,870.885986328125,-0.04100440442562103,1137.3780517578125,-0.06212817132472992,1061.98583984375,-0.05724717676639557,1159.681396484375,-0.05801256373524666,101.1666488647461,154.30419921875,44.795005798339844,42.41065216064453,5.183741092681885,0.7391721606254578,5.608083724975586,0.9346805810928345,-0.002857193350791931,0.01682181842625141,-0.118809774518013,0.09311657398939133,0.04251502454280853,2.8897483348846436,5883152.0
96.4000015258789,45.96574783325195,0.03462693840265274,-0.0011869437294080853,870.8818359375,-0.04080038517713547,1137.371826171875,-0.062162771821022034,1061.980224609375,-0.057123150676488876,1159.6756591796875,-0.05851767212152481,101.1704330444336,154.33786010742188,44.8095588684082,42.41293716430664,5.182703018188477,0.7389612793922424,5.606354713439941,0.9343924522399902,-0.002910380018875003,0.01645011454820633,-0.11924245208501816,0.0931568518280983,0.04253571107983589,2.889716148376465,5883086.5
96.5,45.96921157836914,0.03450824320316315,-0.001058968948200345,870.8778076171875,-0.040603816509246826,1137.3656005859375,-0.06220773607492447,1061.9744873046875,-0.05700978264212608,1159.669677734375,-0.05902815982699394,101.1741714477539,154.37123107910156,44.82376480102539,42.41476058959961,5.1816182136535645,0.7387456297874451,5.6045942306518555,0.934099018573761,-0.0029627569019794464,0.016080357134342194,-0.11967354267835617,0.09319748729467392,0.042556408792734146,2.889683961868286,5883021.0
96.5999984741211,45.972660064697266,0.03440234437584877,-0.0008794214227236807,870.8737182617188,-0.04041467607021332,1137.359375,-0.062262967228889465,1061.96875,-0.05690694600343704,1159.663818359375,-0.05954403057694435,101.1778564453125,154.40431213378906,44.83762741088867,42.4161262512207,5.180488586425781,0.7385254502296448,5.60280179977417,0.9338003396987915,-0.003015232505276799,0.015712423250079155,-0.12010318040847778,0.0932384729385376,0.04257712885737419,2.8896520137786865,5882955.5
96.69999694824219,45.97610092163086,0.03431440144777298,-0.0007523760432377458,870.8696899414062,-0.04023292288184166,1137.3531494140625,-0.062328387051820755,1061.963134765625,-0.056814514100551605,1159.6578369140625,-0.060065362602472305,101.1814956665039,154.4371337890625,44.85114288330078,42.41704559326172,5.179315090179443,0.7383008003234863,5.600977897644043,0.933496356010437,-0.0030681227799504995,0.015346163883805275,-0.12053152173757553,0.09327982366085052,0.04259786382317543,2.889620065689087,5882891.0
96.80000305175781,45.97953414916992,0.03423916548490524,-0.000650939648039639,870.86572265625,-0.040058523416519165,1137.346923828125,-0.062403950840234756,1061.9573974609375,-0.05673237517476082,1159.6517333984375,-0.06059233471751213,101.1850814819336,154.4696502685547,44.864315032958984,42.417518615722656,5.178099155426025,0.7380717396736145,5.599122047424316,0.9331870079040527,-0.0031221462413668633,0.014981359243392944,-0.12095879763364792,0.0933215320110321,0.04261862486600876,2.8895883560180664,5882826.0
96.9000015258789,45.98295593261719,0.03417407348752022,-0.0005779917701147497,870.8616943359375,-0.03989144414663315,1137.3406982421875,-0.06248961389064789,1061.9517822265625,-0.05666042119264603,1159.645751953125,-0.061125095933675766,101.1886215209961,154.50189208984375,44.87714385986328,42.41755676269531,5.1768412590026855,0.7378382682800293,5.597232818603516,0.9328721761703491,-0.0031767035834491253,0.014617860317230225,-0.12138515710830688,0.09336360543966293,0.042639411985874176,2.889556884765625,5882762.0
97.0,45.98637390136719,0.03411627188324928,-0.0004294066166039556,870.8577270507812,-0.039731644093990326,1137.33447265625,-0.06258531659841537,1061.946044921875,-0.05659855529665947,1159.6395263671875,-0.06166374683380127,101.19210052490234,154.53384399414062,44.88962936401367,42.41716003417969,5.175542831420898,0.7376005053520203,5.595311164855957,0.9325518608093262,-0.00323157268576324,0.014255547896027565,-0.12181073427200317,0.09340605139732361,0.04266022890806198,2.8895254135131836,5882698.0
97.0999984741211,45.989784240722656,0.03407333046197891,-0.00024010807101149112,870.853759765625,-0.039579082280397415,1137.328125,-0.06269098073244095,1061.9404296875,-0.05654667690396309,1159.6334228515625,-0.062208328396081924,101.1955337524414,154.5655059814453,44.90177917480469,42.41633987426758,5.174204349517822,0.7373583912849426,5.593356609344482,0.9322260618209839,-0.003286458319053054,0.01389433816075325,-0.12223561108112335,0.09344886988401413,0.04268107935786247,2.889493942260742,5882634.0
97.19999694824219,45.993194580078125,0.034049320966005325,-0.00015226744289975613,870.8497924804688,-0.03943371772766113,1137.3218994140625,-0.06280656903982162,1061.934814453125,-0.05650469660758972,1159.6270751953125,-0.06275898218154907,101.19891357421875,154.5968780517578,44.9135856628418,42.415096282958984,5.172826766967773,0.7371118664741516,5.591368198394775,0.9318947196006775,-0.0033423639833927155,0.013534055091440678,-0.12265998125076294,0.0934920683503151,0.04270196706056595,2.88946270942688,5882570.5
97.30000305175781,45.99659729003906,0.03403409570455551,-0.00012488182983361185,870.8458862304688,-0.0392955057322979,1137.3155517578125,-0.0629320740699768,1061.9290771484375,-0.0564725324511528,1159.620849609375,-0.0633159652352333,101.20223999023438,154.62794494628906,44.925052642822266,42.41343688964844,5.171411037445068,0.736860990524292,5.589345932006836,0.9315576553344727,-0.0033998184371739626,0.013174468651413918,-0.12308407574892044,0.0935356542468071,0.04272289201617241,2.8894317150115967,5882507.0
97.4000015258789,46.0,0.03402160480618477,-0.00012128935486543924,870.8419189453125,-0.039164405316114426,1137.309326171875,-0.0630674660205841,1061.9234619140625,-0.05645010247826576,1159.614501953125,-0.06387941539287567,101.20550537109375,154.65872192382812,44.936180114746094,42.4113655090332,5.169957160949707,0.736605703830719,5.587288856506348,0.9312148094177246,-0.00345760234631598,0.012815479189157486,-0.12350800633430481,0.09357962012290955,0.04274386540055275,2.8894007205963135,5882444.0
97.5,46.00340270996094,0.034009478986263275,-9.709503501653671e-05,870.8380126953125,-0.03904036805033684,1137.302978515625,-0.06321267783641815,1061.9178466796875,-0.05643733963370323,1159.6080322265625,-0.06444934010505676,101.20872497558594,154.689208984375,44.94697189331055,42.40888977050781,5.168466091156006,0.7363459467887878,5.5851969718933105,0.9308661818504333,-0.0035150540061295033,0.012457059696316719,-0.12393180280923843,0.09362398087978363,0.04276488348841667,2.8893697261810303,5882381.0
97.5999984741211,46.006805419921875,0.033999767154455185,-0.000173461769009009,870.8341064453125,-0.03892335668206215,1137.296630859375,-0.06336762011051178,1061.9122314453125,-0.05643416568636894,1159.6015625,-0.0650256872177124,101.21188354492188,154.71937561035156,44.95742416381836,42.406009674072266,5.166937828063965,0.7360817193984985,5.583071231842041,0.9305118322372437,-0.003571913344785571,0.012099212035536766,-0.12435547262430191,0.09366873651742935,0.042785950005054474,2.889338970184326,5882318.5
97.69999694824219,46.01020431518555,0.033982422202825546,-0.00023725854407530278,870.8302612304688,-0.03881332278251648,1137.290283203125,-0.06353220343589783,1061.906494140625,-0.056440506130456924,1159.5950927734375,-0.06560841202735901,101.21498107910156,154.74925231933594,44.9675407409668,42.402732849121094,5.1653733253479,0.7358129620552063,5.580911159515381,0.9301518201828003,-0.003628446953371167,0.011741915717720985,-0.12477905303239822,0.09371389448642731,0.04280707240104675,2.889308214187622,5882256.0
97.80000305175781,46.01360321044922,0.03395869582891464,-0.0002704070066101849,870.8263549804688,-0.03871022164821625,1137.283935546875,-0.06370632350444794,1061.90087890625,-0.05645629018545151,1159.5885009765625,-0.06619734317064285,101.21802520751953,154.77882385253906,44.97732162475586,42.3990592956543,5.1637725830078125,0.7355397939682007,5.5787177085876465,0.9297862648963928,-0.003683385904878378,0.011385273188352585,-0.12520243227481842,0.0937594547867775,0.04282824695110321,2.889277696609497,5882193.5
97.9000015258789,46.016998291015625,0.03393165394663811,-0.000261308770859614,870.822509765625,-0.03861400857567787,1137.277587890625,-0.06388983130455017,1061.895263671875,-0.056481435894966125,1159.581787109375,-0.06679225713014603,101.22100830078125,154.80807495117188,44.98676681518555,42.394996643066406,5.162136077880859,0.7352621555328369,5.576491832733154,0.9294152855873108,-0.0037369176279753447,0.011029370129108429,-0.12562555074691772,0.09380543231964111,0.04284948483109474,2.889247179031372,5882131.5
98.0,46.02039337158203,0.033905524760484695,-0.00029363398789428174,870.8186645507812,-0.03852464258670807,1137.2711181640625,-0.06408261507749557,1061.8896484375,-0.05651586502790451,1159.5750732421875,-0.067392997443676,101.22393035888672,154.83702087402344,44.995880126953125,42.39054870605469,5.160464763641357,0.7349801659584045,5.5742340087890625,0.9290390014648438,-0.003789388108998537,0.010674255900084972,-0.12604834139347076,0.09385181218385696,0.04287078604102135,2.889216661453247,5882069.5
98.0999984741211,46.023780822753906,0.03387616202235222,-0.0003347857855260372,870.8148193359375,-0.03844207152724266,1137.2647705078125,-0.06428457796573639,1061.8839111328125,-0.0565594919025898,1159.568359375,-0.0679994523525238,101.22679901123047,154.8656463623047,45.00465774536133,42.385719299316406,5.158758640289307,0.7346938252449036,5.5719451904296875,0.9286575317382812,-0.0038412974681705236,0.010319925844669342,-0.12647084891796112,0.09389861673116684,0.042892150580883026,2.889186143875122,5882007.5
98.19999694824219,46.02716827392578,0.03384268283843994,-0.0002711046254262328,870.8109741210938,-0.038366254419088364,1137.25830078125,-0.06449559330940247,1061.8782958984375,-0.05661223828792572,1159.5615234375,-0.0686115026473999,101.22959899902344,154.8939666748047,45.01310348510742,42.38051223754883,5.157018184661865,0.7344032526016235,5.569625377655029,0.9282709360122681,-0.0038921122904866934,0.009966427460312843,-0.12689299881458282,0.09394583851099014,0.04291358217597008,2.889155864715576,5881946.0
98.30000305175781,46.030555725097656,0.033815570175647736,-0.0001149765303125605,870.80712890625,-0.038297139108181,1137.2518310546875,-0.06471556425094604,1061.87255859375,-0.056674014776945114,1159.5545654296875,-0.06922899186611176,101.23233795166016,154.92196655273438,45.021217346191406,42.374935150146484,5.15524435043335,0.7341084480285645,5.567275524139404,0.927879273891449,-0.003941743168979883,0.009613819420337677,-0.1273147612810135,0.09399349242448807,0.0429350882768631,2.8891255855560303,5881884.0
98.4000015258789,46.033935546875,0.03380407392978668,5.8440469729248434e-05,870.8032836914062,-0.03823468089103699,1137.245361328125,-0.06494438648223877,1061.866943359375,-0.05674474313855171,1159.547607421875,-0.06985186785459518,101.23502349853516,154.94964599609375,45.02899932861328,42.368988037109375,5.15343713760376,0.7338095307350159,5.564896106719971,0.9274826645851135,-0.0039914934895932674,0.009262029081583023,-0.12773621082305908,0.09404156357049942,0.04295666888356209,2.8890953063964844,5881822.5
98.5,46.037315368652344,0.03380991891026497,0.00011930573236895725,870.7994995117188,-0.038178831338882446,1137.2388916015625,-0.06518205255270004,1061.861328125,-0.05682433769106865,1159.5406494140625,-0.07048031687736511,101.23764038085938,154.97702026367188,45.03645324707031,42.36267852783203,5.151597499847412,0.733506441116333,5.562485694885254,0.9270809888839722,-0.004042485263198614,0.008910867385566235,-0.12815754115581512,0.09409007430076599,0.042978327721357346,2.8890652656555176,5881761.0
98.5999984741211,46.04069900512695,0.033821847289800644,0.00013734630192629993,870.795654296875,-0.038129545748233795,1137.2322998046875,-0.06542856991291046,1061.8555908203125,-0.05691272392868996,1159.5335693359375,-0.07111457735300064,101.24018859863281,155.00405883789062,45.0435791015625,42.35600662231445,5.149725437164307,0.7331993579864502,5.560044288635254,0.9266740679740906,-0.004094951786100864,0.008560126647353172,-0.12857896089553833,0.09413902461528778,0.04300006479024887,2.8890349864959717,5881699.5
98.69999694824219,46.0440788269043,0.03383558243513107,0.0001128321819123812,870.7918701171875,-0.038086775690317154,1137.225830078125,-0.06568390130996704,1061.849853515625,-0.05700983852148056,1159.5263671875,-0.07175476849079132,101.24268341064453,155.03077697753906,45.050376892089844,42.34897994995117,5.147820949554443,0.7328881025314331,5.5575714111328125,0.9262619614601135,-0.004147556610405445,0.00820973701775074,-0.12900055944919586,0.09418840706348419,0.04302188754081726,2.889004945755005,5881638.5
98.80000305175781,46.047462463378906,0.033846866339445114,0.0001394296996295452,870.7880249023438,-0.038050469011068344,1137.21923828125,-0.065947987139225,1061.84423828125,-0.05711561441421509,1159.5191650390625,-0.07240089774131775,101.24510192871094,155.05715942382812,45.05685043334961,42.34160232543945,5.145884990692139,0.7325727939605713,5.55506706237793,0.9258445501327515,-0.004199860151857138,0.00785968266427517,-0.1294223517179489,0.09423824399709702,0.043043795973062515,2.888974905014038,5881577.0
98.9000015258789,46.050846099853516,0.03386081010103226,0.00018545263446867466,870.7842407226562,-0.038020581007003784,1137.212646484375,-0.06622075289487839,1061.8385009765625,-0.05722998455166817,1159.511962890625,-0.07305286824703217,101.24746704101562,155.08322143554688,45.06299591064453,42.3338737487793,5.143917560577393,0.7322533130645752,5.552531719207764,0.925421953201294,-0.0042513576336205006,0.007510002236813307,-0.1298443078994751,0.09428852051496506,0.04306579381227493,2.8889448642730713,5881516.0
99.0,46.05423355102539,0.033879354596138,0.00028120618662796915,870.7804565429688,-0.037997063249349594,1137.2059326171875,-0.06650211662054062,1061.832763671875,-0.057352881878614426,1159.504638671875,-0.07371064275503159,101.249755859375,155.10894775390625,45.068817138671875,42.32579803466797,5.141918182373047,0.7319297790527344,5.5499653816223145,0.9249942302703857,-0.004302695393562317,0.007160669192671776,-0.130266472697258,0.09433925896883011,0.04308788478374481,2.8889148235321045,5881455.0
99.0999984741211,46.057621002197266,0.03390747681260109,0.00044738344149664044,870.7766723632812,-0.03797987475991249,1137.1993408203125,-0.06679202616214752,1061.8270263671875,-0.05748424679040909,1159.4971923828125,-0.0743742361664772,101.25198364257812,155.1343536376953,45.074310302734375,42.317378997802734,5.139888286590576,0.731602132320404,5.547368049621582,0.9245613217353821,-0.004354088567197323,0.0068116323091089725,-0.13068887591362,0.09439044445753098,0.04311006888747215,2.8888847827911377,5881393.5
99.19999694824219,46.061012268066406,0.03395221382379532,0.0007093240856193006,870.7728271484375,-0.037968963384628296,1137.192626953125,-0.0670904591679573,1061.8212890625,-0.05762401223182678,1159.48974609375,-0.07504373788833618,101.25414276123047,155.159423828125,45.07948303222656,42.30862045288086,5.137827396392822,0.7312703728675842,5.544739723205566,0.9241232872009277,-0.004406161606311798,0.006462779827415943,-0.13111166656017303,0.09444209933280945,0.04313235357403755,2.888854742050171,5881332.5
99.30000305175781,46.06440734863281,0.03402314707636833,0.0010622841073200107,870.76904296875,-0.03796428069472313,1137.1859130859375,-0.06739741563796997,1061.8154296875,-0.05777211859822273,1159.482177734375,-0.07571938633918762,101.25623321533203,155.1841583251953,45.08433532714844,42.299530029296875,5.135735511779785,0.7309345602989197,5.542079448699951,0.9236798882484436,-0.004459794145077467,0.006113911047577858,-0.13153503835201263,0.09449420869350433,0.04315473884344101,2.888824701309204,5881271.5
99.4000015258789,46.06781005859375,0.03412937372922897,0.0014334891457110643,870.7652587890625,-0.037965789437294006,1137.1790771484375,-0.06771297752857208,1061.8096923828125,-0.05792852118611336,1159.474609375,-0.07640157639980316,101.25825500488281,155.2085418701172,45.088863372802734,42.29010009765625,5.133612632751465,0.7305945754051208,5.539385795593262,0.9232309460639954,-0.004516195971518755,0.005764706060290337,-0.13195931911468506,0.09454679489135742,0.043177224695682526,2.8887946605682373,5881210.5
99.5,46.071224212646484,0.03427272289991379,0.0017806545365601778,870.761474609375,-0.03797343745827675,1137.17236328125,-0.06803727149963379,1061.8038330078125,-0.05809318274259567,1159.4669189453125,-0.07709089666604996,101.26020050048828,155.23260498046875,45.09306716918945,42.28034210205078,5.131459712982178,0.7302502989768982,5.536656856536865,0.9227761626243591,-0.0045765358954668045,0.005414733197540045,-0.13238494098186493,0.09459985792636871,0.0431998185813427,2.8887646198272705,5881149.5
99.5999984741211,46.074649810791016,0.03445078805088997,0.0020609910134226084,870.7576293945312,-0.03798718750476837,1137.16552734375,-0.06837046146392822,1061.798095703125,-0.05826607346534729,1159.4591064453125,-0.07778804749250412,101.2620849609375,155.2563018798828,45.096954345703125,42.2702522277832,5.129275321960449,0.7299016714096069,5.533890247344971,0.9223150014877319,-0.004641115199774504,0.005063536111265421,-0.13281238079071045,0.09465339779853821,0.043222520500421524,2.888734817504883,5881088.5
99.69999694824219,46.078094482421875,0.034656889736652374,0.0023024464026093483,870.7538452148438,-0.038006994873285294,1137.15869140625,-0.0687127336859703,1061.792236328125,-0.05844719335436821,1159.4512939453125,-0.07849371433258057,101.2638931274414,155.27967834472656,45.10051727294922,42.25983428955078,5.127059459686279,0.729548454284668,5.531082630157471,0.9218471646308899,-0.004709756933152676,0.004710691049695015,-0.13324207067489624,0.0947074145078659,0.0432453379034996,2.888704776763916,5881027.0
99.80000305175781,46.08156204223633,0.03488713130354881,0.002482898999005556,870.7500610351562,-0.03803281858563423,1137.1517333984375,-0.06906424462795258,1061.786376953125,-0.05863654240965843,1159.4434814453125,-0.07920848578214645,101.26563262939453,155.3026885986328,45.103759765625,42.249088287353516,5.12481164932251,0.729190468788147,5.528233051300049,0.9213721752166748,-0.004781759809702635,0.004355857148766518,-0.13367433845996857,0.0947619304060936,0.043268270790576935,2.888674736022949,5880966.0
99.9000015258789,46.08504867553711,0.0351354219019413,0.0025952088180929422,870.7462768554688,-0.0380646288394928,1137.1448974609375,-0.06942514330148697,1061.780517578125,-0.05883414298295975,1159.4354248046875,-0.07993288338184357,101.26729583740234,155.3253631591797,45.10668182373047,42.238014221191406,5.122531414031982,0.7288274168968201,5.525339126586914,0.9208898544311523,-0.004856758285313845,0.003998741507530212,-0.1341095268726349,0.09481694549322128,0.04329131916165352,2.8886446952819824,5880905.0
100.0,46.08856201171875,0.03539494425058365,0.002709325635805726,870.742431640625,-0.03810238838195801,1137.1378173828125,-0.06979554146528244,1061.774658203125,-0.05904001370072365,1159.427490234375,-0.08066732436418533,101.26888275146484,155.34767150878906,45.10927963256836,42.22661209106445,5.120217323303223,0.7284591197967529,5.522399425506592,0.9203999042510986,-0.004934076219797134,0.0036391292233020067,-0.13454781472682953,0.09487245976924896,0.04331449046730995,2.8886144161224365,5880843.5
100.0999984741211,46.09210205078125,0.03566587716341019,0.00276289158500731,870.7386474609375,-0.03814607113599777,1137.130859375,-0.07017553597688675,1061.7686767578125,-0.05925418436527252,1159.4193115234375,-0.08141210675239563,101.27040100097656,155.36962890625,45.11155700683594,42.21487808227539,5.1178693771362305,0.7280853390693665,5.519412517547607,0.9199020862579346,-0.005012936890125275,0.003276889445260167,-0.13498938083648682,0.09492848813533783,0.04333778843283653,2.8885843753814697,5880782.5
100.19999694824219,46.09566879272461,0.035942163318395615,0.002770611084997654,870.7348022460938,-0.038195643573999405,1137.1239013671875,-0.07056521624326706,1061.7626953125,-0.05947668477892876,1159.4111328125,-0.08216748386621475,101.27183532714844,155.39122009277344,45.11350631713867,42.20281219482422,5.1154866218566895,0.7277058959007263,5.516377925872803,0.9193962812423706,-0.005093402694910765,0.0029118896927684546,-0.1354343593120575,0.09498503059148788,0.04336121305823326,2.888554334640503,5880721.0
100.30000305175781,46.09926223754883,0.03621922805905342,0.0027283630333840847,870.7310180664062,-0.038251087069511414,1137.1168212890625,-0.07096464186906815,1061.7568359375,-0.05970755219459534,1159.4029541015625,-0.08293363451957703,101.273193359375,155.41246032714844,45.11513137817383,42.1904182434082,5.113068103790283,0.727320671081543,5.513294219970703,0.9188823699951172,-0.005174726713448763,0.002544073387980461,-0.13588279485702515,0.09504210203886032,0.043384768068790436,2.888524055480957,5880659.5
100.4000015258789,46.10288619995117,0.036492060869932175,0.002640641527250409,870.7271728515625,-0.03831237554550171,1137.109619140625,-0.0713738426566124,1061.7508544921875,-0.05994681641459465,1159.39453125,-0.08371063321828842,101.27447509765625,155.43331909179688,45.116432189941406,42.17768859863281,5.110612869262695,0.7269294261932373,5.510161876678467,0.9183603525161743,-0.005256362725049257,0.002173440996557474,-0.13633473217487335,0.09509970992803574,0.043408457189798355,2.888493776321411,5880598.0
100.5,46.10653305053711,0.03675612807273865,0.002667730674147606,870.7233276367188,-0.0383794941008091,1137.1025390625,-0.07179282605648041,1061.7447509765625,-0.060194507241249084,1159.38623046875,-0.08449846506118774,101.27568054199219,155.4538116455078,45.117408752441406,42.16462707519531,5.108120918273926,0.7265320420265198,5.506980895996094,0.9178301692008972,-0.005337689071893692,0.0018000550335273147,-0.13679008185863495,0.09515785425901413,0.043432287871837616,2.8884634971618652,5880536.0
100.5999984741211,46.11021041870117,0.037022899836301804,0.0026959218084812164,870.719482421875,-0.038452424108982086,1137.0953369140625,-0.07222158461809158,1061.73876953125,-0.06045065075159073,1159.377685546875,-0.08529700338840485,101.27680206298828,155.47393798828125,45.1180534362793,42.15122985839844,5.1055908203125,0.7261285185813904,5.503751277923584,0.9172919392585754,-0.005418126471340656,0.0014240354066714644,-0.13724876940250397,0.0952165499329567,0.04345625638961792,2.8884332180023193,5880474.5
100.69999694824219,46.113914489746094,0.037292491644620895,0.00272032106295228,870.7156372070312,-0.03853114694356918,1137.0880126953125,-0.07266011089086533,1061.732666015625,-0.060715269297361374,1159.369140625,-0.08610624074935913,101.27783966064453,155.49366760253906,45.11837387084961,42.13750076293945,5.103022575378418,0.7257187962532043,5.500473499298096,0.9167456030845642,-0.005499048624187708,0.0010453581344336271,-0.1377108097076416,0.09527580440044403,0.043480370193719864,2.8884027004241943,5880412.5
100.80000305175781,46.11764144897461,0.03756452351808548,0.002761486452072859,870.7117919921875,-0.03861565515398979,1137.080810546875,-0.07310844957828522,1061.7266845703125,-0.06098838150501251,1159.3604736328125,-0.08692625164985657,101.27879333496094,155.51303100585938,45.11836242675781,42.12342834472656,5.100415229797363,0.7253028154373169,5.4971466064453125,0.9161911606788635,-0.005580382887274027,0.000663998129311949,-0.13817624747753143,0.09533561766147614,0.04350462928414345,2.8883721828460693,5880350.5
100.9000015258789,46.12139892578125,0.037840671837329865,0.0028452451806515455,870.7078857421875,-0.038705937564373016,1137.0733642578125,-0.07356661558151245,1061.720458984375,-0.061270009726285934,1159.3516845703125,-0.08775709569454193,101.2796630859375,155.53201293945312,45.11802291870117,42.10902404785156,5.097768783569336,0.7248805165290833,5.493771076202393,0.9156285524368286,-0.005662078037858009,0.00027993510593660176,-0.13864511251449585,0.0953959971666336,0.04352904483675957,2.8883416652679443,5880288.0
101.0,46.12518310546875,0.03812519833445549,0.0029234387911856174,870.7040405273438,-0.03880197927355766,1137.0660400390625,-0.07403465360403061,1061.71435546875,-0.06156017258763313,1159.3428955078125,-0.08859883248806,101.28044891357422,155.55059814453125,45.117347717285156,42.094276428222656,5.0950822830200195,0.7244518399238586,5.490346431732178,0.9150577187538147,-0.005744332913309336,-0.00010687220492400229,-0.13911744952201843,0.09545696526765823,0.043553609400987625,2.8883111476898193,5880226.0
101.0999984741211,46.12899398803711,0.03841754049062729,0.002945829415693879,870.7001342773438,-0.038903772830963135,1137.05859375,-0.07451261579990387,1061.708251953125,-0.0618588887155056,1159.333984375,-0.0894516110420227,101.2811508178711,155.56878662109375,45.1163444519043,42.07918930053711,5.092355251312256,0.7240167856216431,5.486871719360352,0.9144786596298218,-0.005827656015753746,-0.0004965181578882039,-0.13959336280822754,0.09551851451396942,0.04357833415269852,2.8882803916931152,5880163.5
101.19999694824219,46.132835388183594,0.03871212527155876,0.0029721269384026527,870.6962890625,-0.039011310786008835,1137.0511474609375,-0.07500056177377701,1061.7020263671875,-0.062166184186935425,1159.3250732421875,-0.09031558781862259,101.2817611694336,155.58657836914062,45.11500930786133,42.06376266479492,5.089587688446045,0.7235752940177917,5.483346939086914,0.9138911366462708,-0.005911968182772398,-0.0008890900062397122,-0.14007295668125153,0.09558065235614777,0.04360321909189224,2.888249635696411,5880100.5
101.30000305175781,46.1367073059082,0.03900933638215065,0.003013998968526721,870.6923828125,-0.039124589413404465,1137.0435791015625,-0.07549852877855301,1061.69580078125,-0.0624820850789547,1159.31591796875,-0.09119084477424622,101.28228759765625,155.60398864746094,45.113338470458984,42.047996520996094,5.08677864074707,0.7231273651123047,5.479771137237549,0.9132952094078064,-0.005996604450047016,-0.0012846053577959538,-0.14055627584457397,0.09564339369535446,0.0436282679438591,2.888218641281128,5880038.0
101.4000015258789,46.14060974121094,0.03931073844432831,0.0031412590760737658,870.6884155273438,-0.03924359753727913,1137.0360107421875,-0.07600656151771545,1061.689453125,-0.0628066137433052,1159.3067626953125,-0.09207743406295776,101.28272247314453,155.62098693847656,45.11133575439453,42.031883239746094,5.083928108215332,0.7226728200912476,5.476144790649414,0.9126907587051392,-0.0060816374607384205,-0.00168308662250638,-0.14104332029819489,0.0957067459821701,0.04365348443388939,2.8881876468658447,5879975.0
101.5,46.14453887939453,0.039624862372875214,0.0032505157869309187,870.6845092773438,-0.039368338882923126,1137.0284423828125,-0.07652468979358673,1061.6832275390625,-0.06313979625701904,1159.2974853515625,-0.0929754450917244,101.28306579589844,155.6375732421875,45.10899353027344,42.01542663574219,5.081035614013672,0.7222117185592651,5.472466945648193,0.912077784538269,-0.006167243234813213,-0.0020845753606408834,-0.14153416454792023,0.09577071666717529,0.04367886856198311,2.8881566524505615,5879911.5
101.5999984741211,46.148502349853516,0.03994991257786751,0.003351866500452161,870.6805419921875,-0.03949880972504616,1137.020751953125,-0.0770529955625534,1061.6768798828125,-0.0634816512465477,1159.2882080078125,-0.09388504922389984,101.28331756591797,155.6537628173828,45.10631561279297,41.99862289428711,5.078100204467773,0.7217440009117126,5.4687371253967285,0.9114561676979065,-0.006254448089748621,-0.0024892203509807587,-0.14202895760536194,0.09583531320095062,0.043704431504011154,2.8881256580352783,5879848.0
101.69999694824219,46.152496337890625,0.04028509929776192,0.0034924885258078575,870.6765747070312,-0.039635006338357925,1137.0130615234375,-0.07759156823158264,1061.6705322265625,-0.06383221596479416,1159.27880859375,-0.0948064923286438,101.28347778320312,155.66952514648438,45.103302001953125,41.98147201538086,5.075121879577637,0.7212695479393005,5.464954376220703,0.9108257293701172,-0.006343010347336531,-0.0028971468564122915,-0.14252784848213196,0.0959005355834961,0.04373016953468323,2.888094186782837,5879784.5
101.80000305175781,46.156524658203125,0.04063434898853302,0.00367782823741436,870.672607421875,-0.03977692872285843,1137.0052490234375,-0.07814048230648041,1061.6640625,-0.06419152766466141,1159.2691650390625,-0.09573997557163239,101.28353881835938,155.68487548828125,45.09994888305664,41.96397018432617,5.072099685668945,0.720788300037384,5.461118221282959,0.9101863503456116,-0.0064328694716095924,-0.0033084710594266653,-0.14303097128868103,0.0959664061665535,0.043756090104579926,2.8880629539489746,5879720.5
101.9000015258789,46.16059112548828,0.04100213199853897,0.0038417561445385218,870.6686401367188,-0.039924584329128265,1136.997314453125,-0.07869984954595566,1061.65771484375,-0.06455961614847183,1159.2596435546875,-0.0966857522726059,101.28350830078125,155.69981384277344,45.09625244140625,41.94611740112305,5.069033622741699,0.7203001976013184,5.4572272300720215,0.9095378518104553,-0.0065245237201452255,-0.0037233568727970123,-0.1435384750366211,0.09603292495012283,0.04378219321370125,2.888031482696533,5879656.5
102.0,46.16468811035156,0.041386306285858154,0.003997802268713713,870.6646728515625,-0.04007796570658684,1136.989501953125,-0.07926978915929794,1061.6512451171875,-0.06493652611970901,1159.2498779296875,-0.09764416515827179,101.28337860107422,155.7143096923828,45.09221649169922,41.927913665771484,5.065922737121582,0.719805121421814,5.453280448913574,0.9088800549507141,-0.006618518847972155,-0.004142025485634804,-0.14405061304569244,0.0961000993847847,0.04380848631262779,2.8879997730255127,5879592.0
