t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
102.0999984741211,46.168827056884766,0.04178608953952789,0.004142685793340206,870.66064453125,-0.04023708775639534,1136.9815673828125,-0.0798504427075386,1061.6446533203125,-0.06532230228185654,1159.2401123046875,-0.09861555695533752,101.28314971923828,155.7283935546875,45.08783721923828,41.90935134887695,5.0627665519714355,0.7193029522895813,5.449276447296143,0.9082127213478088,-0.00671461271122098,-0.004564669448882341,-0.1445675790309906,0.09616794437170029,0.04383496940135956,2.887968063354492,5879527.5
102.19999694824219,46.17300796508789,0.04220035672187805,0.004269800614565611,870.6566162109375,-0.04040195047855377,1136.9735107421875,-0.08044194430112839,1061.63818359375,-0.06571700423955917,1159.2301025390625,-0.09960024803876877,101.28282165527344,155.74203491210938,45.08311080932617,41.89043426513672,5.05956506729126,0.7187936305999756,5.445213794708252,0.9075356721878052,-0.006812756881117821,-0.004991472233086824,-0.14508958160877228,0.0962364599108696,0.04386164993047714,2.8879361152648926,5879462.5
102.30000305175781,46.17722702026367,0.04262733832001686,0.0043714893981814384,870.6525268554688,-0.04057256132364273,1136.9654541015625,-0.08104441314935684,1061.631591796875,-0.0661206915974617,1159.2200927734375,-0.10059855878353119,101.28239440917969,155.75523376464844,45.078041076660156,41.87115478515625,5.056316375732422,0.718276858329773,5.441092014312744,0.906848669052124,-0.0069128479808568954,-0.005422603338956833,-0.1456167995929718,0.09630566835403442,0.04388852417469025,2.887904167175293,5879397.5
102.4000015258789,46.181488037109375,0.04306448623538017,0.004455277230590582,870.6484985351562,-0.04074893519282341,1136.957275390625,-0.08165799081325531,1061.6248779296875,-0.0665334165096283,1159.2100830078125,-0.10161076486110687,101.28186798095703,155.76800537109375,45.07262420654297,41.85151290893555,5.053020477294922,0.7177526354789734,5.436909198760986,0.906151533126831,-0.007014697417616844,-0.005858208984136581,-0.1461493819952011,0.09637556225061417,0.043915607035160065,2.8878722190856934,5879332.0
102.5,46.185794830322266,0.043510012328624725,0.004546652548015118,870.6444091796875,-0.04093107953667641,1136.9490966796875,-0.08228278160095215,1061.6182861328125,-0.06695525348186493,1159.1998291015625,-0.10263711214065552,101.28123474121094,155.7803192138672,45.06685256958008,41.83150100708008,5.049676418304443,0.7172207832336426,5.43266487121582,0.9054441452026367,-0.007118020672351122,-0.006298404186964035,-0.14668746292591095,0.09644617140293121,0.043942891061306,2.8878397941589355,5879266.5
102.5999984741211,46.190147399902344,0.043964680284261703,0.004624158143997192,870.6403198242188,-0.041119012981653214,1136.9407958984375,-0.08291889727115631,1061.611572265625,-0.06738626956939697,1159.1895751953125,-0.10367778688669205,101.2804946899414,155.7921905517578,45.060733795166016,41.81112289428711,5.046283721923828,0.7166811227798462,5.42835807800293,0.9047263264656067,-0.007222618907690048,-0.006743281148374081,-0.14723116159439087,0.09651748836040497,0.04397038742899895,2.8878073692321777,5879200.5
102.69999694824219,46.194541931152344,0.044427093118429184,0.004716786555945873,870.6361694335938,-0.04131274297833443,1136.9324951171875,-0.08356644958257675,1061.604736328125,-0.0678265243768692,1159.1790771484375,-0.10473300516605377,101.27965545654297,155.80360412597656,45.054256439208984,41.790374755859375,5.04284143447876,0.7161335945129395,5.423987865447998,0.9039980173110962,-0.007328587584197521,-0.007192941382527351,-0.14778056740760803,0.09658952802419662,0.04399809613823891,2.88777494430542,5879134.0
102.80000305175781,46.1989860534668,0.04489877447485924,0.004782513249665499,870.6320190429688,-0.041512295603752136,1136.924072265625,-0.08422553539276123,1061.597900390625,-0.06827609986066818,1159.1685791015625,-0.10580293834209442,101.27870178222656,155.81455993652344,45.047428131103516,41.76924514770508,5.03934907913208,0.7155780792236328,5.419553756713867,0.9032589793205261,-0.007435753010213375,-0.007647469639778137,-0.148335799574852,0.09666230529546738,0.044026024639606476,2.887742042541504,5879067.5
102.9000015258789,46.20347595214844,0.04537702351808548,0.0048009478487074375,870.6278686523438,-0.041717685759067535,1136.9156494140625,-0.0848962739109993,1061.591064453125,-0.06873506307601929,1159.157958984375,-0.10688779503107071,101.27764129638672,155.82505798339844,45.04023742675781,41.747737884521484,5.0358052253723145,0.7150143980979919,5.415054798126221,0.9025091528892517,-0.007544298190623522,-0.008106968365609646,-0.1488969773054123,0.09673582762479782,0.044054172933101654,2.887709379196167,5879000.5
103.0,46.20801544189453,0.04585712030529976,0.004771086852997541,870.6237182617188,-0.041928935796022415,1136.9071044921875,-0.08557876199483871,1061.584228515625,-0.06920348852872849,1159.147216796875,-0.10798773169517517,101.2764663696289,155.83506774902344,45.03268814086914,41.72584915161133,5.032209873199463,0.7144424319267273,5.4104905128479,0.9017484188079834,-0.007653888780623674,-0.008571507409214973,-0.14946416020393372,0.09681010991334915,0.04408254474401474,2.887676239013672,5878933.5
103.0999984741211,46.21260070800781,0.04633422940969467,0.004725659731775522,870.6195068359375,-0.04214606434106827,1136.8985595703125,-0.08627308905124664,1061.5772705078125,-0.06968145072460175,1159.1363525390625,-0.10910284519195557,101.27518463134766,155.84461975097656,45.024776458740234,41.703575134277344,5.028562068939209,0.7138621807098389,5.405860424041748,0.9009767174720764,-0.007763966452330351,-0.009041096083819866,-0.15003739297389984,0.09688515216112137,0.04411114752292633,2.8876430988311768,5878866.0
103.19999694824219,46.21723175048828,0.04680679365992546,0.004673474468290806,870.615234375,-0.04236909747123718,1136.889892578125,-0.08697929978370667,1061.5703125,-0.07016901671886444,1159.1253662109375,-0.1102331280708313,101.27378845214844,155.8536834716797,45.016502380371094,41.680908203125,5.024860858917236,0.7132734656333923,5.4011640548706055,0.900193989276886,-0.007873953320086002,-0.00951568316668272,-0.15061664581298828,0.09696096926927567,0.044139984995126724,2.8876097202301025,5878798.0
103.30000305175781,46.2219123840332,0.0472741425037384,0.004630696028470993,870.6110229492188,-0.04259806126356125,1136.881103515625,-0.08769743889570236,1061.563232421875,-0.07066625356674194,1159.1142578125,-0.11137852072715759,101.27227783203125,155.86227416992188,45.00785827636719,41.65785217285156,5.021105766296387,0.7126762866973877,5.396401882171631,0.8994002938270569,-0.007983651012182236,-0.009995200671255589,-0.15120182931423187,0.09703757613897324,0.04416905716061592,2.887576103210449,5878729.5
103.4000015258789,46.22664260864258,0.04773721098899841,0.004545711912214756,870.6067504882812,-0.042832981795072556,1136.872314453125,-0.08842752873897552,1061.55615234375,-0.07117322832345963,1159.1031494140625,-0.11253894865512848,101.27064514160156,155.870361328125,44.99884796142578,41.6343994140625,5.01729679107666,0.7120705246925354,5.391573905944824,0.8985956311225891,-0.008092939853668213,-0.010479569435119629,-0.15179292857646942,0.09711498022079468,0.04419837146997452,2.887542247772217,5878660.5
103.5,46.231414794921875,0.04819178208708763,0.004388816654682159,870.6024780273438,-0.04307388514280319,1136.863525390625,-0.08916959166526794,1061.5489501953125,-0.07168999314308167,1159.091796875,-0.1137143149971962,101.2688980102539,155.8779754638672,44.98946762084961,41.61054611206055,5.013432502746582,0.7114562392234802,5.386680603027344,0.8977801203727722,-0.008201892487704754,-0.010968723334372044,-0.15238983929157257,0.09719319641590118,0.044227927923202515,2.8875083923339844,5878591.5
103.5999984741211,46.23623275756836,0.04863066226243973,0.004227126017212868,870.59814453125,-0.043320801109075546,1136.8544921875,-0.08992365002632141,1061.541748046875,-0.07221660763025284,1159.080322265625,-0.1149045005440712,101.26703643798828,155.88507080078125,44.979713439941406,41.5862922668457,5.009512901306152,0.7108333706855774,5.381722450256348,0.8969537615776062,-0.008309961296617985,-0.011462543159723282,-0.15299250185489655,0.09727222472429276,0.04425773769617081,2.887474298477173,5878522.0
103.69999694824219,46.24109649658203,0.0490533746778965,0.0039935363456606865,870.5938110351562,-0.04357375577092171,1136.845458984375,-0.09068965911865234,1061.5345458984375,-0.07275312393903732,1159.06884765625,-0.11610924452543259,101.26504516601562,155.8916778564453,44.969581604003906,41.56163024902344,5.005537986755371,0.7102019786834717,5.376699924468994,0.8961166739463806,-0.008416268043220043,-0.011960819363594055,-0.15360069274902344,0.09735208004713058,0.044287797063589096,2.8874399662017822,5878452.5
103.80000305175781,46.246002197265625,0.049452729523181915,0.003753594821318984,870.5894165039062,-0.043832775205373764,1136.83642578125,-0.09146756678819656,1061.5272216796875,-0.0732995793223381,1159.05712890625,-0.1173282191157341,101.262939453125,155.8977813720703,44.95907974243164,41.53656768798828,5.001506805419922,0.7095620632171631,5.371614456176758,0.8952690958976746,-0.008520728908479214,-0.012463336810469627,-0.15421423316001892,0.09743276983499527,0.04431811720132828,2.8874053955078125,5878382.0
103.9000015258789,46.250946044921875,0.04982808977365494,0.0034512749407440424,870.5850219726562,-0.044097889214754105,1136.8271484375,-0.0922572910785675,1061.5198974609375,-0.07385601103305817,1159.0452880859375,-0.11856101453304291,101.26070404052734,155.9033660888672,44.94819641113281,41.51109313964844,4.997419834136963,0.7089136838912964,5.366467475891113,0.8944112658500671,-0.008622420951724052,-0.012969792820513248,-0.15483279526233673,0.0975143164396286,0.04434869438409805,2.8873705863952637,5878311.5
104.0,46.25593185424805,0.05017321556806564,0.0031845690682530403,870.58056640625,-0.04436912760138512,1136.81787109375,-0.09305871278047562,1061.512451171875,-0.0744224265217781,1159.033447265625,-0.11980714648962021,101.25834655761719,155.90843200683594,44.93693161010742,41.485206604003906,4.993277072906494,0.7082570195198059,5.361260414123535,0.8935434222221375,-0.008721227757632732,-0.013479872606694698,-0.15545612573623657,0.09759671241044998,0.04437953978776932,2.887335777282715,5878240.0
104.0999984741211,46.260948181152344,0.05049167573451996,0.0029575196094810963,870.576171875,-0.04464651271700859,1136.80859375,-0.09387169033288956,1061.5050048828125,-0.07499884814023972,1159.0213623046875,-0.12106604129076004,101.255859375,155.91299438476562,44.925289154052734,41.45891189575195,4.989078044891357,0.7075921893119812,5.3559956550598145,0.8926659822463989,-0.008816325105726719,-0.013993188738822937,-0.1560838222503662,0.0976799800992012,0.04441064968705177,2.887300491333008,5878168.5
104.19999694824219,46.265995025634766,0.05078742653131485,0.0027305681724101305,870.5716552734375,-0.044930070638656616,1136.7991943359375,-0.09469606727361679,1061.4974365234375,-0.0755852609872818,1159.0091552734375,-0.12233711779117584,101.25325012207031,155.91702270507812,44.913265228271484,41.43220138549805,4.984823703765869,0.7069193124771118,5.350675106048584,0.8917791843414307,-0.008908075280487537,-0.014509393833577633,-0.1567155420780182,0.09776411950588226,0.044442035257816315,2.887265205383301,5878096.5
104.30000305175781,46.27107620239258,0.05106048285961151,0.0025026665534824133,870.567138671875,-0.045219823718070984,1136.7896728515625,-0.09553169459104538,1061.4898681640625,-0.07618165761232376,1158.9969482421875,-0.12361986190080643,101.2505111694336,155.92051696777344,44.90085983276367,41.40508270263672,4.980514049530029,0.7062386870384216,5.345300674438477,0.8908834457397461,-0.008996838703751564,-0.015028194524347782,-0.1573510318994522,0.09784913808107376,0.04447369650006294,2.8872294425964355,5878024.0
104.4000015258789,46.276180267333984,0.05131074786186218,0.0022740319836884737,870.5626220703125,-0.045515794306993484,1136.780029296875,-0.09637841582298279,1061.482177734375,-0.07678801566362381,1158.9844970703125,-0.1249137595295906,101.24763488769531,155.92349243164062,44.88806915283203,41.3775520324707,4.976150035858154,0.7055503726005554,5.339873790740967,0.8899790048599243,-0.009082532487809658,-0.015549295581877232,-0.1579899936914444,0.09793505072593689,0.044505637139081955,2.8871936798095703,5877951.0
104.5,46.28131103515625,0.05153815448284149,0.0020942678675055504,870.5580444335938,-0.04581799730658531,1136.7703857421875,-0.09723608195781708,1061.4744873046875,-0.07740430533885956,1158.971923828125,-0.1262183040380478,101.24463653564453,155.92593383789062,44.87489318847656,41.349609375,4.971731662750244,0.7048547267913818,5.334397315979004,0.889066219329834,-0.009165090508759022,-0.016072401776909828,-0.15863212943077087,0.09802186489105225,0.04453786462545395,2.887157678604126,5877877.5
104.5999984741211,46.28646469116211,0.051747579127550125,0.0019876144360750914,870.553466796875,-0.04612645506858826,1136.7606201171875,-0.09810452908277512,1061.466796875,-0.07803047448396683,1158.959228515625,-0.1275329887866974,101.24150085449219,155.92784118652344,44.86133575439453,41.32125473022461,4.967259883880615,0.7041519284248352,5.328871726989746,0.8881453275680542,-0.009244450367987156,-0.016597215086221695,-0.15927717089653015,0.09810958057641983,0.044570375233888626,2.8871212005615234,5877803.5
104.69999694824219,46.29164123535156,0.05194634199142456,0.0019093613373115659,870.548828125,-0.046441175043582916,1136.750732421875,-0.09898359328508377,1061.4588623046875,-0.07866647839546204,1158.9464111328125,-0.1288573294878006,101.23823547363281,155.92921447753906,44.84739303588867,41.29249572753906,4.962735652923584,0.7034421563148499,5.323299884796143,0.8872166872024536,-0.00932113453745842,-0.017123503610491753,-0.15992489457130432,0.09819821268320084,0.04460317641496658,2.887084722518921,5877729.0
104.80000305175781,46.296836853027344,0.05213727802038193,0.0018237547483295202,870.544189453125,-0.046762168407440186,1136.7408447265625,-0.0998731404542923,1061.4510498046875,-0.07931225746870041,1158.9334716796875,-0.13019096851348877,101.23483276367188,155.93003845214844,44.83306884765625,41.263328552246094,4.958159446716309,0.7027257084846497,5.31768274307251,0.8862804770469666,-0.009395936504006386,-0.01765112206339836,-0.16057515144348145,0.09828776121139526,0.04463627561926842,2.88704776763916,5877654.0
104.9000015258789,46.30205154418945,0.05231965333223343,0.0017675177659839392,870.5394897460938,-0.04708944633603096,1136.730712890625,-0.10077307373285294,1061.443115234375,-0.07996776700019836,1158.92041015625,-0.1315336674451828,101.2313003540039,155.93031311035156,44.818359375,41.23375701904297,4.953532695770264,0.7020027041435242,5.312021255493164,0.8853369355201721,-0.009469138458371162,-0.018179964274168015,-0.16122786700725555,0.09837823361158371,0.04466966912150383,2.8870108127593994,5877578.5
105.0,46.307281494140625,0.05249640345573425,0.0016925812233239412,870.5347290039062,-0.04742301255464554,1136.720703125,-0.10168327391147614,1061.43505859375,-0.08063293248414993,1158.9071044921875,-0.1328851282596588,101.22762298583984,155.9300537109375,44.80326843261719,41.20378112792969,4.948855876922607,0.7012733817100525,5.30631685256958,0.8843861222267151,-0.00954064168035984,-0.01870991475880146,-0.1618829220533371,0.09846963733434677,0.044703368097543716,2.8869733810424805,5877502.5
105.0999984741211,46.312530517578125,0.05266566202044487,0.0016249488107860088,870.5299682617188,-0.04776286706328392,1136.71044921875,-0.10260363668203354,1061.4268798828125,-0.08130770176649094,1158.893798828125,-0.1342451274394989,101.22381591796875,155.9292449951172,44.78779220581055,41.17340850830078,4.944129467010498,0.700537919998169,5.300569534301758,0.8834282159805298,-0.009610792621970177,-0.01924089342355728,-0.1625402420759201,0.09856197983026505,0.04473736882209778,2.8869359493255615,5877426.0
105.19999694824219,46.31779861450195,0.05282815545797348,0.0014851109590381384,870.5252075195312,-0.048109009861946106,1136.7000732421875,-0.10353405773639679,1061.4188232421875,-0.081992007791996,1158.8802490234375,-0.13561344146728516,101.2198715209961,155.92787170410156,44.771934509277344,41.142635345458984,4.93935489654541,0.6997964382171631,5.294780731201172,0.8824634552001953,-0.009679360315203667,-0.01977279782295227,-0.16319973766803741,0.09865526109933853,0.04477167874574661,2.8868980407714844,5877349.0
105.30000305175781,46.323081970214844,0.05297666788101196,0.0012933040270581841,870.5203857421875,-0.0484614372253418,1136.689697265625,-0.10447442531585693,1061.4105224609375,-0.08268578350543976,1158.86669921875,-0.13698981702327728,101.21578979492188,155.92596435546875,44.75569534301758,41.11146926879883,4.93453311920166,0.6990491151809692,5.288951396942139,0.8814918398857117,-0.009746442548930645,-0.020305534824728966,-0.16386133432388306,0.09874949604272842,0.04480629786849022,2.886859893798828,5877271.5
105.4000015258789,46.32837677001953,0.053105998784303665,0.0010481768986210227,870.5155029296875,-0.04882014915347099,1136.67919921875,-0.10542460530996323,1061.4022216796875,-0.08338896185159683,1158.8529052734375,-0.13837392628192902,101.21156311035156,155.92349243164062,44.73907470703125,41.07991027832031,4.929664611816406,0.6982961297035217,5.283082485198975,0.8805137276649475,-0.009811192750930786,-0.020838921889662743,-0.1645248383283615,0.09884468466043472,0.044841233640909195,2.8868215084075928,5877193.0
105.5,46.33369064331055,0.05321081727743149,0.0007833069539628923,870.5106201171875,-0.0491851344704628,1136.6685791015625,-0.10638441890478134,1061.393798828125,-0.08410146832466125,1158.8389892578125,-0.13976536691188812,101.20719909667969,155.9204559326172,44.722076416015625,41.04795837402344,4.924750328063965,0.6975375413894653,5.2771759033203125,0.8795292973518372,-0.009873030707240105,-0.021372709423303604,-0.16519002616405487,0.09894082695245743,0.04487648606300354,2.886782646179199,5877114.5
105.5999984741211,46.33900833129883,0.05328914895653725,0.00045571429654955864,870.5056762695312,-0.04955637827515602,1136.657958984375,-0.10735366493463516,1061.3853759765625,-0.08482322841882706,1158.824951171875,-0.14116357266902924,101.20269775390625,155.9168701171875,44.70469284057617,41.015625,4.919791221618652,0.6967735886573792,5.271233558654785,0.8785389065742493,-0.009931324049830437,-0.02190658450126648,-0.16585658490657806,0.09903793781995773,0.04491205886006355,2.8867437839508057,5877035.0
105.69999694824219,46.344337463378906,0.05333471670746803,0.00010277129331370816,870.5006713867188,-0.04993387684226036,1136.647216796875,-0.10833210498094559,1061.3768310546875,-0.08555415272712708,1158.810791015625,-0.1425679624080658,101.19805145263672,155.9127197265625,44.68693542480469,40.982906341552734,4.914788246154785,0.6960044503211975,5.265257358551025,0.8775429129600525,-0.00998582225292921,-0.02244020625948906,-0.16652418673038483,0.09913602471351624,0.04494795948266983,2.886704444885254,5876955.0
105.80000305175781,46.349674224853516,0.05334499478340149,-0.0003101348702330142,870.4956665039062,-0.05031760782003403,1136.63623046875,-0.10931947082281113,1061.3682861328125,-0.08629412949085236,1158.79638671875,-0.14397786557674408,101.19326782226562,155.90802001953125,44.668800354003906,40.94981002807617,4.909742832183838,0.6952303647994995,5.259250640869141,0.8765417337417603,-0.010035750456154346,-0.022973159328103065,-0.16719241440296173,0.09923507273197174,0.044984184205532074,2.886664867401123,5876874.0
105.9000015258789,46.35500717163086,0.053313981741666794,-0.000710171356331557,870.4906005859375,-0.05070755258202553,1136.625244140625,-0.1103154644370079,1061.359619140625,-0.08704306185245514,1158.781982421875,-0.1453924924135208,101.1883316040039,155.90274047851562,44.65028762817383,40.916343688964844,4.904656410217285,0.694451630115509,5.253215312957764,0.8755359053611755,-0.010080781765282154,-0.023504992946982384,-0.16786083579063416,0.09933510422706604,0.04502074047923088,2.886624813079834,5876793.0
106.0,46.3603401184082,0.053242966532707214,-0.001029011677019298,870.4855346679688,-0.05110369250178337,1136.6142578125,-0.11131976544857025,1061.350830078125,-0.08780082315206528,1158.767333984375,-0.14681100845336914,101.18325805664062,155.89691162109375,44.63140106201172,40.882503509521484,4.899529457092285,0.6936684846878052,5.247155666351318,0.8745259046554565,-0.010120159946382046,-0.02403518371284008,-0.16852892935276031,0.09943611174821854,0.04505762830376625,2.886584520339966,5876711.0
106.0999984741211,46.36566162109375,0.0531400628387928,-0.0012432115618139505,870.4804077148438,-0.05150600150227547,1136.60302734375,-0.11233200132846832,1061.342041015625,-0.08856726437807083,1158.7525634765625,-0.14823250472545624,101.17804718017578,155.89051818847656,44.612144470214844,40.848304748535156,4.894364356994629,0.6928812861442566,5.241074085235596,0.873512327671051,-0.010153980925679207,-0.024563228711485863,-0.16919618844985962,0.09953810274600983,0.04509485140442848,2.8865439891815186,5876628.5
106.19999694824219,46.370975494384766,0.05301574245095253,-0.001478214398957789,870.4752197265625,-0.05191444233059883,1136.591796875,-0.11335185915231705,1061.3331298828125,-0.08934223651885986,1158.7376708984375,-0.14965619146823883,101.17268371582031,155.88356018066406,44.59252166748047,40.81374740600586,4.889162540435791,0.6920904517173767,5.234973907470703,0.8724956512451172,-0.01018308661878109,-0.02508872002363205,-0.16986221075057983,0.09964107722043991,0.04513241723179817,2.886503219604492,5876545.5
106.30000305175781,46.376277923583984,0.05286792293190956,-0.0016650782199576497,870.4700317382812,-0.052328988909721375,1136.580322265625,-0.11437903344631195,1061.32421875,-0.09012558311223984,1158.72265625,-0.15108145773410797,101.16718292236328,155.8760223388672,44.57252883911133,40.778839111328125,4.883925437927246,0.6912962198257446,5.228857517242432,0.8714762330055237,-0.010208576917648315,-0.025611385703086853,-0.17052674293518066,0.09974503517150879,0.045170318335294724,2.8864619731903076,5876461.5
106.4000015258789,46.38156509399414,0.05270141363143921,-0.0018452515359967947,870.4647827148438,-0.052749596536159515,1136.56884765625,-0.11541324108839035,1061.315185546875,-0.09091713279485703,1158.70751953125,-0.1525077074766159,101.16153717041016,155.86793518066406,44.55217361450195,40.74359130859375,4.878654956817627,0.690498948097229,5.222727298736572,0.8704545497894287,-0.010230140760540962,-0.026130929589271545,-0.17118947207927704,0.09984998404979706,0.04520856589078903,2.886420488357544,5876377.0
106.5,46.386837005615234,0.052516888827085495,-0.0019651995971798897,870.45947265625,-0.05317622423171997,1136.5572509765625,-0.11645419895648956,1061.3060302734375,-0.0917167142033577,1158.692138671875,-0.15393440425395966,101.1557388305664,155.8592987060547,44.53145980834961,40.708003997802734,4.873353004455566,0.6896990537643433,5.216585636138916,0.8694308996200562,-0.010248331353068352,-0.026647111400961876,-0.17185018956661224,0.09995591640472412,0.0452471561729908,2.886378765106201,5876292.0
106.5999984741211,46.392086029052734,0.052320368587970734,-0.0021333652548491955,870.4541625976562,-0.05360882356762886,1136.5455322265625,-0.1175016388297081,1061.2967529296875,-0.09252415597438812,1158.6767578125,-0.15536104142665863,101.1498031616211,155.85008239746094,44.5103874206543,40.67209243774414,4.868021011352539,0.6888967752456665,5.2104339599609375,0.8684056401252747,-0.010263192467391491,-0.02715970389544964,-0.1725086271762848,0.10006283223628998,0.04528609663248062,2.8863365650177,5876206.0
106.69999694824219,46.39731979370117,0.052107032388448715,-0.0022712955251336098,870.44873046875,-0.054047346115112305,1136.5338134765625,-0.11855529993772507,1061.2874755859375,-0.09333926439285278,1158.6611328125,-0.15678717195987701,101.14372253417969,155.84031677246094,44.48896408081055,40.635860443115234,4.862660884857178,0.6880924105644226,5.2042741775512695,0.8673790097236633,-0.010275406762957573,-0.027668554335832596,-0.17316468060016632,0.10017073899507523,0.0453253835439682,2.886293888092041,5876119.5
106.80000305175781,46.402530670166016,0.05187990143895149,-0.002345294924452901,870.4432983398438,-0.05449173226952553,1136.5218505859375,-0.11961492151021957,1061.278076171875,-0.09416187554597855,1158.6453857421875,-0.15821236371994019,101.13749694824219,155.82997131347656,44.467185974121094,40.59931182861328,4.857274532318115,0.6872863173484802,5.198108196258545,0.8663513660430908,-0.010284407995641232,-0.028173448517918587,-0.17381809651851654,0.10027962177991867,0.045365024358034134,2.886251211166382,5876032.0
106.9000015258789,46.407718658447266,0.051645372062921524,-0.0023260912857949734,870.4378662109375,-0.054941922426223755,1136.5098876953125,-0.12068024277687073,1061.2686767578125,-0.0949917882680893,1158.6295166015625,-0.15963615477085114,101.13113403320312,155.819091796875,44.445064544677734,40.56246566772461,4.851863384246826,0.6864786744117737,5.1919379234313965,0.865323007106781,-0.010290571488440037,-0.028674211353063583,-0.1744687259197235,0.1003895029425621,0.04540501907467842,2.8862078189849854,5875944.0
107.0,46.41288375854492,0.05141276493668556,-0.002262658206745982,870.4323120117188,-0.05539785325527191,1136.4976806640625,-0.12175101786851883,1061.2591552734375,-0.0958288237452507,1158.6134033203125,-0.1610582172870636,101.12461853027344,155.80764770507812,44.422603607177734,40.52531814575195,4.846429347991943,0.6856697797775269,5.185764789581299,0.8642941117286682,-0.010294610634446144,-0.029170751571655273,-0.17511647939682007,0.10050036013126373,0.04544537141919136,2.8861641883850098,5875855.5
107.0999984741211,46.41802215576172,0.05118649825453758,-0.002234996994957328,870.4267578125,-0.05585946515202522,1136.4854736328125,-0.12282706052064896,1061.24951171875,-0.09667278826236725,1158.5972900390625,-0.16247837245464325,101.11795806884766,155.79563903808594,44.39979934692383,40.48788833618164,4.8409743309021,0.6848598718643188,5.17958927154541,0.8632649183273315,-0.010297568514943123,-0.02966308780014515,-0.1757613569498062,0.10061220079660416,0.045486077666282654,2.886120319366455,5875766.0
107.19999694824219,46.42314147949219,0.05096299946308136,-0.0022714734077453613,870.421142578125,-0.05632667988538742,1136.47314453125,-0.12390819936990738,1061.23974609375,-0.0975235179066658,1158.5809326171875,-0.16389653086662292,101.11116027832031,155.78309631347656,44.37666320800781,40.45017623901367,4.8354997634887695,0.684049129486084,5.173412322998047,0.8622353672981262,-0.010299942456185818,-0.030151300132274628,-0.1764034628868103,0.10072501748800278,0.0455271415412426,2.886075973510742,5875675.5
107.30000305175781,46.42823791503906,0.050735849887132645,-0.002360536716878414,870.41552734375,-0.056799426674842834,1136.460693359375,-0.12499427795410156,1061.22998046875,-0.09838081896305084,1158.564453125,-0.16531261801719666,101.10421752929688,155.76998901367188,44.35319519042969,40.412193298339844,4.830007076263428,0.6832377314567566,5.167233943939209,0.8612056970596313,-0.010301369242370129,-0.030635423958301544,-0.17704281210899353,0.10083881765604019,0.045568570494651794,2.88603138923645,5875584.5
107.4000015258789,46.433311462402344,0.050499796867370605,-0.002486469689756632,870.4097900390625,-0.05727763473987579,1136.4481201171875,-0.126085102558136,1061.2200927734375,-0.09924453496932983,1158.5478515625,-0.16672644019126892,101.09712982177734,155.75633239746094,44.32939910888672,40.37394714355469,4.824497699737549,0.6824257969856262,5.161055564880371,0.8601759076118469,-0.01030119601637125,-0.03111541084945202,-0.1776793748140335,0.1009536013007164,0.04561036080121994,2.885986328125,5875493.0
107.5,46.43836212158203,0.05025114864110947,-0.0026348500978201628,870.404052734375,-0.05776122212409973,1136.435546875,-0.12718047201633453,1061.210205078125,-0.10011448711156845,1158.5311279296875,-0.16813772916793823,101.08989715576172,155.74212646484375,44.30528259277344,40.33544158935547,4.818972587585449,0.6816134452819824,5.154877662658691,0.8591462969779968,-0.010298894718289375,-0.03159114718437195,-0.1783130168914795,0.10106935352087021,0.04565251246094704,2.8859407901763916,5875400.5
107.5999984741211,46.44338607788086,0.04998766630887985,-0.0028147927951067686,870.3982543945312,-0.05825011432170868,1136.4227294921875,-0.1282801330089569,1061.2000732421875,-0.10099049657583237,1158.5142822265625,-0.16954615712165833,101.08251953125,155.7273712158203,44.280845642089844,40.29669189453125,4.81343412399292,0.6808008551597595,5.148702621459961,0.8581170439720154,-0.010294082574546337,-0.03206247836351395,-0.17894360423088074,0.10118608921766281,0.04569503292441368,2.885895013809204,5875307.0
107.69999694824219,46.448387145996094,0.04970618709921837,-0.003020314499735832,870.3923950195312,-0.05874422565102577,1136.409912109375,-0.129383847117424,1061.18994140625,-0.10187239944934845,1158.4971923828125,-0.17095132172107697,101.07500457763672,155.7120819091797,44.25609588623047,40.25770568847656,4.807882785797119,0.6799882054328918,5.142530918121338,0.8570884466171265,-0.010286522097885609,-0.03252921625971794,-0.17957092821598053,0.10130379348993301,0.045737918466329575,2.8858487606048584,5875213.0
107.80000305175781,46.4533576965332,0.04940415546298027,-0.0033691846765577793,870.386474609375,-0.059243470430374146,1136.3968505859375,-0.13049131631851196,1061.1796875,-0.10276000201702118,1158.4801025390625,-0.17235277593135834,101.06734466552734,155.6962432861328,44.23103332519531,40.218482971191406,4.8023200035095215,0.6791756749153137,5.136364936828613,0.856060802936554,-0.010275855660438538,-0.032991133630275726,-0.18019476532936096,0.10142246633768082,0.04578116908669472,2.8858020305633545,5875118.0
107.9000015258789,46.45829772949219,0.049067236483097076,-0.0037328205071389675,870.3805541992188,-0.05974777042865753,1136.3837890625,-0.13160228729248047,1061.16943359375,-0.10365313291549683,1158.4627685546875,-0.17375004291534424,101.05953979492188,155.67987060546875,44.205665588378906,40.179039001464844,4.79674768447876,0.6783633828163147,5.13020658493042,0.8550344109535217,-0.010261795483529568,-0.033447977155447006,-0.18081487715244293,0.10154210776090622,0.045824792236089706,2.8857550621032715,5875022.5
108.0,46.46320343017578,0.048693954944610596,-0.004188646096736193,870.3745727539062,-0.06025703251361847,1136.3704833984375,-0.13271638751029968,1061.1590576171875,-0.10455159097909927,1158.4453125,-0.17514243721961975,101.05159759521484,155.66294860839844,44.179996490478516,40.139381408691406,4.791167259216309,0.6775516271591187,5.124058246612549,0.854009747505188,-0.010242724791169167,-0.033899303525686264,-0.18143080174922943,0.10166271030902863,0.04586878418922424,2.8857076168060303,5874926.0
108.0999984741211,46.468074798583984,0.048275090754032135,-0.0046835788525640965,870.3685302734375,-0.060771163552999496,1136.357177734375,-0.13383324444293976,1061.1484375,-0.1054551750421524,1158.427734375,-0.1765291839838028,101.04351043701172,155.6455078125,44.154029846191406,40.09952163696289,4.785579681396484,0.6767406463623047,5.117923736572266,0.8529872894287109,-0.010218500159680843,-0.034344665706157684,-0.18204209208488464,0.10178428143262863,0.045913148671388626,2.88565993309021,5874828.5
108.19999694824219,46.472900390625,0.04780673235654831,-0.005114379338920116,870.3624267578125,-0.06129007786512375,1136.34375,-0.13495242595672607,1061.137939453125,-0.10636366903781891,1158.4100341796875,-0.17790935933589935,101.03528594970703,155.62753295898438,44.127769470214844,40.05946350097656,4.77998685836792,0.6759307384490967,5.1118059158325195,0.8519676327705383,-0.010188027285039425,-0.034783486276865005,-0.182648167014122,0.10190679877996445,0.045957885682582855,2.8856117725372314,5874730.5
108.30000305175781,46.47768020629883,0.04729529470205307,-0.005561621859669685,870.3562622070312,-0.06181367486715317,1136.3302001953125,-0.13607345521450043,1061.127197265625,-0.10727684199810028,1158.39208984375,-0.17928194999694824,101.02691650390625,155.60902404785156,44.101226806640625,40.01921844482422,4.774391174316406,0.6751222014427185,5.105708599090576,0.8509514331817627,-0.010150838643312454,-0.03521515056490898,-0.18324841558933258,0.10203027725219727,0.04600299522280693,2.8855631351470947,5874631.5
108.4000015258789,46.4824104309082,0.0467391312122345,-0.005978310480713844,870.3500366210938,-0.062341853976249695,1136.3165283203125,-0.1371958702802658,1061.116455078125,-0.10819445550441742,1158.3741455078125,-0.18064600229263306,101.01841735839844,155.58999633789062,44.074398040771484,39.978797912597656,4.768794059753418,0.6743155717849731,5.099636077880859,0.8499393463134766,-0.010107569396495819,-0.03563912212848663,-0.18384230136871338,0.1021546944975853,0.04604847729206085,2.8855140209198,5874531.5
108.5,46.487083435058594,0.04614130035042763,-0.0064101917669177055,870.34375,-0.06287451088428497,1136.302734375,-0.138319194316864,1061.1055908203125,-0.10911624133586884,1158.35595703125,-0.182000532746315,101.00977325439453,155.57044982910156,44.047298431396484,39.93821716308594,4.763197898864746,0.6735111474990845,5.093592166900635,0.8489319682121277,-0.010057925246655941,-0.03605484217405319,-0.18442922830581665,0.10228005796670914,0.04609433561563492,2.8854644298553467,5874430.5
108.5999984741211,46.49169921875,0.04550028219819069,-0.006766005884855986,870.3374633789062,-0.06341154128313065,1136.2889404296875,-0.13944295048713684,1061.0946044921875,-0.11004192382097244,1158.3377685546875,-0.18334460258483887,101.00099182128906,155.55038452148438,44.01993179321289,39.897483825683594,4.757604598999023,0.6727093458175659,5.087579727172852,0.8479299545288086,-0.010002189315855503,-0.03646179288625717,-0.185008704662323,0.10240635275840759,0.04614056646823883,2.8854146003723145,5874329.0
108.69999694824219,46.49625015258789,0.04482368007302284,-0.007021584082394838,870.3311157226562,-0.06395283341407776,1136.27490234375,-0.1405666619539261,1061.0836181640625,-0.11097123473882675,1158.3193359375,-0.18467725813388824,100.99207305908203,155.52981567382812,43.9922981262207,39.85660934448242,4.752017021179199,0.6719107031822205,5.081603050231934,0.846933901309967,-0.009940117597579956,-0.036859434098005295,-0.18558017909526825,0.10253357142210007,0.04618716984987259,2.885364294052124,5874226.5
108.80000305175781,46.500732421875,0.04412152245640755,-0.007240260485559702,870.3246459960938,-0.06449826806783676,1136.2607421875,-0.14168985188007355,1061.0723876953125,-0.11190387606620789,1158.30078125,-0.1859976202249527,100.98301696777344,155.5087432861328,43.964412689208984,39.81560516357422,4.746436595916748,0.6711155772209167,5.0756659507751465,0.845944344997406,-0.009872505441308022,-0.03724733367562294,-0.1861431896686554,0.10266170650720596,0.04623414948582649,2.8853135108947754,5874123.5
108.9000015258789,46.50514221191406,0.04339749738574028,-0.007486378308385611,870.3181762695312,-0.0650477185845375,1136.24658203125,-0.1428120732307434,1061.0611572265625,-0.11283954232931137,1158.2821044921875,-0.18730497360229492,100.97383117675781,155.48716735839844,43.936279296875,39.77449035644531,4.740866661071777,0.6703245043754578,5.069770812988281,0.8449618220329285,-0.0098003800958395,-0.03762516751885414,-0.18669742345809937,0.10279075056314468,0.04628150165081024,2.8852624893188477,5874019.0
109.0,46.509483337402344,0.042648859322071075,-0.0077231768518686295,870.3116455078125,-0.06560106575489044,1136.232177734375,-0.14393292367458344,1061.0499267578125,-0.11377792805433273,1158.2633056640625,-0.18859869241714478,100.96450805664062,155.46510314941406,43.90790557861328,39.733272552490234,4.73530912399292,0.6695379018783569,5.063920497894287,0.8439867496490479,-0.00972408801317215,-0.037992674857378006,-0.18724259734153748,0.10292068868875504,0.04632922634482384,2.8852107524871826,5873914.0
109.0999984741211,46.51374816894531,0.04187653958797455,-0.00798350851982832,870.3050537109375,-0.06615818291902542,1136.2177734375,-0.1450519859790802,1061.0384521484375,-0.1147187277674675,1158.244384765625,-0.18987815082073212,100.9550552368164,155.4425506591797,43.879295349121094,39.69197082519531,4.729766368865967,0.6687561273574829,5.058117389678955,0.8430196046829224,-0.009643321856856346,-0.03834955394268036,-0.18777839839458466,0.10305152088403702,0.04637732356786728,2.8851587772369385,5873808.0
109.19999694824219,46.51793670654297,0.04107819125056267,-0.008194967173039913,870.2984008789062,-0.0667189210653305,1136.2032470703125,-0.14616884291172028,1061.0269775390625,-0.1156616285443306,1158.225341796875,-0.19114269316196442,100.94547271728516,155.4195098876953,43.8504638671875,39.65059280395508,4.724241256713867,0.6679795384407043,5.052364826202393,0.8420607447624207,-0.009558201767504215,-0.03869551792740822,-0.18830454349517822,0.10318323969841003,0.04642579331994057,2.885106325149536,5873701.5
109.30000305175781,46.52204513549805,0.04025869444012642,-0.008406135253608227,870.291748046875,-0.06728315353393555,1136.1885986328125,-0.14728306233882904,1061.0152587890625,-0.11660631746053696,1158.2061767578125,-0.19239167869091034,100.9357681274414,155.39599609375,43.8214111328125,39.609153747558594,4.718736171722412,0.6672086119651794,5.046664237976074,0.8411107063293457,-0.009468465112149715,-0.03903024271130562,-0.18882068991661072,0.1033158153295517,0.0464746356010437,2.8850533962249756,5873593.5
109.4000015258789,46.52606964111328,0.03941807895898819,-0.008574243634939194,870.2849731445312,-0.06785073131322861,1136.1737060546875,-0.14839421212673187,1061.0035400390625,-0.11755248159170151,1158.1868896484375,-0.19362448155879974,100.9259262084961,155.3720245361328,43.79214859008789,39.56766891479492,4.713253498077393,0.6664437055587769,5.041019439697266,0.8401699066162109,-0.009374652057886124,-0.03935347869992256,-0.18932658433914185,0.1034492552280426,0.04652385041117668,2.884999990463257,5873485.0
109.5,46.53001022338867,0.0385606549680233,-0.008702418766915798,870.2781372070312,-0.06842150539159775,1136.1588134765625,-0.14950188994407654,1060.9918212890625,-0.11849978566169739,1158.16748046875,-0.19484053552150726,100.91596221923828,155.34759521484375,43.76268768310547,39.526153564453125,4.707795143127441,0.6656851172447205,5.035431861877441,0.8392386436462402,-0.0092767383903265,-0.039664965122938156,-0.18982194364070892,0.10358354449272156,0.04657343029975891,2.88494610786438,5873375.0
109.5999984741211,46.53386688232422,0.0376904122531414,-0.008730781264603138,870.2713012695312,-0.06899533420801163,1136.143798828125,-0.1506056785583496,1060.9798583984375,-0.11944791674613953,1158.14794921875,-0.19603930413722992,100.90587615966797,155.32269287109375,43.733028411865234,39.484619140625,4.702363967895508,0.6649332046508789,5.029904365539551,0.8383174538612366,-0.009175200946629047,-0.03996450826525688,-0.19030654430389404,0.10371866077184677,0.04662337899208069,2.8848917484283447,5873264.5
109.69999694824219,46.537635803222656,0.03681733459234238,-0.008757798932492733,870.2643432617188,-0.06957205384969711,1136.1287841796875,-0.15170520544052124,1060.9678955078125,-0.12039654701948166,1158.1282958984375,-0.1972203105688095,100.89566040039062,155.29736328125,43.70318603515625,39.443084716796875,4.696962833404541,0.6641883254051208,5.024439334869385,0.8374065160751343,-0.009070462547242641,-0.0402519516646862,-0.19078025221824646,0.10385460406541824,0.046673696488142014,2.8848371505737305,5873153.0
109.80000305175781,46.541316986083984,0.035941556096076965,-0.008816477842628956,870.2573852539062,-0.07015151530504227,1136.113525390625,-0.15280011296272278,1060.955810546875,-0.12134536355733871,1158.1085205078125,-0.19838327169418335,100.88533020019531,155.27159118652344,43.67316436767578,39.40155792236328,4.691593170166016,0.6634508371353149,5.019037246704102,0.8365062475204468,-0.008963611908257008,-0.040527280420064926,-0.1912430077791214,0.10399135947227478,0.04672437906265259,2.884781837463379,5873041.0
109.9000015258789,46.5449104309082,0.03505990654230118,-0.008921049535274506,870.2503051757812,-0.07073354721069336,1136.09814453125,-0.15389007329940796,1060.943603515625,-0.12229403853416443,1158.088623046875,-0.19952790439128876,100.8748779296875,155.24537658691406,43.64297866821289,39.36005783081055,4.686257362365723,0.6627209186553955,5.013700485229492,0.8356167078018188,-0.008854654617607594,-0.040790461003780365,-0.19169479608535767,0.10412891209125519,0.04677542299032211,2.8847262859344482,5872927.5
110.0,46.54841613769531,0.034167803823947906,-0.009069880470633507,870.2432250976562,-0.07131799310445786,1136.082763671875,-0.1549747884273529,1060.931396484375,-0.12324226647615433,1158.068603515625,-0.20065394043922424,100.86431121826172,155.21875,43.61262893676758,39.3185920715332,4.680958271026611,0.6619988679885864,5.008429527282715,0.8347381949424744,-0.008743299171328545,-0.04104144126176834,-0.1921355128288269,0.10426724702119827,0.04682683199644089,2.8846700191497803,5872813.5
110.0999984741211,46.55183410644531,0.03326081484556198,-0.009207161143422127,870.236083984375,-0.07190468907356262,1136.067138671875,-0.15605385601520538,1060.9189453125,-0.12418973445892334,1158.0484619140625,-0.20176103711128235,100.85363006591797,155.19171142578125,43.58212661743164,39.277183532714844,4.675696849822998,0.6612849831581116,5.003226280212402,0.8338710069656372,-0.008629100397229195,-0.041280101984739304,-0.19256505370140076,0.10440635681152344,0.046878598630428314,2.884613513946533,5872698.0
110.19999694824219,46.55516052246094,0.032340098172426224,-0.009298646822571754,870.2288208007812,-0.07249345630407333,1136.051513671875,-0.15712694823741913,1060.906494140625,-0.1251361221075058,1158.0281982421875,-0.20284874737262726,100.84283447265625,155.16424560546875,43.55148696899414,39.235843658447266,4.67047643661499,0.6605793833732605,4.9980926513671875,0.8330154418945312,-0.008511621505022049,-0.041506264358758926,-0.1929832100868225,0.10454621911048889,0.04693072289228439,2.884556531906128,5872582.0
110.30000305175781,46.55839538574219,0.031410232186317444,-0.009381032548844814,870.2215576171875,-0.07308413833379745,1136.0357666015625,-0.1581936776638031,1060.8939208984375,-0.12608113884925842,1158.0079345703125,-0.20391665399074554,100.83192443847656,155.1363983154297,43.52070617675781,39.194583892822266,4.665297985076904,0.6598823666572571,4.993030548095703,0.8321717381477356,-0.008391010574996471,-0.041719771921634674,-0.19338980317115784,0.10468683391809464,0.046983204782009125,2.8844988346099854,5872465.0
110.4000015258789,46.5615348815918,0.030472129583358765,-0.009476026520133018,870.2142333984375,-0.07367654889822006,1136.0198974609375,-0.15925367176532745,1060.88134765625,-0.12702445685863495,1157.9874267578125,-0.20496438443660736,100.82090759277344,155.108154296875,43.489803314208984,39.15341567993164,4.660163879394531,0.6591941118240356,4.988041877746582,0.8313403129577637,-0.008267756551504135,-0.04192052409052849,-0.19378474354743958,0.10482817143201828,0.04703604057431221,2.8844408988952637,5872347.0
110.5,46.56458282470703,0.029524527490139008,-0.00961238332092762,870.2068481445312,-0.07427052408456802,1136.00390625,-0.16030660271644592,1060.8685302734375,-0.1279657781124115,1157.9669189453125,-0.20599161088466644,100.80977630615234,155.07952880859375,43.45878601074219,39.11235809326172,4.655076026916504,0.6585149765014648,4.983128070831299,0.830521285533905,-0.008141945116221905,-0.042108435183763504,-0.19416789710521698,0.10497023165225983,0.04708922654390335,2.884382486343384,5872228.0
110.5999984741211,46.567535400390625,0.02856328897178173,-0.009711138904094696,870.1994018554688,-0.07486587762832642,1135.98779296875,-0.16135211288928986,1060.855712890625,-0.128904789686203,1157.9462890625,-0.20699799060821533,100.79854583740234,155.050537109375,43.42765808105469,39.0714225769043,4.650036334991455,0.6578450798988342,4.97829008102417,0.8297150135040283,-0.008013451471924782,-0.04228339344263077,-0.1945391595363617,0.10511299967765808,0.047142766416072845,2.8843235969543457,5872108.0
110.69999694824219,46.57039260864258,0.02759217470884323,-0.009845582768321037,870.1918334960938,-0.0754624456167221,1135.9716796875,-0.1623898446559906,1060.8427734375,-0.1298411786556244,1157.925537109375,-0.207983136177063,100.78721618652344,155.0211639404297,43.39643096923828,39.03062438964844,4.645046710968018,0.6571847200393677,4.9735307693481445,0.8289217948913574,-0.007881850004196167,-0.04244524985551834,-0.1948983520269394,0.10525645315647125,0.0471966490149498,2.8842642307281494,5871987.0
110.80000305175781,46.573150634765625,0.026607617735862732,-0.009991144761443138,870.1842651367188,-0.07606003433465958,1135.955322265625,-0.1634194403886795,1060.8297119140625,-0.13077464699745178,1157.9046630859375,-0.20894666016101837,100.7757797241211,154.99143981933594,43.365116119384766,38.9899787902832,4.640109062194824,0.6565340757369995,4.968851089477539,0.8281418681144714,-0.007747566793113947,-0.04259388893842697,-0.19524534046649933,0.10540057718753815,0.04725087434053421,2.884204387664795,5871865.0
110.9000015258789,46.57581329345703,0.025608502328395844,-0.010096102952957153,870.1766357421875,-0.07665847986936569,1135.93896484375,-0.16444052755832672,1060.816650390625,-0.13170486688613892,1157.8836669921875,-0.20988819003105164,100.76423645019531,154.9613800048828,43.333717346191406,38.949493408203125,4.635225296020508,0.6558933258056641,4.9642534255981445,0.8273755311965942,-0.007610199972987175,-0.04272916167974472,-0.19557996094226837,0.10554535686969757,0.04730544611811638,2.8841440677642822,5871742.5
111.0,46.578372955322266,0.024598892778158188,-0.01018863171339035,870.1689453125,-0.07725758850574493,1135.9224853515625,-0.1654527485370636,1060.803466796875,-0.1326315551996231,1157.8626708984375,-0.21080729365348816,100.75260925292969,154.93096923828125,43.30224609375,38.90918731689453,4.630396842956543,0.65526282787323,4.959738731384277,0.8266231417655945,-0.007469648960977793,-0.042850904166698456,-0.1959020495414734,0.10569078475236893,0.04736035317182541,2.8840832710266113,5871618.5
111.0999984741211,46.580833435058594,0.023580029606819153,-0.010243229568004608,870.1611938476562,-0.07785717397928238,1135.9058837890625,-0.1664557307958603,1060.7900390625,-0.1335543841123581,1157.841552734375,-0.2117035984992981,100.74087524414062,154.9002227783203,43.270713806152344,38.869075775146484,4.625626087188721,0.6546427011489868,4.9553093910217285,0.8258849382400513,-0.007326346356421709,-0.04295899718999863,-0.19621142745018005,0.10583683848381042,0.0474155955016613,2.8840219974517822,5871493.5
111.19999694824219,46.58319091796875,0.022555707022547722,-0.010332508012652397,870.1533813476562,-0.0784570649266243,1135.88916015625,-0.16744911670684814,1060.7767333984375,-0.13447305560112,1157.8203125,-0.2125767320394516,100.72905731201172,154.86917114257812,43.239131927490234,38.829166412353516,4.620914459228516,0.6540331840515137,4.950967311859131,0.8251612186431885,-0.007180402986705303,-0.04305334389209747,-0.1965080201625824,0.10598351061344147,0.047471169382333755,2.883960247039795,5871368.0
111.30000305175781,46.585445404052734,0.021522454917430878,-0.010499582625925541,870.1455078125,-0.07905706763267517,1135.872314453125,-0.1684325784444809,1060.76318359375,-0.13538724184036255,1157.799072265625,-0.21342642605304718,100.7171401977539,154.83779907226562,43.20750045776367,38.78947448730469,4.616263389587402,0.6534345746040344,4.946712970733643,0.8244521617889404,-0.007032225374132395,-0.04313389211893082,-0.19679173827171326,0.10613077133893967,0.04752707481384277,2.8838980197906494,5871241.5
