t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
111.4000015258789,46.58759689331055,0.02047249674797058,-0.010668715462088585,870.1375732421875,-0.07965699583292007,1135.85546875,-0.16940578818321228,1060.7496337890625,-0.13629665970802307,1157.777587890625,-0.21425235271453857,100.70514678955078,154.80612182617188,43.17583465576172,38.75001525878906,4.611675262451172,0.6528470516204834,4.942548751831055,0.8237581253051758,-0.006881436798721552,-0.043200548738241196,-0.19706246256828308,0.10627861320972443,0.04758330434560776,2.8838353157043457,5871113.5
111.5,46.58964538574219,0.019405625760555267,-0.010869283229112625,870.1295776367188,-0.08025667071342468,1135.8385009765625,-0.17036835849285126,1060.7359619140625,-0.1372009962797165,1157.7562255859375,-0.21505407989025116,100.69305419921875,154.77415466308594,43.14414596557617,38.7108039855957,4.607151508331299,0.6522707939147949,4.938476085662842,0.8230793476104736,-0.006727231200784445,-0.04325312376022339,-0.19731999933719635,0.10642701387405396,0.04763985425233841,2.883772134780884,5870985.0
111.5999984741211,46.59158706665039,0.018318697810173035,-0.011150568723678589,870.1215209960938,-0.08085589110851288,1135.8214111328125,-0.17131991684436798,1060.72216796875,-0.13809993863105774,1157.734619140625,-0.21583117544651031,100.6808853149414,154.74191284179688,43.1124382019043,38.671852111816406,4.602694034576416,0.6517060995101929,4.934496879577637,0.8224161863327026,-0.00656961090862751,-0.043291423469781876,-0.19756411015987396,0.10657596588134766,0.04769672453403473,2.8837084770202637,5870855.5
111.69999694824219,46.59341812133789,0.017203640192747116,-0.01147422380745411,870.1134033203125,-0.08145447820425034,1135.80419921875,-0.17226006090641022,1060.7083740234375,-0.13899315893650055,1157.7130126953125,-0.21658308804035187,100.66864013671875,154.7093963623047,43.080726623535156,38.633174896240234,4.598304271697998,0.6511531472206116,4.930613994598389,0.8217689990997314,-0.006408213172107935,-0.043315209448337555,-0.19779455661773682,0.10672543942928314,0.04775391146540642,2.8836443424224854,5870725.0
111.80000305175781,46.59513854980469,0.01605621725320816,-0.011770705692470074,870.105224609375,-0.08205223083496094,1135.7869873046875,-0.17318834364414215,1060.6943359375,-0.13988037407398224,1157.6912841796875,-0.21730923652648926,100.65631103515625,154.67662048339844,43.049015045166016,38.594783782958984,4.593984127044678,0.6506121754646301,4.9268293380737305,0.8211382031440735,-0.006242160685360432,-0.04332415387034416,-0.19801099598407745,0.10687543451786041,0.04781140759587288,2.883579730987549,5870593.5
111.9000015258789,46.596744537353516,0.01487914752215147,-0.011987801641225815,870.0969848632812,-0.08264897763729095,1135.7696533203125,-0.17410431802272797,1060.6802978515625,-0.14076124131679535,1157.6695556640625,-0.218008890748024,100.64390563964844,154.64358520507812,43.01731872558594,38.55669403076172,4.589735507965088,0.6500835418701172,4.9231462478637695,0.8205243945121765,-0.006070990581065416,-0.04331786930561066,-0.19821299612522125,0.10702591389417648,0.047869209200143814,2.883514642715454,5870461.0
112.0,46.59823226928711,0.013680367730557919,-0.012135124765336514,870.0886840820312,-0.08324450999498367,1135.752197265625,-0.17500749230384827,1060.666259765625,-0.14163543283939362,1157.647705078125,-0.21868132054805756,100.63142395019531,154.61032104492188,42.98564529418945,38.5189208984375,4.585559844970703,0.6495675444602966,4.919567584991455,0.8199279308319092,-0.005894944071769714,-0.043296001851558685,-0.19840018451213837,0.10717687010765076,0.04792731627821922,2.883449077606201,5870327.5
112.0999984741211,46.59960174560547,0.01246685441583395,-0.012168074026703835,870.080322265625,-0.08383863419294357,1135.734619140625,-0.17589744925498962,1060.6519775390625,-0.14250262081623077,1157.6258544921875,-0.21932591497898102,100.6188735961914,154.5768280029297,42.954002380371094,38.481475830078125,4.581459999084473,0.6490644812583923,4.916095733642578,0.8193493485450745,-0.005714787170290947,-0.04325830563902855,-0.1985723078250885,0.10732828080654144,0.04798572137951851,2.88338303565979,5870193.0
112.19999694824219,46.60084533691406,0.011250047013163567,-0.012120739556849003,870.0718994140625,-0.08443115651607513,1135.7169189453125,-0.17677375674247742,1060.6376953125,-0.14336244761943817,1157.6038818359375,-0.21994218230247498,100.60626220703125,154.54310607910156,42.92240524291992,38.444374084472656,4.577437400817871,0.6485746502876282,4.912733554840088,0.8187889456748962,-0.00553118297830224,-0.04320461302995682,-0.19872915744781494,0.10748013108968735,0.04804442077875137,2.8833165168762207,5870058.0
112.30000305175781,46.60197067260742,0.010037973523139954,-0.012104354798793793,870.0634765625,-0.08502189069986343,1135.69921875,-0.177636057138443,1060.623291015625,-0.14421460032463074,1157.581787109375,-0.22052977979183197,100.59357452392578,154.50918579101562,42.89086151123047,38.40763473510742,4.573493957519531,0.6480984687805176,4.909482002258301,0.8182470202445984,-0.005345301236957312,-0.0431349091231823,-0.1988707035779953,0.10763239115476608,0.04810340702533722,2.8832497596740723,5869921.5
112.4000015258789,46.60297393798828,0.00882753822952509,-0.01205636840313673,870.054931640625,-0.08561062067747116,1135.681396484375,-0.1784840226173401,1060.60888671875,-0.14505872130393982,1157.5596923828125,-0.2210884988307953,100.5808334350586,154.4750518798828,42.85938262939453,38.37126541137695,4.569631576538086,0.6476360559463501,4.906342506408691,0.8177237510681152,-0.005157955456525087,-0.04304927587509155,-0.19899700582027435,0.10778505355119705,0.04816268011927605,2.8831822872161865,5869784.5
112.5,46.603858947753906,0.007621901109814644,-0.012042300775647163,870.0463256835938,-0.08619716018438339,1135.66357421875,-0.17931734025478363,1060.5943603515625,-0.14589448273181915,1157.53759765625,-0.22161820530891418,100.56803131103516,154.4407501220703,42.82797622680664,38.335289001464844,4.565852165222168,0.6471877694129944,4.903315544128418,0.8172193169593811,-0.004968822002410889,-0.04294775798916817,-0.1991080790758133,0.10793808847665787,0.04822223260998726,2.8831143379211426,5869646.0
112.5999984741211,46.60462188720703,0.0064176712185144424,-0.012048977427184582,870.0376586914062,-0.08678130060434341,1135.6456298828125,-0.18013571202754974,1060.5797119140625,-0.14672158658504486,1157.515380859375,-0.22211872041225433,100.55517578125,154.40628051757812,42.796653747558594,38.29970932006836,4.562158107757568,0.6467537879943848,4.900403022766113,0.8167338371276855,-0.004778294358402491,-0.0428304448723793,-0.1992039829492569,0.10809148102998734,0.04828206077218056,2.8830461502075195,5869507.0
112.69999694824219,46.605262756347656,0.005212773103266954,-0.012021167203783989,870.0289916992188,-0.08736284077167511,1135.6275634765625,-0.18093883991241455,1060.56494140625,-0.14753969013690948,1157.4931640625,-0.2225898802280426,100.5422592163086,154.37164306640625,42.76542663574219,38.264549255371094,4.558549880981445,0.6463342308998108,4.897604942321777,0.8162674903869629,-0.004586031194776297,-0.042697370052337646,-0.19928473234176636,0.10824520885944366,0.048342157155275345,2.882977247238159,5869367.0
112.80000305175781,46.60578536987305,0.0040106563828885555,-0.011988434940576553,870.0202026367188,-0.08794158697128296,1135.609375,-0.1817263960838318,1060.5501708984375,-0.14834848046302795,1157.470947265625,-0.22303149104118347,100.529296875,154.33685302734375,42.73430633544922,38.22981643676758,4.555030345916748,0.6459293961524963,4.894922733306885,0.8158204555511475,-0.004391858354210854,-0.04254855588078499,-0.19935032725334167,0.10839925706386566,0.04840251803398132,2.8829081058502197,5869226.0
112.9000015258789,46.60618591308594,0.0028118130285292864,-0.011984207667410374,870.0114135742188,-0.08851733058691025,1135.5911865234375,-0.18249806761741638,1060.5352783203125,-0.1491476595401764,1157.4486083984375,-0.22344337403774261,100.51628875732422,154.3019256591797,42.70330047607422,38.19552993774414,4.551599979400635,0.645539402961731,4.89235782623291,0.8153929114341736,-0.004196166526526213,-0.042384061962366104,-0.19940079748630524,0.10855359584093094,0.048463139683008194,2.882838249206543,5869084.0
113.0,46.60646438598633,0.0016133923782035708,-0.011884634383022785,870.0025024414062,-0.08908987045288086,1135.5728759765625,-0.18325358629226685,1060.5203857421875,-0.14993691444396973,1157.42626953125,-0.2238253653049469,100.50322723388672,154.26686096191406,42.67241668701172,38.16169738769531,4.5482611656188965,0.6451643109321594,4.8899102210998535,0.8149850368499756,-0.003999007400125265,-0.04220395162701607,-0.19943617284297943,0.1087082028388977,0.04852401465177536,2.882768154144287,5868941.0
113.0999984741211,46.60662841796875,0.0004249288758728653,-0.011726314201951027,869.9935913085938,-0.08965900540351868,1135.5545654296875,-0.1839926391839981,1060.50537109375,-0.15071596205234528,1157.40380859375,-0.2241773158311844,100.4901351928711,154.23170471191406,42.64167404174805,38.128334045410156,4.54501485824585,0.6448044180870056,4.887581825256348,0.814596951007843,-0.003800097620114684,-0.04200826212763786,-0.19945646822452545,0.10886307060718536,0.04858513921499252,2.882697582244873,5868797.5
113.19999694824219,46.60667037963867,-0.0007477025501430035,-0.01150158978998661,869.9845581054688,-0.09022453427314758,1135.5361328125,-0.18471497297286987,1060.490234375,-0.15148447453975677,1157.38134765625,-0.22449912130832672,100.47699737548828,154.19642639160156,42.6110725402832,38.09545135498047,4.541862487792969,0.6444597840309143,4.885372638702393,0.8142287731170654,-0.003600476076826453,-0.04179714247584343,-0.19946181774139404,0.10901817679405212,0.048646505922079086,2.882626533508301,5868652.5
113.30000305175781,46.60659408569336,-0.0018978614825755358,-0.011270754039287567,869.9755249023438,-0.09078625589609146,1135.517578125,-0.18542033433914185,1060.47509765625,-0.15224218368530273,1157.35888671875,-0.22479084134101868,100.46382904052734,154.16107177734375,42.58062744140625,38.06306838989258,4.5388054847717285,0.644130527973175,4.8832831382751465,0.8138805627822876,-0.0034007453359663486,-0.041570816189050674,-0.19945241510868073,0.109173484146595,0.04870811104774475,2.8825550079345703,5868507.0
113.4000015258789,46.60640335083008,-0.0030249368865042925,-0.011053330264985561,869.9664306640625,-0.0913439691066742,1135.4990234375,-0.1861085742712021,1060.4598388671875,-0.15298880636692047,1157.33642578125,-0.2250526249408722,100.45062255859375,154.12562561035156,42.550350189208984,38.03118896484375,4.5358452796936035,0.6438167691230774,4.881313323974609,0.81355220079422,-0.003201635554432869,-0.04132959619164467,-0.199428528547287,0.1093289852142334,0.04876995086669922,2.8824830055236816,5868360.5
113.5,46.606101989746094,-0.00413026986643672,-0.010806210339069366,869.957275390625,-0.09189748018980026,1135.4803466796875,-0.18677948415279388,1060.4444580078125,-0.1537240743637085,1157.31396484375,-0.2252846658229828,100.43738555908203,154.09011840820312,42.52024459838867,37.99983215332031,4.532982349395752,0.6435185670852661,4.879462242126465,0.8132437467575073,-0.003003249643370509,-0.04107379540801048,-0.1993904709815979,0.10948466509580612,0.048832014203071594,2.8824105262756348,5868213.0
113.5999984741211,46.605690002441406,-0.0052108909003436565,-0.010526342317461967,869.9480590820312,-0.09244658797979355,1135.461669921875,-0.1874329298734665,1060.4290771484375,-0.15444771945476532,1157.2913818359375,-0.22548715770244598,100.42412567138672,154.05455017089844,42.49032974243164,37.96900177001953,4.530218124389648,0.6432358622550964,4.877729892730713,0.8129550218582153,-0.0028055193834006786,-0.04080371558666229,-0.19933849573135376,0.10964048653841019,0.04889429733157158,2.882337808609009,5868065.0
113.69999694824219,46.605167388916016,-0.006263525225222111,-0.010178611613810062,869.9387817382812,-0.09299109131097794,1135.44287109375,-0.18806874752044678,1060.41357421875,-0.15515948832035065,1157.268798828125,-0.22566035389900208,100.41084289550781,154.01895141601562,42.46060562133789,37.93871307373047,4.527554035186768,0.6429687738418579,4.876115798950195,0.8126859664916992,-0.0026088336016982794,-0.04051969572901726,-0.19927293062210083,0.109796442091465,0.048956796526908875,2.8822646141052246,5867916.0
113.80000305175781,46.60454177856445,-0.0072813862934708595,-0.009740385226905346,869.929443359375,-0.0935308113694191,1135.424072265625,-0.18868684768676758,1060.39794921875,-0.15585915744304657,1157.2462158203125,-0.22580455243587494,100.39753723144531,153.98330688476562,42.43108367919922,37.90897750854492,4.524989604949951,0.6427172422409058,4.874619007110596,0.8124364614486694,-0.0024135925341397524,-0.04022211208939552,-0.19919411838054657,0.10995250195264816,0.049019504338502884,2.882190704345703,5867766.0
113.9000015258789,46.60381317138672,-0.008255424909293652,-0.009415419772267342,869.9200439453125,-0.09406553953886032,1135.4051513671875,-0.18928711116313934,1060.38232421875,-0.15654650330543518,1157.2236328125,-0.22592014074325562,100.38421630859375,153.94764709472656,42.40177536010742,37.87980651855469,4.522526264190674,0.6424811482429504,4.8732380867004395,0.8122063875198364,-0.002220576861873269,-0.039911430329084396,-0.1991025060415268,0.11010865867137909,0.04908241331577301,2.8821167945861816,5867615.0
114.0,46.602989196777344,-0.009196966886520386,-0.009104456752538681,869.91064453125,-0.09459510445594788,1135.38623046875,-0.18986955285072327,1060.36669921875,-0.15722131729125977,1157.2010498046875,-0.22600767016410828,100.37088012695312,153.91197204589844,42.3726921081543,37.85120391845703,4.5201640129089355,0.6422605514526367,4.871971607208252,0.8119953274726868,-0.0020308063831180334,-0.03958822786808014,-0.19899863004684448,0.11026488244533539,0.049145519733428955,2.882042169570923,5867463.0
114.0999984741211,46.60206985473633,-0.010107412934303284,-0.00875150691717863,869.901123046875,-0.09511931240558624,1135.3671875,-0.19043409824371338,1060.3509521484375,-0.1578833907842636,1157.178466796875,-0.22606763243675232,100.35752868652344,153.8762969970703,42.343833923339844,37.82318115234375,4.5179033279418945,0.6420552134513855,4.870818614959717,0.8118030428886414,-0.0018431567586958408,-0.03925293684005737,-0.19888290762901306,0.11042115837335587,0.04920881614089012,2.881967306137085,5867310.5
114.19999694824219,46.60105895996094,-0.010982563719153404,-0.008422261103987694,869.8916015625,-0.0956379771232605,1135.34814453125,-0.19098074734210968,1060.3350830078125,-0.1585325449705124,1157.1558837890625,-0.22610042989253998,100.34416961669922,153.84063720703125,42.315216064453125,37.795745849609375,4.515744209289551,0.641865074634552,4.869776725769043,0.8116294145584106,-0.0016576368361711502,-0.038905978202819824,-0.19875574111938477,0.11057746410369873,0.04927229881286621,2.881891965866089,5867157.0
114.30000305175781,46.59996032714844,-0.011824789457023144,-0.008111315779387951,869.8820190429688,-0.09615093469619751,1135.3289794921875,-0.1915094405412674,1060.3192138671875,-0.15916861593723297,1157.13330078125,-0.22610656917095184,100.33080291748047,153.80499267578125,42.28684616088867,37.76890563964844,4.5136871337890625,0.6416900157928467,4.868844985961914,0.8114742040634155,-0.001474770251661539,-0.0385478138923645,-0.19861756265163422,0.11073378473520279,0.04933596029877663,2.8818161487579346,5867003.0
114.4000015258789,46.598777770996094,-0.012635921128094196,-0.007780053187161684,869.8723754882812,-0.09665799885988235,1135.309814453125,-0.19202017784118652,1060.3033447265625,-0.15979143977165222,1157.110595703125,-0.22608649730682373,100.31743621826172,153.76939392089844,42.25872802734375,37.74266815185547,4.51173210144043,0.6415297985076904,4.8680219650268555,0.8113370537757874,-0.001294366898946464,-0.03817889094352722,-0.19846878945827484,0.11089009791612625,0.04939979687333107,2.881739854812622,5866848.0
114.5,46.59751510620117,-0.013413926586508751,-0.007403593510389328,869.8626708984375,-0.0971590131521225,1135.29052734375,-0.19251297414302826,1060.2872314453125,-0.1604008823633194,1157.0880126953125,-0.22604067623615265,100.30406188964844,153.73382568359375,42.230873107910156,37.717041015625,4.509878158569336,0.6413842439651489,4.867306709289551,0.8112177848815918,-0.001116326660849154,-0.037799619138240814,-0.19830980896949768,0.11104638874530792,0.049463797360658646,2.8816633224487305,5866692.0
114.5999984741211,46.59617233276367,-0.014154285192489624,-0.007053228560835123,869.8529663085938,-0.09765379875898361,1135.271240234375,-0.1929878145456314,1060.271240234375,-0.16099677979946136,1157.0654296875,-0.2259695827960968,100.29069519042969,153.6983184814453,42.20328903198242,37.69202423095703,4.508125305175781,0.6412532925605774,4.866696834564209,0.811116099357605,-0.0009409443591721356,-0.037410445511341095,-0.19814105331897736,0.11120264232158661,0.049527961760759354,2.8815863132476807,5866535.5
114.69999694824219,46.594757080078125,-0.014859608374536037,-0.0067907837219536304,869.8431396484375,-0.09814220666885376,1135.251953125,-0.19344474375247955,1060.255126953125,-0.16157904267311096,1157.0428466796875,-0.22587375342845917,100.27732849121094,153.66287231445312,42.17597961425781,37.667633056640625,4.506474018096924,0.6411367058753967,4.866190433502197,0.8110317587852478,-0.0007687623146921396,-0.03701186180114746,-0.19796298444271088,0.11135883629322052,0.0495922788977623,2.8815090656280518,5866378.0
114.80000305175781,46.59326934814453,-0.015538686886429787,-0.006579539738595486,869.8333129882812,-0.0986240804195404,1135.2325439453125,-0.19388380646705627,1060.2388916015625,-0.16214753687381744,1157.020263671875,-0.2257537543773651,100.26396942138672,153.6274871826172,42.14895248413086,37.643863677978516,4.504922389984131,0.6410342454910278,4.865786552429199,0.8109644651412964,-0.0005995681858621538,-0.03660433366894722,-0.19777603447437286,0.11151495575904846,0.04965674504637718,2.8814313411712646,5866219.5
114.9000015258789,46.59171676635742,-0.016196640208363533,-0.006428796797990799,869.8234252929688,-0.09909926354885101,1135.213134765625,-0.19430504739284515,1060.22265625,-0.16270217299461365,1156.9976806640625,-0.22561003267765045,100.25062561035156,153.59219360351562,42.122215270996094,37.620723724365234,4.5034708976745605,0.6409457325935364,4.865483283996582,0.8109139204025269,-0.00043252715840935707,-0.036188218742609024,-0.19758056104183197,0.11167098581790924,0.049721356481313705,2.8813531398773193,5866060.5
115.0,46.59009552001953,-0.016839521005749702,-0.006258408538997173,869.8134765625,-0.09956762194633484,1135.1937255859375,-0.194708451628685,1060.206298828125,-0.1632428616285324,1156.97509765625,-0.22544293105602264,100.2372817993164,153.55699157714844,42.09577560424805,37.59821701049805,4.502119064331055,0.640870988368988,4.865279674530029,0.8108799457550049,-0.0002671948168426752,-0.03576380014419556,-0.1973768025636673,0.11182691156864166,0.049786102026700974,2.881274700164795,5865900.5
115.0999984741211,46.58841323852539,-0.017465360462665558,-0.006019738037139177,869.8035278320312,-0.10002900660037994,1135.1741943359375,-0.1950940191745758,1060.18994140625,-0.16376949846744537,1156.95263671875,-0.22525271773338318,100.22396087646484,153.52188110351562,42.069637298583984,37.57634735107422,4.500865459442139,0.6408098340034485,4.865174770355225,0.8108624219894409,-0.00010298351844539866,-0.03533129021525383,-0.19716498255729675,0.11198270320892334,0.049850981682538986,2.8811957836151123,5865740.0
115.19999694824219,46.586666107177734,-0.018067335709929466,-0.005776633974164724,869.7935180664062,-0.10048329085111618,1135.1546630859375,-0.19546173512935638,1060.173583984375,-0.16428200900554657,1156.9300537109375,-0.22503961622714996,100.21065521240234,153.4868927001953,42.04380416870117,37.55511474609375,4.499709606170654,0.6407620906829834,4.865167617797852,0.8108612298965454,5.9856425650650635e-05,-0.034890931099653244,-0.19694527983665466,0.11213836073875427,0.04991598427295685,2.8811166286468506,5865579.0
115.30000305175781,46.584861755371094,-0.018644997850060463,-0.005595730151981115,869.783447265625,-0.10093033313751221,1135.1351318359375,-0.19581161439418793,1060.1571044921875,-0.16478031873703003,1156.9075927734375,-0.22480399906635284,100.1973648071289,153.45201110839844,42.01829147338867,37.53452682495117,4.498651027679443,0.6407276391983032,4.865257263183594,0.810876190662384,0.00022059708135202527,-0.03444303944706917,-0.1967180222272873,0.11229386925697327,0.04998110979795456,2.8810369968414307,5865417.0
115.4000015258789,46.5829963684082,-0.019204571843147278,-0.005408844444900751,869.7733154296875,-0.10137002170085907,1135.1156005859375,-0.19614368677139282,1060.140625,-0.16526436805725098,1156.8851318359375,-0.22454622387886047,100.18409729003906,153.41726684570312,41.99309539794922,37.514583587646484,4.497689247131348,0.6407063007354736,4.865442752838135,0.8109070658683777,0.0003791871713474393,-0.033987946808338165,-0.19648349285125732,0.11244919896125793,0.050046343356370926,2.8809571266174316,5865254.0
115.5,46.58107376098633,-0.01974545605480671,-0.005253330804407597,869.7631225585938,-0.10180222988128662,1135.095947265625,-0.19645801186561584,1060.1241455078125,-0.16573406755924225,1156.8626708984375,-0.22426661849021912,100.17085266113281,153.38265991210938,41.968223571777344,37.49528884887695,4.496823310852051,0.6406979560852051,4.865722179412842,0.8109537363052368,0.000536240404471755,-0.03352590277791023,-0.19624194502830505,0.11260434985160828,0.050111688673496246,2.8808767795562744,5865091.0
115.5999984741211,46.5791015625,-0.02027078904211521,-0.005138702224940062,869.7529296875,-0.10222684592008591,1135.0762939453125,-0.196754589676857,1060.1075439453125,-0.16618937253952026,1156.8402099609375,-0.22396548092365265,100.15763092041016,153.3481903076172,41.94368362426758,37.47664260864258,4.4960527420043945,0.6407024264335632,4.866096019744873,0.8110159635543823,0.0006916301790624857,-0.033057160675525665,-0.1959935873746872,0.1127592921257019,0.050177134573459625,2.880796194076538,5864926.5
115.69999694824219,46.57707214355469,-0.020784659311175346,-0.005051511339843273,869.74267578125,-0.10264375060796738,1135.0565185546875,-0.19703343510627747,1060.0908203125,-0.16663023829460144,1156.81787109375,-0.22364309430122375,100.14443969726562,153.31387329101562,41.91947937011719,37.458648681640625,4.495376110076904,0.6407195925712585,4.8665618896484375,0.8110936284065247,0.000845669477712363,-0.03258194029331207,-0.19573864340782166,0.11291402578353882,0.050242677330970764,2.8807153701782227,5864762.0
115.80000305175781,46.57499694824219,-0.02128981053829193,-0.004923946689814329,869.732421875,-0.10305284708738327,1135.036865234375,-0.19729457795619965,1060.07421875,-0.1670565903186798,1156.7955322265625,-0.22329963743686676,100.13127899169922,153.2797088623047,41.8956184387207,37.44130325317383,4.494792938232422,0.6407492756843567,4.867120265960693,0.811186671257019,0.000998757779598236,-0.03210040554404259,-0.19547724723815918,0.11306852102279663,0.050308309495449066,2.880634069442749,5864596.5
115.9000015258789,46.5728645324707,-0.021782204508781433,-0.004847054369747639,869.7221069335938,-0.10345403105020523,1135.01708984375,-0.19753798842430115,1060.0574951171875,-0.16746841371059418,1156.773193359375,-0.2229352593421936,100.11815643310547,153.2457275390625,41.872100830078125,37.424617767333984,4.494303226470947,0.6407914161682129,4.867769718170166,0.8112949728965759,0.0011511616175994277,-0.031612690538167953,-0.19520948827266693,0.11322277784347534,0.05037402734160423,2.8805525302886963,5864430.5
116.0,46.57068634033203,-0.02226691134274006,-0.004768208134919405,869.7117309570312,-0.1038471981883049,1134.997314453125,-0.19776371121406555,1060.0406494140625,-0.16786563396453857,1156.7509765625,-0.222550168633461,100.10506439208984,153.21192932128906,41.848934173583984,37.4085807800293,4.493905544281006,0.6408458948135376,4.8685102462768555,0.8114184141159058,0.0013024418149143457,-0.0311189703643322,-0.19493556022644043,0.11337677389383316,0.05043981969356537,2.8804705142974854,5864263.5
116.0999984741211,46.56846237182617,-0.02274373173713684,-0.004678536672145128,869.7012939453125,-0.10423225909471512,1134.9775390625,-0.19797170162200928,1060.02392578125,-0.1682482212781906,1156.728759765625,-0.2221444994211197,100.09200286865234,153.1782989501953,41.82612609863281,37.39320373535156,4.493598937988281,0.6409125924110413,4.869341850280762,0.8115569353103638,0.0014531532069668174,-0.030619366094470024,-0.19465555250644684,0.11353050172328949,0.050505686551332474,2.8803884983062744,5864096.5
116.19999694824219,46.566184997558594,-0.023211585357785225,-0.004610069561749697,869.6908569335938,-0.10460912436246872,1134.957763671875,-0.1981619894504547,1060.007080078125,-0.1686161309480667,1156.70654296875,-0.22171837091445923,100.07898712158203,153.14488220214844,41.80367660522461,37.378482818603516,4.493383407592773,0.6409915089607239,4.87026309967041,0.8117104768753052,0.0016032485291361809,-0.03011399880051613,-0.19436955451965332,0.11368393152952194,0.05057161673903465,2.8803060054779053,5863928.5
116.30000305175781,46.563865661621094,-0.023672591894865036,-0.004466172773391008,869.680419921875,-0.10497771203517914,1134.93798828125,-0.19833457469940186,1059.9901123046875,-0.16896933317184448,1156.684326171875,-0.22127191722393036,100.06600952148438,153.1116485595703,41.78158950805664,37.36442184448242,4.493257999420166,0.6410824060440063,4.871273994445801,0.81187903881073,0.0017526193987578154,-0.029603000730276108,-0.19407768547534943,0.11383707076311111,0.050637610256671906,2.880223035812378,5863760.0
116.4000015258789,46.56149673461914,-0.024119209498167038,-0.004271531477570534,869.6698608398438,-0.10533793270587921,1134.9180908203125,-0.19848942756652832,1059.9732666015625,-0.16930778324604034,1156.6622314453125,-0.22080525755882263,100.0530776977539,153.07862854003906,41.7598762512207,37.35101318359375,4.493222236633301,0.6411854028701782,4.872374534606934,0.8120624423027039,0.0019014966674149036,-0.029086478054523468,-0.19378001987934113,0.11398988962173462,0.050703659653663635,2.8801400661468506,5863590.5
116.5,46.559085845947266,-0.024546362459659576,-0.004069586284458637,869.6593627929688,-0.10568971186876297,1134.898193359375,-0.19862660765647888,1059.956298828125,-0.16963143646717072,1156.6402587890625,-0.22031857073307037,100.04019165039062,153.04583740234375,41.73853302001953,37.3382682800293,4.4932756423950195,0.6413002610206604,4.87356424331665,0.8122606873512268,0.0020490644965320826,-0.028564631938934326,-0.19347676634788513,0.11414237320423126,0.05076975375413895,2.880056619644165,5863421.0
116.5999984741211,46.55663299560547,-0.024953320622444153,-0.003904451383277774,869.6487426757812,-0.10603297501802444,1134.87841796875,-0.19874612987041473,1059.9393310546875,-0.1699402779340744,1156.6181640625,-0.21981213986873627,100.02735137939453,153.0132598876953,41.717567443847656,37.32617950439453,4.493416786193848,0.6414269804954529,4.874841213226318,0.8124735355377197,0.002194799482822418,-0.028037728741765022,-0.19316814839839935,0.11429452151060104,0.05083589255809784,2.8799729347229004,5863250.5
116.69999694824219,46.55413818359375,-0.025343766435980797,-0.003781803883612156,869.6381225585938,-0.10636764764785767,1134.8585205078125,-0.19884809851646423,1059.9222412109375,-0.17023426294326782,1156.5963134765625,-0.21928630769252777,100.01456451416016,152.98092651367188,41.696983337402344,37.31475067138672,4.493646144866943,0.6415655016899109,4.876204967498779,0.8127008676528931,0.0023386036045849323,-0.027506040409207344,-0.19285441935062408,0.11444631218910217,0.05090206861495972,2.8798890113830566,5863080.0
116.80000305175781,46.55160140991211,-0.025721946731209755,-0.003663829294964671,869.6275024414062,-0.10669366270303726,1134.838623046875,-0.19893257319927216,1059.9052734375,-0.17051339149475098,1156.5743408203125,-0.21874137222766876,100.00182342529297,152.94882202148438,41.676788330078125,37.30398178100586,4.493962287902832,0.6417157053947449,4.877654552459717,0.8129424452781677,0.0024808247108012438,-0.026969797909259796,-0.19253580272197723,0.11459773033857346,0.05096827447414398,2.879804849624634,5862908.5
116.9000015258789,46.54903030395508,-0.026088329032063484,-0.0034635935444384813,869.6167602539062,-0.10701094567775726,1134.8187255859375,-0.1989995837211609,1059.88818359375,-0.17077764868736267,1156.552490234375,-0.21817752718925476,99.98914337158203,152.91697692871094,41.656982421875,37.29386901855469,4.494365215301514,0.6418774127960205,4.8791890144348145,0.8131981492042542,0.0026218625716865063,-0.02642917074263096,-0.19221244752407074,0.1147487610578537,0.051034506410360336,2.879720449447632,5862736.5
117.0,46.54642105102539,-0.02643468976020813,-0.0032428293488919735,869.6060791015625,-0.10731944441795349,1134.798828125,-0.1990492045879364,1059.87109375,-0.1710270196199417,1156.53076171875,-0.21759501099586487,99.97651672363281,152.88539123535156,41.63756561279297,37.28441619873047,4.4948530197143555,0.6420506238937378,4.880807399749756,0.8134679198265076,0.0027617276646196842,-0.02588433027267456,-0.19188448786735535,0.1148994043469429,0.05110075697302818,2.879635810852051,5862564.0
117.0999984741211,46.54377746582031,-0.02675897255539894,-0.0030315308831632137,869.5953369140625,-0.10761909931898117,1134.7789306640625,-0.19908149540424347,1059.85400390625,-0.1712614893913269,1156.509033203125,-0.21699412167072296,99.96394348144531,152.8540496826172,41.61854934692383,37.27561950683594,4.495426654815674,0.6422351002693176,4.882509231567383,0.8137515187263489,0.00289952103048563,-0.02533554472029209,-0.19155220687389374,0.11504963040351868,0.051167022436857224,2.8795509338378906,5862391.5
117.19999694824219,46.54110336303711,-0.027062125504016876,-0.0028734756633639336,869.5845336914062,-0.10790985822677612,1134.759033203125,-0.19909656047821045,1059.8369140625,-0.17148107290267944,1156.4873046875,-0.2163752019405365,99.95143127441406,152.82298278808594,41.59992980957031,37.267478942871094,4.496083736419678,0.64243084192276,4.8842926025390625,0.8140487670898438,0.0030350240413099527,-0.024783112108707428,-0.19121584296226501,0.11519943922758102,0.05123329535126686,2.8794658184051514,5862218.0
117.30000305175781,46.538394927978516,-0.027349472045898438,-0.002662893384695053,869.57373046875,-0.10819166153669357,1134.7391357421875,-0.19909453392028809,1059.8197021484375,-0.17168577015399933,1156.4656982421875,-0.2157386690378189,99.9389877319336,152.79220581054688,41.58171844482422,37.25999450683594,4.496824741363525,0.6426376700401306,4.88615608215332,0.8143593668937683,0.0031682909466326237,-0.024227313697338104,-0.19087569415569305,0.11534881591796875,0.0512995682656765,2.879380464553833,5862044.0
117.4000015258789,46.53565979003906,-0.027615761384367943,-0.0024586517829447985,869.5629272460938,-0.10846446454524994,1134.7191162109375,-0.19907547533512115,1059.802490234375,-0.17187559604644775,1156.4442138671875,-0.21508480608463287,99.92659759521484,152.76170349121094,41.563907623291016,37.2531623840332,4.497648239135742,0.6428554058074951,4.888099193572998,0.8146832585334778,0.003299837466329336,-0.02366837114095688,-0.19053195416927338,0.11549774557352066,0.051365841180086136,2.8792948722839355,5861870.0
117.5,46.53289794921875,-0.02786162681877613,-0.002286474918946624,869.5520629882812,-0.10872821509838104,1134.69921875,-0.1990395188331604,1059.7852783203125,-0.17205055058002472,1156.4227294921875,-0.21441398561000824,99.9142837524414,152.7314910888672,41.5465087890625,37.24698257446289,4.49855375289917,0.6430839896202087,4.890120506286621,0.8150200843811035,0.0034290370531380177,-0.023106563836336136,-0.19018487632274628,0.11564621329307556,0.05143210291862488,2.879209041595459,5861695.0
117.5999984741211,46.530113220214844,-0.028090273961424828,-0.0020069682504981756,869.5411376953125,-0.1089828833937645,1134.6793212890625,-0.19898679852485657,1059.76806640625,-0.172210693359375,1156.4012451171875,-0.21372658014297485,99.90203094482422,152.70156860351562,41.52952194213867,37.241451263427734,4.499540328979492,0.6433231830596924,4.892218589782715,0.815369725227356,0.003555941628292203,-0.022542165592312813,-0.18983472883701324,0.11579421162605286,0.051498349756002426,2.8791229724884033,5861520.0
117.69999694824219,46.527305603027344,-0.028290972113609314,-0.001656870823353529,869.5302734375,-0.10922843217849731,1134.659423828125,-0.19891740381717682,1059.7508544921875,-0.1723560243844986,1156.3800048828125,-0.21302293241024017,99.88984680175781,152.67196655273438,41.5129508972168,37.236568450927734,4.500607013702393,0.6435728669166565,4.8943915367126465,0.815731942653656,0.003680843859910965,-0.021975412964820862,-0.189481720328331,0.11594173312187195,0.05156457796692848,2.8790366649627686,5861344.5
117.80000305175781,46.52447509765625,-0.028456658124923706,-0.0013587282737717032,869.5193481445312,-0.10946481674909592,1134.6395263671875,-0.19883151352405548,1059.733642578125,-0.1724865883588791,1156.358642578125,-0.2123035043478012,99.87773132324219,152.6426544189453,41.496795654296875,37.23233413696289,4.5017523765563965,0.6438328623771667,4.8966383934021,0.8161064386367798,0.0038025311660021544,-0.02140667289495468,-0.18912620842456818,0.11608876287937164,0.05163078010082245,2.878950357437134,5861168.5
117.9000015258789,46.521629333496094,-0.028592530637979507,-0.0011992363724857569,869.5083618164062,-0.10969200730323792,1134.6197509765625,-0.19872932136058807,1059.7164306640625,-0.17260242998600006,1156.3375244140625,-0.2115689069032669,99.86569213867188,152.61366271972656,41.481056213378906,37.228736877441406,4.502976417541504,0.6441029906272888,4.898956775665283,0.8164927959442139,0.003920226823538542,-0.020836399868130684,-0.1887686401605606,0.11623528599739075,0.05169694870710373,2.87886381149292,5860992.5
118.0,46.518768310546875,-0.028712455183267593,-0.0010840620379894972,869.4973754882812,-0.10990998148918152,1134.599853515625,-0.1986110508441925,1059.6990966796875,-0.1727036088705063,1156.31640625,-0.21081973612308502,99.85372924804688,152.58499145507812,41.46574020385742,37.22578048706055,4.504277229309082,0.6443830132484436,4.9013447761535645,0.8168907761573792,0.004034424666315317,-0.020264986902475357,-0.18840937316417694,0.11638130247592926,0.051763083785772324,2.878777027130127,5860816.0
118.0999984741211,46.515899658203125,-0.028820861130952835,-0.0010484925005584955,869.4863891601562,-0.11011871695518494,1134.5799560546875,-0.1984768509864807,1059.681884765625,-0.17279019951820374,1156.2952880859375,-0.2100563943386078,99.84184265136719,152.55665588378906,41.45084762573242,37.22346115112305,4.505654335021973,0.6446727514266968,4.903800010681152,0.817300021648407,0.004146509803831577,-0.01969265006482601,-0.1880486160516739,0.11652678996324539,0.051829174160957336,2.878690004348755,5860639.0
118.19999694824219,46.51301574707031,-0.028925709426403046,-0.001025016070343554,869.475341796875,-0.11031819134950638,1134.5601806640625,-0.19832687079906464,1059.66455078125,-0.172862246632576,1156.2744140625,-0.20927920937538147,99.83003234863281,152.5286407470703,41.436378479003906,37.221771240234375,4.507106304168701,0.6449719667434692,4.906322002410889,0.817720353603363,0.0042568594217300415,-0.019119547680020332,-0.1876865029335022,0.11667174845933914,0.05189521610736847,2.878602981567383,5860461.5
118.30000305175781,46.51012420654297,-0.029028212651610374,-0.0010952585143968463,869.4642944335938,-0.11050838977098465,1134.540283203125,-0.19816119968891144,1059.647216796875,-0.1729198396205902,1156.25341796875,-0.2084883153438568,99.81829833984375,152.50096130371094,41.422332763671875,37.22071075439453,4.508631706237793,0.6452804803848267,4.908909797668457,0.8181516528129578,0.004366311710327864,-0.018545739352703094,-0.18732310831546783,0.11681616306304932,0.05196120962500572,2.8785157203674316,5860284.0
118.4000015258789,46.50722122192383,-0.029137738049030304,-0.0012800460681319237,869.4532470703125,-0.11068930476903915,1134.5205078125,-0.19797992706298828,1059.6300048828125,-0.17296303808689117,1156.232666015625,-0.20768387615680695,99.806640625,152.4736328125,41.408714294433594,37.22027587890625,4.510229587554932,0.6455981135368347,4.911563396453857,0.8185939192771912,0.004474979359656572,-0.01797126978635788,-0.1869584321975708,0.11696002632379532,0.0520271435379982,2.8784284591674805,5860106.0
118.5,46.50430679321289,-0.029265742748975754,-0.0013811811804771423,869.4421997070312,-0.1108609214425087,1134.500732421875,-0.19778309762477875,1059.6126708984375,-0.17299191653728485,1156.2119140625,-0.20686587691307068,99.79507446289062,152.44664001464844,41.39552688598633,37.220458984375,4.511899471282959,0.6459247469902039,4.914282321929932,0.8190470337867737,0.0045839049853384495,-0.017396066337823868,-0.18659240007400513,0.11710332334041595,0.0520930141210556,2.87834095954895,5859928.0
118.5999984741211,46.501380920410156,-0.02940385974943638,-0.0014712982811033726,869.4310913085938,-0.11102323979139328,1134.48095703125,-0.19757071137428284,1059.5953369140625,-0.17300651967525482,1156.1912841796875,-0.20603413879871368,99.78358459472656,152.42001342773438,41.38276672363281,37.22126007080078,4.5136399269104,0.6462603211402893,4.91706657409668,0.8195111155509949,0.004694344475865364,-0.0168199110776186,-0.1862247884273529,0.11724605411291122,0.052158813923597336,2.878253221511841,5859749.5
118.69999694824219,46.49843978881836,-0.029550990089774132,-0.0015062964521348476,869.4199829101562,-0.1111762523651123,1134.461181640625,-0.19734276831150055,1059.578125,-0.17300692200660706,1156.1707763671875,-0.20518846809864044,99.77218627929688,152.39373779296875,41.37043762207031,37.22267150878906,4.515450477600098,0.6466047167778015,4.919918060302734,0.8199863433837891,0.004805427975952625,-0.01624269038438797,-0.1858554482460022,0.11738821119070053,0.0522245429456234,2.8781654834747314,5859570.5
118.80000305175781,46.4954833984375,-0.02970162034034729,-0.0015306236455217004,869.4088745117188,-0.11131996661424637,1134.4415283203125,-0.19709926843643188,1059.560791015625,-0.17299313843250275,1156.1502685546875,-0.20432879030704498,99.7608642578125,152.36782836914062,41.35853958129883,37.224693298339844,4.517329692840576,0.6469579935073853,4.9228363037109375,0.8204727172851562,0.004917155485600233,-0.01566430926322937,-0.18548427522182465,0.11752977222204208,0.05229019373655319,2.878077507019043,5859391.5
118.9000015258789,46.492515563964844,-0.029854681342840195,-0.0015233800513669848,869.397705078125,-0.11145436763763428,1134.4217529296875,-0.19684022665023804,1059.54345703125,-0.17296524345874786,1156.1298828125,-0.20345500111579895,99.74964141845703,152.34226989746094,41.347076416015625,37.22732162475586,4.519278049468994,0.6473200917243958,4.925821304321289,0.8209702372550964,0.005028983578085899,-0.015084737911820412,-0.18511123955249786,0.11767073720693588,0.05235576257109642,2.8779895305633545,5859212.5
119.0,46.48952865600586,-0.030007019639015198,-0.0015321120154112577,869.3865356445312,-0.11157947033643723,1134.402099609375,-0.19656570255756378,1059.5262451171875,-0.172923281788826,1156.109619140625,-0.20256713032722473,99.7385025024414,152.31710815429688,41.3360481262207,37.23055648803711,4.521294593811035,0.647691011428833,4.9288740158081055,0.8214789628982544,0.005140856374055147,-0.014503959566354752,-0.18473629653453827,0.11781109124422073,0.052421241998672485,2.877901315689087,5859033.0
119.0999984741211,46.48653030395508,-0.03016023151576519,-0.0015313689364120364,869.3753662109375,-0.11169528216123581,1134.3824462890625,-0.1962757110595703,1059.5089111328125,-0.17286725342273712,1156.08935546875,-0.20166514813899994,99.72745513916016,152.2923126220703,41.32545852661133,37.23439025878906,4.523378372192383,0.6480708122253418,4.93199348449707,0.8219988942146301,0.005252453964203596,-0.013921999372541904,-0.18435944616794586,0.11795082688331604,0.05248662456870079,2.8778131008148193,5858853.5
119.19999694824219,46.48351287841797,-0.030313368886709213,-0.001515710144303739,869.3641967773438,-0.11180179566144943,1134.3629150390625,-0.1959703117609024,1059.4915771484375,-0.17279723286628723,1156.0692138671875,-0.20074909925460815,99.71649932861328,152.2678985595703,41.315303802490234,37.23882293701172,4.525529384613037,0.6484593749046326,4.935179710388184,0.8225299715995789,0.005363977514207363,-0.013338861055672169,-0.18398070335388184,0.1180899366736412,0.052551910281181335,2.8777248859405518,5858674.0
119.30000305175781,46.4804801940918,-0.030464939773082733,-0.0014421631349250674,869.35302734375,-0.11189902573823929,1134.34326171875,-0.19564953446388245,1059.474365234375,-0.1727132499217987,1156.0491943359375,-0.19981898367404938,99.70564270019531,152.24388122558594,41.30558776855469,37.24385070800781,4.52774715423584,0.6488568186759949,4.9384331703186035,0.8230721950531006,0.005475325509905815,-0.012754562310874462,-0.183600053191185,0.11822840571403503,0.052617091685533524,2.877636432647705,5858494.0
119.4000015258789,46.47743606567383,-0.03060915507376194,-0.001365192118100822,869.3418579101562,-0.11198697984218597,1134.32373046875,-0.19531342387199402,1059.45703125,-0.17261531949043274,1156.029296875,-0.1988748461008072,99.69487762451172,152.22024536132812,41.29631423950195,37.249473571777344,4.530031204223633,0.6492630839347839,4.941752910614014,0.8236255049705505,0.005586350802332163,-0.012169135734438896,-0.18321752548217773,0.11836622655391693,0.052682165056467056,2.8775479793548584,5858314.0
119.5,46.47437286376953,-0.030745675787329674,-0.0013256978709250689,869.3306274414062,-0.11206565797328949,1134.30419921875,-0.19496206939220428,1059.4398193359375,-0.1725035160779953,1156.0093994140625,-0.19791680574417114,99.68421173095703,152.197021484375,41.28748321533203,37.25568389892578,4.532381534576416,0.6496781706809998,4.945139408111572,0.8241898417472839,0.005696428474038839,-0.011582690291106701,-0.18283319473266602,0.1185033917427063,0.05274711921811104,2.8774595260620117,5858133.5
119.5999984741211,46.47129821777344,-0.03087824396789074,-0.0013074621092528105,869.3194580078125,-0.11213508248329163,1134.2847900390625,-0.19459551572799683,1059.422607421875,-0.17237785458564758,1155.98974609375,-0.1969449818134308,99.67364501953125,152.1741943359375,41.279090881347656,37.262481689453125,4.534796714782715,0.6501020193099976,4.948591232299805,0.8247652053833008,0.005805532913655043,-0.010995336808264256,-0.1824471801519394,0.11863988637924194,0.05281195789575577,2.877371072769165,5857953.5
119.69999694824219,46.46821212768555,-0.031008990481495857,-0.0013224701397120953,869.3082275390625,-0.11219525337219238,1134.2652587890625,-0.1942138671875,1059.4053955078125,-0.17223837971687317,1155.9700927734375,-0.19595950841903687,99.66317749023438,152.1517791748047,41.27114486694336,37.269866943359375,4.5372772216796875,0.6505345702171326,4.952108383178711,0.825351357460022,0.005914054345339537,-0.010407139547169209,-0.18205951154232025,0.11877570301294327,0.05287667363882065,2.8772823810577393,5857773.0
119.80000305175781,46.465110778808594,-0.031141238287091255,-0.001302635297179222,869.2969970703125,-0.11224618554115295,1134.245849609375,-0.1938171684741974,1059.38818359375,-0.17208513617515564,1155.950439453125,-0.19496044516563416,99.6528091430664,152.12977600097656,41.26364517211914,37.27783203125,4.539822101593018,0.6509758234024048,4.955690383911133,0.8259484171867371,0.006022199988365173,-0.00981813669204712,-0.18167023360729218,0.11891084164381027,0.052941255271434784,2.8771936893463135,5857592.5
119.9000015258789,46.461997985839844,-0.03127150237560272,-0.001321258139796555,869.2857666015625,-0.11228789389133453,1134.2265625,-0.19340544939041138,1059.3709716796875,-0.17191818356513977,1155.9310302734375,-0.19394779205322266,99.64254760742188,152.10818481445312,41.256591796875,37.286376953125,4.542431354522705,0.6514257788658142,4.95933723449707,0.8265562057495117,0.006130331661552191,-0.009228323586285114,-0.18127930164337158,0.11904527992010117,0.053005706518888474,2.8771049976348877,5857411.5
120.0,46.45886993408203,-0.03140362724661827,-0.0013488833792507648,869.2745361328125,-0.11232039332389832,1134.207275390625,-0.19297878444194794,1059.353759765625,-0.17173752188682556,1155.9117431640625,-0.19292159378528595,99.63238525390625,152.0870361328125,41.24998474121094,37.29549789428711,4.545104503631592,0.6518843173980713,4.963049411773682,0.8271748423576355,0.006238064728677273,-0.008637740276753902,-0.18088676035404205,0.11917901039123535,0.05307001620531082,2.877016305923462,5857231.0
120.0999984741211,46.45573043823242,-0.03153851628303528,-0.0013565843692049384,869.2633056640625,-0.1123436912894249,1134.18798828125,-0.19253717362880707,1059.3365478515625,-0.17154324054718018,1155.8924560546875,-0.19188186526298523,99.6223373413086,152.06629943847656,41.24382400512695,37.30519104003906,4.5478410720825195,0.6523514986038208,4.966825485229492,0.8278042674064636,0.006345850415527821,-0.008046377450227737,-0.1804925948381424,0.11931203305721283,0.05313418060541153,2.876927614212036,5857050.5
120.19999694824219,46.45257568359375,-0.03167417272925377,-0.001382709015160799,869.2520751953125,-0.11235780268907547,1134.168701171875,-0.19208069145679474,1059.3194580078125,-0.1713353395462036,1155.873291015625,-0.19082856178283691,99.61238861083984,152.04600524902344,41.23811721801758,37.315460205078125,4.550641059875488,0.6528272032737732,4.970666885375977,0.8284444808959961,0.006453785113990307,-0.007454214617609978,-0.18009674549102783,0.11944432556629181,0.0531981959939003,2.8768386840820312,5856869.5
120.30000305175781,46.44940948486328,-0.03181244432926178,-0.0014119036495685577,869.2408447265625,-0.11236274987459183,1134.1495361328125,-0.19160933792591095,1059.3023681640625,-0.17111387848854065,1155.854248046875,-0.189761683344841,99.60255432128906,152.02613830566406,41.23285675048828,37.326297760009766,4.55350399017334,0.6533114910125732,4.974572658538818,0.8290954828262329,0.006561666261404753,-0.006861257832497358,-0.17969921231269836,0.11957588791847229,0.05326205492019653,2.8767499923706055,5856689.0
120.4000015258789,46.44622802734375,-0.031953636556863785,-0.0014252132968977094,869.2296142578125,-0.11235854774713516,1134.13037109375,-0.1911231428384781,1059.28515625,-0.17087888717651367,1155.8353271484375,-0.1886812001466751,99.59283447265625,152.00672912597656,41.22804641723633,37.33769989013672,4.556429386138916,0.653804361820221,4.978543281555176,0.8297572731971741,0.006669723894447088,-0.006267488468438387,-0.1792999655008316,0.11970671266317368,0.05332575738430023,2.8766610622406006,5856508.0
120.5,46.443031311035156,-0.03209615498781204,-0.001372106489725411,869.2183837890625,-0.11234520375728607,1134.111328125,-0.19062213599681854,1059.2681884765625,-0.17063039541244507,1155.8165283203125,-0.18758706748485565,99.58322143554688,151.9877471923828,41.223690032958984,37.349666595458984,4.559417247772217,0.6543058156967163,4.982579231262207,0.8304298520088196,0.00677800178527832,-0.005672883708029985,-0.17889896035194397,0.11983678489923477,0.0533892959356308,2.876572370529175,5856327.5
120.5999984741211,46.439823150634766,-0.03223336860537529,-0.0012409960618242621,869.2071533203125,-0.11232274770736694,1134.09228515625,-0.1901063472032547,1059.2510986328125,-0.17036844789981842,1155.7978515625,-0.18647927045822144,99.57371520996094,151.96923828125,41.21978759765625,37.36219787597656,4.562467575073242,0.6548157334327698,4.986680030822754,0.831113338470459,0.006886342540383339,-0.0050774430856108665,-0.17849619686603546,0.11996608972549438,0.053452663123607635,2.876483678817749,5856147.0
