t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
120.69999694824219,46.43659973144531,-0.03235746547579765,-0.001041199080646038,869.1959228515625,-0.11229118704795837,1134.0732421875,-0.18957580626010895,1059.2340087890625,-0.17009305953979492,1155.779296875,-0.18535785377025604,99.5643310546875,151.951171875,41.216339111328125,37.37528991699219,4.565579414367676,0.6553342938423157,4.990845203399658,0.831807553768158,0.006994027644395828,-0.00448124622926116,-0.17809173464775085,0.12009462714195251,0.05351585894823074,2.8763949871063232,5855966.0
120.80000305175781,46.4333610534668,-0.032461587339639664,-0.000874109216965735,869.1846923828125,-0.11225054413080215,1134.0543212890625,-0.18903061747550964,1059.217041015625,-0.16980428993701935,1155.7607421875,-0.184223011136055,99.55506896972656,151.93357849121094,41.21334457397461,37.388938903808594,4.568753719329834,0.6558613181114197,4.99507474899292,0.8325124382972717,0.007100207265466452,-0.0038844733498990536,-0.17768573760986328,0.12022238224744797,0.05357887223362923,2.8763062953948975,5855785.5
120.9000015258789,46.43011474609375,-0.032548997551202774,-0.0007983073010109365,869.1734619140625,-0.11220083385705948,1134.0355224609375,-0.18847090005874634,1059.2000732421875,-0.1695021688938141,1155.742431640625,-0.18307507038116455,99.54591369628906,151.91644287109375,41.21080780029297,37.40314483642578,4.571989059448242,0.6563968658447266,4.9993672370910645,0.8332278728485107,0.0072041042149066925,-0.0032873889431357384,-0.17727844417095184,0.12034935504198074,0.053641702979803085,2.8762176036834717,5855605.0
121.0,46.42686080932617,-0.032628826797008514,-0.0007426118245348334,869.1622314453125,-0.11214207857847214,1134.0166015625,-0.18789680302143097,1059.1832275390625,-0.16918674111366272,1155.72412109375,-0.18191435933113098,99.53688049316406,151.8997802734375,41.20872497558594,37.41790008544922,4.575285911560059,0.6569408178329468,5.003720760345459,0.8339534997940063,0.007306039799004793,-0.002690216526389122,-0.17687009274959564,0.12047552317380905,0.05370434746146202,2.876128911972046,5855424.5
121.0999984741211,46.42359924316406,-0.03270309045910835,-0.0006682126550003886,869.1510009765625,-0.11207429319620132,1133.9979248046875,-0.1873084157705307,1059.166259765625,-0.16885805130004883,1155.7060546875,-0.180741086602211,99.52796936035156,151.8835906982422,41.20709991455078,37.43321228027344,4.578643798828125,0.6574931144714355,5.008135795593262,0.8346892595291138,0.007406953256577253,-0.0020930650644004345,-0.17646074295043945,0.12060088664293289,0.05376679450273514,2.87604022026062,5855244.0
121.19999694824219,46.42033004760742,-0.032769910991191864,-0.0004862277419306338,869.1398315429688,-0.11199749261140823,1133.979248046875,-0.1867058277130127,1059.1494140625,-0.16851617395877838,1155.68798828125,-0.17955540120601654,99.51918029785156,151.86788940429688,41.2059326171875,37.44906997680664,4.582061767578125,0.6580536365509033,5.01261043548584,0.8354350924491882,0.007506999187171459,-0.001496017910540104,-0.17605049908161163,0.12072543799877167,0.053829047828912735,2.8759517669677734,5855064.0
121.30000305175781,46.41705322265625,-0.03281853348016739,-0.00030341697856783867,869.1286010742188,-0.11191171407699585,1133.9605712890625,-0.18608912825584412,1059.132568359375,-0.16816113889217377,1155.670166015625,-0.17835743725299835,99.51051330566406,151.8526611328125,41.205223083496094,37.46546936035156,4.585539817810059,0.6586223244667053,5.017145156860352,0.8361908197402954,0.007605951279401779,-0.0008991818176582456,-0.17563943564891815,0.12084916234016418,0.05389109626412392,2.8758633136749268,5854884.0
121.4000015258789,46.41376876831055,-0.03284887596964836,-0.00015023942978587002,869.117431640625,-0.11181697249412537,1133.9420166015625,-0.18545843660831451,1059.11572265625,-0.16779303550720215,1155.65234375,-0.1771475225687027,99.5019760131836,151.83792114257812,41.20497131347656,37.48241424560547,4.589077472686768,0.6591989994049072,5.021738052368164,0.8369563817977905,0.007702592294663191,-0.00030279820202849805,-0.1752277910709381,0.12097205221652985,0.053952936083078384,2.87577486038208,5854704.0
121.5,46.410484313964844,-0.03286390006542206,-7.5209163696854375e-06,869.1062622070312,-0.11171328276395798,1133.9234619140625,-0.18481393158435822,1059.0989990234375,-0.1674119085073471,1155.6346435546875,-0.17592598497867584,99.49356079101562,151.8236846923828,41.205177307128906,37.49989700317383,4.5926737785339355,0.6597837209701538,5.026388168334961,0.8377313613891602,0.007796908728778362,0.0002928907924797386,-0.17481577396392822,0.12109410017728806,0.05401456356048584,2.8756866455078125,5854524.0
121.5999984741211,46.40719985961914,-0.03286465257406235,0.00013898084580432624,869.0950927734375,-0.11160067468881607,1133.905029296875,-0.18415574729442596,1059.082275390625,-0.16701781749725342,1155.6171875,-0.17469319701194763,99.48526763916016,151.8099365234375,41.20584487915039,37.51791763305664,4.596329212188721,0.6603761911392212,5.031094074249268,0.8385156989097595,0.007889163680374622,0.0008876804495230317,-0.1744035929441452,0.12121530622243881,0.054075974971055984,2.875598430633545,5854344.5
121.69999694824219,46.40391159057617,-0.032850753515958786,0.0003252573951613158,869.0839233398438,-0.11147918552160263,1133.8865966796875,-0.1834840476512909,1059.0655517578125,-0.16661086678504944,1155.5997314453125,-0.17344947159290314,99.47711181640625,151.79669189453125,41.206966400146484,37.536468505859375,4.60004186630249,0.6609763503074646,5.035854816436768,0.8393091559410095,0.007979408837854862,0.0014813796151429415,-0.17399144172668457,0.12133565545082092,0.05413716286420822,2.8755102157592773,5854165.0
121.80000305175781,46.40062713623047,-0.032818228006362915,0.0005168190109543502,869.0728149414062,-0.11134882271289825,1133.8682861328125,-0.18279896676540375,1059.0489501953125,-0.16619113087654114,1155.58251953125,-0.17219512164592743,99.46907806396484,151.783935546875,41.20854949951172,37.55554962158203,4.603812217712402,0.6615840792655945,5.040668964385986,0.840111494064331,0.008067550137639046,0.0020737925078719854,-0.17357946932315826,0.1214551329612732,0.05419812723994255,2.875422239303589,5853986.0
121.9000015258789,46.39734649658203,-0.03276654705405235,0.0006000199355185032,869.0616455078125,-0.11120963096618652,1133.85009765625,-0.18210068345069885,1059.0323486328125,-0.1657586693763733,1155.5653076171875,-0.17093051970005035,99.46117401123047,151.77169799804688,41.21058654785156,37.575157165527344,4.607638835906982,0.6621991395950317,5.045534610748291,0.840922474861145,0.008153093047440052,0.0026646743062883615,-0.17316792905330658,0.12157374620437622,0.054258860647678375,2.8753342628479004,5853807.0
122.0,46.39406967163086,-0.03270654380321503,0.0006555994041264057,869.050537109375,-0.11106163263320923,1133.8319091796875,-0.18138940632343292,1059.015869140625,-0.16531360149383545,1155.54833984375,-0.16965609788894653,99.45340728759766,151.7599639892578,41.21308517456055,37.595279693603516,4.611521244049072,0.6628214716911316,5.050450801849365,0.8417418003082275,0.008235937915742397,0.0032537730876356363,-0.1727570742368698,0.12169148027896881,0.0543193593621254,2.875246524810791,5853628.0
122.0999984741211,46.39079666137695,-0.032640982419252396,0.0006447020568884909,869.0394287109375,-0.11090486496686935,1133.8138427734375,-0.1806652694940567,1058.999267578125,-0.16485601663589478,1155.5313720703125,-0.16837213933467865,99.44577026367188,151.74874877929688,41.21603775024414,37.61592483520508,4.6154584884643555,0.6634508371353149,5.055416107177734,0.8425694108009338,0.008317251689732075,0.0038409738335758448,-0.17234697937965393,0.12180833518505096,0.05437961965799332,2.8751587867736816,5853449.5
122.19999694824219,46.387535095214844,-0.032576512545347214,0.000667387677822262,869.0283813476562,-0.11073935776948929,1133.7957763671875,-0.17992840707302094,1058.9827880859375,-0.16438598930835724,1155.5146484375,-0.1670788675546646,99.43826293945312,151.738037109375,41.21944808959961,37.63707733154297,4.619450092315674,0.6640871167182922,5.06043004989624,0.84340500831604,0.008397272787988186,0.004426196217536926,-0.1719377338886261,0.12192428857088089,0.05443963780999184,2.8750712871551514,5853271.5
122.30000305175781,46.38427734375,-0.03250977396965027,0.0006376955425366759,869.017333984375,-0.11056514829397202,1133.77783203125,-0.17917893826961517,1058.9664306640625,-0.16390365362167358,1155.4979248046875,-0.16577637195587158,99.43089294433594,151.7278594970703,41.22331237792969,37.65874099731445,4.623494625091553,0.6647301316261292,5.065491676330566,0.8442485928535461,0.008476745337247849,0.005009443964809179,-0.17152932286262512,0.12203935533761978,0.05449940636754036,2.874983787536621,5853093.5
122.4000015258789,46.38102340698242,-0.0324460044503212,0.000551929057110101,869.0062866210938,-0.11038228124380112,1133.7598876953125,-0.17841695249080658,1058.9500732421875,-0.1634090691804886,1155.4814453125,-0.1644647717475891,99.42366027832031,151.7181854248047,41.22763442993164,37.680904388427734,4.627592086791992,0.6653798222541809,5.070600509643555,0.8451001048088074,0.008555278182029724,0.005590677261352539,-0.1711217612028122,0.12215351313352585,0.054558925330638885,2.87489652633667,5852915.5
122.5,46.37778091430664,-0.032390810549259186,0.0005310316337272525,868.9952392578125,-0.11019078642129898,1133.7421875,-0.17764253914356232,1058.9337158203125,-0.162902370095253,1155.465087890625,-0.16314414143562317,99.41656494140625,151.70904541015625,41.23240661621094,37.70356750488281,4.631741046905518,0.6660360097885132,5.075756549835205,0.8459594249725342,0.008633499965071678,0.006169923581182957,-0.17071501910686493,0.12226676195859909,0.05461818724870682,2.874809503555298,5852738.0
122.5999984741211,46.374542236328125,-0.03233771026134491,0.0005679253372363746,868.9841918945312,-0.10999070852994919,1133.724365234375,-0.17685577273368835,1058.91748046875,-0.16238360106945038,1155.4488525390625,-0.16181440651416779,99.40960693359375,151.700439453125,41.237632751464844,37.72672653198242,4.635941505432129,0.6666986346244812,5.080959796905518,0.8468266129493713,0.00871205609291792,0.006747279781848192,-0.17030900716781616,0.12237909436225891,0.054677192121744156,2.874722480773926,5852561.0
122.69999694824219,46.371307373046875,-0.03228091821074486,0.0005848240107297897,868.9732055664062,-0.10978208482265472,1133.706787109375,-0.17605671286582947,1058.9012451171875,-0.1618528962135315,1155.4327392578125,-0.16047559678554535,99.40277862548828,151.69235229492188,41.24331283569336,37.7503776550293,4.640192031860352,0.667367696762085,5.086209774017334,0.8477016687393188,0.00879022665321827,0.007322762627154589,-0.16990366578102112,0.12249050289392471,0.054735928773880005,2.874635696411133,5852384.5
122.80000305175781,46.368080139160156,-0.032222434878349304,0.0005858056829310954,868.9622802734375,-0.10956496745347977,1133.689208984375,-0.175245463848114,1058.8851318359375,-0.16131030023097992,1155.416748046875,-0.15912781655788422,99.39610290527344,151.68479919433594,41.24944305419922,37.774513244628906,4.6444926261901855,0.6680430173873901,5.0915069580078125,0.8485844731330872,0.008867409080266953,0.007896315306425095,-0.16949906945228577,0.1226009875535965,0.05479440093040466,2.87454891204834,5852208.0
122.9000015258789,46.3648567199707,-0.03216385468840599,0.0005397123168222606,868.9512939453125,-0.1093393862247467,1133.6717529296875,-0.17442212998867035,1058.8690185546875,-0.1607559323310852,1155.40087890625,-0.15777117013931274,99.38955688476562,151.67779541015625,41.25602340698242,37.799129486083984,4.648842811584473,0.6687246561050415,5.09684944152832,0.8494749069213867,0.008943857625126839,0.008467905223369598,-0.1690952181816101,0.12271053344011307,0.054852597415447235,2.874462366104126,5852032.0
123.0,46.36164093017578,-0.032109882682561874,0.0005225309869274497,868.9403686523438,-0.10910540074110031,1133.654296875,-0.17358680069446564,1058.8529052734375,-0.16018985211849213,1155.3851318359375,-0.1564057320356369,99.3831558227539,151.6713104248047,41.26305389404297,37.82422637939453,4.6532416343688965,0.6694124937057495,5.102238178253174,0.8503730297088623,0.009019740857183933,0.009037523530423641,-0.16869212687015533,0.12281913310289383,0.05491052195429802,2.874376058578491,5851856.0
123.0999984741211,46.358428955078125,-0.03205762803554535,0.0005085633019916713,868.9295043945312,-0.10886304080486298,1133.636962890625,-0.17273953557014465,1058.8369140625,-0.15961214900016785,1155.36962890625,-0.15503151714801788,99.37689971923828,151.66537475585938,41.270530700683594,37.849796295166016,4.657688617706299,0.6701065301895142,5.107672214508057,0.8512787222862244,0.009095602668821812,0.00960521586239338,-0.16828973591327667,0.12292679399251938,0.05496816337108612,2.8742899894714355,5851681.0
123.19999694824219,46.355224609375,-0.032006774097681046,0.0005451152101159096,868.9186401367188,-0.10861235857009888,1133.6197509765625,-0.17188042402267456,1058.821044921875,-0.15902291238307953,1155.3541259765625,-0.15364855527877808,99.37078857421875,151.65997314453125,41.27845764160156,37.87583923339844,4.6621832847595215,0.6708066463470459,5.113151550292969,0.8521919250488281,0.00917111150920391,0.010170996189117432,-0.16788803040981293,0.12303350120782852,0.05502552166581154,2.874204158782959,5851506.0
123.30000305175781,46.35202407836914,-0.03195226192474365,0.0005823494284413755,868.9077758789062,-0.10835340619087219,1133.6026611328125,-0.17100954055786133,1058.80517578125,-0.15842223167419434,1155.3388671875,-0.15225687623023987,99.36481475830078,151.65512084960938,41.286834716796875,37.902347564697266,4.666724681854248,0.6715128421783447,5.11867618560791,0.8531127572059631,0.009246264584362507,0.010734869167208672,-0.16748696565628052,0.12313924729824066,0.055082593113183975,2.8741183280944824,5851331.5
123.4000015258789,46.34882736206055,-0.031894028186798096,0.0006014334503561258,868.89697265625,-0.10808621346950531,1133.5855712890625,-0.17012697458267212,1058.789306640625,-0.15781015157699585,1155.32373046875,-0.15085658431053162,99.35899353027344,151.6508331298828,41.295654296875,37.929317474365234,4.671313762664795,0.6722251176834106,5.124246120452881,0.8540409803390503,0.009320488199591637,0.011296781711280346,-0.1670866161584854,0.1232440248131752,0.05513937026262283,2.874032974243164,5851157.5
123.5,46.345638275146484,-0.03183388337492943,0.0005695617292076349,868.8861694335938,-0.107810840010643,1133.568603515625,-0.16923284530639648,1058.7735595703125,-0.15718679130077362,1155.3087158203125,-0.14944779872894287,99.35330963134766,151.64707946777344,41.30491638183594,37.956748962402344,4.675948619842529,0.6729433536529541,5.129859447479248,0.8549765944480896,0.009393791668117046,0.011856676079332829,-0.16668701171875,0.12334783375263214,0.05519585311412811,2.8739476203918457,5850984.0
123.5999984741211,46.34245681762695,-0.031776927411556244,0.0005550443311221898,868.8753662109375,-0.10752733051776886,1133.5517578125,-0.1683272272348404,1058.7579345703125,-0.15655221045017242,1155.2938232421875,-0.148030623793602,99.3477783203125,151.6438751220703,41.31462478637695,37.98463439941406,4.680629253387451,0.6736675500869751,5.135517120361328,0.8559195399284363,0.00946636963635683,0.012414519675076008,-0.16628818213939667,0.12345066666603088,0.055252037942409515,2.8738625049591064,5850810.5
123.69999694824219,46.33927917480469,-0.03172142431139946,0.0005880455719307065,868.8646240234375,-0.10723572969436646,1133.534912109375,-0.16741019487380981,1058.7423095703125,-0.15590648353099823,1155.279052734375,-0.14660511910915375,99.34239959716797,151.6412353515625,41.32477569580078,38.01297378540039,4.685355186462402,0.6743976473808289,5.141218185424805,0.8568696975708008,0.009538802318274975,0.012970343232154846,-0.16589009761810303,0.12355251610279083,0.055307917296886444,2.8737776279449463,5850638.0
123.80000305175781,46.33610534667969,-0.03166261687874794,0.0005804952816106379,868.8539428710938,-0.10693608224391937,1133.5181884765625,-0.1664818525314331,1058.7266845703125,-0.1552496999502182,1155.2645263671875,-0.14517128467559814,99.337158203125,151.63914489746094,41.33536911010742,38.0417594909668,4.690126419067383,0.6751335859298706,5.146962642669678,0.8578270673751831,0.00961088016629219,0.01352415420114994,-0.1654927134513855,0.12365338206291199,0.0553634911775589,2.8736929893493652,5850465.5
123.9000015258789,46.33293914794922,-0.031604569405317307,0.0005785623798146844,868.84326171875,-0.10662844032049179,1133.5015869140625,-0.16554225981235504,1058.7113037109375,-0.1545819491147995,1155.2501220703125,-0.14372923970222473,99.33207702636719,151.6376190185547,41.346405029296875,38.07099151611328,4.694941520690918,0.6758753657341003,5.152750015258789,0.8587916493415833,0.009682071395218372,0.014075902290642262,-0.16509610414505005,0.12375324964523315,0.05541875213384628,2.8736088275909424,5850294.0
124.0,46.329776763916016,-0.031546711921691895,0.0005512670031748712,868.8326416015625,-0.10631285607814789,1133.485107421875,-0.16459152102470398,1058.69580078125,-0.1539032757282257,1155.23583984375,-0.1422790288925171,99.32714080810547,151.63665771484375,41.357879638671875,38.10066223144531,4.699801445007324,0.6766228675842285,5.1585798263549805,0.8597632646560669,0.009752865880727768,0.014625588431954384,-0.1647002249956131,0.12385211884975433,0.055473700165748596,2.8735246658325195,5850122.5
124.0999984741211,46.32662582397461,-0.031491585075855255,0.0005121438298374414,868.822021484375,-0.10598936676979065,1133.46875,-0.1636297106742859,1058.680419921875,-0.15321378409862518,1155.2216796875,-0.1408207267522812,99.32235717773438,151.63626098632812,41.36979293823242,38.13077163696289,4.704704761505127,0.6773760914802551,5.164452075958252,0.8607419729232788,0.009823179803788662,0.01517320517450571,-0.16430510580539703,0.12394998222589493,0.05552832782268524,2.873440742492676,5849952.0
124.19999694824219,46.3234748840332,-0.031440369784832,0.0005698859458789229,868.8114013671875,-0.10565802454948425,1133.452392578125,-0.16265690326690674,1058.6651611328125,-0.1525135487318039,1155.2076416015625,-0.13935434818267822,99.3177261352539,151.6364288330078,41.38214111328125,38.161312103271484,4.709651470184326,0.6781350374221802,5.170366287231445,0.8617277145385742,0.009893321432173252,0.015718776732683182,-0.16391068696975708,0.12404683232307434,0.05558263510465622,2.873357057571411,5849781.5
124.30000305175781,46.32033157348633,-0.03138338401913643,0.0006109263049438596,868.8008422851562,-0.10531888902187347,1133.4361572265625,-0.1616731584072113,1058.64990234375,-0.15180262923240662,1155.1937255859375,-0.1378798931837082,99.31324768066406,151.63717651367188,41.394927978515625,38.19228744506836,4.714641094207764,0.6788995862007141,5.176322937011719,0.8627204895019531,0.00996343232691288,0.016262345016002655,-0.16351693868637085,0.12414266169071198,0.05563661828637123,2.8732738494873047,5849612.0
124.4000015258789,46.31719207763672,-0.03132228925824165,0.0007045195088721812,868.7903442382812,-0.1049719899892807,1133.4200439453125,-0.16067855060100555,1058.634765625,-0.1510811150074005,1155.1800537109375,-0.13639746606349945,99.30892181396484,151.63848876953125,41.40814971923828,38.22368621826172,4.719673156738281,0.6796697974205017,5.182321071624756,0.863720178604126,0.010032388381659985,0.01680382713675499,-0.16312392055988312,0.12423747777938843,0.05569026991724968,2.8731906414031982,5849442.5
124.5,46.31406021118164,-0.03125183656811714,0.000856459082569927,868.7799072265625,-0.10461738705635071,1133.404052734375,-0.15967321395874023,1058.6197509765625,-0.15034906566143036,1155.16650390625,-0.13490720093250275,99.30474853515625,151.64036560058594,41.42180633544922,38.25551223754883,4.724747657775879,0.6804455518722534,5.188360214233398,0.864726722240448,0.010100416839122772,0.01734316349029541,-0.16273169219493866,0.1243312656879425,0.055743589997291565,2.87310791015625,5849274.0
124.5999984741211,46.310935974121094,-0.031166192144155502,0.0010968127753585577,868.7694091796875,-0.10425512492656708,1133.38818359375,-0.1586572378873825,1058.604736328125,-0.14960657060146332,1155.153076171875,-0.1334093064069748,99.30073547363281,151.642822265625,41.43589782714844,38.287757873535156,4.72986364364624,0.6812268495559692,5.194439888000488,0.8657400012016296,0.010166865773499012,0.017880229279398918,-0.16234035789966583,0.12442401796579361,0.05579657107591629,2.873025417327881,5849106.0
124.69999694824219,46.30781936645508,-0.031056510284543037,0.0013387911021709442,868.759033203125,-0.10388525575399399,1133.372314453125,-0.1576308012008667,1058.58984375,-0.14885370433330536,1155.1397705078125,-0.13190411031246185,99.296875,151.64585876464844,41.450416564941406,38.32041549682617,4.735021591186523,0.6820135712623596,5.200558185577393,0.866759717464447,0.01023103203624487,0.018414821475744247,-0.16195012629032135,0.12451572716236115,0.055849213153123856,2.872943162918091,5848939.0
124.80000305175781,46.30471420288086,-0.030922630801796913,0.0015292869647964835,868.7486572265625,-0.10350781679153442,1133.3565673828125,-0.15659409761428833,1058.574951171875,-0.14809055626392365,1155.126708984375,-0.13039205968379974,99.29317474365234,151.64947509765625,41.465370178222656,38.353492736816406,4.740220069885254,0.6828056573867798,5.206714153289795,0.8677856922149658,0.010291828773915768,0.018946636468172073,-0.1615612804889679,0.12460640072822571,0.05590151250362396,2.87286114692688,5848772.0
124.9000015258789,46.30162048339844,-0.030769703909754753,0.0017226319760084152,868.7383422851562,-0.10312287509441376,1133.3409423828125,-0.1555473804473877,1058.5601806640625,-0.14731723070144653,1155.11376953125,-0.12887370586395264,99.28962707519531,151.65367126464844,41.48074722290039,38.3869743347168,4.745459079742432,0.6836028695106506,5.212904930114746,0.8688175082206726,0.010349172167479992,0.019475359469652176,-0.16117413341999054,0.1246960237622261,0.05595346540212631,2.872779607772827,5848606.0
125.0,46.29854202270508,-0.030597439035773277,0.0019250033656135201,868.72802734375,-0.10273047536611557,1133.325439453125,-0.15449084341526031,1058.5455322265625,-0.1465338170528412,1155.1009521484375,-0.12734954059123993,99.28623962402344,151.658447265625,41.49655532836914,38.420860290527344,4.75073766708374,0.6844052076339722,5.21912956237793,0.8698549270629883,0.010403559543192387,0.020000746473670006,-0.16078892350196838,0.12478459626436234,0.05600506812334061,2.8726983070373535,5848440.0
125.0999984741211,46.29548263549805,-0.030404940247535706,0.0021316148340702057,868.7177734375,-0.10233066231012344,1133.31005859375,-0.1534247100353241,1058.5308837890625,-0.14574044942855835,1155.0882568359375,-0.12582002580165863,99.28301239013672,151.66380310058594,41.512786865234375,38.45514678955078,4.756054878234863,0.6852123141288757,5.2253851890563965,0.8708975315093994,0.01045484934002161,0.020522547885775566,-0.16040588915348053,0.1248721107840538,0.05605631694197655,2.872617244720459,5848275.5
125.19999694824219,46.292442321777344,-0.030191777274012566,0.002234133193269372,868.7075805664062,-0.10192349553108215,1133.2947998046875,-0.15234923362731934,1058.516357421875,-0.14493721723556519,1155.07568359375,-0.12428566068410873,99.27994537353516,151.66973876953125,41.529441833496094,38.489830017089844,4.761410236358643,0.6860240697860718,5.231670379638672,0.8719450831413269,0.010502859018743038,0.021040504798293114,-0.16002526879310608,0.1249585673213005,0.056107211858034134,2.8725366592407227,5848111.0
125.30000305175781,46.289424896240234,-0.029968364164233208,0.002300846856087446,868.6973876953125,-0.10150903463363647,1133.2796630859375,-0.15126465260982513,1058.501953125,-0.14412428438663483,1155.0633544921875,-0.12274698168039322,99.27703857421875,151.67626953125,41.54651641845703,38.524898529052734,4.7668023109436035,0.6868402361869812,5.237983703613281,0.8729972839355469,0.010547460056841373,0.021554352715611458,-0.1596473604440689,0.12504395842552185,0.05615774542093277,2.8724560737609863,5847947.5
125.4000015258789,46.28642654418945,-0.029738279059529305,0.002317900536581874,868.687255859375,-0.10108732432126999,1133.2645263671875,-0.150171160697937,1058.487548828125,-0.14330177009105682,1155.0511474609375,-0.12120437622070312,99.27428436279297,151.6833953857422,41.56401062011719,38.56035232543945,4.772230625152588,0.6876605749130249,5.244322299957275,0.8740537762641907,0.01058981940150261,0.022063955664634705,-0.15927225351333618,0.12512829899787903,0.056207913905382156,2.8723762035369873,5847784.5
125.5,46.28345489501953,-0.029506489634513855,0.0022484706714749336,868.6771850585938,-0.10065843164920807,1133.2496337890625,-0.14906898140907288,1058.4732666015625,-0.14246982336044312,1155.0391845703125,-0.11965814232826233,99.27169799804688,151.6910858154297,41.5819206237793,38.59618377685547,4.777693748474121,0.6884849667549133,5.250686168670654,0.875114381313324,0.010630277916789055,0.02256922982633114,-0.15890005230903625,0.12521155178546906,0.05625772103667259,2.8722963333129883,5847622.0
125.5999984741211,46.28050231933594,-0.02928164228796959,0.002195756882429123,868.6671142578125,-0.10022241622209549,1133.2347412109375,-0.14795824885368347,1058.4591064453125,-0.14162854850292206,1155.0272216796875,-0.11810851097106934,99.26927185058594,151.69937133789062,41.600242614746094,38.632389068603516,4.783190727233887,0.6893130540847778,5.257073879241943,0.8761789798736572,0.01066940650343895,0.023070143535733223,-0.15853075683116913,0.12529374659061432,0.05630715936422348,2.8722171783447266,5847460.5
125.69999694824219,46.2775764465332,-0.029062068089842796,0.002152111381292343,868.6571044921875,-0.09977933764457703,1133.219970703125,-0.14683911204338074,1058.4449462890625,-0.14077810943126678,1155.0155029296875,-0.11655554175376892,99.26700592041016,151.708251953125,41.61897659301758,38.66896057128906,4.788720607757568,0.6901448369026184,5.263484954833984,0.8772474527359009,0.010708232410252094,0.02356678433716297,-0.15816430747509003,0.12537486851215363,0.05635622516274452,2.872138023376465,5847299.5
125.80000305175781,46.2746696472168,-0.028846856206655502,0.002189573599025607,868.6471557617188,-0.09932926297187805,1133.205322265625,-0.14571166038513184,1058.430908203125,-0.13991864025592804,1155.00390625,-0.11499927937984467,99.26490783691406,151.71771240234375,41.638118743896484,38.70589065551758,4.794282913208008,0.690980076789856,5.269918918609619,0.8783198595046997,0.010746561922132969,0.02405920810997486,-0.1578006148338318,0.12545490264892578,0.05640491470694542,2.8720593452453613,5847139.5
125.9000015258789,46.27178192138672,-0.028627898544073105,0.0023424040991812944,868.6372680664062,-0.09887225925922394,1133.19091796875,-0.14457601308822632,1058.4169921875,-0.13905024528503418,1154.9925537109375,-0.11343977600336075,99.2629623413086,151.72775268554688,41.65766143798828,38.74317932128906,4.7998762130737305,0.6918186545372009,5.276376247406006,0.8793960213661194,0.010784342885017395,0.02454746887087822,-0.15743963420391083,0.12553387880325317,0.05645323172211647,2.871981143951416,5846980.0
126.0,46.2689208984375,-0.028393657878041267,0.0025700118858367205,868.6273803710938,-0.09840838611125946,1133.176513671875,-0.14343231916427612,1058.403076171875,-0.13817307353019714,1154.981201171875,-0.11187718063592911,99.26118469238281,151.73838806152344,41.6776123046875,38.78081512451172,4.80549955368042,0.6926605105400085,5.28285551071167,0.8804759383201599,0.01082063652575016,0.02503151446580887,-0.15708141028881073,0.12561176717281342,0.05650116503238678,2.87190318107605,5846821.5
126.0999984741211,46.266082763671875,-0.028136657550930977,0.002730356762185693,868.6176147460938,-0.09793771803379059,1133.1622314453125,-0.14228080213069916,1058.3892822265625,-0.13728724420070648,1154.9700927734375,-0.1103118509054184,99.25956726074219,151.74961853027344,41.697959899902344,38.81879425048828,4.811152458190918,0.6935055255889893,5.289355754852295,0.8815592527389526,0.0108540840446949,0.02551114745438099,-0.15672613680362701,0.1256885677576065,0.056548722088336945,2.871825695037842,5846663.5
126.19999694824219,46.263267517089844,-0.027863621711730957,0.002852681092917919,868.6077880859375,-0.0974603220820427,1133.14794921875,-0.14112168550491333,1058.3756103515625,-0.13639289140701294,1154.959228515625,-0.10874432325363159,99.25811767578125,151.7614288330078,41.71870422363281,38.857112884521484,4.816833972930908,0.6943535804748535,5.295874118804932,0.8826457262039185,0.010883769951760769,0.0259860809892416,-0.15637409687042236,0.12576429545879364,0.05659589171409607,2.871748447418213,5846506.5
126.30000305175781,46.26048278808594,-0.027578353881835938,0.002917626639828086,868.5980834960938,-0.09697626531124115,1133.1339111328125,-0.13995523750782013,1058.362060546875,-0.13549016416072845,1154.9483642578125,-0.10717509686946869,99.25682830810547,151.77383422851562,41.739845275878906,38.89576721191406,4.822543144226074,0.695204496383667,5.302409648895264,0.8837350010871887,0.010910440236330032,0.026456112042069435,-0.1560254991054535,0.12583893537521362,0.056642673909664154,2.871671676635742,5846350.0
126.4000015258789,46.25772476196289,-0.02728659100830555,0.0028930269181728363,868.5884399414062,-0.09648562222719193,1133.1199951171875,-0.13878169655799866,1058.3485107421875,-0.13457921147346497,1154.937744140625,-0.10560458898544312,99.25570678710938,151.7868194580078,41.761375427246094,38.93474197387695,4.828278541564941,0.6960580348968506,5.308960437774658,0.8848267197608948,0.010934446007013321,0.02692108042538166,-0.15568047761917114,0.12591248750686646,0.0566890649497509,2.8715951442718506,5846194.5
126.5,46.2549934387207,-0.026997288689017296,0.002853401005268097,868.5787963867188,-0.09598845988512039,1133.106201171875,-0.13760127127170563,1058.3350830078125,-0.13366016745567322,1154.92724609375,-0.10403312742710114,99.2547378540039,151.80039978027344,41.78329086303711,38.97404098510742,4.834039688110352,0.6969140768051147,5.315524578094482,0.8859207630157471,0.010956419631838799,0.02738090790808201,-0.15533912181854248,0.12598495185375214,0.05673506483435631,2.871519088745117,5846039.5
126.5999984741211,46.252296447753906,-0.026711948215961456,0.0028444682247936726,868.5692138671875,-0.09548485279083252,1133.092529296875,-0.13641414046287537,1058.32177734375,-0.13273319602012634,1154.9169921875,-0.10246089100837708,99.25394439697266,151.81455993652344,41.80559539794922,39.013648986816406,4.839824676513672,0.6977723836898804,5.322102069854736,0.887017011642456,0.010977404192090034,0.02783561870455742,-0.15500138700008392,0.12605634331703186,0.05678067356348038,2.871443510055542,5845885.5
126.69999694824219,46.2496223449707,-0.026427501812577248,0.002812493359670043,868.5596923828125,-0.09497489035129547,1133.078857421875,-0.13522043824195862,1058.30859375,-0.13179846107959747,1154.90673828125,-0.10088799148797989,99.25331115722656,151.8292999267578,41.828277587890625,39.053565979003906,4.845633506774902,0.6986328363418579,5.328691482543945,0.8881152272224426,0.010997566394507885,0.028285261243581772,-0.15466725826263428,0.12612663209438324,0.05682588368654251,2.871368169784546,5845732.5
126.80000305175781,46.24698257446289,-0.02614625170826912,0.0028112726286053658,868.5502319335938,-0.09445863217115402,1133.0654296875,-0.13402031362056732,1058.29541015625,-0.13085609674453735,1154.896728515625,-0.09931456297636032,99.25283813476562,151.84463500976562,41.85133743286133,39.093780517578125,4.85146427154541,0.6994953155517578,5.335292816162109,0.8892154693603516,0.011016561649739742,0.028729844838380814,-0.15433669090270996,0.12619583308696747,0.05687069520354271,2.871293306350708,5845580.0
126.9000015258789,46.24436569213867,-0.02586512453854084,0.0027043591253459454,868.5408325195312,-0.09393616765737534,1133.0521240234375,-0.1328139454126358,1058.2823486328125,-0.12990623712539673,1154.886962890625,-0.09774070978164673,99.25253295898438,151.8605499267578,41.87477111816406,39.13429260253906,4.857316493988037,0.7003596425056458,5.34190559387207,0.8903175592422485,0.0110347094014287,0.029169408604502678,-0.1540096551179886,0.12626396119594574,0.05691510811448097,2.8712189197540283,5845428.5
127.0,46.24177932739258,-0.025594688951969147,0.002580016851425171,868.5314331054688,-0.09340757131576538,1133.0389404296875,-0.1316014528274536,1058.2694091796875,-0.12894906103610992,1154.877197265625,-0.09616658836603165,99.25238800048828,151.87704467773438,41.89857482910156,39.175086975097656,4.863189220428467,0.7012256979942322,5.3485283851623535,0.891421377658844,0.011051643639802933,0.029603950679302216,-0.15368615090847015,0.12633098661899567,0.056959118694067,2.871145009994507,5845278.0
127.0999984741211,46.239219665527344,-0.02533668652176857,0.002446397440508008,868.5221557617188,-0.09287292510271072,1133.0257568359375,-0.1303829699754715,1058.256591796875,-0.1279846727848053,1154.86767578125,-0.09459219872951508,99.25241088867188,151.8941192626953,41.92274856567383,39.21616744995117,4.869081020355225,0.7020934820175171,5.355161666870117,0.8925269842147827,0.011068691499531269,0.030033603310585022,-0.15336604416370392,0.12639692425727844,0.0570027232170105,2.8710713386535645,5845128.0
127.19999694824219,46.23668670654297,-0.025092046707868576,0.002357334364205599,868.5128784179688,-0.09233231097459793,1133.0128173828125,-0.12915858626365662,1058.243896484375,-0.12701323628425598,1154.8582763671875,-0.09301746636629105,99.25259399414062,151.91177368164062,41.94728088378906,39.25751876831055,4.874992370605469,0.7029628157615662,5.361805438995361,0.8936342597007751,0.01108606718480587,0.030458521097898483,-0.15304917097091675,0.12646177411079407,0.057045917958021164,2.8709981441497803,5844979.0
127.30000305175781,46.23417663574219,-0.024856314063072205,0.002195456763729453,868.503662109375,-0.09178581088781357,1133.0,-0.12792837619781494,1058.231201171875,-0.12603487074375153,1154.84912109375,-0.0914422795176506,99.25294494628906,151.93002319335938,41.9721794128418,39.29914093017578,4.880920886993408,0.7038336992263794,5.368460178375244,0.8947433233261108,0.011103949509561062,0.03087886981666088,-0.1527353823184967,0.12652555108070374,0.057088710367679596,2.8709254264831543,5844831.0
127.4000015258789,46.231693267822266,-0.02463676780462265,0.002071838593110442,868.4945068359375,-0.0912335067987442,1132.9871826171875,-0.12669241428375244,1058.2186279296875,-0.12504969537258148,1154.8399658203125,-0.08986657857894897,99.25346374511719,151.94883728027344,41.997432708740234,39.34103012084961,4.886867523193359,0.7047061324119568,5.375125408172607,0.8958542346954346,0.011121856048703194,0.03129475563764572,-0.15242454409599304,0.12658822536468506,0.0571310892701149,2.8708531856536865,5844684.0
127.5,46.22922897338867,-0.02442958392202854,0.0019918964244425297,868.4854125976562,-0.0906754732131958,1132.974609375,-0.12545077502727509,1058.2061767578125,-0.124057836830616,1154.8310546875,-0.08829020708799362,99.25414276123047,151.96823120117188,42.023040771484375,39.383174896240234,4.8928303718566895,0.7055799961090088,5.381802082061768,0.8969669938087463,0.01114075630903244,0.03170638158917427,-0.15211647748947144,0.12664981186389923,0.05717305466532707,2.870781183242798,5844537.5
127.5999984741211,46.226783752441406,-0.024230394512414932,0.0018839453114196658,868.4763793945312,-0.09011179953813553,1132.962158203125,-0.12420349568128586,1058.19384765625,-0.12305941432714462,1154.8223876953125,-0.08671301603317261,99.2549819946289,151.98822021484375,42.04899597167969,39.42557144165039,4.898809432983398,0.706455409526825,5.388490200042725,0.8980816602706909,0.011160214431583881,0.032113902270793915,-0.15181100368499756,0.12671029567718506,0.057214606553316116,2.8707098960876465,5844392.0
127.69999694824219,46.224361419677734,-0.024041999131441116,0.0017534842481836677,868.4674072265625,-0.08954256772994995,1132.9498291015625,-0.12295066565275192,1058.181640625,-0.12205453217029572,1154.813720703125,-0.08513493835926056,99.25598907470703,152.00875854492188,42.07530212402344,39.46821975708008,4.904804706573486,0.7073323130607605,5.395190238952637,0.8991983532905579,0.011179770343005657,0.032517410814762115,-0.15150803327560425,0.12676970660686493,0.05725574120879173,2.870638847351074,5844247.5
127.80000305175781,46.22195816040039,-0.023866651579737663,0.0017051384784281254,868.45849609375,-0.08896784484386444,1132.9375,-0.12169232964515686,1058.16943359375,-0.12104328721761703,1154.8052978515625,-0.08355586975812912,99.25716400146484,152.02989196777344,42.10195541381836,39.5111083984375,4.910815238952637,0.7082107067108154,5.401902198791504,0.9003170132637024,0.01119982823729515,0.03291704133152962,-0.15120743215084076,0.12682801485061646,0.05729646235704422,2.87056827545166,5844104.0
127.9000015258789,46.21957015991211,-0.023696137592196465,0.0017935804789885879,868.4495849609375,-0.08838772773742676,1132.9254150390625,-0.12042853981256485,1058.1573486328125,-0.12002578377723694,1154.797119140625,-0.08197566866874695,99.25849914550781,152.05160522460938,42.12894821166992,39.554237365722656,4.91684103012085,0.7090907096862793,5.408626556396484,0.9014376997947693,0.011220697313547134,0.03331295773386955,-0.15090903639793396,0.12688523530960083,0.05733675882220268,2.8704984188079834,5843961.5
128.0,46.217201232910156,-0.023516779765486717,0.001901252195239067,868.4407958984375,-0.08780227601528168,1132.9134521484375,-0.11915937066078186,1058.1453857421875,-0.11900211870670319,1154.7889404296875,-0.08039428293704987,99.26000213623047,152.07388305664062,42.15627670288086,39.597599029541016,4.922881126403809,0.7099722027778625,5.415363311767578,0.9025605320930481,0.011241399683058262,0.0337052159011364,-0.15061278641223907,0.12694136798381805,0.05737663805484772,2.8704288005828857,5843819.5
128.10000610351562,46.21485137939453,-0.023326653987169266,0.0019846067298203707,868.4320678710938,-0.08721158653497696,1132.901611328125,-0.11788494884967804,1058.133544921875,-0.11797238141298294,1154.781005859375,-0.07881186902523041,99.26166534423828,152.09674072265625,42.18394470214844,39.64119338989258,4.928936004638672,0.7108553051948547,5.422111988067627,0.9036853313446045,0.011260290630161762,0.0340937003493309,-0.15031878650188446,0.12699639797210693,0.05741608887910843,2.8703596591949463,5843679.0
128.1999969482422,46.21251678466797,-0.023128192871809006,0.0020862731616944075,868.42333984375,-0.08661571890115738,1132.889892578125,-0.11660543829202652,1058.121826171875,-0.11693667620420456,1154.773193359375,-0.07722873985767365,99.26349639892578,152.1201629638672,42.21194839477539,39.68501663208008,4.935005187988281,0.7117400169372559,5.428871154785156,0.9048118591308594,0.01127714291214943,0.03447828069329262,-0.15002718567848206,0.12705034017562866,0.057455118745565414,2.870290994644165,5843539.0
128.3000030517578,46.210205078125,-0.022919567301869392,0.002174700377508998,868.4147338867188,-0.0860147550702095,1132.8782958984375,-0.11532101780176163,1058.1102294921875,-0.1158951073884964,1154.7655029296875,-0.07564515620470047,99.26548767089844,152.1441650390625,42.24027633666992,39.72905731201172,4.94108772277832,0.7126261591911316,5.43563985824585,0.9059399962425232,0.011292200535535812,0.03485884517431259,-0.14973805844783783,0.12710319459438324,0.05749372020363808,2.870222806930542,5843400.5
128.39999389648438,46.20791244506836,-0.02270209603011608,0.002223192946985364,868.4061279296875,-0.0854087769985199,1132.8668212890625,-0.1140318512916565,1058.0986328125,-0.11484777182340622,1154.758056640625,-0.07406142354011536,99.26764678955078,152.16873168945312,42.26893615722656,39.7733154296875,4.947184085845947,0.7135137319564819,5.442416667938232,0.9070695042610168,0.011305167339742184,0.035235270857810974,-0.14945156872272491,0.12715493142604828,0.057531893253326416,2.870154857635498,5843262.5
128.5,46.20564270019531,-0.022479776293039322,0.0022609527222812176,868.3976440429688,-0.08479785174131393,1132.85546875,-0.11273811757564545,1058.0872802734375,-0.11379479616880417,1154.750732421875,-0.07247783243656158,99.26997375488281,152.19387817382812,42.297916412353516,39.817787170410156,4.9532928466796875,0.7144026160240173,5.4492011070251465,0.9082001447677612,0.011316164396703243,0.035607438534498215,-0.14916779100894928,0.12720559537410736,0.05756963789463043,2.8700876235961914,5843125.5
128.60000610351562,46.20339584350586,-0.02225368097424507,0.002215478103607893,868.38916015625,-0.08418205380439758,1132.84423828125,-0.11143998801708221,1058.075927734375,-0.1127362921833992,1154.7435302734375,-0.07089463621377945,99.27246856689453,152.21958923339844,42.32722091674805,39.86246871948242,4.959414005279541,0.7152926921844482,5.455991268157959,0.9093318581581116,0.011325640603899956,0.035975292325019836,-0.1488868147134781,0.1272551566362381,0.05760695040225983,2.870020866394043,5842989.5
128.6999969482422,46.201168060302734,-0.022032134234905243,0.00217649107798934,868.3807983398438,-0.08356146514415741,1132.833251953125,-0.11013761162757874,1058.064697265625,-0.11167237162590027,1154.736572265625,-0.06931202858686447,99.27511596679688,152.24586486816406,42.356842041015625,39.9073486328125,4.965546607971191,0.7161839008331299,5.462786674499512,0.9104644656181335,0.01133368443697691,0.03633878007531166,-0.14860866963863373,0.1273036152124405,0.0576438270509243,2.869954824447632,5842854.5
128.8000030517578,46.19896697998047,-0.021814484149217606,0.0021342351101338863,868.3724975585938,-0.08293616026639938,1132.822265625,-0.10883111506700516,1058.0535888671875,-0.11060316115617752,1154.729736328125,-0.06773011386394501,99.27793884277344,152.272705078125,42.386775970458984,39.95242691040039,4.971690654754639,0.7170760631561279,5.4695868492126465,0.9115977883338928,0.011341328732669353,0.03669796511530876,-0.14833331108093262,0.12735100090503693,0.057680271565914154,2.8698890209198,5842721.0
128.89999389648438,46.19678497314453,-0.021601062268018723,0.002028985880315304,868.3641967773438,-0.08230621367692947,1132.8114013671875,-0.10752058774232864,1058.0426025390625,-0.10952877253293991,1154.7230224609375,-0.06614892929792404,99.28092193603516,152.30010986328125,42.41701889038086,39.99769973754883,4.977844715118408,0.7179690599441528,5.476391792297363,0.912731945514679,0.011348471976816654,0.03705288842320442,-0.1480606645345688,0.12739726901054382,0.057716283947229385,2.869823694229126,5842588.0
129.0,46.19462585449219,-0.021398162469267845,0.001922470866702497,868.3560180664062,-0.08167169988155365,1132.80078125,-0.10620614886283875,1058.0316162109375,-0.10844932496547699,1154.7164306640625,-0.06456851214170456,99.28406524658203,152.32809448242188,42.447574615478516,40.04315948486328,4.984009265899658,0.7188629508018494,5.483200550079346,0.9138667583465576,0.01135519053786993,0.03740360215306282,-0.14779071509838104,0.12744246423244476,0.0577518567442894,2.8697588443756104,5842456.0
129.10000610351562,46.19248580932617,-0.02120591513812542,0.0017067785374820232,868.347900390625,-0.08103269338607788,1132.7901611328125,-0.10488786548376083,1058.0208740234375,-0.10736492276191711,1154.7100830078125,-0.06298882514238358,99.28738403320312,152.35662841796875,42.47842788696289,40.088802337646484,4.990183353424072,0.7197574973106384,5.490013599395752,0.9150022864341736,0.011362304911017418,0.037750244140625,-0.14752329885959625,0.12748655676841736,0.05778698995709419,2.869694709777832,5842325.0
129.1999969482422,46.190364837646484,-0.02103523723781109,0.001470753806643188,868.3397827148438,-0.08038926869630814,1132.77978515625,-0.10356579720973969,1058.0101318359375,-0.10627567768096924,1154.703857421875,-0.061409756541252136,99.29085540771484,152.38572692871094,42.509586334228516,40.13462448120117,4.996366500854492,0.7206528186798096,5.49683141708374,0.9161385297775269,0.011369852349162102,0.03809294104576111,-0.14725829660892487,0.1275295615196228,0.05782168358564377,2.869630813598633,5842195.5
129.3000030517578,46.18825912475586,-0.020888162776827812,0.0012553923297673464,868.331787109375,-0.07974150776863098,1132.76953125,-0.1022399514913559,1057.9996337890625,-0.10518168658018112,1154.69775390625,-0.059831056743860245,99.29449462890625,152.41537475585938,42.54104232788086,40.18062210083008,5.00255823135376,0.7215487957000732,5.5036540031433105,0.9172756671905518,0.011379280127584934,0.038431961089372635,-0.1469954401254654,0.1275714635848999,0.057855937629938126,2.869567632675171,5842066.5
129.39999389648438,46.18617248535156,-0.020762622356414795,0.0010735992109403014,868.3238525390625,-0.07908947765827179,1132.75927734375,-0.10091030597686768,1057.9891357421875,-0.10408304631710052,1154.69189453125,-0.058252353221178055,99.29830169677734,152.44558715820312,42.572792053222656,40.22679138183594,5.008758068084717,0.7224454879760742,5.510483741760254,0.9184139370918274,0.011390895582735538,0.038767606019973755,-0.14673443138599396,0.12761229276657104,0.057889752089977264,2.869504928588867,5841939.0
129.5,46.18409729003906,-0.02065526321530342,0.0008764906087890267,868.3159790039062,-0.07843326032161713,1132.749267578125,-0.09957681596279144,1057.978759765625,-0.10297982394695282,1154.6861572265625,-0.05667327344417572,99.3022689819336,152.4763641357422,42.604835510253906,40.27312469482422,5.0149664878845215,0.7233429551124573,5.5173211097717285,0.9195535182952881,0.011404548771679401,0.03910013288259506,-0.14647500216960907,0.12765201926231384,0.05792311951518059,2.8694424629211426,5841812.0
129.60000610351562,46.182029724121094,-0.02056761458516121,0.0006410820642486215,868.3081665039062,-0.07777291536331177,1132.7393798828125,-0.09823945164680481,1057.968505859375,-0.10187209397554398,1154.6805419921875,-0.05509349703788757,99.306396484375,152.5076904296875,42.63716506958008,40.31962585449219,5.021183013916016,0.7242412567138672,5.524167060852051,0.9206945300102234,0.011419928632676601,0.03942977637052536,-0.14621691405773163,0.1276906579732895,0.057956043630838394,2.8693809509277344,5841686.5
129.6999969482422,46.17997360229492,-0.020503506064414978,0.00048310976126231253,868.3004150390625,-0.07710851728916168,1132.7296142578125,-0.09689818322658539,1057.9583740234375,-0.10075993090867996,1154.6751708984375,-0.053512685000896454,99.3106918334961,152.53956604003906,42.66978454589844,40.36628723144531,5.027408123016357,0.7251405715942383,5.5310235023498535,0.9218372702598572,0.011437330394983292,0.03975677490234375,-0.14595994353294373,0.1277281939983368,0.057988524436950684,2.8693196773529053,5841562.0
129.8000030517578,46.177921295166016,-0.020455194637179375,0.0003728375886566937,868.292724609375,-0.07644014060497284,1132.719970703125,-0.09555293619632721,1057.9483642578125,-0.09964337199926376,1154.669921875,-0.051930420100688934,99.31515502929688,152.57200622558594,42.70268630981445,40.41310501098633,5.033641338348389,0.7260408997535706,5.537891387939453,0.922981858253479,0.011457319371402264,0.04008142650127411,-0.1457037776708603,0.12776464223861694,0.05802055448293686,2.8692591190338135,5841438.5
129.89999389648438,46.17587661743164,-0.020417911931872368,0.000220874571823515,868.28515625,-0.07576784491539001,1132.7105712890625,-0.0942036584019661,1057.9384765625,-0.09852246940135956,1154.664794921875,-0.050346363335847855,99.31977844238281,152.60499572753906,42.735870361328125,40.4600830078125,5.039883136749268,0.7269424200057983,5.544771671295166,0.9241285920143127,0.011478988453745842,0.04040392115712166,-0.1454482227563858,0.12780000269412994,0.05805213749408722,2.869198799133301,5841316.0
130.0,46.17383575439453,-0.020395824685692787,0.00012715831690002233,868.277587890625,-0.07509168982505798,1132.701171875,-0.09285032749176025,1057.9287109375,-0.09739726036787033,1154.6597900390625,-0.048760268837213516,99.3245620727539,152.63853454589844,42.76933670043945,40.50721740722656,5.046133995056152,0.727845311164856,5.551665306091309,0.925277590751648,0.011501831002533436,0.04072439298033714,-0.14519312977790833,0.1278342604637146,0.058083269745111465,2.8691391944885254,5841194.5
