t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
130.10000610351562,46.17179489135742,-0.020383108407258987,4.26237347710412e-05,868.2701416015625,-0.07441174983978271,1132.6920166015625,-0.0914929062128067,1057.9190673828125,-0.09626778215169907,1154.655029296875,-0.04717187210917473,99.32952117919922,152.67262268066406,42.803077697753906,40.55450439453125,5.052394390106201,0.7287496328353882,5.5585737228393555,0.9264289736747742,0.01152644120156765,0.04104303568601608,-0.14493833482265472,0.1278674155473709,0.0581139512360096,2.8690803050994873,5841074.5
130.1999969482422,46.16975784301758,-0.020378844812512398,-4.419465403771028e-05,868.2626953125,-0.07372806966304779,1132.682861328125,-0.09013134986162186,1057.909423828125,-0.09513404965400696,1154.650390625,-0.045580942183732986,99.33463287353516,152.707275390625,42.83709716796875,40.6019401550293,5.058663845062256,0.7296555042266846,5.565496921539307,0.927582859992981,0.011552098207175732,0.04135995730757713,-0.14468370378017426,0.12789948284626007,0.058144181966781616,2.8690216541290283,5840955.0
130.3000030517578,46.167720794677734,-0.020383264869451523,-7.002303755143657e-05,868.25537109375,-0.07304071635007858,1132.6739501953125,-0.08876564353704453,1057.9000244140625,-0.09399610757827759,1154.6458740234375,-0.04398730397224426,99.33991241455078,152.74246215820312,42.87139129638672,40.649532318115234,5.064943790435791,0.7305631041526794,5.572436332702637,0.9287393689155579,0.011578744277358055,0.04167526215314865,-0.14442914724349976,0.1279304474592209,0.05817395821213722,2.8689637184143066,5840837.0
130.39999389648438,46.165679931640625,-0.020390266552567482,-7.550779992016032e-05,868.2481079101562,-0.07234973460435867,1132.6651611328125,-0.08739577233791351,1057.890625,-0.09285397082567215,1154.6416015625,-0.04239077866077423,99.3453598022461,152.77821350097656,42.90595626831055,40.69727325439453,5.071233749389648,0.7314724922180176,5.579391956329346,0.9298986792564392,0.011606432497501373,0.041989054530858994,-0.14417453110218048,0.12796030938625336,0.05820327624678612,2.868906259536743,5840720.0
130.5,46.16364288330078,-0.020397817716002464,-7.816643483238295e-05,868.2409057617188,-0.07165518403053284,1132.656494140625,-0.08602172136306763,1057.8814697265625,-0.09170765429735184,1154.637451171875,-0.04079126566648483,99.3509750366211,152.81451416015625,42.9407958984375,40.74516296386719,5.0775346755981445,0.7323837876319885,5.586364269256592,0.9310607314109802,0.011634394526481628,0.04230136796832085,-0.14391984045505524,0.1279890537261963,0.0582321397960186,2.868849277496338,5840604.5
130.60000610351562,46.16160202026367,-0.020405635237693787,-5.698449967894703e-05,868.2337646484375,-0.07095711678266525,1132.64794921875,-0.08464351296424866,1057.872314453125,-0.09055718034505844,1154.6334228515625,-0.03918873518705368,99.35675048828125,152.85137939453125,42.97590255737305,40.79320526123047,5.083846569061279,0.7332970499992371,5.593353271484375,0.9322255849838257,0.011662393808364868,0.04261219874024391,-0.14366506040096283,0.12801671028137207,0.05826054513454437,2.86879301071167,5840489.5
130.6999969482422,46.15956115722656,-0.020411333069205284,2.009244963119272e-05,868.2267456054688,-0.0702555701136589,1132.6395263671875,-0.0832611694931984,1057.86328125,-0.08940257877111435,1154.6295166015625,-0.03758317977190018,99.36268615722656,152.88877868652344,43.01127624511719,40.841392517089844,5.090169906616211,0.734212338924408,5.6003594398498535,0.9333932399749756,0.011690383777022362,0.04292155057191849,-0.14341019093990326,0.1280432492494583,0.058288492262363434,2.86873722076416,5840376.0
130.8000030517578,46.15752029418945,-0.020409323275089264,0.00011159593123011291,868.2197265625,-0.06955058872699738,1132.6312255859375,-0.08187471330165863,1057.8543701171875,-0.08824386447668076,1154.6258544921875,-0.03597462549805641,99.3687973022461,152.92672729492188,43.04691696166992,40.889732360839844,5.096505165100098,0.735129714012146,5.607381820678711,0.9345636367797852,0.01171803753823042,0.043229393661022186,-0.1431552618741989,0.12806867063045502,0.058315977454185486,2.8686821460723877,5840263.5
130.89999389648438,46.155479431152344,-0.02039816416800022,0.00024695336469449103,868.2128295898438,-0.06884222477674484,1132.6231689453125,-0.08048421889543533,1057.845703125,-0.08708105981349945,1154.622314453125,-0.03436320275068283,99.37506866455078,152.96524047851562,43.082820892333984,40.93821334838867,5.102852821350098,0.7360491752624512,5.6144208908081055,0.9357367753982544,0.011744613759219646,0.04353562742471695,-0.14290036261081696,0.12809298932552338,0.05834300071001053,2.8686273097991943,5840152.5
131.0,46.153438568115234,-0.020373469218611717,0.0003474782861303538,868.2059326171875,-0.06813052296638489,1132.615234375,-0.07908975332975388,1057.8370361328125,-0.08591419458389282,1154.6190185546875,-0.03274909406900406,99.38150787353516,153.00428771972656,43.11899185180664,40.986846923828125,5.109212398529053,0.7369707226753235,5.621474742889404,0.936912477016449,0.011769898235797882,0.043840132653713226,-0.14264561235904694,0.1281161904335022,0.058369558304548264,2.8685731887817383,5840042.0
131.10000610351562,46.15140151977539,-0.020338721573352814,0.0003872085362672806,868.1991577148438,-0.0674155130982399,1132.6072998046875,-0.07769142836332321,1057.8284912109375,-0.08474331349134445,1154.6158447265625,-0.03113257884979248,99.38810729980469,153.0438995361328,43.15542221069336,41.035621643066406,5.115584373474121,0.7378943562507629,5.628543376922607,0.9380906224250793,0.011793263256549835,0.044142741709947586,-0.14239118993282318,0.12813827395439148,0.05839565396308899,2.8685197830200195,5839933.0
131.1999969482422,46.14936828613281,-0.0203000009059906,0.00037034257547929883,868.1925048828125,-0.06669723987579346,1132.599609375,-0.0762893483042717,1057.820068359375,-0.08356844633817673,1154.61279296875,-0.02951391227543354,99.39488220214844,153.08404541015625,43.19211196899414,41.08454132080078,5.121969223022461,0.73881995677948,5.635625839233398,0.9392709732055664,0.011815104633569717,0.04444332420825958,-0.14213719964027405,0.12815923988819122,0.05842128396034241,2.86846661567688,5839825.5
131.3000030517578,46.1473388671875,-0.02026296593248844,0.0003162971988786012,868.1858520507812,-0.06597574055194855,1132.592041015625,-0.0748836025595665,1057.811767578125,-0.08238964527845383,1154.60986328125,-0.02789326012134552,99.40181732177734,153.124755859375,43.22905731201172,41.13360595703125,5.128365993499756,0.7397475242614746,5.642720699310303,0.9404534697532654,0.011836138553917408,0.04474182426929474,-0.1418837010860443,0.12817907333374023,0.05844644457101822,2.8684144020080566,5839718.5
131.39999389648438,46.14531326293945,-0.02023133635520935,0.0002982673468068242,868.1792602539062,-0.06525105983018875,1132.584716796875,-0.0734742283821106,1057.8035888671875,-0.08120695501565933,1154.607177734375,-0.0262706708163023,99.40892028808594,153.16600036621094,43.26626205444336,41.18280792236328,5.134775161743164,0.7406769394874573,5.6498284339904785,0.9416380524635315,0.01185704953968525,0.045038264244794846,-0.14163067936897278,0.1281978040933609,0.058471135795116425,2.8683624267578125,5839613.0
131.5,46.14329147338867,-0.020201509818434715,0.00032849793205969036,868.1727905273438,-0.06452322751283646,1132.577392578125,-0.07206125557422638,1057.7955322265625,-0.08002041280269623,1154.6046142578125,-0.024646103382110596,99.41619110107422,153.20779418945312,43.30371856689453,41.232154846191406,5.141197204589844,0.741608202457428,5.656948566436768,0.9428247213363647,0.011878308840095997,0.045332711189985275,-0.14137804508209229,0.12821540236473083,0.058495357632637024,2.8683111667633057,5839508.5
131.60000610351562,46.14126968383789,-0.020168660208582878,0.0003790144401136786,868.1663818359375,-0.06379228830337524,1132.5703125,-0.07064469903707504,1057.78759765625,-0.07883007079362869,1154.602294921875,-0.023019537329673767,99.42362213134766,153.25015258789062,43.3414306640625,41.281639099121094,5.1476311683654785,0.7425412535667419,5.664081573486328,0.9440135955810547,0.01189945638179779,0.04562518000602722,-0.14112581312656403,0.12823188304901123,0.05851911008358002,2.868260383605957,5839405.5
131.6999969482422,46.139251708984375,-0.020130759105086327,0.0004741090233437717,868.1600341796875,-0.0630582794547081,1132.563232421875,-0.06922462582588196,1057.77978515625,-0.07763596624135971,1154.60009765625,-0.021391045302152634,99.43122863769531,153.2930450439453,43.379390716552734,41.331260681152344,5.154077053070068,0.7434760332107544,5.671226978302002,0.945204496383667,0.011919887736439705,0.0459156334400177,-0.140873983502388,0.1282472312450409,0.058542389422655106,2.8682103157043457,5839303.5
131.8000030517578,46.13724136352539,-0.020083347335457802,0.0005250875256024301,868.1537475585938,-0.06232122704386711,1132.556396484375,-0.0678010955452919,1057.7720947265625,-0.07643814384937286,1154.5980224609375,-0.01976075954735279,99.43899536132812,153.3364715576172,43.417598724365234,41.38101577758789,5.1605353355407715,0.7444125413894653,5.678384304046631,0.9463973641395569,0.011939344927668571,0.04620400443673134,-0.14062264561653137,0.12826146185398102,0.05856519564986229,2.8681609630584717,5839202.5
131.89999389648438,46.135231018066406,-0.02003083936870098,0.000607287569437176,868.1475830078125,-0.06158117949962616,1132.5496826171875,-0.06637420505285263,1057.764404296875,-0.07523664832115173,1154.5960693359375,-0.01812889613211155,99.44692993164062,153.38046264648438,43.4560546875,41.430908203125,5.167006015777588,0.74535071849823,5.685552597045898,0.9475921392440796,0.011957216076552868,0.046490173786878586,-0.1403719037771225,0.1282745599746704,0.05858752876520157,2.8681118488311768,5839103.0
132.0,46.13322830200195,-0.019970109686255455,0.0006922468892298639,868.1414184570312,-0.06083816662430763,1132.5430908203125,-0.06494405120611191,1057.7569580078125,-0.0740315392613411,1154.5943603515625,-0.016495641320943832,99.45503234863281,153.42498779296875,43.494754791259766,41.480934143066406,5.173488140106201,0.7462904453277588,5.6927313804626465,0.948788583278656,0.011974056251347065,0.04677407443523407,-0.14012183248996735,0.12828652560710907,0.058609385043382645,2.868063449859619,5839004.5
132.10000610351562,46.131229400634766,-0.019900884479284286,0.0008014709455892444,868.1353759765625,-0.060092225670814514,1132.5367431640625,-0.06351073086261749,1057.7496337890625,-0.07282286137342453,1154.5927734375,-0.014861201867461205,99.46330261230469,153.47006225585938,43.53369903564453,41.53109359741211,5.179981708526611,0.7472317814826965,5.699920177459717,0.9499866366386414,0.011989395134150982,0.04705560579895973,-0.13987252116203308,0.128297358751297,0.05863076448440552,2.868015766143799,5838907.5
132.1999969482422,46.129241943359375,-0.019820738583803177,0.0009661602089181542,868.1294555664062,-0.05934339016675949,1132.5303955078125,-0.06207435205578804,1057.742431640625,-0.07161067426204681,1154.5914306640625,-0.013225818052887917,99.47174072265625,153.5156707763672,43.57288360595703,41.58137893676758,5.186486721038818,0.7481745481491089,5.707117080688477,0.9511861801147461,0.012003172188997269,0.04733465239405632,-0.13962408900260925,0.12830707430839539,0.05865166708827019,2.8679685592651367,5838811.0
132.3000030517578,46.12725830078125,-0.019724123179912567,0.00106533570215106,868.12353515625,-0.058591701090335846,1132.5242919921875,-0.0606350414454937,1057.7353515625,-0.07039503753185272,1154.5902099609375,-0.011589771136641502,99.4803466796875,153.56182861328125,43.612308502197266,41.63179397583008,5.193003177642822,0.7491186261177063,5.714321613311768,0.9523869156837463,0.012015021406114101,0.04761108383536339,-0.1393766552209854,0.12831565737724304,0.058672092854976654,2.867922067642212,5838716.5
132.39999389648438,46.12528610229492,-0.019617589190602303,0.0011489641619846225,868.1177368164062,-0.05783718824386597,1132.518310546875,-0.059192951768636703,1057.7283935546875,-0.06917601823806763,1154.589111328125,-0.009953444823622704,99.4891128540039,153.60853576660156,43.65196990966797,41.68233108520508,5.199530124664307,0.750063955783844,5.721532344818115,0.9535887241363525,0.012024162337183952,0.04788468778133392,-0.13913044333457947,0.12832309305667877,0.05869203433394432,2.8678760528564453,5838622.5
132.5,46.12332534790039,-0.01950269192457199,0.001171646872535348,868.1119384765625,-0.05707989260554314,1132.512451171875,-0.05774823576211929,1057.7215576171875,-0.0679536908864975,1154.588134765625,-0.008317179046571255,99.49805450439453,153.65577697753906,43.691864013671875,41.732994079589844,5.206067085266113,0.7510104179382324,5.728747844696045,0.9547913074493408,0.01203140988945961,0.04815534129738808,-0.13888557255268097,0.12832941114902496,0.058711498975753784,2.867830514907837,5838530.5
132.60000610351562,46.121376037597656,-0.019385527819395065,0.0011058527743443847,868.1063232421875,-0.05631985142827034,1132.5067138671875,-0.05630103126168251,1057.7147216796875,-0.0667281299829483,1154.58740234375,-0.0066812545992434025,99.50715637207031,153.70355224609375,43.731990814208984,41.783775329589844,5.212613582611084,0.7519578337669373,5.73596715927124,0.9559944868087769,0.012036885134875774,0.04842294380068779,-0.13864213228225708,0.12833459675312042,0.058730483055114746,2.867785692214966,5838439.0
132.6999969482422,46.11943435668945,-0.019274942576885223,0.0009479707223363221,868.1007080078125,-0.05555710196495056,1132.501220703125,-0.05485144257545471,1057.7081298828125,-0.06549941748380661,1154.5867919921875,-0.005045861005783081,99.51642608642578,153.75186157226562,43.7723503112793,41.83467483520508,5.219169616699219,0.752906084060669,5.743189334869385,0.9571982026100159,0.012041360139846802,0.04868745803833008,-0.13840018212795258,0.12833864986896515,0.05874898284673691,2.867741584777832,5838349.0
132.8000030517578,46.11750793457031,-0.019180145114660263,0.000786304590292275,868.0951538085938,-0.054791685193777084,1132.4957275390625,-0.05339953675866127,1057.70166015625,-0.06426762789487839,1154.58642578125,-0.0034110210835933685,99.52586364746094,153.8007049560547,43.81293487548828,41.88568878173828,5.225734233856201,0.7538550496101379,5.7504143714904785,0.9584023952484131,0.012045985087752342,0.048948973417282104,-0.1381596028804779,0.12834157049655914,0.05876699835062027,2.8676979541778564,5838260.5
132.89999389648438,46.1155891418457,-0.019101515412330627,0.0005834657931700349,868.0897216796875,-0.05402363836765289,1132.490478515625,-0.051945313811302185,1057.6953125,-0.0630328431725502,1154.586181640625,-0.0017765597440302372,99.53546142578125,153.85008239746094,43.85374069213867,41.93681335449219,5.232306480407715,0.7548046708106995,5.75764274597168,0.9596071243286133,0.012051993981003761,0.04920768737792969,-0.13792021572589874,0.1283433735370636,0.05878453329205513,2.867655038833618,5838173.0
133.0,46.11368179321289,-0.019043168053030968,0.00035656263935379684,868.0843505859375,-0.05325300246477127,1132.4853515625,-0.050488751381635666,1057.6890869140625,-0.06179511919617653,1154.5860595703125,-0.0001422203640686348,99.54522705078125,153.89999389648438,43.894771575927734,41.9880485534668,5.238886833190918,0.7557549476623535,5.764875411987305,0.960812509059906,0.012059489265084267,0.04946379363536835,-0.13768182694911957,0.12834402918815613,0.05880158022046089,2.867612600326538,5838086.5
133.10000610351562,46.11177444458008,-0.01900751143693924,0.00021223809744697064,868.0791015625,-0.0524798221886158,1132.48046875,-0.049029797315597534,1057.6829833984375,-0.060554519295692444,1154.586181640625,0.001492326962761581,99.55516052246094,153.950439453125,43.9360237121582,42.039390563964844,5.245474815368652,0.7567057609558105,5.77211332321167,0.9620188474655151,0.012069121934473515,0.04971754923462868,-0.1374441683292389,0.12834356725215912,0.05881814658641815,2.8675708770751953,5838001.5
133.1999969482422,46.1098747253418,-0.018986288458108902,4.239822010276839e-05,868.0739135742188,-0.051704127341508865,1132.4755859375,-0.04756837338209152,1057.677001953125,-0.05931108817458153,1154.5863037109375,0.0031274924986064434,99.56526184082031,154.0014190673828,43.97749328613281,42.09083938598633,5.25206995010376,0.7576572895050049,5.77935791015625,0.963226318359375,0.012081310153007507,0.04996923729777336,-0.13720695674419403,0.12834197282791138,0.058834224939346313,2.8675296306610107,5837917.5
133.3000030517578,46.107975006103516,-0.018982049077749252,-0.000211625563679263,868.0687255859375,-0.05092596635222435,1132.470947265625,-0.046104419976472855,1057.6710205078125,-0.058064863085746765,1154.5867919921875,0.0047636027447879314,99.57553100585938,154.05291748046875,44.0191764831543,42.14238739013672,5.258672714233398,0.7586095333099365,5.7866106033325195,0.9644351005554199,0.012095050886273384,0.050219032913446426,-0.13697002828121185,0.1283392459154129,0.05884981527924538,2.8674890995025635,5837835.0
133.39999389648438,46.1060791015625,-0.019003210589289665,-0.00043990270933136344,868.063720703125,-0.05014537647366524,1132.46630859375,-0.04463787004351616,1057.665283203125,-0.056815873831510544,1154.5872802734375,0.006400972604751587,99.5859603881836,154.10494995117188,44.06107711791992,42.19404220581055,5.26528263092041,0.759562611579895,5.793872356414795,0.9656453728675842,0.012110808864235878,0.050467152148485184,-0.13673314452171326,0.1283353865146637,0.05886491760611534,2.8674492835998535,5837754.0
133.5,46.10417938232422,-0.019047200679779053,-0.0006544524803757668,868.0587158203125,-0.049362387508153915,1132.4620361328125,-0.04316861554980278,1057.65966796875,-0.055564142763614655,1154.5880126953125,0.008040070533752441,99.5965576171875,154.15750122070312,44.10319137573242,42.24579620361328,5.271899700164795,0.7605166435241699,5.801144599914551,0.9668574333190918,0.012129783630371094,0.050713904201984406,-0.13649602234363556,0.12833039462566376,0.05887953191995621,2.8674099445343018,5837674.0
133.60000610351562,46.102272033691406,-0.01911264657974243,-0.0008699177415110171,868.0538330078125,-0.048577044159173965,1132.457763671875,-0.04169652238488197,1057.6541748046875,-0.054309673607349396,1154.5888671875,0.009681404568254948,99.6073226928711,154.21058654785156,44.14551544189453,42.29765319824219,5.278524875640869,0.7614718079566956,5.808429718017578,0.9680715799331665,0.012151707895100117,0.05095957592129707,-0.1362583488225937,0.12832427024841309,0.058893658220767975,2.8673713207244873,5837595.0
133.6999969482422,46.10036087036133,-0.019199637696146965,-0.0010209017200395465,868.0490112304688,-0.04778937250375748,1132.45361328125,-0.04022146388888359,1057.6488037109375,-0.053052470088005066,1154.5899658203125,0.011325457133352757,99.61824798583984,154.2642059326172,44.18804931640625,42.349613189697266,5.285158157348633,0.7624281644821167,5.815728664398193,0.969288170337677,0.01217652391642332,0.05120442807674408,-0.13601987063884735,0.1283169984817505,0.058907292783260345,2.867333173751831,5837517.5
133.8000030517578,46.09844207763672,-0.019301727414131165,-0.0011103958822786808,868.0442504882812,-0.046999406069517136,1132.44970703125,-0.03874329477548599,1057.6435546875,-0.05179251730442047,1154.5911865234375,0.012972717173397541,99.62934112548828,154.31834411621094,44.23079299926758,42.40167236328125,5.291800022125244,0.7633860111236572,5.823044300079346,0.9705073237419128,0.012204349040985107,0.05144872888922691,-0.13578030467033386,0.12830860912799835,0.05892043560743332,2.867295742034912,5837441.5
133.89999389648438,46.09651184082031,-0.01941276714205742,-0.0011917146621271968,868.0396118164062,-0.04620717465877533,1132.4459228515625,-0.037261903285980225,1057.6385498046875,-0.05052980035543442,1154.592529296875,0.014623596332967281,99.64060974121094,154.3730010986328,44.27374267578125,42.453834533691406,5.298450946807861,0.7643454670906067,5.830377101898193,0.9717294573783875,0.0122344009578228,0.0516926646232605,-0.1355394870042801,0.1282990574836731,0.0589330829679966,2.8672587871551514,5837366.5
134.0,46.09457015991211,-0.019531939178705215,-0.0012237934861332178,868.0350341796875,-0.04541270062327385,1132.4422607421875,-0.03577718883752823,1057.633544921875,-0.049264296889305115,1154.5941162109375,0.016278380528092384,99.65203094482422,154.42819213867188,44.31690216064453,42.506099700927734,5.305111885070801,0.7653067708015442,5.837728023529053,0.9729546904563904,0.012265936471521854,0.05193634331226349,-0.1352972835302353,0.1282883882522583,0.05894524231553078,2.867222785949707,5837292.5
134.10000610351562,46.09261703491211,-0.019654318690299988,-0.0012931745732203126,868.030517578125,-0.044616010040044785,1132.438720703125,-0.034289076924324036,1057.628662109375,-0.04799596965312958,1154.5958251953125,0.017937302589416504,99.66362762451172,154.48390197753906,44.36027145385742,42.558467864990234,5.3117828369140625,0.7662700414657593,5.845098972320557,0.9741831421852112,0.012298897840082645,0.05217985808849335,-0.1350536048412323,0.12827655673027039,0.05895690247416496,2.867187023162842,5837220.0
134.1999969482422,46.09065246582031,-0.019783636555075645,-0.0013807552168145776,868.026123046875,-0.043817125260829926,1132.4354248046875,-0.03279751166701317,1057.6239013671875,-0.046724800020456314,1154.59765625,0.019600525498390198,99.6753921508789,154.54014587402344,44.40384292602539,42.61094284057617,5.318464756011963,0.7672354578971863,5.852489948272705,0.9754149913787842,0.012332629412412643,0.05242324620485306,-0.13480840623378754,0.12826357781887054,0.05896806716918945,2.867152214050293,5837149.0
134.3000030517578,46.08867263793945,-0.019921712577342987,-0.0014152105432003736,868.0217895507812,-0.043016064912080765,1132.43212890625,-0.031302422285079956,1057.6192626953125,-0.04545075073838234,1154.5997314453125,0.021268224343657494,99.68731689453125,154.59690856933594,44.4476203918457,42.66352844238281,5.325158596038818,0.7682031989097595,5.859901428222656,0.9766502380371094,0.01236766017973423,0.052666593343019485,-0.13456159830093384,0.12824945151805878,0.05897873640060425,2.8671178817749023,5837079.5
134.39999389648438,46.0866813659668,-0.020063232630491257,-0.001347857411019504,868.0175170898438,-0.042212843894958496,1132.4290771484375,-0.029803723096847534,1057.6148681640625,-0.044173792004585266,1154.6019287109375,0.022940633818507195,99.69941711425781,154.65420532226562,44.49160385131836,42.71622085571289,5.331864833831787,0.769173264503479,5.867334365844727,0.9778890609741211,0.012404228560626507,0.05291000008583069,-0.13431307673454285,0.1282341629266739,0.05898890644311905,2.867084264755249,5837010.5
134.5,46.08467483520508,-0.020198019221425056,-0.0012034670216962695,868.0133056640625,-0.04140747711062431,1132.42626953125,-0.02830134890973568,1057.6104736328125,-0.04289389029145241,1154.6043701171875,0.02461792156100273,99.71167755126953,154.71202087402344,44.535797119140625,42.76902389526367,5.338583946228027,0.7701458930969238,5.874789714813232,0.9791316390037537,0.012441624887287617,0.05315350741147995,-0.13406279683113098,0.12821772694587708,0.058998577296733856,2.867051124572754,5836943.5
134.60000610351562,46.08265686035156,-0.02031836472451687,-0.000974478549323976,868.0092163085938,-0.04059997573494911,1132.4234619140625,-0.0267952810972929,1057.606201171875,-0.04161100834608078,1154.60693359375,0.02630007266998291,99.72411346435547,154.77037048339844,44.5801887512207,42.82194137573242,5.3453168869018555,0.7711211442947388,5.882267475128174,0.9803779125213623,0.012478480115532875,0.05339702591300011,-0.1338108479976654,0.12820012867450714,0.05900774896144867,2.867018699645996,5836877.5
134.6999969482422,46.080623626708984,-0.020415812730789185,-0.0007269218913279474,868.0051879882812,-0.03979034721851349,1132.4208984375,-0.025285562500357628,1057.6021728515625,-0.04032512009143829,1154.609619140625,0.027986878529191017,99.7367172241211,154.82925415039062,44.62479019165039,42.874969482421875,5.3520636558532715,0.7720991373062134,5.889766216278076,0.9816277623176575,0.012513729743659496,0.053640369325876236,-0.13355740904808044,0.1281813681125641,0.05901641771197319,2.8669869899749756,5836813.0
134.8000030517578,46.078582763671875,-0.020488504320383072,-0.0004405038489494473,868.0012817382812,-0.03897860646247864,1132.41845703125,-0.02377229556441307,1057.59814453125,-0.03903620317578316,1154.6124267578125,0.02967793680727482,99.7494888305664,154.88865661621094,44.669593811035156,42.92811584472656,5.358824729919434,0.7730797529220581,5.897285461425781,0.9828808903694153,0.012546145357191563,0.05388324707746506,-0.13330276310443878,0.12816143035888672,0.05902458354830742,2.8669559955596924,5836749.5
134.89999389648438,46.076534271240234,-0.020532555878162384,-0.00011576066754059866,867.9973754882812,-0.03816475346684456,1132.4161376953125,-0.02225561812520027,1057.5943603515625,-0.03774425387382507,1154.615478515625,0.03137274086475372,99.7624282836914,154.94859313964844,44.714599609375,42.98137664794922,5.365601062774658,0.7740630507469177,5.904822826385498,0.9841371178627014,0.012575367465615273,0.0541253499686718,-0.1330472230911255,0.12814033031463623,0.059032242745161057,2.8669254779815674,5836687.5
135.0,46.07447814941406,-0.020544132217764854,0.0002076496311929077,867.99365234375,-0.03734879940748215,1132.4139404296875,-0.020735707134008408,1057.590576171875,-0.03644927591085434,1154.6187744140625,0.03307069465517998,99.7755355834961,155.00904846191406,44.75981140136719,43.03475570678711,5.372391700744629,0.7750489115715027,5.9123759269714355,0.9853960275650024,0.012600714340806007,0.05436631664633751,-0.13279113173484802,0.12811805307865143,0.0590393990278244,2.8668956756591797,5836626.5
135.10000610351562,46.072425842285156,-0.020523367449641228,0.00046365271555259824,867.9899291992188,-0.0365307554602623,1132.4119873046875,-0.019212771207094193,1057.5870361328125,-0.03515129163861275,1154.6221923828125,0.034771084785461426,99.78881072998047,155.07003784179688,44.80522155761719,43.088253021240234,5.379197597503662,0.7760371565818787,5.919942855834961,0.9866571426391602,0.012621508911252022,0.05460573732852936,-0.1325349062681198,0.1280945986509323,0.059046048671007156,2.86686635017395,5836567.5
135.1999969482422,46.07037353515625,-0.02047700062394142,0.000685915001668036,867.986328125,-0.035710617899894714,1132.41015625,-0.017687052488327026,1057.5836181640625,-0.03385033831000328,1154.625732421875,0.03647315502166748,99.80226135253906,155.1315460205078,44.850833892822266,43.14186096191406,5.386017799377441,0.7770276069641113,5.927520275115967,0.9879200458526611,0.012637605890631676,0.05484320595860481,-0.1322789490222931,0.12806996703147888,0.05905218794941902,2.866837978363037,5836509.0
135.3000030517578,46.06832504272461,-0.02040841057896614,0.0009171260753646493,867.9827880859375,-0.034888409078121185,1132.408447265625,-0.016158772632479668,1057.580322265625,-0.03254646435379982,1154.62939453125,0.038176219910383224,99.81587982177734,155.19358825683594,44.89664840698242,43.195587158203125,5.392851829528809,0.7780200242996216,5.93510627746582,0.9891843199729919,0.012649761512875557,0.05507839843630791,-0.13202358782291412,0.12804415822029114,0.059057824313640594,2.8668100833892822,5836452.5
135.39999389648438,46.0662841796875,-0.020316697657108307,0.0011382255470380187,867.9793701171875,-0.03406412899494171,1132.4068603515625,-0.014628143981099129,1057.5770263671875,-0.031239740550518036,1154.63330078125,0.039879679679870605,99.82966613769531,155.25616455078125,44.942657470703125,43.24942398071289,5.3996992111206055,0.7790141701698303,5.942697525024414,0.9904496073722839,0.012658277526497841,0.05531104654073715,-0.1317690908908844,0.12801718711853027,0.05906294658780098,2.8667826652526855,5836397.0
135.5,46.06425476074219,-0.0202028751373291,0.0012194962473586202,867.9759521484375,-0.033237796276807785,1132.405517578125,-0.01309538446366787,1057.573974609375,-0.0299302339553833,1154.637451171875,0.04158291593194008,99.84362030029297,155.31924438476562,44.988861083984375,43.303375244140625,5.406559467315674,0.7800096869468689,5.950293064117432,0.9917154908180237,0.012662908993661404,0.05554084852337837,-0.1315157264471054,0.1279890239238739,0.059067562222480774,2.8667562007904053,5836343.0
135.60000610351562,46.062232971191406,-0.0200809258967638,0.0013067555846646428,867.9727172851562,-0.0324094258248806,1132.404296875,-0.011560723185539246,1057.571044921875,-0.02861803211271763,1154.6416015625,0.0432853139936924,99.85774230957031,155.3828582763672,45.03526306152344,43.35742950439453,5.413431644439697,0.781006395816803,5.957889556884766,0.9929816126823425,0.012663695961236954,0.05576753988862038,-0.13126380741596222,0.12795968353748322,0.05907166376709938,2.866730213165283,5836290.0
135.6999969482422,46.06022644042969,-0.019950250163674355,0.0013413146371021867,867.969482421875,-0.03157903254032135,1132.4031982421875,-0.01002433616667986,1057.568359375,-0.027303224429488182,1154.6461181640625,0.04498645290732384,99.87203979492188,155.44699096679688,45.081851959228516,43.411590576171875,5.420314311981201,0.7820039987564087,5.9654860496521,0.9942476749420166,0.012662484310567379,0.05599101260304451,-0.131013423204422,0.12792916595935822,0.059075258672237396,2.8667049407958984,5836238.5
135.8000030517578,46.058231353759766,-0.019816117361187935,0.0014691560063511133,867.9663696289062,-0.030746636912226677,1132.4022216796875,-0.008486376143991947,1057.565673828125,-0.02598590776324272,1154.650634765625,0.04668601229786873,99.88650512695312,155.5116424560547,45.128631591796875,43.465850830078125,5.4272074699401855,0.7830022573471069,5.973081111907959,0.9955135583877563,0.012659095227718353,0.05621115863323212,-0.1307646632194519,0.1278974860906601,0.059078339487314224,2.866680383682251,5836188.5
135.89999389648438,46.05624771118164,-0.019669203087687492,0.0016552581219002604,867.9633178710938,-0.02991226315498352,1132.4014892578125,-0.006946981884539127,1057.5631103515625,-0.024666177108883858,1154.6553955078125,0.04838372394442558,99.90113830566406,155.5768280029297,45.17559814453125,43.52021026611328,5.434109210968018,0.7840009331703186,5.980673789978027,0.9967789649963379,0.0126542579382658,0.05642794072628021,-0.13051758706569672,0.12786461412906647,0.059080906212329865,2.8666563034057617,5836139.5
136.0,46.05427932739258,-0.019503677263855934,0.0019737170077860355,867.9603881835938,-0.02907593734562397,1132.40087890625,-0.0054063196294009686,1057.5606689453125,-0.02334413304924965,1154.6602783203125,0.050079237669706345,99.91593170166016,155.6425018310547,45.222747802734375,43.57466506958008,5.441019058227539,0.7849997878074646,5.988262176513672,0.9980437159538269,0.012646644376218319,0.056641194969415665,-0.13027234375476837,0.12783057987689972,0.059082962572574615,2.8666329383850098,5836092.0
136.10000610351562,46.052330017089844,-0.019306305795907974,0.0023534344509243965,867.95751953125,-0.028237685561180115,1132.400390625,-0.0038646096363663673,1057.5584716796875,-0.022019878029823303,1154.6654052734375,0.05177203193306923,99.93090057373047,155.70870971679688,45.270076751708984,43.629207611083984,5.447935581207275,0.7859986424446106,5.995844841003418,0.9993075132369995,0.012635445222258568,0.05685069039463997,-0.13002918660640717,0.12779536843299866,0.05908450484275818,2.866610288619995,5836046.0
136.1999969482422,46.05039978027344,-0.019070962443947792,0.002798881847411394,867.9547729492188,-0.02739753946661949,1132.400146484375,-0.0023221501614898443,1057.5562744140625,-0.020693525671958923,1154.670654296875,0.05346133932471275,99.94603729248047,155.77542114257812,45.31758499145508,43.683837890625,5.454858303070068,0.7869972586631775,6.003418922424316,1.0005698204040527,0.012618743814527988,0.057056039571762085,-0.12978848814964294,0.12775899469852448,0.05908553674817085,2.8665883541107178,5836001.5
136.3000030517578,46.048492431640625,-0.01879107393324375,0.003185960231348872,867.9520263671875,-0.026555530726909637,1132.39990234375,-0.0007793105323798954,1057.5543212890625,-0.019365206360816956,1154.6761474609375,0.05514618381857872,99.96134185791016,155.84263610839844,45.36526870727539,43.738548278808594,5.461785793304443,0.7879953384399414,6.010980606079102,1.0018301010131836,0.01259558741003275,0.05725676566362381,-0.1295507401227951,0.12772144377231598,0.05908605083823204,2.8665671348571777,5835958.0
136.39999389648438,46.04661560058594,-0.018472477793693542,0.0035126889124512672,867.949462890625,-0.025711694732308388,1132.39990234375,0.0007634790381416678,1057.5523681640625,-0.01803506538271904,1154.6817626953125,0.0568254254758358,99.976806640625,155.9103546142578,45.413124084472656,43.7933349609375,5.468716144561768,0.7889925241470337,6.01852560043335,1.0030876398086548,0.012564881704747677,0.05745231732726097,-0.12931647896766663,0.12768274545669556,0.05908605456352234,2.866546392440796,5835916.0
136.5,46.04476547241211,-0.018121208995580673,0.0037969506811350584,867.9468994140625,-0.024866074323654175,1132.400146484375,0.0023057772777974606,1057.5506591796875,-0.016703272238373756,1154.6875,0.058497920632362366,99.99243927001953,155.97857666015625,45.461151123046875,43.84819030761719,5.475647926330566,0.7899884581565857,6.026049613952637,1.0043416023254395,0.012527251616120338,0.057642217725515366,-0.1290862113237381,0.12764288485050201,0.05908554419875145,2.8665263652801514,5835875.5
136.60000610351562,46.04295349121094,-0.01774151250720024,0.003995830193161964,867.9444580078125,-0.02401871420443058,1132.400390625,0.003847162239253521,1057.549072265625,-0.01537000946700573,1154.693359375,0.06016264855861664,100.00823974609375,156.04730224609375,45.509334564208984,43.903106689453125,5.482579231262207,0.7909826636314392,6.033548355102539,1.0055913925170898,0.012483324855566025,0.05782606825232506,-0.12886030972003937,0.12760186195373535,0.05908451974391937,2.866507053375244,5835836.0
136.6999969482422,46.04117965698242,-0.01734193041920662,0.004181661177426577,867.9420776367188,-0.023169662803411484,1132.40087890625,0.005387226119637489,1057.547607421875,-0.014035477302968502,1154.699462890625,0.06181866303086281,100.02420806884766,156.11651611328125,45.557682037353516,43.95807647705078,5.489508628845215,0.7919747233390808,6.041019439697266,1.0068365335464478,0.01243352610617876,0.058003515005111694,-0.12863916158676147,0.12755969166755676,0.059082984924316406,2.866488456726074,5835798.0
136.8000030517578,46.03944778442383,-0.01692376472055912,0.004372762981802225,867.9398193359375,-0.022318975999951363,1132.4014892578125,0.006925593595951796,1057.5462646484375,-0.012699883431196213,1154.705810546875,0.0634651631116867,100.04032897949219,156.1862335205078,45.60618209838867,44.013092041015625,5.496433258056641,0.7929642200469971,6.048458576202393,1.0080764293670654,0.012378926388919353,0.05817431956529617,-0.12842299044132233,0.12751638889312744,0.059080932289361954,2.8664705753326416,5835761.5
136.89999389648438,46.03775405883789,-0.01648648828268051,0.0045717498287558556,867.9376220703125,-0.021466711536049843,1132.4022216796875,0.008461903780698776,1057.5450439453125,-0.011363446712493896,1154.712158203125,0.06510142236948013,100.0566177368164,156.25640869140625,45.65483093261719,44.068145751953125,5.503351211547852,0.793950617313385,6.055862903594971,1.0093104839324951,0.012319603934884071,0.058338262140750885,-0.12821204960346222,0.1274719387292862,0.05907837301492691,2.866453170776367,5835726.0
137.0,46.03610610961914,-0.01602931320667267,0.004784109070897102,867.935546875,-0.020612938329577446,1132.4031982421875,0.009995785541832447,1057.5440673828125,-0.010026389732956886,1154.71875,0.0667266994714737,100.07306671142578,156.32708740234375,45.70362091064453,44.12322235107422,5.510261058807373,0.794933557510376,6.063230514526367,1.0105384588241577,0.012255426496267319,0.05849510803818703,-0.12800656259059906,0.1274263709783554,0.05907529965043068,2.866436719894409,5835692.5
137.10000610351562,46.03450393676758,-0.015550902113318443,0.0049472590908408165,867.9335327148438,-0.019757721573114395,1132.404296875,0.011526855640113354,1057.5430908203125,-0.008688944391906261,1154.7255859375,0.0683402419090271,100.08967590332031,156.39822387695312,45.7525520324707,44.178321838378906,5.517159461975098,0.7959126234054565,6.070557594299316,1.011759638786316,0.012186228297650814,0.058644622564315796,-0.12780678272247314,0.12737968564033508,0.05907171964645386,2.8664207458496094,5835660.0
137.1999969482422,46.0329475402832,-0.015056176111102104,0.005125295836478472,867.9315795898438,-0.01890113763511181,1132.405517578125,0.01305471546947956,1057.542236328125,-0.0073513491079211235,1154.732421875,0.06994125992059708,100.1064453125,156.46983337402344,45.801612854003906,44.23342514038086,5.524044990539551,0.7968874573707581,6.077841758728027,1.0129735469818115,0.01211175974458456,0.0587865486741066,-0.12761296331882477,0.12733188271522522,0.05906762555241585,2.866405487060547,5835629.0
137.3000030517578,46.03144073486328,-0.014543646946549416,0.005269504152238369,867.9297485351562,-0.018043266609311104,1132.4068603515625,0.01457897201180458,1057.5416259765625,-0.006013851147145033,1154.739501953125,0.07152901589870453,100.12336730957031,156.5419158935547,45.85080337524414,44.28852844238281,5.530914783477783,0.7978575825691223,6.085079193115234,1.0141798257827759,0.01203265693038702,0.05892069265246391,-0.12742531299591064,0.127282977104187,0.059063028544187546,2.8663907051086426,5835599.0
137.39999389648438,46.02998733520508,-0.014016696251928806,0.005427481606602669,867.927978515625,-0.017184194177389145,1132.408447265625,0.0160992331802845,1057.541015625,-0.004676703363656998,1154.7467041015625,0.07310277968645096,100.14044952392578,156.61444091796875,45.90011215209961,44.3436164855957,5.53776741027832,0.7988225817680359,6.0922675132751465,1.0153778791427612,0.011948634870350361,0.05904684215784073,-0.12724405527114868,0.12723298370838165,0.059057921171188354,2.8663768768310547,5835570.5
137.5,46.028587341308594,-0.013473947532474995,0.005557086784392595,867.9263305664062,-0.016324007883667946,1132.4100341796875,0.01761510595679283,1057.5406494140625,-0.00334016396664083,1154.754150390625,0.07466186583042145,100.15768432617188,156.6874237060547,45.94953536987305,44.398677825927734,5.544599533081055,0.7997821569442749,6.0994038581848145,1.016567349433899,0.011860135942697525,0.05916483700275421,-0.1270693689584732,0.12718190252780914,0.05905231088399887,2.866363763809204,5835544.0
137.60000610351562,46.02723693847656,-0.012918239459395409,0.00566671509295702,867.9247436523438,-0.015462804585695267,1132.411865234375,0.019126197323203087,1057.5404052734375,-0.0020044981501996517,1154.76171875,0.07620558142662048,100.1750717163086,156.76084899902344,45.999061584472656,44.45370864868164,5.551408767700195,0.8007358908653259,6.106485843658447,1.0177476406097412,0.011766909621655941,0.05927448347210884,-0.12690146267414093,0.12712974846363068,0.059046193957328796,2.8663511276245117,5835518.0
137.6999969482422,46.02594757080078,-0.01235156785696745,0.005792367272078991,867.9232177734375,-0.014600682072341442,1132.4139404296875,0.02063211239874363,1057.540283203125,-0.0006699745426885784,1154.7694091796875,0.07773325592279434,100.19261169433594,156.83470153808594,46.04869079589844,44.508689880371094,5.558193683624268,0.8016833066940308,6.1135101318359375,1.0189183950424194,0.011669330298900604,0.05937563627958298,-0.1267404705286026,0.12707653641700745,0.05903957784175873,2.8663392066955566,5835494.0
137.8000030517578,46.02471160888672,-0.011772330850362778,0.005842398386448622,867.9218139648438,-0.013737745583057404,1132.416015625,0.022132469341158867,1057.540283203125,0.0006631328724324703,1154.7772216796875,0.07924427837133408,100.21029663085938,156.90899658203125,46.09841537475586,44.5636100769043,5.564950942993164,0.8026241660118103,6.120474815368652,1.0200791358947754,0.011567642912268639,0.05946817621588707,-0.12658654153347015,0.12702226638793945,0.05903245881199837,2.866328001022339,5835471.0
137.89999389648438,46.02353286743164,-0.011188090778887272,0.005860478151589632,867.9204711914062,-0.012874101288616657,1132.4183349609375,0.02362687699496746,1057.5404052734375,0.0019945469684898853,1154.7852783203125,0.08073801547288895,100.22813415527344,156.9837188720703,46.148223876953125,44.61846160888672,5.57167911529541,0.8035580515861511,6.127376556396484,1.0212293863296509,0.0114615922793746,0.05955195799469948,-0.12643985450267792,0.12696696817874908,0.05902484431862831,2.8663175106048584,5835450.0
138.0,46.02241516113281,-0.010602043010294437,0.00578334229066968,867.9192504882812,-0.012009864673018456,1132.4207763671875,0.02511497214436531,1057.5406494140625,0.00332398759201169,1154.7933349609375,0.08221395313739777,100.2461166381836,157.058837890625,46.1981086730957,44.6732292175293,5.578374862670898,0.8044846057891846,6.134213924407959,1.0223690271377563,0.011352251283824444,0.05962693318724632,-0.12630042433738708,0.12691062688827515,0.05901673063635826,2.8663077354431152,5835430.0
138.10000610351562,46.02135467529297,-0.010023709386587143,0.005589172709733248,867.9180908203125,-0.01114515122026205,1132.42333984375,0.026596417650580406,1057.541015625,0.004651173949241638,1154.8016357421875,0.08367166668176651,100.26424407958984,157.13436889648438,46.248069763183594,44.727901458740234,5.585036277770996,0.8054035305976868,6.140985012054443,1.023497462272644,0.011240055784583092,0.059693094342947006,-0.12616832554340363,0.12685328722000122,0.059008125215768814,2.8662984371185303,5835411.0
138.1999969482422,46.02035140991211,-0.009464791975915432,0.005415201187133789,867.9169921875,-0.010280082933604717,1132.426025390625,0.028070928528904915,1057.5416259765625,0.005975828506052494,1154.8101806640625,0.08511091023683548,100.28251647949219,157.21031188964844,46.298091888427734,44.782466888427734,5.59166145324707,0.8063144683837891,6.147687911987305,1.024614691734314,0.011126400902867317,0.05975055322051048,-0.1260434091091156,0.1267949491739273,0.05899902433156967,2.8662900924682617,5835394.0
138.3000030517578,46.019405364990234,-0.008923271670937538,0.00518809724599123,867.916015625,-0.00941478367894888,1132.428955078125,0.02953830175101757,1057.542236328125,0.007297680713236332,1154.8187255859375,0.08653172105550766,100.3009262084961,157.28663635253906,46.34817123413086,44.836910247802734,5.598247528076172,0.8072172403335571,6.154323101043701,1.025720477104187,0.011013011448085308,0.059799566864967346,-0.1259254813194275,0.1267356127500534,0.05898943543434143,2.8662822246551514,5835378.0
138.39999389648438,46.01851272583008,-0.008404461666941643,0.0049849762581288815,867.9151000976562,-0.008549381047487259,1132.4320068359375,0.030998358502984047,1057.5430908203125,0.008616471663117409,1154.827392578125,0.08793418109416962,100.31947326660156,157.36334228515625,46.39829635620117,44.89122009277344,5.604793071746826,0.8081116676330566,6.160890579223633,1.0268150568008423,0.010899689048528671,0.0598403662443161,-0.125814288854599,0.1266752928495407,0.05897936224937439,2.8662753105163574,5835363.5
138.5,46.01767349243164,-0.007905964739620686,0.004818183369934559,867.914306640625,-0.00768400589004159,1132.4351806640625,0.032450947910547256,1057.5439453125,0.009931952692568302,1154.8363037109375,0.08931848406791687,100.3381576538086,157.4404296875,46.44846725463867,44.94538879394531,5.611296653747559,0.8089975118637085,6.167390823364258,1.0278984308242798,0.010787357576191425,0.05987325310707092,-0.12570956349372864,0.1266140192747116,0.05896880105137825,2.8662688732147217,5835350.5
138.60000610351562,46.016883850097656,-0.007424145936965942,0.004606656264513731,867.91357421875,-0.006818788126111031,1132.4384765625,0.03389594331383705,1057.5450439453125,0.011243890039622784,1154.8453369140625,0.09068484604358673,100.35697937011719,157.51788330078125,46.49867248535156,44.9994010925293,5.617755889892578,0.8098748326301575,6.173823833465576,1.0289705991744995,0.010675797238945961,0.0598984956741333,-0.1256110668182373,0.1265518069267273,0.05895775556564331,2.8662631511688232,5835339.0
138.6999969482422,46.01613998413086,-0.006963480729609728,0.004392583854496479,867.9129028320312,-0.005953861400485039,1132.44189453125,0.03533320128917694,1057.5462646484375,0.012552058324217796,1154.8543701171875,0.09203341603279114,100.37593078613281,157.595703125,46.54890441894531,45.05324935913086,5.62416934967041,0.8107434511184692,6.180190086364746,1.030031681060791,0.010564638301730156,0.059916313737630844,-0.1255185604095459,0.12648864090442657,0.05894623324275017,2.866257905960083,5835328.5
138.8000030517578,46.015445709228516,-0.00652422197163105,0.004143326077610254,867.912353515625,-0.005089358892291784,1132.445556640625,0.036762598901987076,1057.547607421875,0.013856244273483753,1154.8636474609375,0.093364417552948,100.39501190185547,157.6738739013672,46.59915542602539,45.10692596435547,5.6305365562438965,0.8116034269332886,6.186490535736084,1.0310817956924438,0.01045465748757124,0.05992698669433594,-0.12543179094791412,0.12642455101013184,0.05893423408269882,2.866253614425659,5835320.0
138.89999389648438,46.01478958129883,-0.006109889596700668,0.003934855572879314,867.9119262695312,-0.00422541331499815,1132.4493408203125,0.038184043020009995,1057.5489501953125,0.015156244859099388,1154.873046875,0.09467813372612,100.41423034667969,157.7523956298828,46.6494255065918,45.16041564941406,5.6368560791015625,0.8124547600746155,6.192725658416748,1.032120943069458,0.010345997288823128,0.059930797666311264,-0.12535050511360168,0.12635955214500427,0.05892176181077957,2.8662500381469727,5835312.5
139.0,46.01417922973633,-0.005716403946280479,0.003803079714998603,867.9115600585938,-0.003362159011885524,1132.453125,0.039597466588020325,1057.550537109375,0.016451869159936905,1154.8826904296875,0.09597489982843399,100.4335708618164,157.83123779296875,46.69969940185547,45.21371078491211,5.643126487731934,0.81329745054245,6.1988959312438965,1.0331493616104126,0.010239295661449432,0.05992807075381279,-0.12527437508106232,0.12629364430904388,0.058908816426992416,2.8662469387054443,5835306.0
139.10000610351562,46.013607025146484,-0.005336096044629812,0.0037326724268496037,867.9112548828125,-0.002499727765098214,1132.4571533203125,0.04100281000137329,1057.55224609375,0.017742937430739403,1154.892333984375,0.09725505113601685,100.45304107666016,157.91043090820312,46.74997329711914,45.266807556152344,5.649347305297852,0.8141315579414368,6.205003261566162,1.0341672897338867,0.010134084150195122,0.0599190816283226,-0.12520316243171692,0.12622684240341187,0.05889539793133736,2.8662445545196533,5835301.5
139.1999969482422,46.01307678222656,-0.004962828941643238,0.0037078005261719227,867.9110107421875,-0.0016382511239498854,1132.46142578125,0.04239997640252113,1057.5540771484375,0.01902928203344345,1154.902099609375,0.09851880371570587,100.4726333618164,157.98992919921875,46.80024337768555,45.3196907043457,5.655517578125,0.8149572014808655,6.211048126220703,1.0351746082305908,0.010029387660324574,0.059904009103775024,-0.12513667345046997,0.1261591613292694,0.05888151749968529,2.8662431240081787,5835298.0
139.3000030517578,46.012577056884766,-0.004592048469930887,0.0036872555501759052,867.910888671875,-0.0007778594736009836,1132.4656982421875,0.04378883168101311,1057.55615234375,0.020310739055275917,1154.9119873046875,0.09976620227098465,100.49234771728516,158.06976318359375,46.850502014160156,45.37235641479492,5.661637306213379,0.8157743215560913,6.217029571533203,1.036171555519104,0.009924420155584812,0.05988295376300812,-0.1250748485326767,0.1260906159877777,0.05886717140674591,2.8662421703338623,5835296.0
139.39999389648438,46.01211929321289,-0.004223322961479425,0.0036140386946499348,867.910888671875,8.131853974191472e-05,1132.4700927734375,0.04516921564936638,1057.5582275390625,0.02158714458346367,1154.9219970703125,0.100997194647789,100.5121841430664,158.14990234375,46.9007453918457,45.4247932434082,5.667705059051514,0.8165830969810486,6.22294807434082,1.0371580123901367,0.009818579070270061,0.059855956584215164,-0.12501762807369232,0.12602122128009796,0.05885236710309982,2.866241693496704,5835295.5
