t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
139.5,46.011695861816406,-0.003861919278278947,0.0035727289505302906,867.9109497070312,0.0009391555213369429,1132.4747314453125,0.04654096066951752,1057.5604248046875,0.02285834029316902,1154.9322509765625,0.10221169888973236,100.53213500976562,158.23033142089844,46.950965881347656,45.47699737548828,5.6737213134765625,0.8173834681510925,6.228802680969238,1.0381338596343994,0.009711826220154762,0.059823065996170044,-0.12496501207351685,0.12595097720623016,0.058837100863456726,2.8662421703338623,5835296.5
139.60000610351562,46.01131057739258,-0.0035046464763581753,0.0035434274468570948,867.9110717773438,0.0017955254297703505,1132.4794921875,0.04790392145514488,1057.562744140625,0.02412416599690914,1154.9425048828125,0.10340970009565353,100.55220794677734,158.31106567382812,47.00115203857422,45.52896499633789,5.679684638977051,0.8181753754615784,6.234593391418457,1.0390989780426025,0.009604932740330696,0.05978437885642052,-0.12491689622402191,0.1258798986673355,0.058821383863687515,2.866243362426758,5835298.5
139.6999969482422,46.01095962524414,-0.003150303615257144,0.0035111072938889265,867.9113159179688,0.0026503033004701138,1132.4842529296875,0.049257952719926834,1057.565185546875,0.025384465232491493,1154.952880859375,0.10459117591381073,100.57239532470703,158.39208984375,47.051307678222656,45.58068084716797,5.68559455871582,0.8189589381217957,6.240320205688477,1.040053367614746,0.009497439488768578,0.05973996967077255,-0.12487323582172394,0.1258080005645752,0.05880521237850189,2.8662450313568115,5835302.5
139.8000030517578,46.01064682006836,-0.0027991929091513157,0.0034435628913342953,867.91162109375,0.003503365907818079,1132.4892578125,0.05060289800167084,1057.56787109375,0.02663908153772354,1154.96337890625,0.10575605928897858,100.59269714355469,158.47340393066406,47.10142135620117,45.63214111328125,5.691451072692871,0.8197340369224548,6.245981693267822,1.0409969091415405,0.009389209561049938,0.05968988314270973,-0.12483398616313934,0.12573528289794922,0.058788590133190155,2.8662474155426025,5835307.0
139.89999389648438,46.0103645324707,-0.002454836620017886,0.0033290318679064512,867.9119873046875,0.004354591015726328,1132.494384765625,0.051938608288764954,1057.570556640625,0.02788786217570305,1154.9739990234375,0.10690430551767349,100.61311340332031,158.5549774169922,47.151485443115234,45.6833381652832,5.697253227233887,0.8205006718635559,6.251578330993652,1.0419297218322754,0.009280306287109852,0.05963417887687683,-0.12479910999536514,0.12566176056861877,0.0587715245783329,2.866250514984131,5835313.5
140.0,46.0101203918457,-0.002121933503076434,0.003205106360837817,867.9124755859375,0.0052038575522601604,1132.4996337890625,0.05326494947075844,1057.5733642578125,0.02913065254688263,1154.9847412109375,0.10803589969873428,100.63363647460938,158.63682556152344,47.201499938964844,45.7342643737793,5.703000545501709,0.8212588429450989,6.257109642028809,1.0428515672683716,0.009171262383460999,0.05957295000553131,-0.12476852536201477,0.12558746337890625,0.05875401198863983,2.8662543296813965,5835321.0
140.10000610351562,46.00990676879883,-0.0018014227971434593,0.0030664275400340557,867.9130249023438,0.006051046308130026,1132.505126953125,0.05458182096481323,1057.576416015625,0.030367303639650345,1154.99560546875,0.1091509535908699,100.65426635742188,158.71893310546875,47.2514533996582,45.784915924072266,5.708693027496338,0.822008490562439,6.262576103210449,1.0437626838684082,0.009062784723937511,0.059506356716156006,-0.12474209070205688,0.12551239132881165,0.05873606353998184,2.8662588596343994,5835330.5
140.1999969482422,46.009727478027344,-0.0014947800664231181,0.002969687804579735,867.9136962890625,0.006896038539707661,1132.5106201171875,0.05588914453983307,1057.5794677734375,0.03159767761826515,1155.006591796875,0.11024961620569229,100.67501068115234,158.80130004882812,47.30134201049805,45.83528518676758,5.714329719543457,0.8227496147155762,6.267977237701416,1.0446629524230957,0.008955052122473717,0.059434570372104645,-0.12471964955329895,0.12543654441833496,0.058717675507068634,2.8662638664245605,5835340.5
140.3000030517578,46.009578704833984,-0.0011978112161159515,0.0028586469125002623,867.9144287109375,0.007738718297332525,1132.5162353515625,0.057186856865882874,1057.582763671875,0.03282163292169571,1155.0177001953125,0.11133209615945816,100.69585418701172,158.88389587402344,47.35116195678711,45.8853645324707,5.719910621643066,0.8234822154045105,6.273314952850342,1.0455524921417236,0.008848350495100021,0.05935777723789215,-0.12470103055238724,0.12535995244979858,0.058698855340480804,2.866269588470459,5835352.5
140.39999389648438,46.00946044921875,-0.0009119465248659253,0.0027217960450798273,867.9152221679688,0.008578970097005367,1132.5220947265625,0.05847489461302757,1057.5860595703125,0.03403903916478157,1155.0289306640625,0.11239855736494064,100.716796875,158.9667510986328,47.40090560913086,45.935150146484375,5.725435733795166,0.8242062926292419,6.27858829498291,1.0464314222335815,0.0087421340867877,0.05927610769867897,-0.1246861070394516,0.12528260052204132,0.05867960304021835,2.8662760257720947,5835365.5
140.5,46.009368896484375,-0.0006397669785656035,0.0026163021102547646,867.9161376953125,0.009416680783033371,1132.5279541015625,0.0597531832754612,1057.5894775390625,0.035249777138233185,1155.0401611328125,0.11344913393259048,100.73784637451172,159.04981994628906,47.45056915283203,45.98463439941406,5.7309041023254395,0.8249219655990601,6.283798694610596,1.0472997426986694,0.008636688813567162,0.05918971821665764,-0.12467474490404129,0.12520453333854675,0.05865992605686188,2.8662831783294678,5835380.0
140.60000610351562,46.00930404663086,-0.00037813675589859486,0.002550233853980899,867.9171142578125,0.010251739993691444,1132.533935546875,0.06102168560028076,1057.5931396484375,0.036453727632761,1155.051513671875,0.11448406428098679,100.75900268554688,159.13311767578125,47.500144958496094,46.0338134765625,5.736316680908203,0.8256291747093201,6.288946151733398,1.0481576919555664,0.008532442152500153,0.05909879505634308,-0.12466677278280258,0.1251257359981537,0.05863982439041138,2.866291046142578,5835396.0
140.6999969482422,46.0092658996582,-0.00012311335012782365,0.0024923072196543217,867.9181518554688,0.011084037832915783,1132.5401611328125,0.06228035315871239,1057.5968017578125,0.03765077143907547,1155.0631103515625,0.11550352722406387,100.7802505493164,159.21664428710938,47.54962921142578,46.08268356323242,5.741672039031982,0.8263280391693115,6.294031143188477,1.0490052700042725,0.008428990840911865,0.05900347977876663,-0.12466206401586533,0.1250462383031845,0.05861930176615715,2.8662993907928467,5835413.0
140.8000030517578,46.009254455566406,0.00012611737474799156,0.002403050195425749,867.9193115234375,0.01191346812993288,1132.54638671875,0.0635291263461113,1057.6005859375,0.03884080797433853,1155.07470703125,0.1165076494216919,100.80158996582031,159.3003692626953,47.59901809692383,46.1312370300293,5.746971130371094,0.8270185589790344,6.2990546226501465,1.0498424768447876,0.00832582451403141,0.05890387296676636,-0.12466052919626236,0.12496604025363922,0.058598361909389496,2.8663084506988525,5835431.5
140.89999389648438,46.0092658996582,0.0003664224059320986,0.0021928767673671246,867.9205322265625,0.01273992657661438,1132.5528564453125,0.06476792693138123,1057.6046142578125,0.04002373293042183,1155.0863037109375,0.11749649792909622,100.82302856445312,159.38430786132812,47.64830780029297,46.17947006225586,5.752213478088379,0.8277008533477783,6.30401611328125,1.0506694316864014,0.008222871460020542,0.05880005657672882,-0.12466210126876831,0.12488514930009842,0.05857700854539871,2.8663182258605957,5835451.5
141.0,46.00930404663086,0.0005857101059518754,0.0019422199111431837,867.921875,0.013563309796154499,1132.5594482421875,0.0659966990351677,1057.608642578125,0.04119943827390671,1155.09814453125,0.1184702068567276,100.84456634521484,159.46844482421875,47.69749069213867,46.227378845214844,5.757399559020996,0.8283748626708984,6.3089165687561035,1.0514860153198242,0.008120622485876083,0.05869215726852417,-0.12466666102409363,0.1248035728931427,0.0585552453994751,2.866328716278076,5835472.5
141.10000610351562,46.009361267089844,0.0007799320737831295,0.001696926774457097,867.9232788085938,0.014383519068360329,1132.5660400390625,0.0672154650092125,1057.61279296875,0.0423678383231163,1155.110107421875,0.11942911893129349,100.8661880493164,159.5527801513672,47.746559143066406,46.274959564208984,5.762528419494629,0.8290407061576843,6.313755989074707,1.0522927045822144,0.008020884357392788,0.05858045071363449,-0.12467396259307861,0.12472134083509445,0.05853307247161865,2.866339683532715,5835495.0
141.1999969482422,46.009437561035156,0.0009496247512288392,0.0014791610883548856,867.9247436523438,0.015200454741716385,1132.5728759765625,0.0684242844581604,1057.6170654296875,0.04352883994579315,1155.1220703125,0.12037374079227448,100.88790130615234,159.63729858398438,47.79551696777344,46.322208404541016,5.767601013183594,0.8296984434127808,6.31853723526001,1.0530896186828613,0.007924300618469715,0.05846526101231575,-0.124683678150177,0.12463844567537308,0.05851049721240997,2.866351366043091,5835519.0
141.3000030517578,46.0095329284668,0.0010975408367812634,0.0013615514617413282,867.9263305664062,0.01601402275264263,1132.5797119140625,0.06962325423955917,1057.62158203125,0.04468237981200218,1155.1341552734375,0.12130463123321533,100.90970611572266,159.72198486328125,47.84435272216797,46.36912536621094,5.772617816925049,0.8303481936454773,6.323261737823486,1.0538769960403442,0.0078309066593647,0.058346908539533615,-0.12469550967216492,0.12455490231513977,0.05848751962184906,2.866363763809204,5835544.0
141.39999389648438,46.0096435546875,0.0012336960062384605,0.0013089828426018357,867.927978515625,0.016824131831526756,1132.5867919921875,0.07081246376037598,1057.6260986328125,0.04582839459180832,1155.1463623046875,0.12222231179475784,100.93160247802734,159.80685424804688,47.89306640625,46.41569900512695,5.777578353881836,0.8309901356697083,6.3279314041137695,1.0546551942825317,0.007740425411611795,0.05822568014264107,-0.12470918148756027,0.12447071820497513,0.05846414715051651,2.8663766384124756,5835570.5
141.5,46.009765625,0.0013645943254232407,0.0012433802476152778,867.9296875,0.017630692571401596,1132.5938720703125,0.07199196517467499,1057.6307373046875,0.04696683585643768,1155.1585693359375,0.12312714010477066,100.95357513427734,159.8918914794922,47.941650390625,46.461936950683594,5.7824835777282715,0.831624448299408,6.332547187805176,1.0554245710372925,0.007651494350284338,0.058101728558540344,-0.12472455203533173,0.12438590079545975,0.058440376073122025,2.8663902282714844,5835598.0
141.60000610351562,46.00990295410156,0.0014889322919771075,0.0012194382725283504,867.9314575195312,0.018433621153235435,1132.6011962890625,0.07316175103187561,1057.635498046875,0.048097655177116394,1155.1708984375,0.1240193098783493,100.97563934326172,159.9770965576172,47.99010467529297,46.50783157348633,5.787333965301514,0.8322513103485107,6.3371100425720215,1.056185007095337,0.0075632501393556595,0.05797513201832771,-0.1247415542602539,0.12430046498775482,0.0584162175655365,2.8664045333862305,5835627.0
141.6999969482422,46.01005172729492,0.0016108761774376035,0.0012225162936374545,867.933349609375,0.01923283375799656,1132.6085205078125,0.07432182878255844,1057.6402587890625,0.04922081530094147,1155.183349609375,0.12489896267652512,100.9977798461914,160.0624542236328,48.03842544555664,46.55337905883789,5.792130470275879,0.8328707218170166,6.341620445251465,1.0569367408752441,0.007475923281162977,0.05784599110484123,-0.12476009875535965,0.12421441823244095,0.058391671627759933,2.8664193153381348,5835657.5
141.8000030517578,46.01021194458008,0.001733127748593688,0.0012827004538848996,867.935302734375,0.0200282521545887,1132.615966796875,0.07547218352556229,1057.645263671875,0.05033627524971962,1155.1959228515625,0.12576621770858765,101.02000427246094,160.14796447753906,48.086605072021484,46.59858703613281,5.796872615814209,0.8334829807281494,6.346078395843506,1.0576797723770142,0.007388895843178034,0.05771433934569359,-0.12478017061948776,0.12412776798009872,0.05836673825979233,2.8664350509643555,5835689.0
141.89999389648438,46.0103874206543,0.0018613978754729033,0.0013519845670089126,867.9373779296875,0.020819803699851036,1132.6236572265625,0.07661277800798416,1057.650390625,0.05144399031996727,1155.20849609375,0.12662111222743988,101.04230499267578,160.23361206054688,48.1346435546875,46.6434440612793,5.80156135559082,0.8340880274772644,6.3504838943481445,1.0584139823913574,0.0073017822578549385,0.057580187916755676,-0.12480176240205765,0.12404052168130875,0.05834142491221428,2.8664510250091553,5835721.5
142.0,46.01057434082031,0.0019965963438153267,0.0014243409968912601,867.9395141601562,0.02160741202533245,1132.63134765625,0.07774355262517929,1057.655517578125,0.052543919533491135,1155.22119140625,0.12746353447437286,101.06468963623047,160.31939697265625,48.18253707885742,46.68795394897461,5.806197166442871,0.8346859812736511,6.354837417602539,1.0591394901275635,0.007213725708425045,0.05744347348809242,-0.12482495605945587,0.12395269423723221,0.058315735310316086,2.8664677143096924,5835756.0
142.10000610351562,46.010772705078125,0.0021390304900705814,0.0015429018530994654,867.9417114257812,0.022391008213162422,1132.63916015625,0.07886441051959991,1057.660888671875,0.05363602191209793,1155.2340087890625,0.12829335033893585,101.08715057373047,160.40533447265625,48.230281829833984,46.73211669921875,5.8107805252075195,0.8352769017219543,6.359137058258057,1.0598561763763428,0.0071245706640183926,0.05730412155389786,-0.1248498260974884,0.12386427819728851,0.05828966945409775,2.866485118865967,5835791.5
142.1999969482422,46.010986328125,0.002293320605531335,0.001694293925538659,867.9439697265625,0.023170525208115578,1132.6470947265625,0.07997526228427887,1057.666259765625,0.05472023785114288,1155.2469482421875,0.12911038100719452,101.10968780517578,160.49139404296875,48.27787399291992,46.77592468261719,5.815311431884766,0.8358607292175293,6.363382816314697,1.0605638027191162,0.007034221664071083,0.057162053883075714,-0.1248764768242836,0.12377530336380005,0.058263231068849564,2.8665032386779785,5835828.0
142.3000030517578,46.01121520996094,0.002462750067934394,0.001864105579443276,867.9463500976562,0.023945897817611694,1132.6551513671875,0.0810759887099266,1057.671875,0.05579651892185211,1155.2598876953125,0.12991437315940857,101.13229370117188,160.57757568359375,48.32530975341797,46.81938171386719,5.819790363311768,0.8364375233650208,6.3675737380981445,1.0612623691558838,0.006941942032426596,0.05701713636517525,-0.1249050498008728,0.12368576228618622,0.05823642760515213,2.8665218353271484,5835866.0
142.39999389648438,46.0114631652832,0.0026491605676710606,0.0020647512283176184,867.94873046875,0.0247170589864254,1132.663330078125,0.08216643333435059,1057.677490234375,0.056864798069000244,1155.2728271484375,0.13070498406887054,101.15498352050781,160.6638641357422,48.372589111328125,46.86248016357422,5.824216842651367,0.8370071053504944,6.371708393096924,1.0619513988494873,0.006847198586910963,0.05686919391155243,-0.12493573129177094,0.12359566986560822,0.05820925533771515,2.8665411472320557,5835905.0
142.5,46.01172637939453,0.0028556357137858868,0.002240246394649148,867.9512939453125,0.02548394910991192,1132.671630859375,0.08324643224477768,1057.6832275390625,0.057925011962652206,1155.2860107421875,0.13148178160190582,101.177734375,160.75027465820312,48.419700622558594,46.90522384643555,5.828591346740723,0.837569534778595,6.3757853507995605,1.0626308917999268,0.006749647669494152,0.056718021631240845,-0.12496873736381531,0.12350503355264664,0.058181725442409515,2.866560935974121,5835945.5
142.60000610351562,46.01201248168945,0.0030796602368354797,0.002358151599764824,867.953857421875,0.026246502995491028,1132.679931640625,0.08431576937437057,1057.6890869140625,0.058977071195840836,1155.2991943359375,0.132244274020195,101.2005615234375,160.8367919921875,48.46664810180664,46.94760513305664,5.832913398742676,0.8381245136260986,6.379802227020264,1.063300371170044,0.006648747716099024,0.05656338855624199,-0.12500432133674622,0.12341386824846268,0.05815383419394493,2.866581439971924,5835987.0
142.6999969482422,46.01232147216797,0.0033154755365103483,0.002378160832449794,867.95654296875,0.027004661038517952,1132.6884765625,0.08537425100803375,1057.6949462890625,0.060020897537469864,1155.3123779296875,0.1329919844865799,101.22344970703125,160.9234161376953,48.513423919677734,46.9896240234375,5.837182521820068,0.8386719822883606,6.383757591247559,1.0639595985412598,0.006544787436723709,0.05640508979558945,-0.12504269182682037,0.12332218140363693,0.05812559276819229,2.8666024208068848,5836029.5
142.8000030517578,46.01265335083008,0.0035532915499061346,0.0023672785609960556,867.959228515625,0.027758359909057617,1132.697021484375,0.08642168343067169,1057.7010498046875,0.061056386679410934,1155.3258056640625,0.13372448086738586,101.24640655517578,161.01011657714844,48.56002426147461,47.03127670288086,5.841399192810059,0.8392117619514465,6.3876495361328125,1.0646083354949951,0.006438526790589094,0.056242987513542175,-0.12508399784564972,0.12322998046875,0.0580969974398613,2.866623878479004,5836074.0
142.89999389648438,46.01300811767578,0.0037900193128734827,0.0022581717930734158,867.9620971679688,0.028507540002465248,1132.705810546875,0.08745793998241425,1057.7071533203125,0.06208344176411629,1155.3392333984375,0.1344415843486786,101.2694320678711,161.09690856933594,48.6064453125,47.07255935668945,5.845561981201172,0.8397437334060669,6.391477584838867,1.065246343612671,0.006331346929073334,0.056077077984809875,-0.12512826919555664,0.12313728034496307,0.058068059384822845,2.8666462898254395,5836119.0
143.0,46.01338577270508,0.004015836399048567,0.0021186613012105227,867.9649658203125,0.02925213612616062,1132.714599609375,0.08848293125629425,1057.7135009765625,0.06310196220874786,1155.3526611328125,0.1351432204246521,101.29251861572266,161.1837921142578,48.65268325805664,47.113468170166016,5.849670886993408,0.8402675986289978,6.3952412605285645,1.0658735036849976,0.006223667412996292,0.05590738356113434,-0.12517549097537994,0.12304408848285675,0.058038774877786636,2.866668939590454,5836165.5
143.10000610351562,46.013790130615234,0.004227702505886555,0.001949107856489718,867.9678955078125,0.029992086812853813,1132.7235107421875,0.08949661999940872,1057.7198486328125,0.06411184370517731,1155.3662109375,0.13582949340343475,101.31566619873047,161.27073669433594,48.698734283447266,47.15400314331055,5.853725433349609,0.8407833576202393,6.398940563201904,1.0664901733398438,0.006116973236203194,0.0557340532541275,-0.1252255141735077,0.12295041978359222,0.05800915136933327,2.866692543029785,5836213.0
143.1999969482422,46.01420974731445,0.0044226134195923805,0.0017286671791225672,867.970947265625,0.030727330595254898,1132.732421875,0.09049899876117706,1057.726318359375,0.06511301547288895,1155.3797607421875,0.13650062680244446,101.33887481689453,161.35775756835938,48.74459457397461,47.19415283203125,5.857725143432617,0.8412909507751465,6.402576923370361,1.0670961141586304,0.006011746358126402,0.05555728077888489,-0.12527818977832794,0.12285628169775009,0.057979192584753036,2.8667163848876953,5836262.0
143.3000030517578,46.014652252197266,0.004595480393618345,0.0013760976726189256,867.9740600585938,0.0314578078687191,1132.7415771484375,0.09149011224508286,1057.7327880859375,0.06610538065433502,1155.3935546875,0.13715694844722748,101.36214447021484,161.44483947753906,48.79025650024414,47.233924865722656,5.861669540405273,0.8417903184890747,6.4061503410339355,1.067691683769226,0.005908520892262459,0.0553772896528244,-0.1253332942724228,0.12276168167591095,0.05794890224933624,2.8667409420013428,5836312.0
143.39999389648438,46.015113830566406,0.0047330898232758045,0.001047963392920792,867.9772338867188,0.0321834497153759,1132.750732421875,0.09247002750635147,1057.739501953125,0.06708888709545135,1155.4072265625,0.13779892027378082,101.38546752929688,161.53196716308594,48.83572006225586,47.27330780029297,5.865559101104736,0.8422814607620239,6.409663200378418,1.0682772397994995,0.0058081503957509995,0.055194366723299026,-0.12539055943489075,0.12266663461923599,0.057918284088373184,2.8667662143707275,5836363.0
143.5,46.015586853027344,0.004837886430323124,0.0007595057250000536,867.9805297851562,0.032904207706451416,1132.760009765625,0.09343890100717545,1057.7462158203125,0.06806346774101257,1155.4210205078125,0.1384272426366806,101.40884399414062,161.61915588378906,48.8809814453125,47.31230545043945,5.869393348693848,0.8427645564079285,6.4131178855896,1.0688530206680298,0.00571271451190114,0.055008962750434875,-0.1254495233297348,0.12257114797830582,0.05788734182715416,2.8667919635772705,5836415.5
143.60000610351562,46.01607131958008,0.004913836717605591,0.0003862267476506531,867.9838256835938,0.033620014786720276,1132.7694091796875,0.09439694136381149,1057.753173828125,0.06902909278869629,1155.4349365234375,0.1390427052974701,101.4322738647461,161.70639038085938,48.9260368347168,47.35091018676758,5.873172760009766,0.8432396650314331,6.4165167808532715,1.069419503211975,0.005621968302875757,0.05482150614261627,-0.12550979852676392,0.12247522920370102,0.05785607919096947,2.8668181896209717,5836469.0
143.6999969482422,46.01655960083008,0.004952459596097469,-2.512330138415564e-05,867.9872436523438,0.0343308188021183,1132.7789306640625,0.09534433484077454,1057.760009765625,0.06998573988676071,1155.4488525390625,0.13964608311653137,101.45575714111328,161.7936553955078,48.97088623046875,47.389129638671875,5.876897811889648,0.8437070250511169,6.419863224029541,1.0699771642684937,0.005535515025258064,0.054632361978292465,-0.12557102739810944,0.1223788931965828,0.05782449617981911,2.866844892501831,5836523.5
143.8000030517578,46.01705551147461,0.004949947353452444,-0.00043935340363532305,867.9906616210938,0.035036567598581314,1132.7884521484375,0.09628131240606308,1057.76708984375,0.07093341648578644,1155.462890625,0.1402382105588913,101.47929382324219,161.88095092773438,49.01552200317383,47.42695999145508,5.880568981170654,0.8441668748855591,6.423160076141357,1.0705265998840332,0.00545479217544198,0.05444201081991196,-0.12563273310661316,0.12228213995695114,0.057792603969573975,2.8668723106384277,5836579.5
143.89999389648438,46.01755142211914,0.004906011745333672,-0.0008231130195781589,867.9942016601562,0.035737212747335434,1132.7982177734375,0.0972081795334816,1057.7742919921875,0.07187214493751526,1155.4769287109375,0.14082014560699463,101.50287628173828,161.96827697753906,49.05994415283203,47.46440124511719,5.884186744689941,0.8446195721626282,6.426410675048828,1.0710684061050415,0.005380500573664904,0.05425097048282623,-0.1256944090127945,0.12218498438596725,0.05776039883494377,2.8669004440307617,5836636.5
144.0,46.018043518066406,0.004823700524866581,-0.0011594778625294566,867.9978637695312,0.03643270581960678,1132.8079833984375,0.09812525659799576,1057.781494140625,0.07280195504426956,1155.490966796875,0.14139293134212494,101.52650451660156,162.05563354492188,49.104148864746094,47.5014533996582,5.887752056121826,0.8450653553009033,6.429619312286377,1.0716031789779663,0.005312861874699593,0.054059773683547974,-0.12575554847717285,0.12208743393421173,0.057727888226509094,2.866928815841675,5836694.5
144.10000610351562,46.018524169921875,0.004707752726972103,-0.0014374841703101993,868.0015258789062,0.03712300956249237,1132.8177490234375,0.09903287887573242,1057.788818359375,0.07372292131185532,1155.5052490234375,0.14195765554904938,101.55018615722656,162.14300537109375,49.14813995361328,47.538124084472656,5.891266822814941,0.8455047607421875,6.432789325714111,1.072131633758545,0.0052516101859509945,0.05386890843510628,-0.12581564486026764,0.12198948115110397,0.05769507214426994,2.866957902908325,5836753.5
144.1999969482422,46.01899719238281,0.004564004484564066,-0.0017443634569644928,868.0052490234375,0.03780809044837952,1132.8277587890625,0.09993138164281845,1057.7962646484375,0.0746351107954979,1155.5194091796875,0.14251530170440674,101.57391357421875,162.23040771484375,49.19191360473633,47.57440948486328,5.894732475280762,0.8459380865097046,6.435925006866455,1.0726542472839355,0.005196218844503164,0.05367879569530487,-0.12587431073188782,0.12189114093780518,0.057661958038806915,2.866987466812134,5836814.0
144.3000030517578,46.01945114135742,0.004389568231999874,-0.0020159012638032436,868.0090942382812,0.038487911224365234,1132.8377685546875,0.10082105547189713,1057.8037109375,0.07553862780332565,1155.53369140625,0.14306673407554626,101.59768676757812,162.31781005859375,49.23546600341797,47.610321044921875,5.8981499671936035,0.8463658094406128,6.439029693603516,1.073171615600586,0.00514597212895751,0.05348978936672211,-0.12593117356300354,0.12179242074489594,0.05762854591012001,2.8670177459716797,5836875.5
144.39999389648438,46.01988983154297,0.004187977872788906,-0.0022767982445657253,868.012939453125,0.03916245698928833,1132.847900390625,0.10170222073793411,1057.8114013671875,0.07643357664346695,1155.5479736328125,0.1436128467321396,101.62149810791016,162.4052276611328,49.278804779052734,47.64585876464844,5.901520729064941,0.8467882871627808,6.442105770111084,1.0736843347549438,0.005101431626826525,0.05330228805541992,-0.12598587572574615,0.12169332057237625,0.05759483575820923,2.8670482635498047,5836937.5
144.5,46.02030944824219,0.003960297908633947,-0.002534164348617196,868.0169067382812,0.039831701666116714,1132.858154296875,0.10257521271705627,1057.8189697265625,0.07732007652521133,1155.5623779296875,0.14415451884269714,101.6453628540039,162.49264526367188,49.321922302246094,47.6810302734375,5.904847621917725,0.8472060561180115,6.445157527923584,1.0741928815841675,0.005062154959887266,0.05311662703752518,-0.126038059592247,0.12159384787082672,0.05756083503365517,2.867079496383667,5837001.0
144.60000610351562,46.02070617675781,0.003706881543621421,-0.0029358677566051483,868.0209350585938,0.04049563780426979,1132.868408203125,0.10344035178422928,1057.8267822265625,0.07819826155900955,1155.576904296875,0.1446925699710846,101.66926574707031,162.580078125,49.36481857299805,47.71583938598633,5.9081315994262695,0.8476194739341736,6.448187351226807,1.0746978521347046,0.005028091836720705,0.052933141589164734,-0.12608741223812103,0.12149399518966675,0.05752654746174812,2.8671112060546875,5837066.0
144.6999969482422,46.02107620239258,0.0034132949076592922,-0.0033209410030394793,868.0250244140625,0.04115425795316696,1132.8787841796875,0.10429795831441879,1057.834716796875,0.07906828075647354,1155.59130859375,0.1452278345823288,101.6932144165039,162.66751098632812,49.407501220703125,47.75029373168945,5.911375045776367,0.8480290174484253,6.451198577880859,1.075199842453003,0.004999274853616953,0.05275215208530426,-0.12613359093666077,0.12139377743005753,0.0574919730424881,2.8671436309814453,5837131.5
144.8000030517578,46.02141571044922,0.0030812006443738937,-0.003630017628893256,868.0291748046875,0.04180756211280823,1132.8892822265625,0.10514846444129944,1057.8426513671875,0.07993028312921524,1155.60595703125,0.1457614004611969,101.71720123291016,162.75494384765625,49.44996643066406,47.78439712524414,5.914580345153809,0.8484350442886353,6.454195499420166,1.0756992101669312,0.004977954085916281,0.052574172616004944,-0.1261761337518692,0.12129318714141846,0.05745711177587509,2.8671762943267822,5837198.0
144.89999389648438,46.021724700927734,0.0027181990444660187,-0.003899960545822978,868.0333862304688,0.042455561459064484,1132.89990234375,0.10599230974912643,1057.8507080078125,0.08078445494174957,1155.6204833984375,0.14629442989826202,101.7412338256836,162.84237670898438,49.492218017578125,47.81816101074219,5.917748928070068,0.8488380312919617,6.45718240737915,1.0761970281600952,0.004963948857039213,0.05239967629313469,-0.12621451914310455,0.12119223177433014,0.0574219711124897,2.8672096729278564,5837266.0
145.0,46.021995544433594,0.0023282028269022703,-0.004205324221402407,868.0376586914062,0.04309825971722603,1132.9105224609375,0.106829933822155,1057.8587646484375,0.08163098245859146,1155.6351318359375,0.14682798087596893,101.76530456542969,162.92982482910156,49.53425216674805,47.85158920288086,5.9208831787109375,0.8492385149002075,6.46016263961792,1.0766937732696533,0.004956282675266266,0.052229054272174835,-0.12624838948249817,0.12109090387821198,0.057386547327041626,2.8672432899475098,5837335.0
145.10000610351562,46.02223205566406,0.0019076705211773515,-0.004451773129403591,868.0419921875,0.04373568668961525,1132.9212646484375,0.10766174644231796,1057.866943359375,0.08247005939483643,1155.64990234375,0.14736302196979523,101.78942108154297,163.0172576904297,49.57607650756836,47.88469696044922,5.923986434936523,0.8496369123458862,6.463140964508057,1.0771901607513428,0.004954513628035784,0.05206264927983284,-0.1262774020433426,0.12098921090364456,0.057350847870111465,2.8672776222229004,5837404.5
145.1999969482422,46.022422790527344,0.0014624932082369924,-0.004669929388910532,868.04638671875,0.04436786100268364,1132.9320068359375,0.10848819464445114,1057.875244140625,0.08330192416906357,1155.6646728515625,0.1479005068540573,101.8135757446289,163.1046905517578,49.61769485473633,47.91748809814453,5.927060604095459,0.8500338196754456,6.46612024307251,1.0776866674423218,0.004959273152053356,0.05190083384513855,-0.12630118429660797,0.1208871379494667,0.05731487274169922,2.867312431335449,5837475.5
145.3000030517578,46.02256774902344,0.0009955002460628748,-0.00478022824972868,868.0508422851562,0.04499482735991478,1132.94287109375,0.10930969566106796,1057.8836669921875,0.0841267853975296,1155.679443359375,0.1484413892030716,101.8377685546875,163.19212341308594,49.65910720825195,47.94997787475586,5.930108070373535,0.8504296541213989,6.469104290008545,1.0781840085983276,0.00496974540874362,0.051743920892477036,-0.12631940841674805,0.1207846999168396,0.057278621941804886,2.8673477172851562,5837547.5
145.39999389648438,46.022666931152344,0.0005174774560146034,-0.004842918366193771,868.055419921875,0.04561661556363106,1132.953857421875,0.11012665927410126,1057.89208984375,0.08494488149881363,1155.6943359375,0.14898651838302612,101.86200714111328,163.27957153320312,49.700313568115234,47.982173919677734,5.933131694793701,0.8508248925209045,6.472096920013428,1.078682780265808,0.004985603969544172,0.05159217491745949,-0.12633180618286133,0.12068188935518265,0.057242099195718765,2.8673837184906006,5837620.5
145.5,46.02272033691406,3.318560993648134e-05,-0.00487967673689127,868.0599975585938,0.04623328149318695,1132.9649658203125,0.11093945801258087,1057.900634765625,0.08575646579265594,1155.709228515625,0.14953656494617462,101.88629150390625,163.36700439453125,49.7413215637207,48.01408386230469,5.936134338378906,0.8512200117111206,6.475100040435791,1.0791833400726318,0.005005286540836096,0.05144574120640755,-0.12633825838565826,0.12057869136333466,0.05720530450344086,2.867419958114624,5837694.0
145.60000610351562,46.02272033691406,-0.000454782071756199,-0.004892123397439718,868.0646362304688,0.04684487730264664,1132.97607421875,0.11174841225147247,1057.9093017578125,0.08656177669763565,1155.7242431640625,0.1500919908285141,101.91061401367188,163.45445251464844,49.782135009765625,48.04572296142578,5.9391188621521,0.8516153693199158,6.478116035461426,1.0796860456466675,0.005028126761317253,0.051304686814546585,-0.1263386756181717,0.12047511339187622,0.05716824159026146,2.8674566745758057,5837769.0
145.6999969482422,46.022674560546875,-0.0009439943823963404,-0.0049447775818407536,868.0693359375,0.04745146259665489,1132.9873046875,0.11255381256341934,1057.91796875,0.08736106008291245,1155.7392578125,0.15065325796604156,101.93497467041016,163.54190063476562,49.82275390625,48.07710266113281,5.942087173461914,0.8520114421844482,6.481146335601807,1.0801911354064941,0.005053721833974123,0.05116906017065048,-0.12633299827575684,0.12037115544080734,0.057130906730890274,2.8674938678741455,5837845.0
145.8000030517578,46.0225830078125,-0.0014384720707312226,-0.004982599522918463,868.0741577148438,0.048053108155727386,1132.99853515625,0.11335595697164536,1057.9267578125,0.08815456181764603,1155.75439453125,0.1512206643819809,101.95938873291016,163.6293487548828,49.86318588256836,48.10823440551758,5.945041656494141,0.8524085879325867,6.484193325042725,1.080698847770691,0.0050816722214221954,0.051038872450590134,-0.1263212412595749,0.12026680260896683,0.0570933073759079,2.8675315380096436,5837921.5
145.89999389648438,46.022438049316406,-0.001936732092872262,-0.005067238584160805,868.0789794921875,0.04864988103508949,1133.010009765625,0.1141551211476326,1057.935546875,0.0889425128698349,1155.76953125,0.15179462730884552,101.98383331298828,163.71681213378906,49.90343475341797,48.13912582397461,5.9479851722717285,0.8528069853782654,6.487257480621338,1.081209659576416,0.005112544167786837,0.050914183259010315,-0.1263033151626587,0.12016205489635468,0.05705543980002403,2.867569923400879,5837999.5
146.0,46.02224349975586,-0.002443455858156085,-0.00513977836817503,868.0838623046875,0.04924186319112778,1133.0213623046875,0.11495161801576614,1057.9444580078125,0.08972515910863876,1155.78466796875,0.15237551927566528,102.00833129882812,163.80429077148438,49.94350051879883,48.16979217529297,5.950920104980469,0.8532069325447083,6.4903411865234375,1.0817235708236694,0.005146061535924673,0.05079503729939461,-0.12627917528152466,0.12005691230297089,0.057017307728528976,2.8676085472106934,5838078.0
146.10000610351562,46.02199935913086,-0.002957433694973588,-0.005195354577153921,868.0888061523438,0.04982913285493851,1133.032958984375,0.11574574559926987,1057.9534912109375,0.09050273895263672,1155.800048828125,0.152963787317276,102.03286743164062,163.8917694091797,49.98339080810547,48.20024108886719,5.953847885131836,0.8536087870597839,6.493446350097656,1.0822410583496094,0.005182914901524782,0.05068153887987137,-0.12624873220920563,0.11995135992765427,0.05697891116142273,2.867647647857666,5838158.0
146.1999969482422,46.021705627441406,-0.003476969199255109,-0.005261038895696402,868.0938110351562,0.050411779433488846,1133.0445556640625,0.11653783917427063,1057.962646484375,0.09127549082040787,1155.8153076171875,0.15355989336967468,102.05744934082031,163.97926330566406,50.023109436035156,48.23048782348633,5.9567718505859375,0.8540127873420715,6.496574401855469,1.082762360572815,0.0052228933200240135,0.050573769956827164,-0.12621188163757324,0.11984540522098541,0.05694025009870529,2.867687225341797,5838238.5
146.3000030517578,46.021358489990234,-0.004003073088824749,-0.005341352429240942,868.098876953125,0.050989892333745956,1133.0562744140625,0.1173282042145729,1057.9718017578125,0.09204366058111191,1155.8306884765625,0.15416425466537476,102.08207702636719,164.0667724609375,50.062660217285156,48.26054382324219,5.95969295501709,0.8544191718101501,6.499727725982666,1.0832879543304443,0.005265748593956232,0.050471797585487366,-0.12616854906082153,0.11973902583122253,0.05690132454037666,2.867727279663086,5838320.0
146.39999389648438,46.020957946777344,-0.004537208471447229,-0.005451127886772156,868.10400390625,0.0515635646879673,1133.0679931640625,0.11811715364456177,1057.98095703125,0.09280749410390854,1155.84619140625,0.15477728843688965,102.10675048828125,164.154296875,50.10205078125,48.2904167175293,5.9626145362854,0.8548281788825989,6.5029072761535645,1.0838178396224976,0.0053116329945623875,0.05037569999694824,-0.12611867487430573,0.11963222920894623,0.05686213821172714,2.867767810821533,5838402.5
146.5,46.020503997802734,-0.005082321353256702,-0.005603991914540529,868.1091918945312,0.052132900804281235,1133.079833984375,0.11890501528978348,1057.9903564453125,0.09356722980737686,1155.8616943359375,0.15539944171905518,102.1314697265625,164.24185180664062,50.14127731323242,48.32012176513672,5.965538024902344,0.8552400469779968,6.506115913391113,1.0843526124954224,0.005360758397728205,0.05028556287288666,-0.12606213986873627,0.1195250079035759,0.05682268738746643,2.8678088188171387,5838486.0
146.60000610351562,46.01999282836914,-0.005642720498144627,-0.005797563120722771,868.1144409179688,0.05269799754023552,1133.091796875,0.1196921318769455,1057.999755859375,0.09432311356067657,1155.877197265625,0.15603123605251312,102.15623474121094,164.3294219970703,50.180355072021484,48.349666595458984,5.968465328216553,0.8556550741195679,6.509354591369629,1.0848925113677979,0.0054135690443217754,0.050201524049043655,-0.12599880993366241,0.11941735446453094,0.05678297579288483,2.8678503036499023,5838570.0
146.6999969482422,46.019432067871094,-0.006222476717084646,-0.005991433747112751,868.1197509765625,0.05325895920395851,1133.103759765625,0.12047888338565826,1058.0091552734375,0.09507540613412857,1155.892822265625,0.15667326748371124,102.18104553222656,164.41700744628906,50.21928405761719,48.379066467285156,5.971398830413818,0.8560735583305359,6.512627124786377,1.0854378938674927,0.00547072384506464,0.05012376606464386,-0.12592849135398865,0.11930926144123077,0.05674300342798233,2.867892026901245,5838655.5
146.8000030517578,46.01880645751953,-0.006821619812399149,-0.0061788675375282764,868.1251220703125,0.05381590127944946,1133.1158447265625,0.12126567214727402,1058.018798828125,0.09582436084747314,1155.9085693359375,0.15732623636722565,102.2059097290039,164.504638671875,50.2580680847168,48.4083366394043,5.974340438842773,0.8564956784248352,6.51593542098999,1.085989236831665,0.005532863549888134,0.050052523612976074,-0.12585096061229706,0.11920071393251419,0.05670276656746864,2.867934465408325,5838741.5
146.89999389648438,46.01812744140625,-0.007439506705850363,-0.006395402830094099,868.1304931640625,0.05436893552541733,1133.1280517578125,0.12205293029546738,1058.0283203125,0.09657024592161179,1155.92431640625,0.15799091756343842,102.23081970214844,164.59230041503906,50.296714782714844,48.43748474121094,5.977292537689209,0.8569218516349792,6.519282817840576,1.0865471363067627,0.00560004310682416,0.049988023936748505,-0.12576596438884735,0.11909171938896179,0.056662268936634064,2.8679771423339844,5838828.5
147.0,46.01738357543945,-0.008079047314822674,-0.006511922460049391,868.135986328125,0.05491817742586136,1133.1402587890625,0.12284109741449356,1058.0380859375,0.09731332957744598,1155.940185546875,0.15866804122924805,102.25578308105469,164.67999267578125,50.33523178100586,48.466522216796875,5.980257034301758,0.8573523163795471,6.522672176361084,1.0871120691299438,0.005672236904501915,0.049930498003959656,-0.12567326426506042,0.11898225545883179,0.05662151053547859,2.8680202960968018,5838916.5
147.10000610351562,46.01657485961914,-0.008730239234864712,-0.006526974029839039,868.1414794921875,0.055463749915361404,1133.152587890625,0.12363061308860779,1058.0478515625,0.09805390238761902,1155.9560546875,0.159358412027359,102.28079223632812,164.76773071289062,50.373619079589844,48.49546432495117,5.983236789703369,0.8577874898910522,6.526106834411621,1.0876845121383667,0.005749955307692289,0.04988020658493042,-0.12557260692119598,0.11887232214212418,0.05658048763871193,2.8680639266967773,5839005.5
147.1999969482422,46.01570129394531,-0.009382937103509903,-0.006506041623651981,868.1470947265625,0.056005775928497314,1133.1650390625,0.12442190945148468,1058.0576171875,0.09879225492477417,1155.9720458984375,0.16006270051002502,102.30585479736328,164.8555145263672,50.411888122558594,48.52432632446289,5.986233234405518,0.8582277297973633,6.529589653015137,1.0882649421691895,0.005831743124872446,0.04983728006482124,-0.1254638284444809,0.11876190453767776,0.056539200246334076,2.868108034133911,5839095.0
147.3000030517578,46.01476287841797,-0.010033540427684784,-0.0065091997385025024,868.1527099609375,0.05654438957571983,1133.177490234375,0.1252153366804123,1058.067626953125,0.09952867776155472,1155.988037109375,0.16078133881092072,102.33097076416016,164.94334411621094,50.450042724609375,48.553123474121094,5.989249229431152,0.8586733341217041,6.5331220626831055,1.0888537168502808,0.005916144233196974,0.04980172961950302,-0.12534691393375397,0.11865099519491196,0.05649765208363533,2.868152379989624,5839185.5
147.39999389648438,46.01375961303711,-0.010684460401535034,-0.006433384958654642,868.1583862304688,0.05707971379160881,1133.1900634765625,0.1260112226009369,1058.0775146484375,0.10026346147060394,1156.004150390625,0.16151462495326996,102.35614776611328,165.03123474121094,50.48808670043945,48.58185958862305,5.992286682128906,0.8591247200965881,6.53670597076416,1.0894509553909302,0.006002632435411215,0.04977351427078247,-0.12522190809249878,0.11853957921266556,0.056455839425325394,2.868197202682495,5839277.0
147.5,46.012691497802734,-0.011327799409627914,-0.006243859883397818,868.1641235351562,0.057611893862485886,1133.2027587890625,0.12680986523628235,1058.087646484375,0.10099690407514572,1156.0203857421875,0.16226282715797424,102.3813705444336,165.11917114257812,50.526031494140625,48.610557556152344,5.99534797668457,0.8595820665359497,6.540342330932617,1.0900570154190063,0.006091532297432423,0.04975263401865959,-0.12508878111839294,0.11842765659093857,0.05641375854611397,2.8682425022125244,5839369.0
147.60000610351562,46.011558532714844,-0.011952185072004795,-0.006052632816135883,868.169921875,0.058141063898801804,1133.2154541015625,0.12761154770851135,1058.0977783203125,0.10172928124666214,1156.03662109375,0.1630261391401291,102.40665435791016,165.20718383789062,50.56388473510742,48.63922882080078,5.9984354972839355,0.8600456714630127,6.544032096862793,1.0906720161437988,0.006181587465107441,0.04973897337913513,-0.12494765222072601,0.1183152124285698,0.05637141317129135,2.868288278579712,5839462.0
147.6999969482422,46.0103645324707,-0.01255744881927967,-0.005800886079668999,868.1757202148438,0.058667369186878204,1133.228271484375,0.12841646373271942,1058.1080322265625,0.10246086865663528,1156.052978515625,0.16380448639392853,102.43199920654297,165.29525756835938,50.601646423339844,48.667884826660156,6.001550197601318,0.8605156540870667,6.547775745391846,1.0912959575653076,0.006271037273108959,0.04973229020833969,-0.1247987449169159,0.11820223182439804,0.056328799575567245,2.8683345317840576,5839556.0
147.8000030517578,46.00910568237305,-0.01313753705471754,-0.0055575077421963215,868.181640625,0.05919095501303673,1133.2410888671875,0.12922480702400208,1058.1182861328125,0.10319193452596664,1156.0694580078125,0.16459769010543823,102.4573974609375,165.38340759277344,50.63932800292969,48.696537017822266,6.004694938659668,0.8609923124313354,6.551572799682617,1.0919287204742432,0.0063597820699214935,0.04973233491182327,-0.12464229762554169,0.11808871477842331,0.05628591775894165,2.8683810234069824,5839651.0
147.89999389648438,46.00779342651367,-0.013693287968635559,-0.005267087835818529,868.1875610351562,0.05971195921301842,1133.254150390625,0.13003666698932648,1058.128662109375,0.10392273217439651,1156.0859375,0.16540540754795074,102.48286437988281,165.4716339111328,50.67692947387695,48.725196838378906,6.007870197296143,0.8614756464958191,6.555421829223633,1.0925703048706055,0.00644675875082612,0.04973877593874931,-0.12447863072156906,0.11797463893890381,0.056242767721414566,2.8684279918670654,5839746.5
148.0,46.00642395019531,-0.014219996519386768,-0.005048298742622137,868.193603515625,0.06023053824901581,1133.26708984375,0.13085214793682098,1058.1390380859375,0.1046534925699234,1156.1025390625,0.1662272959947586,102.50838470458984,165.55995178222656,50.7144660949707,48.75387954711914,6.011078357696533,0.8619656562805176,6.559322357177734,1.0932203531265259,0.006531967781484127,0.04975130409002304,-0.1243080422282219,0.11785999685525894,0.056199345737695694,2.8684754371643066,5839843.0
148.10000610351562,46.005001068115234,-0.01472482644021511,-0.004810994490981102,868.1996459960938,0.06074682995676994,1133.2802734375,0.13167130947113037,1058.1495361328125,0.10538443922996521,1156.119140625,0.1670628935098648,102.53397369384766,165.6483612060547,50.75193786621094,48.782596588134766,6.014319896697998,0.8624624013900757,6.563272953033447,1.0938788652420044,0.0066145313903689384,0.04976954683661461,-0.12413088977336884,0.11774478852748871,0.056155651807785034,2.868523120880127,5839940.5
148.1999969482422,46.0035285949707,-0.01520592626184225,-0.004538374952971935,868.2057495117188,0.06126098334789276,1133.29345703125,0.1324942260980606,1058.16015625,0.10611577332019806,1156.1358642578125,0.16791179776191711,102.55962371826172,165.73684692382812,50.78934860229492,48.81135177612305,6.017596244812012,0.8629658222198486,6.567272186279297,1.0945453643798828,0.006695401389151812,0.049793217331171036,-0.12394746392965317,0.11762899160385132,0.05611168593168259,2.8685715198516846,5840038.5
148.3000030517578,46.002010345458984,-0.015659764409065247,-0.004233701154589653,868.2118530273438,0.0617731474339962,1133.3067626953125,0.13332094252109528,1058.1707763671875,0.10684770345687866,1156.1527099609375,0.1687736213207245,102.58534240722656,165.825439453125,50.82670974731445,48.84016036987305,6.020907402038574,0.8634757995605469,6.571319103240967,1.0952198505401611,0.006774123292416334,0.04982200637459755,-0.12375804036855698,0.11751260608434677,0.056067440658807755,2.868619918823242,5840137.5
148.39999389648438,46.00044250488281,-0.016083134338259697,-0.003948574885725975,868.2180786132812,0.0622834637761116,1133.3201904296875,0.13415150344371796,1058.1815185546875,0.10758038610219955,1156.169677734375,0.16964785754680634,102.61112976074219,165.9141387939453,50.86402130126953,48.8690299987793,6.024255275726318,0.8639922738075256,6.575412273406982,1.0959020853042603,0.00685004610568285,0.04985557124018669,-0.12356297671794891,0.11739562451839447,0.056022923439741135,2.868669033050537,5840237.0
148.5,45.998836517333984,-0.01647799089550972,-0.003658674657344818,868.2243041992188,0.06279207020998001,1133.3336181640625,0.13498587906360626,1058.1922607421875,0.10831400007009506,1156.1866455078125,0.1705339401960373,102.63697814941406,166.0029296875,50.90129089355469,48.89796447753906,6.027638912200928,0.8645150661468506,6.579549312591553,1.096591591835022,0.006922557018697262,0.04989352077245712,-0.12336263805627823,0.11727802455425262,0.05597813054919243,2.868718385696411,5840338.0
148.60000610351562,45.997188568115234,-0.01684385910630226,-0.0033475584350526333,868.2306518554688,0.06329911947250366,1133.34716796875,0.135824054479599,1058.203125,0.10904869437217712,1156.2037353515625,0.1714312732219696,102.66289520263672,166.09182739257812,50.93852233886719,48.926979064941406,6.031059741973877,0.8650439977645874,6.583728790283203,1.0972881317138672,0.00699181342497468,0.049935486167669296,-0.12315738946199417,0.11715982109308243,0.05593305453658104,2.8687682151794434,5840439.0
148.6999969482422,45.99550247192383,-0.01717861369252205,-0.003011780558153987,868.2369995117188,0.0638047307729721,1133.3607177734375,0.1366659551858902,1058.214111328125,0.10978459566831589,1156.220947265625,0.17233923077583313,102.68888092041016,166.18084716796875,50.97572326660156,48.956077575683594,6.034517288208008,0.8655789494514465,6.587947845458984,1.0979913473129272,0.007057585753500462,0.049981098622083664,-0.1229475885629654,0.11704098433256149,0.055887702852487564,2.868818521499634,5840541.5
148.8000030517578,45.9937858581543,-0.0174797922372818,-0.002679935423657298,868.243408203125,0.06430904567241669,1133.37451171875,0.13751155138015747,1058.22509765625,0.1105218306183815,1156.23828125,0.17325714230537415,102.7149429321289,166.26998901367188,51.01288986206055,48.985267639160156,6.03801155090332,0.8661196827888489,6.59220552444458,1.0987008810043335,0.007119409739971161,0.05002996325492859,-0.12273362278938293,0.11692151427268982,0.055842068046331406,2.8688690662384033,5840644.5
