t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
148.89999389648438,45.992034912109375,-0.01774778589606285,-0.0023371621500700712,868.2498779296875,0.06481220573186874,1133.3883056640625,0.13836069405078888,1058.2362060546875,0.11126048862934113,1156.255615234375,0.17418427765369415,102.74107360839844,166.35923767089844,51.05003356933594,49.014549255371094,6.0415425300598145,0.8666659593582153,6.596498012542725,1.0994163751602173,0.007176769897341728,0.05008165165781975,-0.12251591682434082,0.11680141091346741,0.05579615384340286,2.868920087814331,5840748.5
149.0,45.99026107788086,-0.017981503158807755,-0.0021210797131061554,868.25634765625,0.06531431525945663,1133.402099609375,0.13921327888965607,1058.247314453125,0.11200066655874252,1156.2730712890625,0.17511983215808868,102.76727294921875,166.4486083984375,51.087158203125,49.0439338684082,6.045109272003174,0.8672175407409668,6.600823402404785,1.1001372337341309,0.00722957868129015,0.05013574659824371,-0.12229487299919128,0.11668066680431366,0.05574995279312134,2.868971586227417,5840853.0
149.10000610351562,45.98846435546875,-0.01819361001253128,-0.001890899264253676,868.262939453125,0.0658155158162117,1133.4161376953125,0.1400691568851471,1058.258544921875,0.11274243146181107,1156.2906494140625,0.17606298625469208,102.79354858398438,166.53811645507812,51.124263763427734,49.073421478271484,6.048711776733398,0.8677740097045898,6.605178356170654,1.1008630990982056,0.007277507800608873,0.05019180849194527,-0.12207093089818954,0.11655926704406738,0.05570347234606743,2.869023323059082,5840958.5
149.1999969482422,45.98664474487305,-0.01838270016014576,-0.0017288896488025784,868.26953125,0.0663159117102623,1133.43017578125,0.14092819392681122,1058.2698974609375,0.11348583549261093,1156.3082275390625,0.17701312899589539,102.81989288330078,166.6277313232422,51.161354064941406,49.10301971435547,6.052349090576172,0.8683352470397949,6.609560966491699,1.1015934944152832,0.007322350051254034,0.05024956911802292,-0.1218443512916565,0.11643721908330917,0.05565670132637024,2.8690755367279053,5841064.5
149.3000030517578,45.984806060791016,-0.018555589020252228,-0.0015368340536952019,868.2761840820312,0.06681561470031738,1133.4443359375,0.14179031550884247,1058.28125,0.1142309159040451,1156.3260498046875,0.17796964943408966,102.8463134765625,166.7174835205078,51.198429107666016,49.13272476196289,6.056020259857178,0.8689008355140686,6.613969326019287,1.1023281812667847,0.007363727316260338,0.05030873045325279,-0.12161542475223541,0.11631450802087784,0.05560964718461037,2.8691279888153076,5841172.0
149.39999389648438,45.98295211791992,-0.018709272146224976,-0.0013009815011173487,868.2828979492188,0.0673147439956665,1133.45849609375,0.1426554173231125,1058.292724609375,0.11497770994901657,1156.3438720703125,0.1789320707321167,102.87281036376953,166.807373046875,51.235496520996094,49.16254425048828,6.0597243309021,0.8694705367088318,6.618401527404785,1.1030669212341309,0.0074026151560246944,0.05036908760666847,-0.12138435244560242,0.11619113385677338,0.055562302470207214,2.8691811561584473,5841279.5
149.5,45.9810791015625,-0.01883937045931816,-0.000982056837528944,868.2896728515625,0.06781338155269623,1133.4727783203125,0.1435234099626541,1058.3043212890625,0.11572625488042831,1156.36181640625,0.1798999011516571,102.89937591552734,166.8973846435547,51.27255630493164,49.192481994628906,6.063460826873779,0.8700440526008606,6.6228556632995605,1.1038092374801636,0.007438461296260357,0.05043039098381996,-0.12115137279033661,0.11606708914041519,0.05551467463374138,2.869234561920166,5841388.5
149.60000610351562,45.97919464111328,-0.018937576562166214,-0.0006761919939890504,868.2964477539062,0.0683116465806961,1133.4871826171875,0.1443941742181778,1058.31591796875,0.11647655814886093,1156.3798828125,0.18087254464626312,102.92601776123047,166.987548828125,51.30961227416992,49.222530364990234,6.067227840423584,0.8706211447715759,6.6273298263549805,1.1045550107955933,0.007470547687262297,0.05049235001206398,-0.12091678380966187,0.11594238132238388,0.055466752499341965,2.869288206100464,5841498.0
149.6999969482422,45.97730255126953,-0.019005196169018745,-0.0004314495308790356,868.3032836914062,0.0688096135854721,1133.501708984375,0.14526748657226562,1058.32763671875,0.11722862720489502,1156.39794921875,0.18184924125671387,102.95274353027344,167.0778350830078,51.34666442871094,49.25270080566406,6.0710248947143555,0.8712015151977539,6.631821632385254,1.1053036451339722,0.007497526705265045,0.050554562360048294,-0.12068097293376923,0.11581699550151825,0.05541853979229927,2.86934232711792,5841608.0
149.8000030517578,45.97540283203125,-0.019048340618610382,-0.00025393019313924015,868.3101806640625,0.0693073719739914,1133.5162353515625,0.14614315330982208,1058.33935546875,0.11798244714736938,1156.416259765625,0.1828291267156601,102.97953796386719,167.1682586669922,51.38371276855469,49.28298568725586,6.074851036071777,0.8717849254608154,6.636327743530273,1.106054663658142,0.0075195059180259705,0.05061664059758186,-0.12044433504343033,0.1156909316778183,0.055370040237903595,2.869396924972534,5841719.0
149.89999389648438,45.97349548339844,-0.019073734059929848,-6.221143848961219e-05,868.317138671875,0.06980500370264053,1133.5308837890625,0.14702095091342926,1058.3511962890625,0.11873801052570343,1156.4345703125,0.18381145596504211,103.00640869140625,167.25881958007812,51.4207649230957,49.313385009765625,6.078703880310059,0.8723710179328918,6.64084529876709,1.1068075895309448,0.0075372797437012196,0.050678275525569916,-0.12020716071128845,0.11556418985128403,0.05532124638557434,2.8694519996643066,5841831.0
150.0,45.971588134765625,-0.01907995529472828,8.739020267967135e-05,868.3241577148438,0.0703025832772255,1133.545654296875,0.14790071547031403,1058.3631591796875,0.11949528008699417,1156.4530029296875,0.18479566276073456,103.0333480834961,167.34951782226562,51.45781326293945,49.343902587890625,6.082582950592041,0.8729593753814697,6.64537239074707,1.1075620651245117,0.007551751099526882,0.05073924735188484,-0.1199696809053421,0.11543677002191544,0.05527215823531151,2.869507312774658,5841944.0
150.10000610351562,45.96968078613281,-0.019071215763688087,0.00026503196568228304,868.3312377929688,0.07080017775297165,1133.560546875,0.14878225326538086,1058.3751220703125,0.12025420367717743,1156.4715576171875,0.18578113615512848,103.06037139892578,167.4403533935547,51.49486541748047,49.37453079223633,6.086486339569092,0.8735498189926147,6.649906635284424,1.1083177328109741,0.0075626070611178875,0.05079931765794754,-0.11973213404417038,0.11530867218971252,0.055222779512405396,2.869563102722168,5842057.5
150.1999969482422,45.9677734375,-0.01904471218585968,0.0004556738422252238,868.3383178710938,0.07129784673452377,1133.575439453125,0.14966543018817902,1058.38720703125,0.12101475149393082,1156.4901123046875,0.1867673695087433,103.08747100830078,167.5313262939453,51.53192138671875,49.4052734375,6.090412616729736,0.874142050743103,6.654446601867676,1.1090744733810425,0.0075704497285187244,0.05085829272866249,-0.11949469894170761,0.1151798889040947,0.055173106491565704,2.869619131088257,5842171.5
150.3000030517578,45.96586990356445,-0.018999144434928894,0.0006523191113956273,868.345458984375,0.07179565727710724,1133.5904541015625,0.1505500227212906,1058.3992919921875,0.12177684903144836,1156.5089111328125,0.1877537965774536,103.1146469116211,167.6224365234375,51.56897735595703,49.436126708984375,6.0943603515625,0.8747356534004211,6.658989906311035,1.109831690788269,0.007574780378490686,0.05091595649719238,-0.1192575991153717,0.11505042016506195,0.055123139172792435,2.869675636291504,5842286.5
150.39999389648438,45.96397018432617,-0.018933912739157677,0.0007691956125199795,868.3526611328125,0.07229364663362503,1133.6055908203125,0.15143586695194244,1058.4114990234375,0.12254045158624649,1156.5277099609375,0.1887398511171341,103.14189910888672,167.71368408203125,51.60603713989258,49.46708297729492,6.09832763671875,0.8753305077552795,6.663534164428711,1.1105890274047852,0.007575361058115959,0.050972070544958115,-0.11902108043432236,0.11492027342319489,0.05507287755608559,2.869732618331909,5842402.5
150.5,45.96207809448242,-0.018856992945075035,0.000893215648829937,868.3599243164062,0.07279187440872192,1133.6207275390625,0.15232272446155548,1058.423828125,0.12330547720193863,1156.546630859375,0.1897248923778534,103.16922760009766,167.80508422851562,51.643096923828125,49.498146057128906,6.102313041687012,0.8759261965751648,6.66807746887207,1.1113462448120117,0.007572040893137455,0.05102638527750969,-0.11878538131713867,0.1147894486784935,0.05502231791615486,2.8697898387908936,5842519.0
150.60000610351562,45.96018981933594,-0.018767671659588814,0.0010319696739315987,868.3672485351562,0.0732903704047203,1133.635986328125,0.15321041643619537,1058.4361572265625,0.12407185882329941,1156.565673828125,0.19070841372013092,103.1966323852539,167.8966064453125,51.6801643371582,49.5293083190918,6.1063151359558105,0.876522421836853,6.6726179122924805,1.11210298538208,0.007565989624708891,0.051078759133815765,-0.11855064332485199,0.1146579384803772,0.054971467703580856,2.869847536087036,5842636.5
150.6999969482422,45.95831298828125,-0.01866447553038597,0.00119347486179322,868.3746337890625,0.07378917932510376,1133.6513671875,0.1540987491607666,1058.4486083984375,0.12483950704336166,1156.584716796875,0.19168996810913086,103.22410583496094,167.98826599121094,51.717227935791016,49.56056594848633,6.110332489013672,0.8771190643310547,6.677154064178467,1.1128590106964111,0.00755702331662178,0.051129039376974106,-0.11831703037023544,0.11452575027942657,0.054920319467782974,2.869905710220337,5842755.0
150.8000030517578,45.95644760131836,-0.018545128405094147,0.0014448597794398665,868.3820190429688,0.07428832352161407,1133.6668701171875,0.15498754382133484,1058.461181640625,0.12560833990573883,1156.60400390625,0.1926690638065338,103.25166320800781,168.08006286621094,51.754295349121094,49.591915130615234,6.114362716674805,0.8777157068252563,6.68168306350708,1.1136138439178467,0.00754489516839385,0.05117705464363098,-0.11808470636606216,0.11439288407564163,0.054868873208761215,2.869964361190796,5842874.0
150.89999389648438,45.954593658447266,-0.018400641158223152,0.00165274937171489,868.3894653320312,0.07478782534599304,1133.682373046875,0.15587657690048218,1058.4737548828125,0.12637826800346375,1156.623291015625,0.1936451494693756,103.27928924560547,168.1719970703125,51.79136657714844,49.623355865478516,6.118404388427734,0.8783121109008789,6.686203956604004,1.1143673658370972,0.007529223337769508,0.051222607493400574,-0.11785387247800827,0.11425933986902237,0.05481713265180588,2.870023250579834,5842994.0
151.0,45.95275115966797,-0.01823536679148674,0.0018494470277801156,868.39697265625,0.07528770714998245,1133.697998046875,0.15676556527614594,1058.4864501953125,0.12714916467666626,1156.6427001953125,0.19461753964424133,103.30699920654297,168.26406860351562,51.828433990478516,49.654876708984375,6.1224565505981445,0.878908097743988,6.690713405609131,1.1151188611984253,0.007508572190999985,0.05126538127660751,-0.11762484163045883,0.11412512511014938,0.05476509779691696,2.870082378387451,5843114.5
151.10000610351562,45.950927734375,-0.0180504210293293,0.001925850287079811,868.404541015625,0.0757879838347435,1133.7137451171875,0.15765424072742462,1058.4991455078125,0.1279209554195404,1156.6622314453125,0.1955854892730713,103.33477783203125,168.35626220703125,51.865501403808594,49.68647384643555,6.126516342163086,0.8795033097267151,6.69520902633667,1.1158682107925415,0.007483567111194134,0.051305126398801804,-0.11739788204431534,0.11399023979902267,0.05471276491880417,2.8701422214508057,5843236.0
151.1999969482422,45.94912338256836,-0.017857836559414864,0.0019300436833873391,868.412109375,0.07628866285085678,1133.7294921875,0.15854230523109436,1058.511962890625,0.12869349122047424,1156.681884765625,0.19654831290245056,103.36262512207031,168.44857788085938,51.902565002441406,49.718143463134766,6.130582809448242,0.8800973892211914,6.699687957763672,1.1166146993637085,0.007454270496964455,0.051341596990823746,-0.11717323213815689,0.11385469138622284,0.0546601377427578,2.8702023029327393,5843358.5
151.3000030517578,45.94733810424805,-0.01766483299434185,0.001938492525368929,868.4197998046875,0.0767897441983223,1133.7454833984375,0.15942955017089844,1058.52490234375,0.12946665287017822,1156.7015380859375,0.19750553369522095,103.39055633544922,168.54103088378906,51.93962478637695,49.7498779296875,6.134653568267822,0.8806900978088379,6.704148292541504,1.1173580884933472,0.007422479335218668,0.051374707370996475,-0.11695098131895065,0.11371847242116928,0.05460721626877785,2.870262622833252,5843481.5
151.39999389648438,45.94557189941406,-0.017470983788371086,0.002024696208536625,868.427490234375,0.07729123532772064,1133.761474609375,0.16031578183174133,1058.537841796875,0.1302403211593628,1156.7213134765625,0.19845688343048096,103.41854858398438,168.6336212158203,51.97667694091797,49.781673431396484,6.13872766494751,0.8812811970710754,6.708589553833008,1.118098258972168,0.007389246951788664,0.051404453814029694,-0.11673113703727722,0.1135815978050232,0.05455399677157402,2.870323657989502,5843605.5
151.5,45.943824768066406,-0.01726851426064968,0.0021310141310095787,868.4352416992188,0.07779311388731003,1133.7774658203125,0.1612008661031723,1058.5509033203125,0.13101434707641602,1156.7412109375,0.19940215349197388,103.44662475585938,168.726318359375,52.01372146606445,49.81352233886719,6.1428022384643555,0.8818703293800354,6.713010311126709,1.1188350915908813,0.007354513742029667,0.0514308325946331,-0.11651371419429779,0.11344406008720398,0.05450048670172691,2.870384693145752,5843730.5
151.60000610351562,45.94209671020508,-0.017055412754416466,0.0023145361337810755,868.4430541992188,0.07829537987709045,1133.793701171875,0.16208459436893463,1058.5640869140625,0.13178861141204834,1156.76123046875,0.20034100115299225,103.47476196289062,168.8191375732422,52.05075454711914,49.84541702270508,6.146876335144043,0.8824573755264282,6.717409133911133,1.1195682287216187,0.007317113224416971,0.051453735679388046,-0.11629881709814072,0.11330587416887283,0.05444667860865593,2.8704464435577393,5843856.0
151.6999969482422,45.940391540527344,-0.016823958605527878,0.0024938287679105997,868.4508666992188,0.07879801094532013,1133.8099365234375,0.1629667580127716,1058.5772705078125,0.13256298005580902,1156.78125,0.20127299427986145,103.50297546386719,168.91207885742188,52.08777618408203,49.877349853515625,6.1509480476379395,0.88304203748703,6.721784591674805,1.1202974319458008,0.007276770658791065,0.051473043859004974,-0.11608657985925674,0.11316704750061035,0.05439257621765137,2.8705084323883057,5843982.0
151.8000030517578,45.9387092590332,-0.016574576497077942,0.0026152823120355606,868.4588012695312,0.07930099219083786,1133.8262939453125,0.16384707391262054,1058.590576171875,0.13333731889724731,1156.801513671875,0.20219756662845612,103.53126525878906,169.005126953125,52.12478256225586,49.90931701660156,6.15501594543457,0.8836241960525513,6.726134300231934,1.121022343635559,0.007232263218611479,0.05148852616548538,-0.11587722599506378,0.11302757263183594,0.054338183254003525,2.8705708980560303,5844109.5
151.89999389648438,45.93705368041992,-0.01631304807960987,0.0026473798789083958,868.4667358398438,0.07980430126190186,1133.8426513671875,0.16472524404525757,1058.60400390625,0.13411149382591248,1156.82177734375,0.20311404764652252,103.55961608886719,169.09829711914062,52.161773681640625,49.941314697265625,6.1590776443481445,0.8842034935951233,6.7304558753967285,1.121742606163025,0.0071836309507489204,0.051499973982572556,-0.11567098647356033,0.11288746446371078,0.054283495992422104,2.870633840560913,5844237.5
152.0,45.935420989990234,-0.016048310324549675,0.0026242288295179605,868.4747314453125,0.08030790090560913,1133.8592529296875,0.16560101509094238,1058.617431640625,0.13488534092903137,1156.842041015625,0.20402191579341888,103.5880355834961,169.19155883789062,52.1987419128418,49.97332763671875,6.163132667541504,0.8847797513008118,6.734746932983398,1.1224578619003296,0.007131701335310936,0.051507238298654556,-0.11546800285577774,0.1127467229962349,0.054228514432907104,2.870697021484375,5844366.0
152.10000610351562,45.933815002441406,-0.015785885974764824,0.002587203634902835,868.4827880859375,0.0808117613196373,1133.8758544921875,0.1664741486310959,1058.6309814453125,0.13565869629383087,1156.862548828125,0.20492079854011536,103.61653137207031,169.28494262695312,52.23569107055664,50.00535202026367,6.167178153991699,0.8853527307510376,6.739006519317627,1.1231677532196045,0.007077803835272789,0.051510289311409,-0.11526831984519958,0.11260536313056946,0.054173246026039124,2.870760679244995,5844495.5
152.1999969482422,45.9322395324707,-0.015527166426181793,0.002579248044639826,868.4909057617188,0.08131584525108337,1133.8924560546875,0.16734446585178375,1058.64453125,0.13643142580986023,1156.883056640625,0.2058105170726776,103.64508819580078,169.37841796875,52.272613525390625,50.03738021850586,6.171213150024414,0.8859220743179321,6.7432332038879395,1.1238722801208496,0.007022771518677473,0.051509156823158264,-0.11507190763950348,0.11246337741613388,0.054117683321237564,2.8708248138427734,5844626.0
152.3000030517578,45.930686950683594,-0.01526924129575491,0.002470258390530944,868.4990844726562,0.08182010799646378,1133.9093017578125,0.16821181774139404,1058.658203125,0.13720335066318512,1156.9036865234375,0.2066909372806549,103.6737060546875,169.4720001220703,52.309505462646484,50.06940460205078,6.175235271453857,0.8864877223968506,6.747426986694336,1.1245712041854858,0.006966846063733101,0.05150390416383743,-0.11487871408462524,0.11232078820466995,0.05406183376908302,2.870889186859131,5844757.5
152.39999389648438,45.92915725708008,-0.01502221543341875,0.002279996871948242,868.5072631835938,0.08232451975345612,1133.9261474609375,0.16907605528831482,1058.6719970703125,0.1379743367433548,1156.9244384765625,0.2075619101524353,103.702392578125,169.565673828125,52.34636688232422,50.10142135620117,6.179244041442871,0.8870494365692139,6.751586437225342,1.1252644062042236,0.0069096265360713005,0.0514945387840271,-0.11468874663114548,0.11217758804559708,0.0540056973695755,2.8709540367126465,5844889.5
152.5,45.92765426635742,-0.014794215559959412,0.002008829265832901,868.5155639648438,0.08282901346683502,1133.943115234375,0.16993704438209534,1058.685791015625,0.13874424993991852,1156.9451904296875,0.2084234654903412,103.73114776611328,169.65943908691406,52.38319396972656,50.13341522216797,6.183237075805664,0.8876070976257324,6.755712032318115,1.1259520053863525,0.006852756720036268,0.0514812134206295,-0.11450184881687164,0.11203378438949585,0.0539492703974247,2.8710193634033203,5845022.0
152.60000610351562,45.926177978515625,-0.014593333005905151,0.0017949803732335567,868.5238647460938,0.08333355188369751,1133.9600830078125,0.17079474031925201,1058.69970703125,0.13951292634010315,1156.966064453125,0.20927581191062927,103.75996398925781,169.7532958984375,52.41998291015625,50.165382385253906,6.18721342086792,0.8881606459617615,6.7598042488098145,1.1266340017318726,0.00679754139855504,0.05146416649222374,-0.11431778967380524,0.11188939958810806,0.05389256030321121,2.8710849285125732,5845156.0
152.6999969482422,45.92471694946289,-0.014413834549486637,0.00164216838311404,868.5322265625,0.0838380753993988,1133.977294921875,0.17164918780326843,1058.7137451171875,0.14028024673461914,1156.987060546875,0.21011942625045776,103.7888412475586,169.84722900390625,52.45673370361328,50.19731903076172,6.191172122955322,0.8887099027633667,6.763864517211914,1.1273107528686523,0.006745344493538141,0.05144374445080757,-0.1141362413764,0.11174441874027252,0.053835563361644745,2.8711509704589844,5845290.5
152.8000030517578,45.923274993896484,-0.014249618165194988,0.0015555430436506867,868.5406494140625,0.08434253931045532,1133.9945068359375,0.1725004017353058,1058.727783203125,0.14104612171649933,1157.008056640625,0.21095475554466248,103.81777954101562,169.9412384033203,52.493438720703125,50.22922134399414,6.195112705230713,0.8892551064491272,6.767894268035889,1.1279823780059814,0.006695398595184088,0.05142022296786308,-0.11395692825317383,0.11159886419773102,0.053778283298015594,2.8712174892425537,5845425.5
152.89999389648438,45.921852111816406,-0.014094064012169838,0.0015213486040011048,868.549072265625,0.08484688401222229,1134.01171875,0.17334839701652527,1058.741943359375,0.14181043207645416,1157.029296875,0.21178211271762848,103.8467788696289,170.03533935546875,52.53010177612305,50.26107406616211,6.199033260345459,0.8897961378097534,6.771894931793213,1.1286492347717285,0.006646924186497927,0.051393792033195496,-0.11377965658903122,0.11145272850990295,0.05372072383761406,2.871284246444702,5845561.5
153.0,45.920440673828125,-0.013941928744316101,0.0015526071656495333,868.5576171875,0.08535104990005493,1134.0291748046875,0.1741931289434433,1058.7562255859375,0.14257310330867767,1157.0504150390625,0.2126016914844513,103.87583923339844,170.1295166015625,52.566715240478516,50.29288101196289,6.202934265136719,0.8903331160545349,6.775866985321045,1.1293110847473145,0.0065990108996629715,0.05136457458138466,-0.11360432952642441,0.11130602657794952,0.05366287752985954,2.871351480484009,5845698.5
153.10000610351562,45.91904830932617,-0.013786667957901955,0.001588312559761107,868.566162109375,0.08585498481988907,1134.046630859375,0.1750345379114151,1058.7705078125,0.1433340460062027,1157.07177734375,0.2134135216474533,103.90496063232422,170.2237548828125,52.60327911376953,50.32463073730469,6.206814765930176,0.8908661603927612,6.779809951782227,1.129968285560608,0.006550921592861414,0.051332615315914154,-0.11343090236186981,0.11115876585245132,0.05360475182533264,2.8714191913604736,5845836.0
153.1999969482422,45.917667388916016,-0.013627837412059307,0.0016999320359900594,868.5747680664062,0.08635862916707993,1134.0640869140625,0.17587248980998993,1058.7847900390625,0.14409317076206207,1157.0931396484375,0.21421751379966736,103.93413543701172,170.3180694580078,52.639793395996094,50.3563232421875,6.210673809051514,0.8913952708244324,6.783723831176758,1.1306205987930298,0.006501668598502874,0.051297880709171295,-0.11325940489768982,0.11101093888282776,0.053546346724033356,2.8714871406555176,5845974.5
153.3000030517578,45.91630554199219,-0.013457844033837318,0.0017817356856539845,868.5834350585938,0.08686193823814392,1134.081787109375,0.17670688033103943,1058.79931640625,0.14485038816928864,1157.1146240234375,0.21501348912715912,103.96337127685547,170.41244506835938,52.67625045776367,50.3879508972168,6.214511871337891,0.8919204473495483,6.787607192993164,1.1312679052352905,0.006451196037232876,0.051260337233543396,-0.11308988928794861,0.11086256057024002,0.053487665951251984,2.8715555667877197,5846114.0
153.39999389648438,45.91495895385742,-0.013279669918119907,0.00186960119754076,868.5921020507812,0.08736485242843628,1134.0994873046875,0.17753753066062927,1058.8138427734375,0.14560560882091522,1157.1361083984375,0.2158011645078659,103.99266052246094,170.5068817138672,52.712650299072266,50.41950988769531,6.21832799911499,0.8924416899681091,6.791460037231445,1.131909966468811,0.006398281082510948,0.05121985077857971,-0.11292248964309692,0.11071363836526871,0.05342870578169823,2.87162446975708,5846254.0
153.5,45.913631439208984,-0.013092709705233574,0.001990277087315917,868.6008911132812,0.08786731213331223,1134.1173095703125,0.17836424708366394,1058.828369140625,0.14635872840881348,1157.15771484375,0.21658021211624146,104.02201080322266,170.60137939453125,52.748992919921875,50.450992584228516,6.222120761871338,0.8929588794708252,6.795280456542969,1.1325466632843018,0.006343374028801918,0.05117632448673248,-0.11275731027126312,0.11056417226791382,0.053369469940662384,2.8716936111450195,5846395.0
153.60000610351562,45.912322998046875,-0.012893682345747948,0.0021039401181042194,868.6096801757812,0.08836926519870758,1134.1351318359375,0.1791868656873703,1058.843017578125,0.14710965752601624,1157.179443359375,0.2173503041267395,104.0514144897461,170.69593811035156,52.785274505615234,50.482398986816406,6.22589111328125,0.8934720158576965,6.799066543579102,1.1331777572631836,0.006286310497671366,0.05112966150045395,-0.11259446293115616,0.11041416972875595,0.053309958428144455,2.871763229370117,5846537.0
153.6999969482422,45.911033630371094,-0.01268328819423914,0.0022607266437262297,868.6185913085938,0.08887065201997757,1134.153076171875,0.18000519275665283,1058.8577880859375,0.14785829186439514,1157.2012939453125,0.2181110829114914,104.08087158203125,170.79054260253906,52.82149124145508,50.51371765136719,6.2296366691589355,0.8939809203147888,6.8028178215026855,1.1338030099868774,0.006226533558219671,0.05107971653342247,-0.11243409663438797,0.1102636381983757,0.05325017496943474,2.871833324432373,5846679.5
153.8000030517578,45.90976333618164,-0.012457216158509254,0.0024172544945031404,868.6275024414062,0.08937141299247742,1134.171142578125,0.18081898987293243,1058.8726806640625,0.14860449731349945,1157.22314453125,0.2188621461391449,104.11038208007812,170.8852081298828,52.85763931274414,50.54494857788086,6.233357906341553,0.8944854736328125,6.806532382965088,1.1344220638275146,0.006164114456623793,0.0510263554751873,-0.1122763454914093,0.11011258512735367,0.053190119564533234,2.871903657913208,5846822.5
153.89999389648438,45.90851974487305,-0.012215490452945232,0.002635019598528743,868.6364135742188,0.08987148851156235,1134.189208984375,0.1816280484199524,1058.8875732421875,0.149348184466362,1157.2449951171875,0.21960298717021942,104.13993835449219,170.9799041748047,52.89371871948242,50.576080322265625,6.237053871154785,0.894985556602478,6.810208320617676,1.1350346803665161,0.006098312325775623,0.05096939578652382,-0.11212141066789627,0.10996101051568985,0.05312979221343994,2.871974468231201,5846967.0
154.0,45.90729904174805,-0.011951988562941551,0.0028048274107277393,868.6454467773438,0.09037081897258759,1134.20751953125,0.18243210017681122,1058.9024658203125,0.15008918941020966,1157.2669677734375,0.22033311426639557,104.1695556640625,171.07464599609375,52.929725646972656,50.607112884521484,6.240723133087158,0.8954809308052063,6.813843250274658,1.1356405019760132,0.006029085721820593,0.0509086474776268,-0.1119694858789444,0.10980893671512604,0.05306920036673546,2.8720457553863525,5847112.0
154.10000610351562,45.90610122680664,-0.011671505868434906,0.0028952339198440313,868.654541015625,0.09086934477090836,1134.2257080078125,0.18323086202144623,1058.9176025390625,0.15082739293575287,1157.2890625,0.2210518717765808,104.19921112060547,171.16943359375,52.96565246582031,50.63803482055664,6.2443647384643555,0.895971417427063,6.817435264587402,1.1362391710281372,0.005955392494797707,0.05084385350346565,-0.11182084679603577,0.10965635627508163,0.053008340299129486,2.872117280960083,5847257.5
154.1999969482422,45.90493392944336,-0.011381981894373894,0.002942891325801611,868.6636352539062,0.09136700630187988,1134.244140625,0.18402402102947235,1058.9327392578125,0.1515626311302185,1157.311279296875,0.2217586636543274,104.22892761230469,171.26425170898438,53.001502990722656,50.66883850097656,6.2479777336120605,0.896456778049469,6.820981502532959,1.13683021068573,0.005877928342670202,0.05077480897307396,-0.1116756945848465,0.10950328409671783,0.052947212010622025,2.8721892833709717,5847404.0
154.3000030517578,45.9037971496582,-0.011087693274021149,0.0029381613712757826,868.6727905273438,0.0918637216091156,1134.2625732421875,0.18481133878231049,1058.9478759765625,0.15229476988315582,1157.3333740234375,0.2224530130624771,104.25868225097656,171.3590850830078,53.037269592285156,50.69952392578125,6.251561641693115,0.8969367742538452,6.8244805335998535,1.1374133825302124,0.005797844845801592,0.05070141330361366,-0.11153414100408554,0.10934972763061523,0.05288582667708397,2.8722617626190186,5847551.5
154.39999389648438,45.902687072753906,-0.010793876834213734,0.0029362074565142393,868.6820068359375,0.09235943853855133,1134.2811279296875,0.18559260666370392,1058.963134765625,0.1530236452817917,1157.355712890625,0.2231346219778061,104.28849029541016,171.45394897460938,53.07294845581055,50.73007583618164,6.2551140785217285,0.8974111676216125,6.827930927276611,1.1379884481430054,0.005715752486139536,0.05062361806631088,-0.11139625310897827,0.10919569432735443,0.05282417684793472,2.8723344802856445,5847699.5
154.5,45.901607513427734,-0.010500255972146988,0.003004163270816207,868.6912841796875,0.0928540751338005,1134.2996826171875,0.18636763095855713,1058.978515625,0.15374907851219177,1157.3780517578125,0.22380328178405762,104.3183364868164,171.548828125,53.10853576660156,50.760494232177734,6.258634567260742,0.8978797197341919,6.831331253051758,1.1385552883148193,0.005632465239614248,0.05054144188761711,-0.11126202344894409,0.10904119908809662,0.052762266248464584,2.8724076747894287,5847848.5
154.60000610351562,45.90055847167969,-0.010199840180575848,0.0030360447708517313,868.7005615234375,0.09334757179021835,1134.318359375,0.18713624775409698,1058.993896484375,0.15447093546390533,1157.4005126953125,0.22445882856845856,104.34822845458984,171.64373779296875,53.1440315246582,50.79076385498047,6.26212215423584,0.8983422517776489,6.834681510925293,1.1391136646270752,0.005547948181629181,0.050454895943403244,-0.1111314445734024,0.1088862419128418,0.05270010232925415,2.872481346130371,5847998.5
154.6999969482422,45.899539947509766,-0.009896235540509224,0.0030790246091783047,868.7099609375,0.09383983910083771,1134.3370361328125,0.18789826333522797,1059.0093994140625,0.15518905222415924,1157.4229736328125,0.22510100901126862,104.37816619873047,171.73863220214844,53.17942428588867,50.820884704589844,6.265574932098389,0.8987986445426941,6.837980270385742,1.1396634578704834,0.005461132153868675,0.05036390945315361,-0.11100460588932037,0.10873083770275116,0.05263768136501312,2.8725552558898926,5848149.0
154.8000030517578,45.8985481262207,-0.00958833284676075,0.0031520328484475613,868.7193603515625,0.0943308100104332,1134.35595703125,0.18865346908569336,1059.02490234375,0.15590326488018036,1157.4454345703125,0.2257295399904251,104.40814208984375,171.8335418701172,53.214717864990234,50.85084533691406,6.2689924240112305,0.8992486000061035,6.841226577758789,1.1402044296264648,0.005372627172619104,0.05026845633983612,-0.11088154464960098,0.1085749939084053,0.0525750070810318,2.8726296424865723,5848300.5
154.89999389648438,45.89759063720703,-0.009273129515349865,0.0033190667163580656,868.7288208007812,0.09482040256261826,1134.3748779296875,0.18940165638923645,1059.04052734375,0.15661340951919556,1157.4681396484375,0.22634418308734894,104.43816375732422,171.92845153808594,53.24990463256836,50.88064193725586,6.272373199462891,0.8996921181678772,6.844419002532959,1.14073646068573,0.005282239522784948,0.050168488174676895,-0.11076231300830841,0.10841871798038483,0.05251208320260048,2.872704267501831,5848452.5
155.0,45.896663665771484,-0.008941222913563251,0.003516256809234619,868.73828125,0.09530853480100632,1134.393798828125,0.19014263153076172,1059.0562744140625,0.1573193371295929,1157.49072265625,0.22694461047649384,104.46821594238281,172.0233612060547,53.28498077392578,50.91026306152344,6.275716781616211,0.9001289010047913,6.8475565910339355,1.1412594318389893,0.005189504940062761,0.05006393417716026,-0.11064700782299042,0.10826202481985092,0.05244891345500946,2.872779369354248,5848605.5
155.10000610351562,45.89577102661133,-0.008589597418904305,0.0036959180142730474,868.7478637695312,0.09579513967037201,1134.412841796875,0.19087611138820648,1059.072021484375,0.15802088379859924,1157.513427734375,0.2275303602218628,104.49830627441406,172.1182403564453,53.31993865966797,50.93970489501953,6.279021263122559,0.9005588889122009,6.850636959075928,1.1417728662490845,0.005092934239655733,0.04995459318161011,-0.11053583025932312,0.10810492187738419,0.05238549783825874,2.8728549480438232,5848759.0
155.1999969482422,45.8949089050293,-0.00822000578045845,0.0038549560122191906,868.7574462890625,0.09628012031316757,1134.4320068359375,0.19160178303718567,1059.087890625,0.15871787071228027,1157.5362548828125,0.2281007617712021,104.52843475341797,172.21311950683594,53.35478210449219,50.96895980834961,6.282285690307617,0.9009817838668823,6.8536577224731445,1.1422762870788574,0.004992037080228329,0.04984023794531822,-0.11042901873588562,0.10794741660356522,0.05232183635234833,2.8729307651519775,5848913.5
155.3000030517578,45.89408874511719,-0.007834509946405888,0.003955365624278784,868.76708984375,0.09676339477300644,1134.451171875,0.19231930375099182,1059.103759765625,0.15941011905670166,1157.55908203125,0.22865520417690277,104.55859375,172.30796813964844,53.38949966430664,50.99801254272461,6.285508632659912,0.9013973474502563,6.856616497039795,1.142769455909729,0.004887021146714687,0.049720652401447296,-0.11032681167125702,0.1077895238995552,0.05225793644785881,2.87300705909729,5849069.0
155.39999389648438,45.89330291748047,-0.007438973523676395,0.0040559615008533,868.7767944335938,0.09724488109350204,1134.470458984375,0.19302836060523987,1059.1197509765625,0.16009743511676788,1157.58203125,0.2291930764913559,104.58878326416016,172.4027862548828,53.42408752441406,51.02686309814453,6.288689136505127,0.9018054008483887,6.859510898590088,1.143251895904541,0.004778129048645496,0.0495956614613533,-0.11022939532995224,0.10763125866651535,0.05219380185008049,2.8730835914611816,5849225.0
155.5,45.89255905151367,-0.007033376954495907,0.004131172318011522,868.7865600585938,0.09772448986768723,1134.48974609375,0.19372868537902832,1059.1357421875,0.16077964007854462,1157.60498046875,0.22971390187740326,104.61901092529297,172.49757385253906,53.45854187011719,51.05550003051758,6.291825294494629,0.9022056460380554,6.862339019775391,1.1437232494354248,0.004666225519031286,0.04946514964103699,-0.11013690382242203,0.10747262090444565,0.05212942883372307,2.8731608390808105,5849381.5
155.60000610351562,45.8918571472168,-0.006620259955525398,0.004199519287794828,868.79638671875,0.09820211678743362,1134.5091552734375,0.1944199651479721,1059.15185546875,0.16145651042461395,1157.6279296875,0.23021721839904785,104.64926147460938,172.59231567382812,53.49285888671875,51.08391571044922,6.294916152954102,0.9025978446006775,6.86509895324707,1.1441831588745117,0.004551253747195005,0.0493290051817894,-0.11004944890737534,0.10731363296508789,0.05206482484936714,2.8732380867004395,5849539.5
155.6999969482422,45.891197204589844,-0.006200307980179787,0.004252915736287832,868.8062133789062,0.09867768734693527,1134.5286865234375,0.19510194659233093,1059.1680908203125,0.16212785243988037,1157.6510009765625,0.23070262372493744,104.6795425415039,172.68701171875,53.52703094482422,51.112098693847656,6.297959804534912,0.9029816389083862,6.867789268493652,1.1446315050125122,0.004433605819940567,0.049187157303094864,-0.10996713489294052,0.10715430229902267,0.05199999362230301,2.8733158111572266,5849697.5
155.8000030517578,45.89057540893555,-0.005775016266852617,0.004353013355284929,868.8161010742188,0.09915108978748322,1134.5482177734375,0.1957743614912033,1059.184326171875,0.16279347240924835,1157.674072265625,0.23116977512836456,104.70984649658203,172.78164672851562,53.561058044433594,51.14004135131836,6.300954818725586,0.9033569097518921,6.870407581329346,1.1450679302215576,0.0043133762665092945,0.04903952777385712,-0.10989004373550415,0.1069946363568306,0.05193493515253067,2.873394012451172,5849857.0
155.89999389648438,45.88999938964844,-0.005339715164154768,0.00446836743503809,868.8260498046875,0.09962223470211029,1134.56787109375,0.19643694162368774,1059.20068359375,0.1634531468153,1157.697265625,0.23161830008029938,104.74017333984375,172.876220703125,53.59492492675781,51.16773223876953,6.303899765014648,0.9037233591079712,6.872953414916992,1.1454921960830688,0.0041908035054802895,0.048886075615882874,-0.1098182424902916,0.10683465749025345,0.05186965689063072,2.8734726905822754,5850016.5
156.0,45.88946533203125,-0.004892878234386444,0.004642927087843418,868.8359985351562,0.10009101778268814,1134.5875244140625,0.19708941876888275,1059.217041015625,0.16410668194293976,1157.720458984375,0.23204779624938965,104.77052307128906,172.97073364257812,53.628639221191406,51.19516372680664,6.306793212890625,0.9040808081626892,6.875424385070801,1.1459040641784668,0.004065148066729307,0.04872668534517288,-0.10975185036659241,0.10667438060045242,0.051804158836603165,2.873551368713379,5850177.5
156.10000610351562,45.888973236083984,-0.004428585525602102,0.0047814371064305305,868.8460693359375,0.10055733472108841,1134.607177734375,0.19773149490356445,1059.2333984375,0.16475386917591095,1157.74365234375,0.23245781660079956,104.80088806152344,173.06517028808594,53.66218185424805,51.222328186035156,6.309633731842041,0.9044289588928223,6.877819061279297,1.1463031768798828,0.0039361827075481415,0.04856123402714729,-0.10969101637601852,0.10651380568742752,0.051738444715738297,2.8736307621002197,5850338.5
156.1999969482422,45.88853073120117,-0.003950441721826792,0.0049165282398462296,868.8561401367188,0.10102108120918274,1134.6270751953125,0.1983628273010254,1059.25,0.16539447009563446,1157.766845703125,0.23284776508808136,104.8312759399414,173.15953063964844,53.695556640625,51.24921417236328,6.312419891357422,0.904767632484436,6.880134582519531,1.1466890573501587,0.0038029481656849384,0.04838952049612999,-0.10963595658540726,0.10635296255350113,0.051672518253326416,2.8737103939056396,5850501.0
156.3000030517578,45.88813781738281,-0.0034587890841066837,0.004976284224539995,868.8662719726562,0.10148215293884277,1134.6468505859375,0.1989830881357193,1059.2664794921875,0.16602829098701477,1157.7901611328125,0.23321707546710968,104.86167907714844,173.2537841796875,53.728755950927734,51.275814056396484,6.315150260925293,0.9050965309143066,6.882369041442871,1.1470614671707153,0.0036659985780715942,0.048211392015218735,-0.10958684235811234,0.10619185119867325,0.05160638689994812,2.8737905025482178,5850663.5
156.39999389648438,45.88779067993164,-0.0029611606150865555,0.0049659376963973045,868.8764038085938,0.10194043815135956,1134.6668701171875,0.19959193468093872,1059.283203125,0.16665509343147278,1157.8134765625,0.23356518149375916,104.89209747314453,173.3479461669922,53.76177215576172,51.3021125793457,6.317822456359863,0.905415415763855,6.884520053863525,1.1474199295043945,0.0035253262612968683,0.04802669584751129,-0.10954383760690689,0.10603049397468567,0.05154004693031311,2.873870849609375,5850827.0
156.5,45.88749313354492,-0.002464566845446825,0.004922252148389816,868.8866577148438,0.10239581763744354,1134.686767578125,0.20018905401229858,1059.2998046875,0.16727465391159058,1157.8369140625,0.23389166593551636,104.92252349853516,173.44200134277344,53.79459762573242,51.32810592651367,6.320435523986816,0.9057239890098572,6.886585712432861,1.1477643251419067,0.0033821011893451214,0.04783537983894348,-0.10950702428817749,0.10586889833211899,0.051473505795001984,2.8739514350891113,5850991.5
156.60000610351562,45.88724899291992,-0.001972341677173972,0.004882680252194405,868.8969116210938,0.10284819453954697,1134.7069091796875,0.20077422261238098,1059.316650390625,0.16788673400878906,1157.8603515625,0.23419630527496338,104.95296478271484,173.53594970703125,53.827232360839844,51.353782653808594,6.3229875564575195,0.9060220122337341,6.8885650634765625,1.1480941772460938,0.003237406723201275,0.04763747751712799,-0.10947638005018234,0.105707086622715,0.05140677094459534,2.874032497406006,5851156.5
156.6999969482422,45.88705062866211,-0.0014840735821053386,0.004790559411048889,868.9072265625,0.10329743474721909,1134.7269287109375,0.2013472020626068,1059.33349609375,0.16849109530448914,1157.8837890625,0.23447898030281067,104.98340606689453,173.62977600097656,53.85966110229492,51.379127502441406,6.325477123260498,0.9063092470169067,6.8904571533203125,1.1484094858169556,0.003091788152232766,0.04743305593729019,-0.10945186018943787,0.10554507374763489,0.05133984237909317,2.8741140365600586,5851322.5
156.8000030517578,45.88690185546875,-0.001005017664283514,0.004642064683139324,868.9175415039062,0.10374342650175095,1134.7471923828125,0.20190782845020294,1059.350341796875,0.16908752918243408,1157.9072265625,0.23473958671092987,105.01385498046875,173.7234649658203,53.891883850097656,51.404136657714844,6.327902793884277,0.9065855145454407,6.892261981964111,1.1487102508544922,0.002945235464721918,0.04722218960523605,-0.10943341255187988,0.10538287460803986,0.05127272382378578,2.8741958141326904,5851489.0
156.89999389648438,45.886802673339844,-0.0005408111610449851,0.004476258065551519,868.927978515625,0.1041860431432724,1134.767333984375,0.20245589315891266,1059.3673095703125,0.1696758270263672,1157.9306640625,0.23497816920280457,105.0443115234375,173.81703186035156,53.92389678955078,51.428794860839844,6.330262660980225,0.9068507552146912,6.893978595733643,1.1489964723587036,0.0027986587956547737,0.04700500890612602,-0.10942091792821884,0.1052205041050911,0.05120542272925377,2.8742778301239014,5851656.0
157.0,45.886749267578125,-9.318538650404662e-05,0.004298994783312082,868.9384155273438,0.10462518036365509,1134.78759765625,0.2029912918806076,1059.38427734375,0.17025576531887054,1157.9542236328125,0.2351948618888855,105.07476043701172,173.91043090820312,53.955684661865234,51.45309829711914,6.33255672454834,0.9071047306060791,6.895607948303223,1.1492680311203003,0.0026530148461461067,0.046781718730926514,-0.10941419005393982,0.1050579696893692,0.05113793909549713,2.8743603229522705,5851824.0
157.10000610351562,45.88673782348633,0.00033671408891677856,0.004139713943004608,868.9489135742188,0.10506069660186768,1134.8079833984375,0.2035139501094818,1059.4012451171875,0.17082715034484863,1157.977783203125,0.23538993299007416,105.10521697998047,174.00369262695312,53.98725128173828,51.47703552246094,6.334782600402832,0.9073474407196045,6.89715051651001,1.1495251655578613,0.002508664969354868,0.046552546322345734,-0.1094130352139473,0.10489530116319656,0.051070280373096466,2.874443292617798,5851993.0
157.1999969482422,45.88677215576172,0.0007506855181418359,0.003992834594100714,868.9594116210938,0.1054924875497818,1134.828369140625,0.20402376353740692,1059.41845703125,0.17138980329036713,1158.001220703125,0.23556368052959442,105.13565826416016,174.0968017578125,54.018585205078125,51.50059509277344,6.336939811706543,0.9075788259506226,6.89860725402832,1.1497678756713867,0.002365908119827509,0.046317730098962784,-0.10941722244024277,0.10473249852657318,0.05100245028734207,2.8745265007019043,5852162.0
157.3000030517578,45.88684844970703,0.0011499689426273108,0.003939468413591385,868.969970703125,0.10592041909694672,1134.8487548828125,0.20452071726322174,1059.435546875,0.1719435602426529,1158.02490234375,0.23571641743183136,105.16610717773438,174.18972778320312,54.0496826171875,51.523773193359375,6.339027404785156,0.9077989459037781,6.899979114532471,1.1499965190887451,0.0022245750296860933,0.046077486127614975,-0.10942655056715012,0.10456958413124084,0.050934452563524246,2.87460994720459,5852332.0
157.39999389648438,45.886962890625,0.001543915830552578,0.003900837153196335,868.9805908203125,0.10634437203407288,1134.8692626953125,0.2050047218799591,1059.4527587890625,0.1724882423877716,1158.0484619140625,0.23584841191768646,105.19654083251953,174.282470703125,54.080535888671875,51.54656219482422,6.341044902801514,0.9080078601837158,6.901266574859619,1.1502110958099365,0.0020845881663262844,0.045832015573978424,-0.10944084823131561,0.10440657287836075,0.05086629092693329,2.8746938705444336,5852503.0
157.5,45.887115478515625,0.0019339994760230184,0.003886033780872822,868.9912719726562,0.10676423460245132,1134.8897705078125,0.20547567307949066,1059.4700927734375,0.17302370071411133,1158.072021484375,0.23595979809761047,105.22696685791016,174.3750457763672,54.11114501953125,51.56895065307617,6.342991352081299,0.908205509185791,6.902470111846924,1.1504117250442505,0.001944559277035296,0.045581404119729996,-0.10946004837751389,0.10424347966909409,0.050797972828149796,2.8747780323028564,5852674.5
157.60000610351562,45.88731002807617,0.0023226027842611074,0.003929933533072472,869.001953125,0.10717988014221191,1134.9102783203125,0.20593346655368805,1059.4874267578125,0.17354978621006012,1158.0955810546875,0.23605062067508698,105.25737762451172,174.46742248535156,54.14149856567383,51.59093475341797,6.344866752624512,0.9083920121192932,6.903589725494385,1.1505982875823975,0.0018043527379631996,0.04532571882009506,-0.10948409140110016,0.10408031195402145,0.05072949826717377,2.8748624324798584,5852846.5
157.6999969482422,45.887542724609375,0.002715596230700612,0.004027767106890678,869.0126953125,0.1075911894440651,1134.930908203125,0.20637796819210052,1059.5047607421875,0.17406634986400604,1158.1192626953125,0.23612084984779358,105.28778076171875,174.55960083007812,54.171592712402344,51.61250305175781,6.346670150756836,0.9085673689842224,6.904624938964844,1.1507707834243774,0.0016636205837130547,0.04506499692797661,-0.10951296985149384,0.10391709208488464,0.0506608709692955,2.8749473094940186,5853019.0
157.8000030517578,45.887813568115234,0.0031183729879558086,0.004163266159594059,869.0234985351562,0.10799805074930191,1134.95166015625,0.20680899918079376,1059.522216796875,0.17457325756549835,1158.142822265625,0.23617036640644073,105.31816101074219,174.65158081054688,54.20142364501953,51.6336555480957,6.3484015464782715,0.9087315797805786,6.905575275421143,1.1509292125701904,0.001521456055343151,0.04479920119047165,-0.1095467284321785,0.10375382751226425,0.050592102110385895,2.875032663345337,5853192.5
157.89999389648438,45.888126373291016,0.003534699557349086,0.0043431795202195644,869.0343017578125,0.10840035229921341,1134.9722900390625,0.20722635090351105,1059.5396728515625,0.17507034540176392,1158.16650390625,0.23619887232780457,105.34852600097656,174.7433319091797,54.230987548828125,51.654380798339844,6.350059986114502,0.9088846445083618,6.906439304351807,1.1510732173919678,0.0013770206132903695,0.04452822729945183,-0.10958550125360489,0.10359054058790207,0.05052318796515465,2.8751180171966553,5853366.5
158.0,45.88848114013672,0.003969017416238785,0.004514755215495825,869.045166015625,0.10879797488451004,1134.9930419921875,0.20762978494167328,1059.5572509765625,0.1755574643611908,1158.1900634765625,0.23620600998401642,105.37887573242188,174.83486938476562,54.260276794433594,51.67467498779297,6.351644515991211,0.9090264439582825,6.9072160720825195,1.15120267868042,0.001229702029377222,0.044251929968595505,-0.10962944477796555,0.10342723876237869,0.050454139709472656,2.875203847885132,5853541.5
158.10000610351562,45.888877868652344,0.004420493263751268,0.00468245055526495,869.0560302734375,0.10919079929590225,1135.0137939453125,0.20801903307437897,1059.5748291015625,0.17603445053100586,1158.2137451171875,0.2361912727355957,105.40919494628906,174.92617797851562,54.289283752441406,51.69453048706055,6.353155136108398,0.9091569185256958,6.907902717590332,1.1513171195983887,0.0010787539649754763,0.043970104306936264,-0.10967878997325897,0.10326393693685532,0.05038496106863022,2.8752899169921875,5853716.5
158.1999969482422,45.88931655883789,0.004888738039880991,0.004911351483315229,869.0670166015625,0.10957872867584229,1135.03466796875,0.20839378237724304,1059.5924072265625,0.17650113999843597,1158.2373046875,0.23615410923957825,105.43949127197266,175.0172576904297,54.31800842285156,51.71393585205078,6.354590892791748,0.9092758297920227,6.908497333526611,1.151416301727295,0.0009242566884495318,0.043682556599378586,-0.10973375290632248,0.10310065746307373,0.050315652042627335,2.8753764629364014,5853892.5
