t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
158.3000030517578,45.889808654785156,0.0053798733279109,0.005206672009080648,869.0779418945312,0.10996163636445999,1135.0555419921875,0.20875374972820282,1059.610107421875,0.17695735394954681,1158.2608642578125,0.23609399795532227,105.46976470947266,175.1080780029297,54.34644317626953,51.732887268066406,6.355950832366943,0.9093831181526184,6.908998489379883,1.1514997482299805,0.0007661946583539248,0.04338909313082695,-0.10979453474283218,0.10293740779161453,0.0502462238073349,2.8754632472991943,5854069.0
158.39999389648438,45.89034652709961,0.005900540389120579,0.005452268291264772,869.0889892578125,0.11033941060304642,1135.076416015625,0.20909860730171204,1059.6278076171875,0.17740289866924286,1158.2845458984375,0.23601029813289642,105.50000762939453,175.1986541748047,54.37458038330078,51.75137710571289,6.35723352432251,0.909478485584259,6.909402847290039,1.1515671014785767,0.0006035311962477863,0.04308946058154106,-0.10986142605543137,0.10277421027421951,0.050176676362752914,2.8755502700805664,5854246.5
158.5,45.890933990478516,0.006445767357945442,0.005593937821686268,869.1000366210938,0.11071193218231201,1135.0972900390625,0.20942795276641846,1059.6456298828125,0.17783759534358978,1158.30810546875,0.23590220510959625,105.53022003173828,175.28897094726562,54.40241241455078,51.76939392089844,6.358438968658447,0.9095616936683655,6.909707546234131,1.1516178846359253,0.00043516288860701025,0.042783305048942566,-0.10993479192256927,0.10261107981204987,0.050107017159461975,2.8756375312805176,5854424.0
158.60000610351562,45.891578674316406,0.007005161140114069,0.0056460523046553135,869.1111450195312,0.11107910424470901,1135.1182861328125,0.20974139869213104,1059.6634521484375,0.17826120555400848,1158.3316650390625,0.23576891422271729,105.56039428710938,175.37901306152344,54.429935455322266,51.786930084228516,6.359564781188965,0.9096324443817139,6.909909248352051,1.1516516208648682,0.0002618048747535795,0.04247034713625908,-0.11001493036746979,0.10244803130626678,0.05003724992275238,2.875725030899048,5854602.5
158.6999969482422,45.89228057861328,0.007569766137748957,0.005628229584544897,869.1222534179688,0.11144079267978668,1135.1392822265625,0.21003860235214233,1059.6812744140625,0.17867353558540344,1158.355224609375,0.23560982942581177,105.59053802490234,175.46878051757812,54.45714569091797,51.803977966308594,6.360610485076904,0.9096904397010803,6.910006046295166,1.1516677141189575,8.49897405714728e-05,0.042150430381298065,-0.11010203510522842,0.10228507965803146,0.04996738210320473,2.8758130073547363,5854781.5
158.8000030517578,45.893035888671875,0.008132589049637318,0.005551354959607124,869.1334228515625,0.11179687827825546,1135.1602783203125,0.21031929552555084,1059.6990966796875,0.17907433211803436,1158.3787841796875,0.23542457818984985,105.62063598632812,175.55824279785156,54.484031677246094,51.820526123046875,6.361573696136475,0.909735381603241,6.909996032714844,1.1516660451889038,-9.394560038344935e-05,0.04182351753115654,-0.11019615083932877,0.10212225466966629,0.049897417426109314,2.875901222229004,5854961.0
158.89999389648438,45.89385223388672,0.008687724359333515,0.005489299539476633,869.1445922851562,0.1121472492814064,1135.181396484375,0.21058326959609985,1059.717041015625,0.17946340143680573,1158.40234375,0.2352130264043808,105.65069580078125,175.6474151611328,54.51058578491211,51.83656692504883,6.362453937530518,0.9097670316696167,6.909878253936768,1.151646375656128,-0.0002739106130320579,0.041489649564027786,-0.11029727011919022,0.10195956379175186,0.04982736334204674,2.8759896755218506,5855141.0
159.0,45.894718170166016,0.00923665426671505,0.005369097925722599,869.1558227539062,0.11249177902936935,1135.202392578125,0.21083033084869385,1059.7349853515625,0.17984050512313843,1158.4259033203125,0.23497514426708221,105.68070983886719,175.7362823486328,54.536808013916016,51.852088928222656,6.363249778747559,0.9097850918769836,6.909652233123779,1.1516087055206299,-0.00045393744949251413,0.04114894941449165,-0.11040529608726501,0.10179702192544937,0.0497572235763073,2.8760783672332764,5855322.0
159.10000610351562,45.8956413269043,0.009773564524948597,0.0052477093413472176,869.1671142578125,0.11283034831285477,1135.2235107421875,0.2110603302717209,1059.7530517578125,0.18020544946193695,1158.4493408203125,0.23471097648143768,105.71067810058594,175.8248291015625,54.562686920166016,51.86708450317383,6.363959312438965,0.9097894430160522,6.909318923950195,1.1515531539916992,-0.000634197611361742,0.0408015139400959,-0.1105201467871666,0.10163465887308121,0.04968700185418129,2.8761675357818604,5855503.0
159.1999969482422,45.89662170410156,0.010298334993422031,0.005228355526924133,869.1784057617188,0.11316283047199249,1135.24462890625,0.2112731635570526,1059.7711181640625,0.1805580109357834,1158.4727783203125,0.23442065715789795,105.7406005859375,175.91305541992188,54.58821487426758,51.88154983520508,6.364582061767578,0.909779965877533,6.908877372741699,1.1514796018600464,-0.0008136675460264087,0.04044752195477486,-0.11064168065786362,0.10147248953580856,0.04961670935153961,2.8762567043304443,5855685.0
159.3000030517578,45.89765167236328,0.01082117110490799,0.005236008670181036,869.1897583007812,0.11348909884691238,1135.2657470703125,0.21146872639656067,1059.7891845703125,0.1808980256319046,1158.4962158203125,0.23410438001155853,105.77046966552734,176.00094604492188,54.6133918762207,51.89546585083008,6.365117073059082,0.909756600856781,6.908328533172607,1.1513880491256714,-0.0009922579629346728,0.04008714109659195,-0.11076973378658295,0.10131052881479263,0.04954634979367256,2.8763463497161865,5855867.0
159.39999389648438,45.89873123168945,0.011344771832227707,0.005255760159343481,869.2011108398438,0.11380903422832489,1135.286865234375,0.21164686977863312,1059.8072509765625,0.18122529983520508,1158.5196533203125,0.2337622046470642,105.80027770996094,176.08848571777344,54.63820266723633,51.908836364746094,6.365562915802002,0.9097192287445068,6.90767240524292,1.1512787342071533,-0.0011714809807017446,0.03972042351961136,-0.11090429872274399,0.10114879906177521,0.04947592690587044,2.8764359951019287,5856050.0
159.5,45.89986801147461,0.011870347894728184,0.00528674153611064,869.2125244140625,0.11412250995635986,1135.30810546875,0.21180744469165802,1059.825439453125,0.1815396398305893,1158.54296875,0.23339404165744781,105.83003234863281,176.1756591796875,54.66264724731445,51.9216423034668,6.36591911315918,0.9096678495407104,6.9069085121154785,1.151151418685913,-0.001351650687865913,0.03934738039970398,-0.11104537546634674,0.10098730772733688,0.04940544813871384,2.876526117324829,5856233.0
159.60000610351562,45.90105438232422,0.012399022467434406,0.005316050257533789,869.2239379882812,0.11442940682172775,1135.3292236328125,0.21195024251937866,1059.843505859375,0.1818408966064453,1158.5662841796875,0.232999786734581,105.85972595214844,176.26248168945312,54.68671798706055,51.93388366699219,6.366184711456299,0.9096024632453918,6.906036376953125,1.1510061025619507,-0.0015329206362366676,0.03896801546216011,-0.111192986369133,0.10082608461380005,0.04933491721749306,2.8766164779663086,5856417.0
159.6999969482422,45.90229415893555,0.012930626980960369,0.005428026430308819,869.2354125976562,0.11472959071397781,1135.3504638671875,0.2120751142501831,1059.8616943359375,0.1821288764476776,1158.589599609375,0.2325792908668518,105.88935852050781,176.34893798828125,54.710411071777344,51.945552825927734,6.366359233856201,0.9095228910446167,6.905054569244385,1.1508424282073975,-0.001715444028377533,0.03858230635523796,-0.11134717613458633,0.1006651446223259,0.049264341592788696,2.876706838607788,5856601.5
159.8000030517578,45.903587341308594,0.013473429717123508,0.005651721730828285,869.2468872070312,0.11502295732498169,1135.3717041015625,0.21218185126781464,1059.8800048828125,0.18240340054035187,1158.61279296875,0.2321324199438095,105.91893005371094,176.4350128173828,54.73371505737305,51.956634521484375,6.36644172668457,0.9094290733337402,6.903963565826416,1.150660514831543,-0.0018991748802363873,0.038190245628356934,-0.11150798201560974,0.10050449520349503,0.04919372871518135,2.876797676086426,5856786.0
159.89999389648438,45.90493392944336,0.014038601890206337,0.005919417832046747,869.2583618164062,0.11530937254428864,1135.3929443359375,0.21227023005485535,1059.898193359375,0.18266430497169495,1158.635986328125,0.23165889084339142,105.94842529296875,176.52069091796875,54.75662612915039,51.96712875366211,6.366430759429932,0.9093210101127625,6.902760982513428,1.150460124015808,-0.002085409825667739,0.03779171407222748,-0.11167553812265396,0.10034417361021042,0.04912308230996132,2.8768887519836426,5856971.5
160.0,45.90633773803711,0.014630543999373913,0.006151488982141018,869.2699584960938,0.1155887097120285,1135.4141845703125,0.21233995258808136,1059.91650390625,0.18291139602661133,1158.6591796875,0.23115815222263336,105.97785186767578,176.60595703125,54.779136657714844,51.977027893066406,6.366326332092285,0.909198522567749,6.901444911956787,1.1502407789230347,-0.0022758871782571077,0.0373864620923996,-0.11185013502836227,0.10018418729305267,0.0490524098277092,2.8769798278808594,5857157.0
160.10000610351562,45.90780258178711,0.015245692804455757,0.006373543757945299,869.281494140625,0.11586086452007294,1135.4354248046875,0.21239066123962402,1059.934814453125,0.1831444948911667,1158.6822509765625,0.23062951862812042,106.00720977783203,176.69082641601562,54.80124282836914,51.9863166809082,6.3661274909973145,0.9090614318847656,6.900012969970703,1.150002121925354,-0.0024713133461773396,0.03697418048977852,-0.11203209310770035,0.10002455115318298,0.048981718719005585,2.8770713806152344,5857343.5
160.1999969482422,45.909324645996094,0.01588304713368416,0.006623263470828533,869.2930908203125,0.1161256954073906,1135.4566650390625,0.21242199838161469,1059.953125,0.1833633929491043,1158.705322265625,0.2300722599029541,106.03649139404297,176.7752685546875,54.82293701171875,51.9949951171875,6.365832328796387,0.9089095592498779,6.898461818695068,1.149743676185608,-0.002671200782060623,0.03655460476875305,-0.11222170293331146,0.09986529499292374,0.04891101270914078,2.8771629333496094,5857530.0
160.3000030517578,45.91091537475586,0.0165453739464283,0.0068511092104017735,869.3047485351562,0.11638309806585312,1135.4779052734375,0.2124335914850235,1059.971435546875,0.18356788158416748,1158.728271484375,0.22948573529720306,106.06568908691406,176.85928344726562,54.84421157836914,52.003047943115234,6.365440368652344,0.9087426066398621,6.89678955078125,1.1494649648666382,-0.0028754915110766888,0.0361274853348732,-0.1124192476272583,0.09970643371343613,0.048840299248695374,2.8772549629211426,5857717.0
160.39999389648438,45.912567138671875,0.017230484634637833,0.00707253348082304,869.31640625,0.11663293838500977,1135.4991455078125,0.2124250829219818,1059.9898681640625,0.1837577521800995,1158.751220703125,0.22886922955513,106.09481048583984,176.94285583496094,54.86505889892578,52.01047134399414,6.364950180053711,0.9085603356361389,6.894992828369141,1.1491655111312866,-0.0030846865847706795,0.03569253906607628,-0.11262504011392593,0.09954798966646194,0.04876958578824997,2.877346992492676,5857904.5
160.5,45.91429138183594,0.017937738448381424,0.007252080366015434,869.3280639648438,0.11687508970499039,1135.5203857421875,0.21239608526229858,1060.0081787109375,0.18393273651599884,1158.7740478515625,0.22822202742099762,106.12384796142578,177.02597045898438,54.88547134399414,52.017250061035156,6.3643598556518555,0.9083623886108398,6.893068790435791,1.148844838142395,-0.0032984872814267874,0.0352495051920414,-0.11283935606479645,0.09938997775316238,0.04869887977838516,2.877439260482788,5858092.0
160.60000610351562,45.91608428955078,0.018662946298718452,0.0073645818047225475,869.3397827148438,0.11710942536592484,1135.5416259765625,0.21234621107578278,1060.026611328125,0.18409264087677002,1158.796875,0.227543443441391,106.15279388427734,177.108642578125,54.90544509887695,52.02337646484375,6.363667964935303,0.908148467540741,6.891014575958252,1.1485024690628052,-0.0035168579779565334,0.034798141568899155,-0.11306247115135193,0.09923242777585983,0.04862818494439125,2.8775315284729004,5858280.5
160.6999969482422,45.91795349121094,0.019399404525756836,0.007394903339445591,869.3515014648438,0.11733581870794296,1135.5628662109375,0.21227511763572693,1060.0450439453125,0.18423718214035034,1158.819580078125,0.22683288156986237,106.18164825439453,177.19082641601562,54.92497253417969,52.02884292602539,6.362873554229736,0.9079182744026184,6.888828277587891,1.1481380462646484,-0.0037391812074929476,0.03433825075626373,-0.11329462379217148,0.09907536208629608,0.04855751246213913,2.877624273300171,5858469.0
160.8000030517578,45.919891357421875,0.020138893276453018,0.007335106376558542,869.3632202148438,0.11755413562059402,1135.583984375,0.2121824473142624,1060.0634765625,0.1843661218881607,1158.8421630859375,0.22608986496925354,106.21040344238281,177.27252197265625,54.94403839111328,52.03363800048828,6.361974239349365,0.9076714515686035,6.886507511138916,1.1477512121200562,-0.0039644441567361355,0.03386972099542618,-0.11353594064712524,0.09891879558563232,0.0484868660569191,2.8777170181274414,5858657.5
160.89999389648438,45.921905517578125,0.02087240479886532,0.007220883388072252,869.375,0.11776424944400787,1135.605224609375,0.21206794679164886,1060.0819091796875,0.18447920680046082,1158.86474609375,0.22531411051750183,106.23906707763672,177.35372924804688,54.962642669677734,52.037750244140625,6.360969066619873,0.9074077606201172,6.884051322937012,1.1473418474197388,-0.004191374406218529,0.033392541110515594,-0.11378645896911621,0.09876275062561035,0.04841625317931175,2.877810001373291,5858847.0
161.0,45.92399215698242,0.021594492718577385,0.0069582778960466385,869.3867797851562,0.11796601861715317,1135.62646484375,0.21193142235279083,1060.100341796875,0.18457618355751038,1158.88720703125,0.22450558841228485,106.26763153076172,177.43441772460938,54.98077392578125,52.041168212890625,6.359855651855469,0.9071268439292908,6.881458282470703,1.1469097137451172,-0.004418544005602598,0.03290681913495064,-0.1140461191534996,0.09860725700855255,0.04834568127989769,2.8779032230377197,5859036.5
161.10000610351562,45.926151275634766,0.022290321066975594,0.006665000692009926,869.3985595703125,0.11815930902957916,1135.6475830078125,0.21177272498607635,1060.118896484375,0.18465684354305267,1158.90966796875,0.22366440296173096,106.29608917236328,177.5146026611328,54.99842834472656,52.043880462646484,6.358633041381836,0.9068286418914795,6.878729820251465,1.146454930305481,-0.004645046778023243,0.03241272270679474,-0.11431476473808289,0.09845232963562012,0.048275161534547806,2.8779964447021484,5859226.5
161.1999969482422,45.928382873535156,0.02295682020485401,0.006370771210640669,869.410400390625,0.11834398657083511,1135.6688232421875,0.21159178018569946,1060.1373291015625,0.1847209334373474,1158.9320068359375,0.22279103100299835,106.32444763183594,177.59425354003906,55.01559066772461,52.04588317871094,6.357300281524658,0.9065129160881042,6.875866413116455,1.1459777355194092,-0.004868457093834877,0.03191060945391655,-0.11459208279848099,0.09829799830913544,0.0482046976685524,2.8780899047851562,5859416.5
161.3000030517578,45.9306755065918,0.023593898862600327,0.0060285534709692,869.4222412109375,0.11851990222930908,1135.68994140625,0.21138863265514374,1060.15576171875,0.18476827442646027,1158.9542236328125,0.22188608348369598,106.3526840209961,177.67335510253906,55.03226089477539,52.04716110229492,6.355855464935303,0.9061797857284546,6.872870922088623,1.1454784870147705,-0.005088199861347675,0.03140087425708771,-0.11487770080566406,0.0981442779302597,0.048134297132492065,2.878183364868164,5859607.5
161.39999389648438,45.93303680419922,0.024196753278374672,0.005707980133593082,869.43408203125,0.11868693679571152,1135.7110595703125,0.21116331219673157,1060.17431640625,0.18479865789413452,1158.976318359375,0.22095026075839996,106.38081359863281,177.7519073486328,55.048431396484375,52.04771041870117,6.354299068450928,0.905829131603241,6.869744777679443,1.144957423210144,-0.005304073449224234,0.0308839064091444,-0.11517126113176346,0.09799119830131531,0.0480639673769474,2.878277063369751,5859798.0
161.5,45.935455322265625,0.024767551571130753,0.005397620145231485,869.4459838867188,0.11884494125843048,1135.732177734375,0.2109159231185913,1060.1927490234375,0.18481193482875824,1158.9984130859375,0.21998436748981476,106.40882873535156,177.82989501953125,55.064090728759766,52.047523498535156,6.3526291847229,0.9054611921310425,6.866491317749023,1.1444151401519775,-0.005515140015631914,0.030360160395503044,-0.11547233164310455,0.09783877432346344,0.04799371585249901,2.878371000289917,5859989.0
161.60000610351562,45.937931060791016,0.025307312607765198,0.005074240267276764,869.4578857421875,0.11899378150701523,1135.7532958984375,0.21064655482769012,1060.211181640625,0.18480797111988068,1159.0203857421875,0.21898920834064484,106.43672180175781,177.90731811523438,55.0792350769043,52.046592712402344,6.350846290588379,0.9050760865211487,6.863112449645996,1.1438521146774292,-0.0057215760461986065,0.029830066487193108,-0.11578051000833511,0.09768702834844589,0.04792355000972748,2.878464937210083,5860180.5
161.6999969482422,45.94046401977539,0.025814738124608994,0.0048512425273656845,869.4697875976562,0.11913333833217621,1135.7742919921875,0.21035534143447876,1060.229736328125,0.1847866326570511,1159.042236328125,0.21796561777591705,106.46449279785156,177.98414611816406,55.0938606262207,52.0449104309082,6.348950386047363,0.9046740531921387,6.859611988067627,1.1432687044143677,-0.005923349875956774,0.029294032603502274,-0.11609543114900589,0.09753598272800446,0.04785348102450371,2.878558874130249,5860372.0
161.8000030517578,45.94304656982422,0.026299862191081047,0.004658871795982122,869.481689453125,0.11926347762346268,1135.7952880859375,0.21004243195056915,1060.2481689453125,0.1847478300333023,1159.06396484375,0.21691443026065826,106.49213409423828,178.06039428710938,55.10795593261719,52.04247283935547,6.346940994262695,0.9042553305625916,6.855992317199707,1.1426653861999512,-0.006120095960795879,0.028752487152814865,-0.11641667038202286,0.09738565236330032,0.0477835088968277,2.8786532878875732,5860563.5
161.89999389648438,45.945674896240234,0.026765748858451843,0.004447214771062136,869.49365234375,0.11938407272100449,1135.8162841796875,0.20970793068408966,1060.2666015625,0.18469148874282837,1159.0855712890625,0.21583639085292816,106.5196533203125,178.1360321044922,55.121524810791016,52.03927993774414,6.34481954574585,0.9038202166557312,6.852255821228027,1.142042636871338,-0.006313238758593798,0.028205735608935356,-0.11674396693706512,0.09723605215549469,0.04771364480257034,2.8787474632263184,5860755.5
162.0,45.9483528137207,0.027210470288991928,0.004245424643158913,869.5055541992188,0.11949501931667328,1135.8372802734375,0.20935194194316864,1060.28515625,0.1846175342798233,1159.1070556640625,0.2147320657968521,106.54704284667969,178.2110595703125,55.134552001953125,52.03532028198242,6.342585563659668,0.9033690690994263,6.848404884338379,1.1414008140563965,-0.006503087002784014,0.027654040604829788,-0.1170770674943924,0.09708721190690994,0.04764389619231224,2.8788418769836426,5860947.5
162.10000610351562,45.951072692871094,0.027635011821985245,0.004047010559588671,869.5175170898438,0.11959618330001831,1135.858154296875,0.20897457003593445,1060.3035888671875,0.18452590703964233,1159.1285400390625,0.21360209584236145,106.57429504394531,178.28546142578125,55.14704132080078,52.030601501464844,6.340239524841309,0.9029020667076111,6.8444414138793945,1.140740156173706,-0.006689249072223902,0.027097690850496292,-0.11741572618484497,0.09693914651870728,0.04757427051663399,2.878936290740967,5861140.0
162.1999969482422,45.953834533691406,0.028039714321494102,0.0038700506556779146,869.5294799804688,0.11968747526407242,1135.8790283203125,0.20857591927051544,1060.322021484375,0.18441656231880188,1159.1497802734375,0.21244709193706512,106.60140991210938,178.3592529296875,55.15898513793945,52.02511215209961,6.337783336639404,0.9024195671081543,6.840367317199707,1.1400612592697144,-0.006871812976896763,0.026536960154771805,-0.11775968223810196,0.09679187089204788,0.04750477522611618,2.879030704498291,5861332.5
162.3000030517578,45.95663833618164,0.028426717966794968,0.00371139426715672,869.54150390625,0.11976877599954605,1135.89990234375,0.20815615355968475,1060.3404541015625,0.18428947031497955,1159.1710205078125,0.21126769483089447,106.6283950805664,178.43238830566406,55.17037582397461,52.01885223388672,6.335216999053955,0.901921808719635,6.836185455322266,1.139364242553711,-0.007050748448818922,0.025972118601202965,-0.11810868978500366,0.09664539992809296,0.04743541404604912,2.8791253566741943,5861525.0
162.39999389648438,45.9594841003418,0.028797857463359833,0.0036400279495865107,869.553466796875,0.11983999609947205,1135.920654296875,0.20771537721157074,1060.35888671875,0.18414461612701416,1159.192138671875,0.21006450057029724,106.65523529052734,178.5048828125,55.18121337890625,52.01182174682617,6.332540988922119,0.9014090895652771,6.831897258758545,1.1386494636535645,-0.00722631486132741,0.025403408333659172,-0.11846254020929337,0.09649974852800369,0.0473661944270134,2.8792200088500977,5861718.0
162.5,45.962364196777344,0.029161861166357994,0.0035997959785163403,869.5654296875,0.11990103125572205,1135.94140625,0.20725372433662415,1060.3773193359375,0.1839819699525833,1159.2130126953125,0.20883803069591522,106.68193054199219,178.57672119140625,55.19149398803711,52.00402069091797,6.329757213592529,0.9008817076683044,6.827504634857178,1.137917399406433,-0.007398722227662802,0.024831052869558334,-0.11882101744413376,0.09635494649410248,0.04729712754487991,2.87931489944458,5861910.5
162.60000610351562,45.96527862548828,0.029521841555833817,0.0035329386591911316,869.5774536132812,0.11995180696249008,1135.962158203125,0.20677128434181213,1060.3956298828125,0.1838015466928482,1159.23388671875,0.20758871734142303,106.70848083496094,178.6479034423828,55.20121383666992,51.99544906616211,6.326866626739502,0.9003399014472961,6.823009490966797,1.137168288230896,-0.007569261360913515,0.024255162104964256,-0.11918404698371887,0.09621099382638931,0.047228217124938965,2.8794095516204834,5862103.5
162.6999969482422,45.968231201171875,0.0298751350492239,0.0034774565137922764,869.5894165039062,0.1199922263622284,1135.9827880859375,0.20626811683177948,1060.4140625,0.18360333144664764,1159.2545166015625,0.20631681382656097,106.7348861694336,178.71841430664062,55.21036911010742,51.986106872558594,6.323869705200195,0.8997839093208313,6.8184123039245605,1.1364020109176636,-0.0077383448369801044,0.02367580682039261,-0.11955157667398453,0.09606791287660599,0.04715947061777115,2.879504442214966,5862296.5
162.8000030517578,45.97121810913086,0.030222879722714424,0.003460018429905176,869.6014404296875,0.12002222239971161,1136.00341796875,0.20574428141117096,1060.432373046875,0.18338732421398163,1159.275146484375,0.2050226330757141,106.76113891601562,178.7882537841797,55.21895217895508,51.975990295410156,6.320767402648926,0.899213969707489,6.813714504241943,1.135619044303894,-0.007905549369752407,0.02309309132397175,-0.11992352455854416,0.0959257185459137,0.04709089547395706,2.879599094390869,5862489.5
162.89999389648438,45.974239349365234,0.030568882822990417,0.0033948118798434734,869.6134643554688,0.12004171311855316,1136.02392578125,0.20519985258579254,1060.45068359375,0.18315353989601135,1159.2955322265625,0.20370648801326752,106.78723907470703,178.85740661621094,55.22697067260742,51.96510314941406,6.317561626434326,0.8986302614212036,6.808917045593262,1.134819507598877,-0.008071063086390495,0.022507108747959137,-0.1202998161315918,0.09578442573547363,0.0470224991440773,2.8796939849853516,5862682.5
163.0,45.977298736572266,0.030908362939953804,0.0033589249942451715,869.6254272460938,0.12005063146352768,1136.04443359375,0.2046349048614502,1060.468994140625,0.18290197849273682,1159.3157958984375,0.2023685872554779,106.81317901611328,178.92587280273438,55.234413146972656,51.95344543457031,6.314252853393555,0.8980329036712646,6.804020404815674,1.1340034008026123,-0.008235455490648746,0.021917901933193207,-0.12068043649196625,0.09564405679702759,0.046954285353422165,2.879788875579834,5862875.5
163.10000610351562,45.98038864135742,0.03124425560235977,0.0033109569922089577,869.637451171875,0.12004891037940979,1136.06494140625,0.2040494978427887,1060.4873046875,0.18263264000415802,1159.3360595703125,0.20100921392440796,106.83897399902344,178.99363708496094,55.241275787353516,51.941017150878906,6.3108415603637695,0.8974221348762512,6.799026012420654,1.1331709623336792,-0.008397971279919147,0.021325569599866867,-0.12106531113386154,0.09550461173057556,0.04688626527786255,2.8798837661743164,5863069.0
163.1999969482422,45.98351287841797,0.03157535195350647,0.0032258895225822926,869.6494750976562,0.12003649026155472,1136.085205078125,0.203443706035614,1060.5054931640625,0.18234555423259735,1159.3560791015625,0.19962862133979797,106.8646011352539,179.06069946289062,55.247562408447266,51.927818298339844,6.3073296546936035,0.8967980146408081,6.793934345245361,1.1323224306106567,-0.008559083566069603,0.02073018066585064,-0.1214543804526329,0.09536612033843994,0.04681844264268875,2.879978656768799,5863262.0
163.3000030517578,45.986671447753906,0.03189793974161148,0.00314519414678216,869.6614379882812,0.12001331895589828,1136.1055908203125,0.20281760394573212,1060.5238037109375,0.182040736079216,1159.3759765625,0.19822709262371063,106.89006805419922,179.12704467773438,55.25326919555664,51.91385269165039,6.303717613220215,0.8961607813835144,6.7887468338012695,1.131457805633545,-0.008718578144907951,0.02013181522488594,-0.12184759974479675,0.09522859007120132,0.04675082117319107,2.880073308944702,5863455.0
163.39999389648438,45.98986053466797,0.03221245855093002,0.002990115201100707,869.6734619140625,0.11997934430837631,1136.1258544921875,0.20217131078243256,1060.5419921875,0.18171818554401398,1159.395751953125,0.1968049556016922,106.91537475585938,179.1926727294922,55.25838851928711,51.89912414550781,6.30000638961792,0.8955105543136597,6.783464431762695,1.1305773258209229,-0.008875884115695953,0.01953059993684292,-0.12224484980106354,0.0950920358300209,0.0466834157705307,2.8801681995391846,5863648.0
163.5,45.993080139160156,0.03251147270202637,0.002712212735787034,869.6854248046875,0.11993450671434402,1136.14599609375,0.2015049159526825,1060.56005859375,0.18137794733047485,1159.415283203125,0.19536255300045013,106.94051361083984,179.257568359375,55.26292037963867,51.88362503051758,6.296197414398193,0.8948474526405334,6.778088092803955,1.1296813488006592,-0.009031067602336407,0.018926652148365974,-0.1226460412144661,0.09495646506547928,0.04661623015999794,2.880263090133667,5863841.0
163.60000610351562,45.996334075927734,0.03278269246220589,0.0023976387456059456,869.6974487304688,0.11987876892089844,1136.1661376953125,0.20081858336925507,1060.5782470703125,0.18102002143859863,1159.434814453125,0.19390036165714264,106.96548461914062,179.3217315673828,55.26686477661133,51.867366790771484,6.292291164398193,0.8941716551780701,6.77262020111084,1.1287699937820435,-0.009182957001030445,0.01832018978893757,-0.1230509802699089,0.09482190757989883,0.04654926806688309,2.8803577423095703,5864034.0
163.6999969482422,45.999610900878906,0.033022455871105194,0.0020915050990879536,869.7094116210938,0.11981209367513657,1136.1861572265625,0.20011253654956818,1060.5963134765625,0.18064448237419128,1159.4541015625,0.1924191415309906,106.99028778076172,179.38516235351562,55.27022171020508,51.850345611572266,6.288288593292236,0.8934833407402039,6.767062664031982,1.1278437376022339,-0.009329671040177345,0.017711574211716652,-0.12345932424068451,0.09468836337327957,0.04648253694176674,2.8804523944854736,5864226.5
163.8000030517578,46.00291442871094,0.03323160856962204,0.001757384859956801,869.7213745117188,0.11973444372415543,1136.2061767578125,0.1993871033191681,1060.6143798828125,0.1802513748407364,1159.4732666015625,0.19091978669166565,107.01492309570312,179.44784545898438,55.27298355102539,51.83256530761719,6.284191608428955,0.8927827477455139,6.761419296264648,1.1269031763076782,-0.0094706229865551,0.017101218923926353,-0.12387067079544067,0.09455584734678268,0.04641604423522949,2.880547046661377,5864419.5
163.89999389648438,46.0062370300293,0.03340734541416168,0.0014534842921420932,869.7333984375,0.11964578181505203,1136.22607421875,0.1986425817012787,1060.63232421875,0.17984075844287872,1159.4923095703125,0.1894032508134842,107.03937530517578,179.50978088378906,55.275150299072266,51.814029693603516,6.280001640319824,0.8920702338218689,6.7556939125061035,1.1259489059448242,-0.009605838917195797,0.01648952253162861,-0.12428464740514755,0.09442437440156937,0.046349793672561646,2.8806416988372803,5864612.0
164.0,46.009578704833984,0.03355269506573677,0.0012374896323308349,869.7453002929688,0.119546078145504,1136.245849609375,0.19787931442260742,1060.650390625,0.17941273748874664,1159.5111083984375,0.18787050247192383,107.06365966796875,179.5709686279297,55.27672576904297,51.79474639892578,6.27571964263916,0.8913460969924927,6.749889373779297,1.1249815225601196,-0.009734776802361012,0.01587691903114319,-0.12470083683729172,0.09429395943880081,0.046283796429634094,2.8807361125946045,5864804.0
164.10000610351562,46.01293182373047,0.03367644175887108,0.0010656008962541819,869.7572631835938,0.11943532526493073,1136.265625,0.19709764420986176,1060.668212890625,0.1789674311876297,1159.52978515625,0.18632254004478455,107.0877685546875,179.63137817382812,55.277706146240234,51.77471923828125,6.2713470458984375,0.8906106352806091,6.744009494781494,1.1240016222000122,-0.009857802651822567,0.015263802371919155,-0.12511886656284332,0.09416460990905762,0.04621805623173714,2.8808305263519287,5864996.5
164.1999969482422,46.016300201416016,0.03378300368785858,0.0010331126395612955,869.7692260742188,0.11931349337100983,1136.2852783203125,0.19629789888858795,1060.6861572265625,0.17850492894649506,1159.54833984375,0.18476015329360962,107.1116943359375,179.6910400390625,55.27809143066406,51.75394821166992,6.2668867111206055,0.8898643255233765,6.738057613372803,1.1230095624923706,-0.009976137429475784,0.01465045940130949,-0.12553845345973969,0.09403633326292038,0.04615258052945137,2.880924940109253,5865188.5
164.3000030517578,46.01968002319336,0.03388631343841553,0.001039177062921226,869.7811279296875,0.1191805824637413,1136.304931640625,0.1954803615808487,1060.7039794921875,0.17802539467811584,1159.5667724609375,0.18318407237529755,107.13543701171875,179.7499237060547,55.27788543701172,51.73244857788086,6.262340068817139,0.8891075849533081,6.732036590576172,1.1220060586929321,-0.010090340860188007,0.014037118293344975,-0.1259593963623047,0.0939091369509697,0.04608737304806709,2.881019115447998,5865380.5
164.39999389648438,46.023067474365234,0.03399023041129112,0.0010279981652274728,869.7930297851562,0.11903657764196396,1136.3243408203125,0.1946452558040619,1060.7216796875,0.17752894759178162,1159.5850830078125,0.18159468472003937,107.15900421142578,179.8080291748047,55.27708053588867,51.7102165222168,6.257708549499512,0.8883406519889832,6.72594690322876,1.1209912300109863,-0.01020247582346201,0.013423834927380085,-0.12638165056705475,0.09378304332494736,0.0460224412381649,2.881113290786743,5865572.0
164.5,46.026466369628906,0.03409303352236748,0.0009786337614059448,869.804931640625,0.11888149380683899,1136.34375,0.19379274547100067,1060.739501953125,0.17701572179794312,1159.6031494140625,0.17999228835105896,107.18238830566406,179.8653564453125,55.27568435668945,51.6872673034668,6.252994537353516,0.887563943862915,6.719790935516357,1.1199651956558228,-0.010313066653907299,0.012810617685317993,-0.12680521607398987,0.09365805238485336,0.045957788825035095,2.881207227706909,5865763.0
164.60000610351562,46.029876708984375,0.03419089689850807,0.0009570870315656066,869.8168334960938,0.1187153309583664,1136.3631591796875,0.19292300939559937,1060.757080078125,0.17648586630821228,1159.6209716796875,0.17837709188461304,107.2055892944336,179.92190551757812,55.27369689941406,51.66360092163086,6.248199462890625,0.8867776989936829,6.713569164276123,1.1189281940460205,-0.010421885177493095,0.012197493575513363,-0.12723009288311005,0.09353416413068771,0.04589342325925827,2.881300926208496,5865954.5
164.6999969482422,46.033294677734375,0.03428660333156586,0.000963440106716007,869.8286743164062,0.11853810399770737,1136.3824462890625,0.1920362114906311,1060.7747802734375,0.17593950033187866,1159.6387939453125,0.17674945294857025,107.22859954833984,179.97767639160156,55.271114349365234,51.63922882080078,6.243325233459473,0.8859821557998657,6.707283020019531,1.1178804636001587,-0.010528414510190487,0.011584538035094738,-0.1276562213897705,0.0934114083647728,0.045829351991415024,2.881394863128662,5866145.0
164.8000030517578,46.03672409057617,0.03438294678926468,0.000932446972001344,869.8405151367188,0.1183498278260231,1136.4014892578125,0.1911325603723526,1060.7923583984375,0.1753767877817154,1159.6563720703125,0.1751096397638321,107.25142669677734,180.03265380859375,55.2679443359375,51.61415481567383,6.238373279571533,0.8851775527000427,6.70093297958374,1.1168221235275269,-0.010633117519319057,0.01097179390490055,-0.12808355689048767,0.09328977763652802,0.045765578746795654,2.88148832321167,5866335.5
164.89999389648438,46.0401611328125,0.03447619080543518,0.0009165103547275066,869.8523559570312,0.11815051734447479,1136.420654296875,0.190212219953537,1060.809814453125,0.17479783296585083,1159.673828125,0.17345789074897766,107.27406311035156,180.0868377685547,55.26417922973633,51.5883903503418,6.233345031738281,0.8843640089035034,6.694520950317383,1.1157535314559937,-0.010736420750617981,0.010359263978898525,-0.12851212918758392,0.09316927939653397,0.04570210725069046,2.8815817832946777,5866526.0
165.0,46.043609619140625,0.03456784412264824,0.0008895368664525449,869.8641357421875,0.11794020235538483,1136.4395751953125,0.1892753690481186,1060.8272705078125,0.17420276999473572,1159.6910400390625,0.17179444432258606,107.29651641845703,180.14022827148438,55.25982666015625,51.56193542480469,6.228242874145508,0.8835418224334717,6.688047409057617,1.1146745681762695,-0.010837777517735958,0.009747003205120564,-0.1289418786764145,0.09304993599653244,0.04563894495368004,2.8816750049591064,5866716.0
165.10000610351562,46.04706573486328,0.03465679660439491,0.0008083166321739554,869.8759765625,0.11771891266107559,1136.45849609375,0.18832217156887054,1060.8447265625,0.1735917627811432,1159.7081298828125,0.17011958360671997,107.31877136230469,180.1928253173828,55.2548828125,51.53479766845703,6.223067760467529,0.8827110528945923,6.681513786315918,1.1135855913162231,-0.010937461629509926,0.009135043248534203,-0.12937279045581818,0.09293173998594284,0.045576099306344986,2.881768226623535,5866905.5
165.1999969482422,46.05052947998047,0.03473762795329094,0.0007279357523657382,869.8876953125,0.11748667806386948,1136.477294921875,0.18735282123088837,1060.8619384765625,0.1729649156332016,1159.72509765625,0.1684335619211197,107.34083557128906,180.24461364746094,55.24935531616211,51.506988525390625,6.217820644378662,0.8818719387054443,6.674920558929443,1.112486720085144,-0.011035315692424774,0.008523430675268173,-0.1298048496246338,0.09281470626592636,0.0455135703086853,2.8818609714508057,5867094.5
165.3000030517578,46.05400466918945,0.034810423851013184,0.0006667287671007216,869.8994140625,0.11724353581666946,1136.4959716796875,0.18636754155158997,1060.8792724609375,0.17232239246368408,1159.7418212890625,0.16673670709133148,107.36270904541016,180.2956085205078,55.24324035644531,51.478511810302734,6.212503910064697,0.8810246586799622,6.668269634246826,1.1113783121109009,-0.01113054994493723,0.007912280969321728,-0.13023793697357178,0.0926988422870636,0.045451369136571884,2.881953716278076,5867283.5
165.39999389648438,46.05748748779297,0.034877095371484756,0.0006361275445669889,869.9111328125,0.11698952317237854,1136.5145263671875,0.18536652624607086,1060.896484375,0.1716643124818802,1159.7584228515625,0.16502943634986877,107.38439178466797,180.3457794189453,55.236541748046875,51.44937515258789,6.207118511199951,0.8801693320274353,6.661562919616699,1.1102604866027832,-0.011223208159208298,0.007301704492419958,-0.13067194819450378,0.09258416295051575,0.04538949579000473,2.8820462226867676,5867471.5
165.5,46.06097412109375,0.03494070842862129,0.0006409785128198564,869.9228515625,0.11672467738389969,1136.532958984375,0.18435001373291016,1060.91357421875,0.17099082469940186,1159.77490234375,0.16331209242343903,107.40586853027344,180.3951416015625,55.2292594909668,51.41958236694336,6.20166540145874,0.8793061375617981,6.654800891876221,1.1091334819793701,-0.011313563212752342,0.006691791582852602,-0.13110682368278503,0.09247066080570221,0.045327961444854736,2.882138729095459,5867659.5
165.60000610351562,46.06446838378906,0.03500480577349663,0.0007177846855483949,869.9345092773438,0.11644905060529709,1136.5513916015625,0.18331819772720337,1060.9306640625,0.17030207812786102,1159.7911376953125,0.1615849882364273,107.42716217041016,180.44371032714844,55.22139358520508,51.3891487121582,6.1961469650268555,0.8784353137016296,6.647984981536865,1.1079975366592407,-0.011402054689824581,0.006082591135054827,-0.13154251873493195,0.09235835075378418,0.0452667661011219,2.882230758666992,5867847.0
165.6999969482422,46.06796646118164,0.03507658466696739,0.0007870073313824832,869.9461059570312,0.11616268754005432,1136.5697021484375,0.18227125704288483,1060.9476318359375,0.16959820687770844,1159.80712890625,0.15984831750392914,107.44824981689453,180.49143981933594,55.21295166015625,51.35807418823242,6.190564155578613,0.8775569796562195,6.641117095947266,1.1068527698516846,-0.011489203199744225,0.005474109202623367,-0.1319790482521057,0.09224723279476166,0.045205917209386826,2.8823227882385254,5868034.5
165.8000030517578,46.071475982666016,0.0351552851498127,0.0009475206607021391,869.9577026367188,0.11586563289165497,1136.587890625,0.18120934069156647,1060.964599609375,0.16887935996055603,1159.8231201171875,0.1581021547317505,107.4691390991211,180.53836059570312,55.20392990112305,51.32636642456055,6.18491792678833,0.8766712546348572,6.6341962814331055,1.1056994199752808,-0.011576078832149506,0.004866261500865221,-0.1324164867401123,0.09213732182979584,0.0451454222202301,2.8824143409729004,5868221.0
165.89999389648438,46.07499313354492,0.03525003790855408,0.001163510256446898,869.9692993164062,0.1155579462647438,1136.60595703125,0.18013253808021545,1060.9814453125,0.16814568638801575,1159.8387451171875,0.15634651482105255,107.48983001708984,180.58447265625,55.194332122802734,51.294036865234375,6.1792097091674805,0.875778317451477,6.627223968505859,1.1045372486114502,-0.011662575416266918,0.004258972592651844,-0.13285493850708008,0.09202862530946732,0.04508528113365173,2.8825056552886963,5868407.0
166.0,46.07851791381836,0.03536638990044594,0.001466661226004362,869.9808349609375,0.1152396872639656,1136.6239013671875,0.17904095351696014,1060.9981689453125,0.16739732027053833,1159.8543701171875,0.15458129346370697,107.51031494140625,180.62974548339844,55.18416213989258,51.26108932495117,6.173440456390381,0.8748782277107239,6.620198726654053,1.103366494178772,-0.011750103905797005,0.0036520541179925203,-0.13329458236694336,0.09192114323377609,0.04502549767494202,2.882596969604492,5868592.5
166.10000610351562,46.082054138183594,0.035513054579496384,0.001810606918297708,869.9923706054688,0.11491090804338455,1136.6417236328125,0.17793460190296173,1061.014892578125,0.16663436591625214,1159.8697509765625,0.15280617773532867,107.53060913085938,180.67420959472656,55.17341613769531,51.22753143310547,6.167612075805664,0.8739710450172424,6.6131205558776855,1.102186679840088,-0.01183950062841177,0.003045247867703438,-0.13373571634292603,0.09181488305330276,0.04496608301997185,2.88268780708313,5868778.0
166.1999969482422,46.08560562133789,0.03569411486387253,0.002101867226883769,870.0038452148438,0.11457166075706482,1136.659423828125,0.17681342363357544,1061.031494140625,0.1658569574356079,1159.8848876953125,0.15102067589759827,107.55068969726562,180.71783447265625,55.16210174560547,51.19336700439453,6.161724090576172,0.8730567097663879,6.605987071990967,1.100997805595398,-0.011932115070521832,0.002438187599182129,-0.13417871296405792,0.09170985966920853,0.044907040894031525,2.8827786445617676,5868962.5
166.3000030517578,46.08917236328125,0.035904303193092346,0.0024334772024303675,870.0152587890625,0.11422201246023178,1136.6771240234375,0.1756773293018341,1061.048095703125,0.16506516933441162,1159.89990234375,0.1492241621017456,107.57057189941406,180.76063537597656,55.15021514892578,51.15860366821289,6.155777931213379,0.8721352815628052,6.598796367645264,1.099799394607544,-0.012028618715703487,0.0018304558470845222,-0.13462398946285248,0.09160606563091278,0.04484837129712105,2.882869005203247,5869146.5
166.39999389648438,46.09276580810547,0.036147650331258774,0.00284707173705101,870.0266723632812,0.11386202275753021,1136.694580078125,0.17452624440193176,1061.0645751953125,0.16425910592079163,1159.914794921875,0.14741605520248413,107.59024810791016,180.80259704589844,55.13776397705078,51.12324523925781,6.149773597717285,0.8712064623832703,6.591546535491943,1.0985910892486572,-0.012128346599638462,0.0012217018520459533,-0.13507190346717834,0.09150352329015732,0.044790081679821014,2.8829591274261475,5869330.0
166.5,46.096378326416016,0.036432355642318726,0.0033046186435967684,870.0380249023438,0.11349174380302429,1136.7120361328125,0.17336004972457886,1061.0809326171875,0.1634387969970703,1159.929443359375,0.1455956995487213,107.6097183227539,180.84373474121094,55.12474060058594,51.08729553222656,6.143711566925049,0.8702702522277832,6.584235191345215,1.0973725318908691,-0.012232038192451,0.0006115247379057109,-0.13552288711071014,0.09140223264694214,0.04473217949271202,2.8830487728118896,5869512.5
166.60000610351562,46.10002136230469,0.036762818694114685,0.003735198872163892,870.0493774414062,0.11311124265193939,1136.729248046875,0.17217856645584106,1061.0972900390625,0.16260433197021484,1159.94384765625,0.14376230537891388,107.62898254394531,180.88401794433594,55.11115264892578,51.050758361816406,6.13759183883667,0.8693263530731201,6.576859951019287,1.0961432456970215,-0.012340974994003773,-5.784729637525743e-07,-0.13597746193408966,0.09130220860242844,0.044674668461084366,2.883138418197632,5869695.0
166.6999969482422,46.10369873046875,0.03713633865118027,0.004141305107623339,870.0606689453125,0.1127205565571785,1136.7464599609375,0.17098155617713928,1061.1134033203125,0.16175569593906403,1159.9581298828125,0.14191490411758423,107.64804077148438,180.92347717285156,55.09699630737305,51.01363754272461,6.13141393661499,0.8683745265007019,6.569416522979736,1.094902753829956,-0.012455876916646957,-0.0006151648121885955,-0.13643617928028107,0.09120345860719681,0.044617556035518646,2.883227586746216,5869876.5
166.8000030517578,46.1074104309082,0.03755046799778938,0.004526237491518259,870.0718994140625,0.11231975257396698,1136.763427734375,0.1697687804698944,1061.129638671875,0.16089291870594025,1159.9722900390625,0.14005254209041595,107.66688537597656,180.9620819091797,55.082275390625,50.97593307495117,6.125177383422852,0.8674144744873047,6.561902046203613,1.0936503410339355,-0.012576466426253319,-0.0012327571166679263,-0.13689957559108734,0.09110598266124725,0.044560838490724564,2.8833165168762207,5870057.5
166.89999389648438,46.111167907714844,0.038003094494342804,0.004834905732423067,870.0831298828125,0.11190887540578842,1136.7803955078125,0.16853998601436615,1061.1456298828125,0.1600160002708435,1159.9862060546875,0.13817428052425385,107.68551635742188,180.9998321533203,55.066986083984375,50.937644958496094,6.1188812255859375,0.8664458990097046,6.5543131828308105,1.0923855304718018,-0.012702533043920994,-0.0018538471776992083,-0.13736818730831146,0.09100980311632156,0.04450453072786331,2.8834049701690674,5870238.0
167.0,46.114967346191406,0.03848658502101898,0.005044547375291586,870.0942993164062,0.1114879697561264,1136.797119140625,0.1672949343919754,1061.16162109375,0.15912488102912903,1159.9998779296875,0.13627927005290985,107.70393371582031,181.03672790527344,55.05112838745117,50.89877700805664,6.11252498626709,0.8654683232307434,6.546646595001221,1.091107726097107,-0.012833886779844761,-0.0024788996670395136,-0.13784246146678925,0.09091493487358093,0.04444863647222519,2.883493423461914,5870417.5
167.10000610351562,46.11881637573242,0.038991037756204605,0.005158568266779184,870.1054077148438,0.11105707287788391,1136.8138427734375,0.16603340208530426,1061.177490234375,0.15821953117847443,1160.013427734375,0.1343667209148407,107.72213745117188,181.07275390625,55.03470230102539,50.85932922363281,6.10610818862915,0.864481508731842,6.5388994216918945,1.0898165702819824,-0.012969519942998886,-0.0031082837376743555,-0.13832281529903412,0.09082137048244476,0.044393155723810196,2.8835811614990234,5870596.5
167.1999969482422,46.12271499633789,0.03950689360499382,0.0052919937297701836,870.1165161132812,0.11061622947454453,1136.830322265625,0.1647552102804184,1061.1932373046875,0.15729990601539612,1160.0267333984375,0.1324360966682434,107.74011993408203,181.10792541503906,55.017704010009766,50.81929397583008,6.099628448486328,0.8634849786758423,6.531069755554199,1.08851158618927,-0.013108097948133945,-0.0037422440946102142,-0.13880948722362518,0.09072914719581604,0.04433809965848923,2.883668899536133,5870775.0
167.3000030517578,46.12666702270508,0.040036093443632126,0.0054343766532838345,870.1275634765625,0.11016546934843063,1136.8468017578125,0.16346025466918945,1061.2088623046875,0.15636594593524933,1160.0399169921875,0.13048705458641052,107.75788879394531,181.14222717285156,55.00013732910156,50.7786750793457,6.093085289001465,0.862478494644165,6.523156642913818,1.0871927738189697,-0.013248312287032604,-0.004380906466394663,-0.13930264115333557,0.09063825756311417,0.04428347200155258,2.883756160736084,5870952.5
167.39999389648438,46.13066864013672,0.04057953134179115,0.005525095388293266,870.1385498046875,0.10970482230186462,1136.863037109375,0.16214841604232788,1061.2244873046875,0.15541759133338928,1160.0528564453125,0.12851929664611816,107.77543640136719,181.1756591796875,54.981998443603516,50.73746871948242,6.086477279663086,0.8614617586135864,6.515158176422119,1.0858596563339233,-0.013390475884079933,-0.0050244200974702835,-0.13980242609977722,0.09054872393608093,0.04422927647829056,2.883842945098877,5871129.5
167.5,46.134727478027344,0.041132040321826935,0.00558996619656682,870.1494750976562,0.10923431068658829,1136.8792724609375,0.16081957519054413,1061.239990234375,0.15445476770401,1160.0655517578125,0.12653252482414246,107.79276275634766,181.2082061767578,54.96328353881836,50.695674896240234,6.079803466796875,0.8604344725608826,6.507073879241943,1.0845123529434204,-0.01353467721492052,-0.00567294517531991,-0.14030902087688446,0.09046055376529694,0.04417552426457405,2.883929491043091,5871305.5
167.60000610351562,46.13883972167969,0.04169103875756264,0.005623756442219019,870.160400390625,0.10875395685434341,1136.895263671875,0.15947364270687103,1061.25537109375,0.15347744524478912,1160.078125,0.12452647089958191,107.80986022949219,181.2398681640625,54.943992614746094,50.653289794921875,6.073062896728516,0.8593965172767639,6.498902320861816,1.0831503868103027,-0.013680150732398033,-0.006326578091830015,-0.14082255959510803,0.09037376940250397,0.04412221163511276,2.8840155601501465,5871480.5
