t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
167.6999969482422,46.143009185791016,0.042253412306308746,0.005709936376661062,870.1712036132812,0.1082637757062912,1136.9111328125,0.15811054408550262,1061.2706298828125,0.15248551964759827,1160.0904541015625,0.12250100076198578,107.82673645019531,181.2706298828125,54.92412185668945,50.610313415527344,6.066254138946533,0.8583475947380066,6.490643501281738,1.0817738771438599,-0.01382653322070837,-0.006985381245613098,-0.1413431167602539,0.09028837829828262,0.044069353491067886,2.884101152420044,5871655.0
167.8000030517578,46.14723587036133,0.042824406176805496,0.005775019526481628,870.1820068359375,0.10776377469301224,1136.9268798828125,0.15673021972179413,1061.285888671875,0.15147897601127625,1160.1026611328125,0.1204560175538063,107.8433837890625,181.3004913330078,54.9036750793457,50.566741943359375,6.0593767166137695,0.857287585735321,6.482296466827393,1.0803827047348022,-0.0139733562245965,-0.007649380248039961,-0.14187072217464447,0.0902043879032135,0.04401695355772972,2.8841865062713623,5871829.0
167.89999389648438,46.15151596069336,0.04340190812945366,0.005904506426304579,870.1928100585938,0.10725398361682892,1136.9425048828125,0.15533259510993958,1061.301025390625,0.1504577249288559,1160.1146240234375,0.11839139461517334,107.85980224609375,181.3294677734375,54.88264465332031,50.5225715637207,6.052428722381592,0.8562163710594177,6.473861217498779,1.0789768695831299,-0.014121348038315773,-0.008318663574755192,-0.14240549504756927,0.09012182056903839,0.04396501183509827,2.8842716217041016,5872002.0
168.0,46.15585708618164,0.043992359191179276,0.0060592228546738625,870.2034912109375,0.10673438757658005,1136.9578857421875,0.1539176106452942,1061.31591796875,0.14942172169685364,1160.1263427734375,0.11630698293447495,107.87599182128906,181.35752868652344,54.86103439331055,50.47780227661133,6.045409202575684,0.8551338315010071,6.465336322784424,1.0775560140609741,-0.01427014172077179,-0.008993295952677727,-0.14294752478599548,0.09004069119691849,0.04391353949904442,2.8843560218811035,5872174.0
168.10000610351562,46.160255432128906,0.044598281383514404,0.006182101555168629,870.214111328125,0.10620500892400742,1136.9732666015625,0.15248514711856842,1061.330810546875,0.1483709216117859,1160.1378173828125,0.1142025738954544,107.8919448852539,181.38467407226562,54.838836669921875,50.43243408203125,6.038318157196045,0.8540398478507996,6.456721782684326,1.0761202573776245,-0.014420651830732822,-0.00967342033982277,-0.14349697530269623,0.08996100723743439,0.04386254400014877,2.8844401836395264,5872345.5
168.1999969482422,46.16471862792969,0.04521649330854416,0.006284458562731743,870.2247314453125,0.10566584765911102,1136.9884033203125,0.1510351002216339,1061.345703125,0.14730525016784668,1160.149169921875,0.11207787692546844,107.90766143798828,181.410888671875,54.8160514831543,50.38645935058594,6.031154155731201,0.8529343008995056,6.448016166687012,1.074669361114502,-0.01457318663597107,-0.010359212756156921,-0.14405402541160583,0.08988278359174728,0.04381202533841133,2.884523868560791,5872515.5
168.3000030517578,46.16923904418945,0.04584493860602379,0.006347972899675369,870.2352905273438,0.10511689633131027,1137.00341796875,0.14956733584403992,1061.3603515625,0.14622464776039124,1160.1602783203125,0.10993261635303497,107.92314147949219,181.43618774414062,54.79267883300781,50.339881896972656,6.023916244506836,0.8518170118331909,6.439218521118164,1.0732030868530273,-0.014727286994457245,-0.011050807312130928,-0.14461883902549744,0.08980604261159897,0.04376199468970299,2.8846070766448975,5872685.0
168.39999389648438,46.173824310302734,0.046479735523462296,0.006442085839807987,870.2457275390625,0.10455815494060516,1137.018310546875,0.14808176457881927,1061.3748779296875,0.14512905478477478,1160.171142578125,0.10776659101247787,107.9383773803711,181.46055603027344,54.76871871948242,50.29269027709961,6.016603469848633,0.8506879806518555,6.430327415466309,1.0717213153839111,-0.01488268282264471,-0.01174831297248602,-0.14519155025482178,0.08973078429698944,0.04371245205402374,2.884690046310425,5872854.0
168.5,46.178470611572266,0.04712394252419472,0.006534320767968893,870.2561645507812,0.1039896234869957,1137.0330810546875,0.14657829701900482,1061.389404296875,0.14401839673519135,1160.181884765625,0.10557965189218521,107.95337677001953,181.48399353027344,54.74415969848633,50.24488830566406,6.009214878082275,0.8495469689369202,6.4213433265686035,1.0702239274978638,-0.015038822777569294,-0.012451792135834694,-0.14577223360538483,0.08965703845024109,0.04366340860724449,2.884772300720215,5873021.5
168.60000610351562,46.18318176269531,0.04777737706899643,0.006558218039572239,870.2665405273438,0.10341128706932068,1137.047607421875,0.1450568437576294,1061.4036865234375,0.14289262890815735,1160.1922607421875,0.10337167233228683,107.96813201904297,181.50648498535156,54.71900939941406,50.19647216796875,6.0017499923706055,0.8483939170837402,6.412264823913574,1.0687108039855957,-0.015196140855550766,-0.013161343522369862,-0.14636102318763733,0.08958480507135391,0.04361486807465553,2.884854316711426,5873188.5
168.6999969482422,46.18796157836914,0.048433199524879456,0.006457139737904072,870.27685546875,0.10282314568758011,1137.06201171875,0.14351730048656464,1061.41796875,0.14175166189670563,1160.2025146484375,0.10114246606826782,107.9826431274414,181.52801513671875,54.69326400756836,50.14743423461914,5.994207382202148,0.8472287654876709,6.4030914306640625,1.067181944847107,-0.015354570001363754,-0.013877062126994133,-0.14695800840854645,0.0895141065120697,0.04356683790683746,2.8849358558654785,5873354.5
168.8000030517578,46.192806243896484,0.049078911542892456,0.006332141812890768,870.287109375,0.10222518444061279,1137.0762939453125,0.14195962250232697,1061.4320068359375,0.1405954509973526,1160.2125244140625,0.09889199584722519,107.99691009521484,181.54859924316406,54.66691589355469,50.0977783203125,5.986586570739746,0.8460513949394226,6.393823146820068,1.065637230873108,-0.015513132326304913,-0.014598960988223553,-0.14756324887275696,0.08944495767354965,0.04351932555437088,2.885016918182373,5873519.0
168.89999389648438,46.19771194458008,0.04971212521195412,0.006194793153554201,870.2973022460938,0.10161739587783813,1137.0904541015625,0.1403837949037552,1061.446044921875,0.1394239366054535,1160.2222900390625,0.09662043303251266,108.01092529296875,181.56822204589844,54.63996887207031,50.0474967956543,5.978886604309082,0.8448616862297058,6.38446044921875,1.0640767812728882,-0.015670079737901688,-0.015326893888413906,-0.14817659556865692,0.08937737345695496,0.04347233101725578,2.8850972652435303,5873683.0
169.0,46.20268249511719,0.05033160373568535,0.0060020023956894875,870.3074340820312,0.10099975764751434,1137.1043701171875,0.13878989219665527,1061.4599609375,0.13823704421520233,1160.2318115234375,0.09432810544967651,108.02468872070312,181.58688354492188,54.6124153137207,49.99658966064453,5.97110652923584,0.8436596989631653,6.375004291534424,1.0625007152557373,-0.01582508534193039,-0.016060685738921165,-0.1487979143857956,0.08931136131286621,0.04342586547136307,2.8851773738861084,5873846.0
169.10000610351562,46.20771789550781,0.05093180388212204,0.005777233280241489,870.3175048828125,0.10037225484848022,1137.1181640625,0.1371779590845108,1061.4737548828125,0.13703475892543793,1160.2410888671875,0.09201537072658539,108.03819274902344,181.60455322265625,54.584259033203125,49.94504928588867,5.963246822357178,0.8424453735351562,6.365455627441406,1.0609092712402344,-0.015977896749973297,-0.01680014841258526,-0.14942702651023865,0.0892469510436058,0.04337993264198303,2.8852570056915283,5874008.0
169.1999969482422,46.21281051635742,0.05150952935218811,0.005633051041513681,870.3275146484375,0.09973487257957458,1137.1318359375,0.13554812967777252,1061.4873046875,0.1358170360326767,1160.250244140625,0.08968271315097809,108.05145263671875,181.6212615966797,54.55549240112305,49.89288330078125,5.955306529998779,0.841218888759613,6.355816841125488,1.059302806854248,-0.016127662733197212,-0.017545022070407867,-0.15006370842456818,0.08918413519859314,0.043334539979696274,2.885335922241211,5874169.0
169.3000030517578,46.217960357666016,0.052072834223508835,0.0054531036876142025,870.3374633789062,0.09908760339021683,1137.1453857421875,0.13390053808689117,1061.5008544921875,0.13458387553691864,1160.259033203125,0.08733068406581879,108.06444549560547,181.63697814941406,54.526119232177734,49.84008026123047,5.9472856521606445,0.8399802446365356,6.3460893630981445,1.0576815605163574,-0.01627388410270214,-0.018295006826519966,-0.1507076472043991,0.0891229510307312,0.04328969493508339,2.8854146003723145,5874329.0
169.39999389648438,46.223167419433594,0.05261814594268799,0.005276021547615528,870.3473510742188,0.09843042492866516,1137.15869140625,0.13223528861999512,1061.5142822265625,0.13333524763584137,1160.2677001953125,0.08495978266000748,108.07718658447266,181.65171813964844,54.49613571166992,49.78664779663086,5.939184188842773,0.8387296199798584,6.33627462387085,1.0560457706451416,-0.016417600214481354,-0.019049905240535736,-0.1513586938381195,0.08906339108943939,0.04324539750814438,2.8854925632476807,5874488.0
169.5,46.228431701660156,0.053145747631788254,0.005137656815350056,870.3571166992188,0.09776332229375839,1137.1717529296875,0.13055254518985748,1061.5274658203125,0.13207118213176727,1160.276123046875,0.08257048577070236,108.08966064453125,181.6654510498047,54.46554183959961,49.73257827758789,5.931002140045166,0.8374671936035156,6.326375484466553,1.0543959140777588,-0.016558188945055008,-0.019809478893876076,-0.15201660990715027,0.0890054777264595,0.04320165887475014,2.8855700492858887,5874645.5
169.60000610351562,46.23374557495117,0.05365951359272003,0.005038263276219368,870.3668823242188,0.09708628803491592,1137.1846923828125,0.12885242700576782,1061.5406494140625,0.13079166412353516,1160.2841796875,0.08016331493854523,108.10187530517578,181.67819213867188,54.4343376159668,49.67787551879883,5.922739505767822,0.8361932039260864,6.31639289855957,1.0527321100234985,-0.016695654019713402,-0.020573485642671585,-0.15268118679523468,0.08894922584295273,0.043158482760190964,2.8856470584869385,5874802.5
169.6999969482422,46.23910903930664,0.054163336753845215,0.004883299116045237,870.3765258789062,0.09639929980039597,1137.197509765625,0.12713509798049927,1061.5537109375,0.1294967532157898,1160.2921142578125,0.07773873955011368,108.11382293701172,181.68992614746094,54.40251922607422,49.62253952026367,5.914397239685059,0.8349077105522156,6.306328773498535,1.051054835319519,-0.016830461099743843,-0.021341737359762192,-0.15335224568843842,0.08889463543891907,0.043115876615047455,2.88572359085083,5874958.0
169.8000030517578,46.24452590942383,0.05465167015790939,0.004763039760291576,870.3861694335938,0.09570236504077911,1137.210205078125,0.12540066242218018,1061.5665283203125,0.12818646430969238,1160.2998046875,0.07529714703559875,108.1255111694336,181.70065307617188,54.370086669921875,49.56657028198242,5.905975341796875,0.833611011505127,6.296184539794922,1.0493640899658203,-0.01696307584643364,-0.022114094346761703,-0.15402968227863312,0.08884173631668091,0.04307384416460991,2.8857994079589844,5875112.5
169.89999389648438,46.24999237060547,0.05512797087430954,0.004578544292598963,870.3956909179688,0.09499546140432358,1137.22265625,0.12364928424358368,1061.579345703125,0.1268608272075653,1160.30712890625,0.07283899188041687,108.13693237304688,181.7103729248047,54.337039947509766,49.50996780395508,5.89747428894043,0.8323032855987549,6.285962104797363,1.0476603507995605,-0.01709267683327198,-0.022890347987413406,-0.15471327304840088,0.08879052847623825,0.04303239285945892,2.8858747482299805,5875266.0
170.0,46.2555046081543,0.055585827678442,0.004447953309863806,870.4051513671875,0.09427858889102936,1137.23486328125,0.12188110500574112,1061.5919189453125,0.12551990151405334,1160.3143310546875,0.07036470621824265,108.14807891845703,181.7190704345703,54.30337905883789,49.452735900878906,5.888895034790039,0.8309847116470337,6.275662422180176,1.0459437370300293,-0.01721973903477192,-0.02367033064365387,-0.15540288388729095,0.08874102681875229,0.042991526424884796,2.8859496116638184,5875418.0
170.10000610351562,46.26106262207031,0.056030623614788055,0.004395227413624525,870.41455078125,0.09355174750089645,1137.2469482421875,0.12009629607200623,1061.6043701171875,0.12416374683380127,1160.3212890625,0.06787481904029846,108.1589584350586,181.72674560546875,54.26910400390625,49.394874572753906,5.880238056182861,0.8296555280685425,6.265288352966309,1.0442147254943848,-0.017343319952487946,-0.024453798308968544,-0.15609829127788544,0.08869323879480362,0.042951252311468124,2.886023759841919,5875569.0
170.1999969482422,46.266666412353516,0.05647014454007149,0.004417027346789837,870.4238891601562,0.09281492978334427,1137.2589111328125,0.11829503625631332,1061.6168212890625,0.12279241532087326,1160.327880859375,0.06536980718374252,108.16956329345703,181.7333984375,54.234214782714844,49.33638381958008,5.871504306793213,0.8283159136772156,6.25484037399292,1.0424734354019165,-0.017464159056544304,-0.025240572169423103,-0.15679931640625,0.08864717930555344,0.04291157424449921,2.8860974311828613,5875719.0
170.3000030517578,46.27231216430664,0.05691184848546982,0.004467529244720936,870.43310546875,0.0920681431889534,1137.2706298828125,0.11647746711969376,1061.6290283203125,0.12140597403049469,1160.3343505859375,0.06285001337528229,108.17989349365234,181.73902893066406,54.19871139526367,49.27727127075195,5.862694263458252,0.8269661068916321,6.244320869445801,1.0407202243804932,-0.017583243548870087,-0.02603057213127613,-0.15750592947006226,0.08860285580158234,0.04287249967455864,2.8861703872680664,5875867.5
170.39999389648438,46.27800369262695,0.057358600199222565,0.004617247264832258,870.4422607421875,0.09131138771772385,1137.2822265625,0.11464367061853409,1061.6409912109375,0.12000449746847153,1160.3404541015625,0.060315605252981186,108.18994903564453,181.74362182617188,54.16259765625,49.217533111572266,5.853808879852295,0.8256063461303711,6.233730316162109,1.0389550924301147,-0.017701530829072,-0.02682381123304367,-0.158218115568161,0.08856027573347092,0.04283403232693672,2.8862428665161133,5876015.0
170.5,46.28374099731445,0.05782032385468483,0.004748681094497442,870.4513549804688,0.0905446708202362,1137.2935791015625,0.11279371380805969,1061.6529541015625,0.11858804523944855,1160.3463134765625,0.05776667222380638,108.19973754882812,181.7471923828125,54.1258659362793,49.15717697143555,5.844849109649658,0.8242367506027222,6.223068714141846,1.0371781587600708,-0.01781938225030899,-0.027620339766144753,-0.15893597900867462,0.08851945400238037,0.04279617592692375,2.886314630508423,5876161.5
170.60000610351562,46.28952407836914,0.05829519405961037,0.0048697940073907375,870.4603881835938,0.08976800739765167,1137.3048095703125,0.11092761158943176,1061.664794921875,0.11715669184923172,1160.35205078125,0.05520312488079071,108.20923614501953,181.7497100830078,54.088523864746094,49.0962028503418,5.8358154296875,0.8228573799133301,6.212335586547852,1.0353893041610718,-0.017938153818249702,-0.028420330956578255,-0.15965968370437622,0.0884804055094719,0.042758941650390625,2.886385917663574,5876306.5
170.6999969482422,46.295352935791016,0.058782171458005905,0.004920473322272301,870.4692993164062,0.08898139744997025,1137.3157958984375,0.1090453714132309,1061.6763916015625,0.11571048945188522,1160.357421875,0.05262482911348343,108.21846008300781,181.75119018554688,54.05057144165039,49.03461456298828,5.826708793640137,0.8214684128761292,6.201531410217285,1.0335885286331177,-0.01805758662521839,-0.029223933815956116,-0.16038939356803894,0.08844313025474548,0.04272232949733734,2.8864564895629883,5876450.5
170.8000030517578,46.301231384277344,0.05927421897649765,0.0049504563212394714,870.4782104492188,0.08818486332893372,1137.3265380859375,0.10714699327945709,1061.6878662109375,0.11424949020147324,1160.362548828125,0.05003168061375618,108.22740936279297,181.7516326904297,54.012001037597656,48.972415924072266,5.817529201507568,0.8200698494911194,6.19065523147583,1.0317758321762085,-0.01817760057747364,-0.030031288042664528,-0.1611252725124359,0.08840764313936234,0.0426863469183445,2.886526584625244,5876593.0
170.89999389648438,46.307159423828125,0.05976926535367966,0.004844531416893005,870.4869384765625,0.08737841248512268,1137.337158203125,0.10523250699043274,1061.69921875,0.11277373880147934,1160.367431640625,0.04742366820573807,108.23606872558594,181.7510223388672,53.97282409667969,48.909603118896484,5.8082780838012695,0.8186616897583008,6.179706573486328,1.0299510955810547,-0.018297292292118073,-0.03084244392812252,-0.1618673950433731,0.08837395161390305,0.04265099763870239,2.8865959644317627,5876734.0
171.0,46.313133239746094,0.06025371700525284,0.004732160363346338,870.4956665039062,0.08656206727027893,1137.34765625,0.10330196470022202,1061.71044921875,0.11128328740596771,1160.3720703125,0.04480086266994476,108.24445343017578,181.74935913085938,53.93303298950195,48.8461799621582,5.79895544052124,0.8172439932823181,6.168686866760254,1.0281144380569458,-0.018416443839669228,-0.031657423824071884,-0.1626157909631729,0.08834207057952881,0.04261628910899162,2.886664628982544,5876874.0
171.10000610351562,46.31916046142578,0.06072693318128586,0.004589084070175886,870.5042724609375,0.08573582768440247,1137.35791015625,0.10135549306869507,1061.7215576171875,0.10977817326784134,1160.3763427734375,0.04216353967785835,108.25254821777344,181.74664306640625,53.89263153076172,48.78215026855469,5.7895612716674805,0.8158168196678162,6.157596111297607,1.0262659788131714,-0.018533241003751755,-0.03247607871890068,-0.1633703112602234,0.08831201493740082,0.04258222505450249,2.886732578277588,5877012.5
171.1999969482422,46.325233459472656,0.061185844242572784,0.004425932187587023,870.5128173828125,0.08489972352981567,1137.367919921875,0.09939324110746384,1061.732421875,0.10825847089290619,1160.3804931640625,0.03951207920908928,108.2603530883789,181.74285888671875,53.85161590576172,48.7175178527832,5.780096530914307,0.8143802285194397,6.1464362144470215,1.0244060754776,-0.018647653982043266,-0.03329826146364212,-0.16413085162639618,0.08828377723693848,0.04254881292581558,2.8868000507354736,5877149.5
171.3000030517578,46.33135223388672,0.06162843480706215,0.004254229832440615,870.521240234375,0.08405376970767975,1137.377685546875,0.09741537272930145,1061.7431640625,0.10672421753406525,1160.38427734375,0.036846913397312164,108.26787567138672,181.73802185058594,53.809993743896484,48.65228271484375,5.770562171936035,0.8129343390464783,6.135208606719971,1.022534728050232,-0.0187592264264822,-0.03412377089262009,-0.16489720344543457,0.08825737982988358,0.04251605644822121,2.886866807937622,5877285.5
171.39999389648438,46.3375129699707,0.0620538592338562,0.0040423390455543995,870.5296020507812,0.08319798111915588,1137.3873291015625,0.09542207419872284,1061.7537841796875,0.10517550259828568,1160.3878173828125,0.03416852653026581,108.27511596679688,181.73211669921875,53.76776123046875,48.586448669433594,5.760958671569824,0.8114792108535767,6.123915195465088,1.0206525325775146,-0.01886766403913498,-0.034952398389577866,-0.16566918790340424,0.08823283016681671,0.04248395934700966,2.886932849884033,5877420.0
171.5,46.343719482421875,0.0624580942094326,0.0037612859159708023,870.5379028320312,0.08233238756656647,1137.3968505859375,0.09341356158256531,1061.76416015625,0.10361239314079285,1160.39111328125,0.0314774326980114,108.28205871582031,181.7251434326172,53.724918365478516,48.52001953125,5.751286506652832,0.810015082359314,6.112558364868164,1.0187597274780273,-0.018972814083099365,-0.03578391298651695,-0.16644658148288727,0.08821013569831848,0.042452529072761536,2.886998414993286,5877553.0
171.60000610351562,46.3499641418457,0.0628342255949974,0.003453211160376668,870.5460815429688,0.08145700395107269,1137.406005859375,0.09139005839824677,1061.7745361328125,0.10203498601913452,1160.3941650390625,0.02877422608435154,108.28871154785156,181.71710205078125,53.68146896362305,48.45299530029297,5.741546630859375,0.8085421323776245,6.101139545440674,1.0168565511703491,-0.019074102863669395,-0.03661803528666496,-0.16722911596298218,0.08818931132555008,0.042421769350767136,2.8870630264282227,5877685.0
171.6999969482422,46.35624694824219,0.06317954510450363,0.0031322126742452383,870.55419921875,0.08057185262441635,1137.4150390625,0.0893518403172493,1061.78466796875,0.10044337064027786,1160.3968505859375,0.02605961635708809,108.29507446289062,181.70799255371094,53.637413024902344,48.38538360595703,5.7317399978637695,0.8070605397224426,6.089661598205566,1.0149435997009277,-0.019170593470335007,-0.037454403936862946,-0.1680164486169815,0.0881703570485115,0.042391687631607056,2.887126922607422,5877815.5
171.8000030517578,46.36256790161133,0.06349276751279831,0.002803525887429714,870.5621948242188,0.07967697083950043,1137.4239501953125,0.08729922771453857,1061.7945556640625,0.09883766621351242,1160.3992919921875,0.02333441562950611,108.30113983154297,181.6977996826172,53.59275436401367,48.31718826293945,5.72186803817749,0.805570662021637,6.078127861022949,1.0130213499069214,-0.019261907786130905,-0.038292620331048965,-0.1688081920146942,0.08815328031778336,0.042362287640571594,2.887190341949463,5877944.0
171.89999389648438,46.36891555786133,0.06377311795949936,0.0024488945491611958,870.5701293945312,0.07877238839864731,1137.4326171875,0.08523254841566086,1061.8043212890625,0.09721799194812775,1160.4014892578125,0.020599471405148506,108.30691528320312,181.68653869628906,53.547489166259766,48.248416900634766,5.7119317054748535,0.8040726780891418,6.0665411949157715,1.0110901594161987,-0.019347822293639183,-0.03913227468729019,-0.16960392892360687,0.08813809603452682,0.04233356937766075,2.8872528076171875,5878071.5
172.0,46.37529373168945,0.06401800364255905,0.0020951582118868828,870.5779418945312,0.07785813510417938,1137.44091796875,0.0831521525979042,1061.81396484375,0.09558449685573578,1160.4034423828125,0.017855660989880562,108.31239318847656,181.6741943359375,53.501625061035156,48.17906951904297,5.701932430267334,0.8025669455528259,6.054904937744141,1.0091508626937866,-0.019428176805377007,-0.0399729385972023,-0.17040328681468964,0.08812479674816132,0.04230554401874542,2.887314796447754,5878197.5
172.10000610351562,46.38169479370117,0.06422752141952515,0.0017396197654306889,870.585693359375,0.07693424820899963,1137.44921875,0.08105841279029846,1061.823486328125,0.09393732994794846,1160.4051513671875,0.015103909187018871,108.31758117675781,181.66078186035156,53.45516586303711,48.109153747558594,5.691871643066406,0.8010538816452026,6.043222904205322,1.0072038173675537,-0.01950257457792759,-0.04081416875123978,-0.1712057888507843,0.08811340481042862,0.04227821156382561,2.887376070022583,5878322.0
172.1999969482422,46.388118743896484,0.06440148502588272,0.0013624182902276516,870.5933227539062,0.07600077241659164,1137.4571533203125,0.07895173132419586,1061.832763671875,0.0922766625881195,1160.406494140625,0.012345163151621819,108.32246398925781,181.6462860107422,53.40810775756836,48.03868103027344,5.681751728057861,0.7995338439941406,6.031498432159424,1.0052497386932373,-0.019570983946323395,-0.04165550321340561,-0.17201100289821625,0.08810392022132874,0.0422515794634819,2.8874363899230957,5878445.0
172.3000030517578,46.39455795288086,0.06453772634267807,0.0009699939982965589,870.6008911132812,0.075057752430439,1137.4649658203125,0.07683249562978745,1061.8419189453125,0.09060268104076385,1160.4075927734375,0.009580377489328384,108.32705688476562,181.63070678710938,53.36045837402344,47.96765899658203,5.671573638916016,0.7980071902275085,6.019735336303711,1.0032892227172852,-0.019633324816823006,-0.04249649494886398,-0.17281848192214966,0.08809633553028107,0.04222565144300461,2.887495994567871,5878566.5
172.39999389648438,46.4010124206543,0.06463472545146942,0.0005196754937060177,870.6083374023438,0.07410524040460587,1137.4725341796875,0.07470114529132843,1061.8509521484375,0.08891557902097702,1160.408447265625,0.0068105412647128105,108.33135223388672,181.61404418945312,53.31222152709961,47.896087646484375,5.661339282989502,0.7964744567871094,6.007936954498291,1.0013227462768555,-0.01968926563858986,-0.0433366559445858,-0.17362776398658752,0.0880906730890274,0.04220043122768402,2.887554883956909,5878686.5
172.5,46.407474517822266,0.06468669325113297,5.06968135596253e-05,870.61572265625,0.07314329594373703,1137.4798583984375,0.07255811244249344,1061.8597412109375,0.08721556514501572,1160.408935546875,0.004036684520542622,108.33534240722656,181.5963134765625,53.26340103149414,47.82398223876953,5.6510515213012695,0.794935941696167,5.99610710144043,0.9993512034416199,-0.019738581031560898,-0.04417549818754196,-0.17443834245204926,0.08808692544698715,0.04217592254281044,2.88761305809021,5878805.0
172.60000610351562,46.413944244384766,0.06469175964593887,-0.0003839640412479639,870.6229858398438,0.07217197120189667,1137.487060546875,0.07040389627218246,1061.868408203125,0.08550287783145905,1160.4091796875,0.0012599312467500567,108.33904266357422,181.57749938964844,53.2140007019043,47.75135040283203,5.640711784362793,0.7933922410011292,5.984251022338867,0.9973751306533813,-0.0197804793715477,-0.045012444257736206,-0.17524966597557068,0.08808509260416031,0.042152125388383865,2.8876705169677734,5878922.0
172.6999969482422,46.420413970947266,0.06465336680412292,-0.0007819384918548167,870.630126953125,0.07119134068489075,1137.4940185546875,0.0682389959692955,1061.8768310546875,0.08377775549888611,1160.4091796875,-0.0015185268130153418,108.34244537353516,181.55760192871094,53.16402053833008,47.67820358276367,5.6303229331970215,0.791843831539154,5.972372055053711,0.9953953623771667,-0.019814705476164818,-0.04584689810872078,-0.17606112360954285,0.08808518201112747,0.04212905094027519,2.8877272605895996,5879037.0
172.8000030517578,46.4268798828125,0.06457517296075821,-0.0011831243755295873,870.63720703125,0.07020147889852524,1137.500732421875,0.06606394797563553,1061.8851318359375,0.0820404663681984,1160.408935546875,-0.004297530744224787,108.34554290771484,181.53663635253906,53.11347198486328,47.60455322265625,5.619887351989746,0.7902911901473999,5.960475921630859,0.9934126138687134,-0.01984165422618389,-0.046678315848112106,-0.17687220871448517,0.08808719366788864,0.04210669547319412,2.8877830505371094,5879151.0
172.89999389648438,46.43333435058594,0.06445685774087906,-0.0016024253563955426,870.6441650390625,0.06920245289802551,1137.5072021484375,0.06387925893068314,1061.8931884765625,0.0802912712097168,1160.4083251953125,-0.007075991947203875,108.34834289550781,181.5146026611328,53.062355041503906,47.5304069519043,5.609407901763916,0.7887348532676697,5.948565483093262,0.9914276003837585,-0.019861724227666855,-0.047506194561719894,-0.17768238484859467,0.08809112012386322,0.04208507016301155,2.887838125228882,5879263.0
173.0,46.439781188964844,0.06429661810398102,-0.002032521413639188,870.6510620117188,0.06819435954093933,1137.513427734375,0.061685435473918915,1061.901123046875,0.07853046804666519,1160.407470703125,-0.009852837771177292,108.35084533691406,181.49148559570312,53.01068115234375,47.45578384399414,5.598886489868164,0.7871754169464111,5.936645984649658,0.9894409775733948,-0.019874824211001396,-0.048330023884773254,-0.17849117517471313,0.0880969762802124,0.04206417128443718,2.887892484664917,5879373.5
173.10000610351562,46.44621276855469,0.06409336626529694,-0.0025452126283198595,870.6578369140625,0.06717728078365326,1137.51953125,0.05948302149772644,1061.908935546875,0.07675834745168686,1160.4063720703125,-0.012626967392861843,108.35305786132812,181.46730041503906,52.95845031738281,47.38068771362305,5.588326930999756,0.7856133580207825,5.9247212409973145,0.9874535202980042,-0.019880706444382668,-0.0491492822766304,-0.1792980283498764,0.088104747235775,0.04204400256276131,2.8879458904266357,5879482.5
173.1999969482422,46.45262145996094,0.06383884698152542,-0.003056808840483427,870.6644897460938,0.06615132093429565,1137.525390625,0.05727256089448929,1061.91650390625,0.07497523725032806,1160.4049072265625,-0.015397254377603531,108.35496520996094,181.4420623779297,52.90567398071289,47.305137634277344,5.577731609344482,0.7840492725372314,5.912795543670654,0.9854658842086792,-0.01987922005355358,-0.049963418394327164,-0.1801024228334427,0.088114432990551,0.04202457144856453,2.887998580932617,5879589.5
173.3000030517578,46.45900344848633,0.06353316456079483,-0.0036018728278577328,870.6710815429688,0.06511658430099487,1137.531005859375,0.05505466088652611,1061.9239501953125,0.07318145781755447,1160.4033203125,-0.018162451684474945,108.35657501220703,181.41575622558594,52.85235595703125,47.22914505004883,5.567103385925293,0.782483696937561,5.90087366104126,0.9834789633750916,-0.019869305193424225,-0.0507717989385128,-0.18090370297431946,0.0881260335445404,0.04200587421655655,2.8880503177642822,5879695.0
173.39999389648438,46.46535873413086,0.06317297369241714,-0.00409725634381175,870.677490234375,0.06407318264245987,1137.536376953125,0.05282994359731674,1061.93115234375,0.07137735188007355,1160.4013671875,-0.020921260118484497,108.3578872680664,181.3883819580078,52.79850387573242,47.15272521972656,5.556445598602295,0.780917227268219,5.888960838317871,0.9814934730529785,-0.019850987941026688,-0.05157377943396568,-0.18170124292373657,0.08813954144716263,0.04198791831731796,2.88810133934021,5879799.0
173.5,46.471675872802734,0.06276325136423111,-0.004574412014335394,870.683837890625,0.0630212351679802,1137.5416259765625,0.05059905722737312,1061.938232421875,0.06956327706575394,1160.3990478515625,-0.02367233857512474,108.35890197753906,181.35997009277344,52.74412536621094,47.075897216796875,5.545762062072754,0.7793503999710083,5.8770623207092285,0.9795104265213013,-0.01982380449771881,-0.05236867070198059,-0.18249432742595673,0.08815495669841766,0.04197070375084877,2.8881516456604004,5879901.5
173.60000610351562,46.47795104980469,0.06230580806732178,-0.00511259026825428,870.6901245117188,0.0619608573615551,1137.5465087890625,0.04836265742778778,1061.945068359375,0.06773961335420609,1160.3966064453125,-0.026414386928081512,108.35962677001953,181.33050537109375,52.68922805786133,46.9986686706543,5.535055160522461,0.777783989906311,5.865183353424072,0.9775305986404419,-0.019788360223174095,-0.05315586179494858,-0.18328236043453217,0.08817227184772491,0.04195423051714897,2.8882009983062744,5880002.0
173.6999969482422,46.48418045043945,0.061794549226760864,-0.005674692802131176,870.6962280273438,0.060892194509506226,1137.55126953125,0.04612138494849205,1061.9517822265625,0.06590674817562103,1160.393798828125,-0.029146166518330574,108.36005401611328,181.29998779296875,52.63382339477539,46.92106628417969,5.52432918548584,0.7762184739112854,5.853328704833984,0.9755547642707825,-0.01974482275545597,-0.05393474921584129,-0.18406473100185394,0.08819147944450378,0.041938506066799164,2.888249635696411,5880100.5
173.8000030517578,46.490360260009766,0.06122707948088646,-0.0062369853258132935,870.7022705078125,0.05981538072228432,1137.5557861328125,0.04387591779232025,1061.958251953125,0.06406509131193161,1160.3907470703125,-0.03186636045575142,108.36018371582031,181.26844787597656,52.57791519165039,46.843101501464844,5.513587474822998,0.7746546268463135,5.841503143310547,0.9735838174819946,-0.019692400470376015,-0.05470466986298561,-0.18484076857566833,0.08821257203817368,0.04192352667450905,2.8882973194122314,5880198.0
173.89999389648438,46.496482849121094,0.06060338392853737,-0.006631819531321526,870.7081909179688,0.05873056873679161,1137.56005859375,0.04162696376442909,1061.964599609375,0.06221504509449005,1160.387451171875,-0.03457358479499817,108.36003112792969,181.23587036132812,52.521514892578125,46.764793395996094,5.502833843231201,0.7730929851531982,5.829712390899658,0.9716187119483948,-0.019630812108516693,-0.05546491593122482,-0.18560974299907684,0.08823554217815399,0.041909296065568924,2.8883440494537354,5880293.0
174.0,46.50254440307617,0.05994020029902458,-0.00696124043315649,870.7140502929688,0.057637911289930344,1137.5640869140625,0.03937525674700737,1061.970703125,0.06035705655813217,1160.3837890625,-0.03726644441485405,108.35958099365234,181.2022705078125,52.464630126953125,46.6861572265625,5.492071628570557,0.7715343236923218,5.817962169647217,0.9696603417396545,-0.019560040906071663,-0.05621478706598282,-0.18637096881866455,0.08826037496328354,0.04189581423997879,2.888390064239502,5880386.5
174.10000610351562,46.50853729248047,0.059244077652692795,-0.007329440210014582,870.7197265625,0.05653757229447365,1137.56787109375,0.03712145984172821,1061.9766845703125,0.05849156901240349,1160.3800048828125,-0.03994376212358475,108.35884094238281,181.16766357421875,52.40727615356445,46.60721969604492,5.4813055992126465,0.7699792385101318,5.8062567710876465,0.9677094221115112,-0.019482135772705078,-0.0569537989795208,-0.18712393939495087,0.08828706294298172,0.04188308119773865,2.888435125350952,5880478.5
174.1999969482422,46.514461517333984,0.05851113051176071,-0.007651195395737886,870.725341796875,0.05542972683906555,1137.571533203125,0.03486619517207146,1061.982421875,0.056619033217430115,1160.3758544921875,-0.04260456934571266,108.35781860351562,181.13204956054688,52.34946060180664,46.52799606323242,5.47053861618042,0.7684284448623657,5.794600486755371,0.9657667279243469,-0.019397806376218796,-0.05768154561519623,-0.18786825239658356,0.08831559866666794,0.041871100664138794,2.888479471206665,5880568.5
174.3000030517578,46.52031326293945,0.05774601176381111,-0.00798012875020504,870.7308349609375,0.05431455001235008,1137.5748291015625,0.032610099762678146,1061.9879150390625,0.05473991110920906,1160.3714599609375,-0.0452478788793087,108.35650634765625,181.09542846679688,52.29119110107422,46.44850540161133,5.459775447845459,0.7668824791908264,5.782997131347656,0.9638328552246094,-0.019306572154164314,-0.0583975687623024,-0.18860341608524323,0.088345967233181,0.04185986891388893,2.8885228633880615,5880657.0
174.39999389648438,46.52608871459961,0.05694799870252609,-0.008307680487632751,870.7362060546875,0.05319222807884216,1137.5780029296875,0.030353793874382973,1061.993408203125,0.05285466089844704,1160.3668212890625,-0.047872744500637054,108.35490417480469,181.0578155517578,52.23248291015625,46.368770599365234,5.449018955230713,0.7653419375419617,5.771450996398926,0.9619084596633911,-0.019209066405892372,-0.05910147726535797,-0.18932902812957764,0.08837816119194031,0.04184938967227936,2.8885653018951416,5880743.5
174.5,46.53178405761719,0.056117232888936996,-0.00866329949349165,870.741455078125,0.05206295847892761,1137.5809326171875,0.02809789963066578,1061.99853515625,0.05096375569701195,1160.3619384765625,-0.0504782535135746,108.35302734375,181.01922607421875,52.173343658447266,46.288814544677734,5.438273906707764,0.763807475566864,5.759965419769287,0.9599941968917847,-0.019105201587080956,-0.05979286879301071,-0.19004468619823456,0.08841215819120407,0.041839662939310074,2.8886067867279053,5880828.0
174.60000610351562,46.53739547729492,0.055250901728868484,-0.00905351247638464,870.7466430664062,0.05092694237828255,1137.5836181640625,0.02584303915500641,1062.0035400390625,0.0490676648914814,1160.356689453125,-0.05306350067257881,108.35086822509766,180.9796600341797,52.11378479003906,46.208648681640625,5.427544116973877,0.7622796297073364,5.748544216156006,0.9580907225608826,-0.01899503543972969,-0.06047133728861809,-0.19074997305870056,0.0884479507803917,0.04183068498969078,2.8886475563049316,5880911.0
174.6999969482422,46.54291915893555,0.05434555187821388,-0.009455819614231586,870.7516479492188,0.049784380942583084,1137.5860595703125,0.023589856922626495,1062.00830078125,0.0471668615937233,1160.351318359375,-0.05562753975391388,108.34842681884766,180.93911743164062,52.0538215637207,46.1283073425293,5.416832447052002,0.7607588171958923,5.737191677093506,0.9561986327171326,-0.018878251314163208,-0.061136454343795776,-0.19144444167613983,0.08848552405834198,0.04182245582342148,2.8886873722076416,5880992.0
174.8000030517578,46.54835510253906,0.05339996889233589,-0.009888029657304287,870.756591796875,0.048635490238666534,1137.58837890625,0.02133900858461857,1062.012939453125,0.04526182636618614,1160.3455810546875,-0.05816938355565071,108.34571075439453,180.89764404296875,51.99346160888672,46.04779815673828,5.4061431884765625,0.759245753288269,5.725912094116211,0.954318642616272,-0.018754465505480766,-0.06178773567080498,-0.19212758541107178,0.08852486312389374,0.041814979165792465,2.888726234436035,5881071.0
174.89999389648438,46.55369567871094,0.052411165088415146,-0.010290907695889473,870.7614135742188,0.04748049005866051,1137.59033203125,0.019091175869107246,1062.0174560546875,0.04335305094718933,1160.339599609375,-0.06068800017237663,108.34272766113281,180.855224609375,51.93272018432617,45.96715545654297,5.395480632781982,0.75774085521698,5.7147088050842285,0.9524514675140381,-0.018623564392328262,-0.06242469698190689,-0.1927988976240158,0.08856595307588577,0.041808247566223145,2.8887641429901123,5881148.5
175.0,46.558937072753906,0.05138207599520683,-0.010708197951316833,870.7660522460938,0.04631960764527321,1137.5921630859375,0.016847047954797745,1062.0216064453125,0.04144103080034256,1160.33349609375,-0.06318231672048569,108.33946228027344,180.81185913085938,51.87160873413086,45.886390686035156,5.384848117828369,0.7562447190284729,5.703587055206299,0.9505978226661682,-0.018485192209482193,-0.06304679811000824,-0.19345784187316895,0.0886087715625763,0.04180226847529411,2.888801097869873,5881223.5
175.10000610351562,46.5640754699707,0.05031125620007515,-0.010964034125208855,870.7706298828125,0.045153070241212845,1137.59375,0.014607323333621025,1062.025634765625,0.03952626511454582,1160.3270263671875,-0.0656512975692749,108.33592987060547,180.767578125,51.81013870239258,45.80553436279297,5.37424898147583,0.7547579407691956,5.6925506591796875,0.9487584233283997,-0.018339723348617554,-0.06365355849266052,-0.1941038966178894,0.0886533111333847,0.041797030717134476,2.8888373374938965,5881297.5
175.1999969482422,46.56910705566406,0.04921485111117363,-0.011243821121752262,870.7750854492188,0.04398111626505852,1137.5950927734375,0.012372700497508049,1062.029541015625,0.03760926425457001,1160.3203125,-0.06809388101100922,108.3321304321289,180.72239685058594,51.74832534790039,45.72460174560547,5.363687992095947,0.7532809972763062,5.681604385375977,0.9469340443611145,-0.018186964094638824,-0.06424446403980255,-0.1947365552186966,0.08869954198598862,0.04179254174232483,2.8888726234436035,5881369.0
175.3000030517578,46.57402801513672,0.04809046909213066,-0.0114835724234581,870.7794189453125,0.04280399531126022,1137.59619140625,0.010143824853003025,1062.033203125,0.0356905460357666,1160.3133544921875,-0.07050924748182297,108.32807159423828,180.67630004882812,51.686180114746094,45.64362335205078,5.35316801071167,0.7518144845962524,5.670751094818115,0.9451252222061157,-0.018028877675533295,-0.06481921672821045,-0.19535546004772186,0.08874745666980743,0.041788794100284576,2.888906955718994,5881439.0
175.39999389648438,46.578834533691406,0.04694211110472679,-0.011680404655635357,870.78369140625,0.041621945798397064,1137.59716796875,0.00792132318019867,1062.0367431640625,0.033770620822906494,1160.3062744140625,-0.07289661467075348,108.32374572753906,180.62933349609375,51.623714447021484,45.562618255615234,5.34269380569458,0.7503588795661926,5.659995079040527,0.9433325529098511,-0.017865097150206566,-0.06537747383117676,-0.19596028327941895,0.08879703283309937,0.04178578779101372,2.8889400959014893,5881506.5
175.5,46.58353042602539,0.04577407240867615,-0.011834313161671162,870.7877807617188,0.04043523222208023,1137.5977783203125,0.0057058134116232395,1062.0399169921875,0.03185001015663147,1160.298828125,-0.07525526732206345,108.31916046142578,180.58148193359375,51.560943603515625,45.481605529785156,5.332268714904785,0.7489147782325745,5.649339199066162,0.9415565133094788,-0.017696170136332512,-0.0659189522266388,-0.19655071198940277,0.08884824067354202,0.041783519089221954,2.888972520828247,5881572.5
175.60000610351562,46.58810806274414,0.04459064081311226,-0.011949106119573116,870.791748046875,0.03924410790205002,1137.5982666015625,0.0034978881012648344,1062.0430908203125,0.029929224401712418,1160.2911376953125,-0.07758454978466034,108.31432342529297,180.53277587890625,51.497886657714844,45.40061569213867,5.321895599365234,0.7474825978279114,5.638786315917969,0.9397976994514465,-0.017522621899843216,-0.06644342839717865,-0.19712649285793304,0.0889010801911354,0.041781987994909286,2.8890039920806885,5881637.0
175.6999969482422,46.592567443847656,0.04339573159813881,-0.012129592709243298,870.7955932617188,0.03804883733391762,1137.5985107421875,0.0012981139589101076,1062.0458984375,0.028008775785565376,1160.2833251953125,-0.07988392561674118,108.3092269897461,180.48321533203125,51.434547424316406,45.31966781616211,5.31157922744751,0.7460627555847168,5.62833833694458,0.9380564093589783,-0.017344987019896507,-0.066950723528862,-0.19768743216991425,0.08895551413297653,0.041781190782785416,2.8890345096588135,5881699.0
175.8000030517578,46.59690475463867,0.04218276962637901,-0.012338385917246342,870.7993774414062,0.03684969246387482,1137.5985107421875,-0.0008929672185331583,1062.0487060546875,0.026089174672961235,1160.275146484375,-0.08215291798114777,108.30388641357422,180.43283081054688,51.37094497680664,45.23878479003906,5.3013224601745605,0.7446557283401489,5.6179986000061035,0.9363331198692322,-0.01716376468539238,-0.06744071841239929,-0.19823336601257324,0.0890115275979042,0.04178112372756004,2.889064311981201,5881759.0
175.89999389648438,46.60112380981445,0.040948931127786636,-0.01251693069934845,870.802978515625,0.035646937787532806,1137.5982666015625,-0.003074799897149205,1062.0511474609375,0.024170922115445137,1160.266845703125,-0.08439101278781891,108.29829406738281,180.38160705566406,51.30709457397461,45.15799331665039,5.291128158569336,0.7432619333267212,5.607769012451172,0.9346281886100769,-0.016978206112980843,-0.06791321188211441,-0.19876408576965332,0.08906909823417664,0.04178178310394287,2.8890929222106934,5881817.5
176.0,46.605220794677734,0.03969723731279373,-0.01261467020958662,870.8065185546875,0.03444085642695427,1137.597900390625,-0.005246808752417564,1062.053466796875,0.022254519164562225,1160.25830078125,-0.08659761399030685,108.29246520996094,180.32958984375,51.243011474609375,45.077308654785156,5.28100061416626,0.7418816089630127,5.597652435302734,0.9329420924186707,-0.016788067296147346,-0.06836795061826706,-0.199279323220253,0.08912821114063263,0.0417831689119339,2.889120578765869,5881874.0
176.10000610351562,46.609188079833984,0.03843577206134796,-0.01261975523084402,870.8098754882812,0.033231720328330994,1137.5972900390625,-0.007408428937196732,1062.0556640625,0.020340466871857643,1160.24951171875,-0.08877217024564743,108.28638458251953,180.2767791748047,51.17870330810547,44.99675750732422,5.270942211151123,0.7405152916908264,5.587651252746582,0.9312751889228821,-0.016593752428889275,-0.06880473345518112,-0.19977883994579315,0.0891888290643692,0.04178527370095253,2.8891472816467285,5881928.5
176.1999969482422,46.613033294677734,0.0371737964451313,-0.012536118738353252,870.8131103515625,0.03201981261372566,1137.596435546875,-0.009559132158756256,1062.0576171875,0.018429258838295937,1160.2406005859375,-0.09091424196958542,108.28007507324219,180.22317504882812,51.11418914794922,44.91636276245117,5.260956287384033,0.7391632199287415,5.577767848968506,0.9296279549598694,-0.01639622449874878,-0.06922347098588943,-0.20026251673698425,0.08925094455480576,0.041788097470998764,2.8891730308532715,5881981.0
176.3000030517578,46.61674880981445,0.03592018410563469,-0.012392043136060238,870.8162841796875,0.030805421993136406,1137.5953369140625,-0.011698444373905659,1062.059326171875,0.016521388664841652,1160.2313232421875,-0.09302356839179993,108.27352905273438,180.16880798339844,51.04948043823242,44.83614730834961,5.2510457038879395,0.7378257513046265,5.568003177642822,0.9280005097389221,-0.01619657687842846,-0.0696241706609726,-0.2007303386926651,0.0893145278096199,0.0417916364967823,2.889197826385498,5882031.5
176.39999389648438,46.62034225463867,0.03468098118901253,-0.012269699014723301,870.8192749023438,0.02958882786333561,1137.5941162109375,-0.013825948350131512,1062.0609130859375,0.014617335051298141,1160.221923828125,-0.09510007500648499,108.2667465209961,180.1136932373047,50.98459243774414,44.75613021850586,5.241213321685791,0.7365031838417053,5.558358669281006,0.9263930916786194,-0.01599586382508278,-0.07000696659088135,-0.20118241012096405,0.08937956392765045,0.04179588705301285,2.889221668243408,5882080.0
176.5,46.623809814453125,0.033454012125730515,-0.012233713641762733,870.8222045898438,0.028370320796966553,1137.5926513671875,-0.015941273421049118,1062.062255859375,0.012717563658952713,1160.21240234375,-0.09714380651712418,108.2597427368164,180.05783081054688,50.91954040527344,44.67633056640625,5.231462478637695,0.7351956963539124,5.548834800720215,0.924805760383606,-0.01579483598470688,-0.07037205994129181,-0.20161890983581543,0.08944601565599442,0.0418008416891098,2.889244556427002,5882126.5
176.60000610351562,46.62715530395508,0.03223063796758652,-0.01220905501395464,870.824951171875,0.027150187641382217,1137.5909423828125,-0.018044061958789825,1062.0633544921875,0.010822529904544353,1160.2025146484375,-0.09915482997894287,108.25251007080078,180.00125122070312,50.85433578491211,44.59677505493164,5.221794605255127,0.7339035868644714,5.539431095123291,0.9232385158538818,-0.015593303367495537,-0.0707196295261383,-0.20204000174999237,0.0895138755440712,0.04180649667978287,2.8892664909362793,5882171.0
176.6999969482422,46.63037872314453,0.0310097336769104,-0.012194904498755932,870.82763671875,0.025928718969225883,1137.5889892578125,-0.020133931189775467,1062.064453125,0.008932672441005707,1160.1925048828125,-0.10113311558961868,108.24505615234375,179.94395446777344,50.78899383544922,44.51748275756836,5.212212562561035,0.7326269149780273,5.530148983001709,0.9216914772987366,-0.015390360727906227,-0.07104974240064621,-0.20244571566581726,0.08958311378955841,0.04181285202503204,2.8892874717712402,5882214.0
176.8000030517578,46.633480072021484,0.02979024313390255,-0.012206628918647766,870.8301391601562,0.024706199765205383,1137.5869140625,-0.022210493683815002,1062.065185546875,0.007048425730317831,1160.1822509765625,-0.10307855904102325,108.23738098144531,179.88595581054688,50.72352981567383,44.43846893310547,5.202718257904053,0.7313657999038696,5.520988941192627,0.9201648235321045,-0.01518599595874548,-0.0713624656200409,-0.2028360664844513,0.08965370804071426,0.04181990027427673,2.8893074989318848,5882254.5
176.89999389648438,46.63645935058594,0.028569579124450684,-0.012204431928694248,870.8325805664062,0.023482920601963997,1137.5845947265625,-0.024273358285427094,1062.0657958984375,0.005170212592929602,1160.171875,-0.10499106347560883,108.22949981689453,179.8272705078125,50.657955169677734,44.35975646972656,5.193314075469971,0.7301204800605774,5.511951923370361,0.9186586737632751,-0.014980139210820198,-0.07165782898664474,-0.20321109890937805,0.08972563594579697,0.04182763770222664,2.889326572418213,5882293.5
177.0,46.63931655883789,0.027349136769771576,-0.012157393619418144,870.8348388671875,0.022259168326854706,1137.58203125,-0.0263221338391304,1062.0662841796875,0.0032984502613544464,1160.1612548828125,-0.10687047988176346,108.22140502929688,179.76792907714844,50.592281341552734,44.2813606262207,5.184001922607422,0.7288910150527954,5.5030388832092285,0.9171731472015381,-0.014772536233067513,-0.07193584740161896,-0.20357076823711395,0.08979886770248413,0.04183605685830116,2.8893446922302246,5882330.0
