t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
177.10000610351562,46.642051696777344,0.026133397594094276,-0.012132224626839161,870.8370361328125,0.02103522978723049,1137.5792236328125,-0.028356434777379036,1062.06640625,0.0014335497980937362,1160.1505126953125,-0.1087166890501976,108.21309661865234,179.7079315185547,50.526527404785156,44.20330810546875,5.174783229827881,0.7276775240898132,5.494250774383545,0.9157084822654724,-0.014563399367034435,-0.07219654321670532,-0.20391510426998138,0.08987339586019516,0.041845157742500305,2.88936185836792,5882365.0
177.1999969482422,46.6446647644043,0.024920174852013588,-0.012108763679862022,870.8390502929688,0.019811389967799187,1137.5762939453125,-0.030375903472304344,1062.0665283203125,-0.0004240849521011114,1160.1395263671875,-0.11052961647510529,108.20458984375,179.6472930908203,50.46070098876953,44.125606536865234,5.1656599044799805,0.7264801859855652,5.485588550567627,0.9142647981643677,-0.014353273436427116,-0.0724400207400322,-0.20424413681030273,0.08994919061660767,0.04185493290424347,2.8893778324127197,5882398.0
177.3000030517578,46.64715576171875,0.02370929904282093,-0.01205431204289198,870.8410034179688,0.018587931990623474,1137.5732421875,-0.032380182296037674,1062.06640625,-0.0022740578278899193,1160.12841796875,-0.11230921745300293,108.19587707519531,179.5860137939453,50.39481735229492,44.048282623291016,5.156634330749512,0.7252991199493408,5.477052688598633,0.9128421545028687,-0.014141916297376156,-0.07266631722450256,-0.20455791056156158,0.09002622216939926,0.041865378618240356,2.8893930912017822,5882428.5
177.39999389648438,46.64952850341797,0.022503867745399475,-0.011987852863967419,870.8427734375,0.017365137115120888,1137.56982421875,-0.03436892479658127,1062.0660400390625,-0.00411597965285182,1160.1170654296875,-0.11405541002750397,108.18696594238281,179.52413940429688,50.32889175415039,43.97134780883789,5.147706985473633,0.7241343855857849,5.468644142150879,0.9114406704902649,-0.013929363340139389,-0.0728754922747612,-0.20485645532608032,0.09010446816682816,0.04187649115920067,2.889407157897949,5882457.5
177.5,46.65177536010742,0.021305082365870476,-0.011911054141819477,870.844482421875,0.01614328846335411,1137.5662841796875,-0.036341797560453415,1062.0655517578125,-0.0059494683519005775,1160.1055908203125,-0.11576816439628601,108.17786407470703,179.46165466308594,50.262935638427734,43.89482498168945,5.138880252838135,0.722986102104187,5.460362911224365,0.9100605249404907,-0.013716007582843304,-0.07306765019893646,-0.20513983070850372,0.09018391370773315,0.04188825935125351,2.889420509338379,5882484.5
177.60000610351562,46.653907775878906,0.020113976672291756,-0.01174987480044365,870.8460083007812,0.014922665432095528,1137.5626220703125,-0.03829848766326904,1062.0648193359375,-0.0077741495333611965,1160.093994140625,-0.11744749546051025,108.16857147216797,179.39859008789062,50.19696044921875,43.8187255859375,5.130155563354492,0.7218543887138367,5.452209949493408,0.9087016582489014,-0.013502003625035286,-0.07324289530515671,-0.20540811121463776,0.09026453644037247,0.04190068319439888,2.889432668685913,5882509.5
177.6999969482422,46.65591812133789,0.01893899030983448,-0.011534110642969608,870.847412109375,0.013703541830182076,1137.5587158203125,-0.04023868590593338,1062.06396484375,-0.009589658118784428,1160.0821533203125,-0.11909343302249908,108.15908813476562,179.33494567871094,50.1309814453125,43.74306869506836,5.1215338706970215,0.7207393050193787,5.444185733795166,0.9073642492294312,-0.013287507928907871,-0.07340134680271149,-0.20566141605377197,0.0903463065624237,0.04191375523805618,2.88944411277771,5882532.5
177.8000030517578,46.657814025878906,0.017785578966140747,-0.01128128357231617,870.8487548828125,0.01248619332909584,1137.5545654296875,-0.04216213896870613,1062.06298828125,-0.011395636014640331,1160.0701904296875,-0.12070611864328384,108.14942169189453,179.27076721191406,50.06501007080078,43.66786575317383,5.113016128540039,0.7196409106254578,5.436289310455322,0.9060482382774353,-0.013073527254164219,-0.0735432505607605,-0.2058999240398407,0.09042920172214508,0.04192746803164482,2.8894543647766113,5882553.5
177.89999389648438,46.65959167480469,0.016657449305057526,-0.011081205680966377,870.8499145507812,0.011270890943706036,1137.55029296875,-0.04406862333416939,1062.061767578125,-0.013191740959882736,1160.0579833984375,-0.12228583544492722,108.13957214355469,179.20602416992188,49.999061584472656,43.5931396484375,5.104604244232178,0.7185593247413635,5.428521156311035,0.9047535061836243,-0.012860693037509918,-0.07366888225078583,-0.20612390339374542,0.0905131995677948,0.041941821575164795,2.8894639015197754,5882572.5
178.0,46.661258697509766,0.015549329109489918,-0.010920247994363308,870.8510131835938,0.0100579047575593,1137.5457763671875,-0.045957956463098526,1062.060302734375,-0.01497764140367508,1160.045654296875,-0.12383291870355606,108.12954711914062,179.14076232910156,49.933143615722656,43.51890182495117,5.096299171447754,0.7174944281578064,5.42087984085083,0.9034799337387085,-0.012649474665522575,-0.07377860695123672,-0.2063336968421936,0.09059827774763107,0.04195680469274521,2.889472246170044,5882590.0
178.10000610351562,46.662811279296875,0.01445730496197939,-0.01081953477114439,870.8519287109375,0.008847499266266823,1137.541015625,-0.04782995954155922,1062.0587158203125,-0.016753019765019417,1160.033203125,-0.12534768879413605,108.11934661865234,179.0749969482422,49.867271423339844,43.44516372680664,5.088100910186768,0.7164462804794312,5.413364410400391,0.9022274017333984,-0.01243932731449604,-0.07387270033359528,-0.20652952790260315,0.09068441390991211,0.04197241738438606,2.889479637145996,5882605.0
178.1999969482422,46.66425704956055,0.013375351205468178,-0.010752365924417973,870.852783203125,0.00763993663713336,1137.5361328125,-0.04968443512916565,1062.0570068359375,-0.018517572432756424,1160.0206298828125,-0.12683039903640747,108.10897827148438,179.00872802734375,49.801456451416016,43.37194061279297,5.080010890960693,0.715414822101593,5.405974864959717,0.9009958505630493,-0.012229908257722855,-0.07395137846469879,-0.20671162009239197,0.09077159315347672,0.04198864847421646,2.889486312866211,5882618.5
178.3000030517578,46.66559600830078,0.012300114147365093,-0.010611820966005325,870.8534545898438,0.006435474380850792,1137.5311279296875,-0.05152116343379021,1062.0550537109375,-0.020271003246307373,1160.0078125,-0.12828119099140167,108.09844207763672,178.94195556640625,49.7357063293457,43.29924392700195,5.072029113769531,0.714400053024292,5.398711204528809,0.8997851610183716,-0.012020599097013474,-0.074014812707901,-0.20688007771968842,0.0908597782254219,0.04200549051165581,2.8894917964935303,5882629.5
178.39999389648438,46.66682434082031,0.011238932609558105,-0.010429879650473595,870.8540649414062,0.005234367214143276,1137.52587890625,-0.05333992466330528,1062.0528564453125,-0.022013023495674133,1159.9949951171875,-0.129700168967247,108.0877456665039,178.87472534179688,49.670040130615234,43.22709274291992,5.064157009124756,0.7134018540382385,5.39157247543335,0.8985954523086548,-0.011811083182692528,-0.07406309992074966,-0.20703500509262085,0.09094896167516708,0.0420229434967041,2.889496326446533,5882639.0
178.5,46.66794967651367,0.010195944458246231,-0.010136626660823822,870.8545532226562,0.004036864265799522,1137.5205078125,-0.05514051765203476,1062.0506591796875,-0.02374335378408432,1159.98193359375,-0.13108746707439423,108.0768814086914,178.80703735351562,49.60446548461914,43.15549087524414,5.056394577026367,0.7124202847480774,5.384559631347656,0.8974266052246094,-0.011602233164012432,-0.07409645617008209,-0.2071765661239624,0.09103911370038986,0.042040999978780746,2.889500141143799,5882646.5
178.60000610351562,46.668968200683594,0.009182281792163849,-0.009769782423973083,870.8548583984375,0.00284321210347116,1137.514892578125,-0.05692277476191521,1062.0482177734375,-0.025461718440055847,1159.96875,-0.1324433535337448,108.06586456298828,178.7388916015625,49.53899002075195,43.08445358276367,5.048742294311523,0.7114552855491638,5.377671241760254,0.8962785601615906,-0.011394502595067024,-0.07411513477563858,-0.20730499923229218,0.09113021194934845,0.042059652507305145,2.889502763748169,5882652.0
178.6999969482422,46.66988754272461,0.00820530392229557,-0.009356173686683178,870.8551025390625,0.001653652754612267,1137.509033203125,-0.05868659168481827,1062.0455322265625,-0.02716786041855812,1159.9554443359375,-0.1337682455778122,108.0546875,178.6703338623047,49.4736328125,43.01399612426758,5.041200637817383,0.710506796836853,5.370906352996826,0.8951510787010193,-0.011189179494976997,-0.07411953061819077,-0.20742066204547882,0.09122223407030106,0.0420788936316967,2.8895046710968018,5882655.5
178.8000030517578,46.67070770263672,0.007269686087965965,-0.009015172719955444,870.855224609375,0.0004684232990257442,1137.5030517578125,-0.060431916266679764,1062.042724609375,-0.028861530125141144,1159.9420166015625,-0.13506270945072174,108.04336547851562,178.60133361816406,49.40839767456055,42.944122314453125,5.033769607543945,0.7095747590065002,5.364263534545898,0.8940439224243164,-0.010987105779349804,-0.07411012798547745,-0.20752401649951935,0.09131516516208649,0.042098719626665115,2.889505386352539,5882657.5
178.89999389648438,46.67143630981445,0.006368169095367193,-0.008756146766245365,870.8551635742188,-0.0007122434908524156,1137.4969482421875,-0.062158744782209396,1062.039794921875,-0.03054250404238701,1159.928466796875,-0.13632744550704956,108.03189849853516,178.5319366455078,49.34329605102539,42.87484359741211,5.026449680328369,0.7086589336395264,5.35774040222168,0.8929567337036133,-0.010788866318762302,-0.0740874782204628,-0.20761558413505554,0.09140898287296295,0.04211912676692009,2.889505386352539,5882657.0
179.0,46.67206954956055,0.005492554046213627,-0.00848246831446886,870.8550415039062,-0.001888120430521667,1137.49072265625,-0.06386706233024597,1062.03662109375,-0.0322105698287487,1159.9146728515625,-0.1375630646944046,108.02027893066406,178.462158203125,49.27833938598633,42.806175231933594,5.019240379333496,0.7077593207359314,5.351335048675537,0.8918891549110413,-0.010593719780445099,-0.07405204325914383,-0.20769579708576202,0.09150365740060806,0.04214010015130043,2.8895041942596436,5882655.0
179.10000610351562,46.6726188659668,0.004644307307898998,-0.00820327177643776,870.8547973632812,-0.0030589858070015907,1137.4842529296875,-0.0655568316578865,1062.0333251953125,-0.03386553004384041,1159.90087890625,-0.13877007365226746,108.0085220336914,178.39198303222656,49.213539123535156,42.73811721801758,5.012141227722168,0.7068756222724915,5.345045566558838,0.8908408880233765,-0.010400873608887196,-0.074004165828228,-0.20776498317718506,0.09159918129444122,0.042161643505096436,2.8895022869110107,5882651.0
179.1999969482422,46.6730842590332,0.0038239802233874798,-0.008003576658666134,870.8544311523438,-0.004224623553454876,1137.4775390625,-0.06722802668809891,1062.0299072265625,-0.0355072058737278,1159.886962890625,-0.13994894921779633,107.99662780761719,178.32144165039062,49.148902893066406,42.67068099975586,5.005152702331543,0.7060076594352722,5.338870525360107,0.8898117542266846,-0.010210600681602955,-0.07394421845674515,-0.2078235000371933,0.09169553220272064,0.04218374192714691,2.8894994258880615,5882645.0
179.3000030517578,46.673465728759766,0.0030236225575208664,-0.0077675143256783485,870.8539428710938,-0.005384823773056269,1137.470703125,-0.06888062506914139,1062.0262451171875,-0.03713541850447655,1159.8729248046875,-0.1411001980304718,107.9845962524414,178.25054931640625,49.08443832397461,42.6038703918457,4.9982733726501465,0.7051552534103394,5.332808971405029,0.8888014554977417,-0.01002300065010786,-0.07387258112430573,-0.20787166059017181,0.09179268777370453,0.04220639914274216,2.889495611190796,5882637.5
179.39999389648438,46.673770904541016,0.0022468711249530315,-0.0074995714239776134,870.8533935546875,-0.006539382040500641,1137.4637451171875,-0.07051459699869156,1062.0224609375,-0.03875001147389412,1159.8587646484375,-0.14222422242164612,107.9724349975586,178.17930603027344,49.02015686035156,42.53770065307617,4.991503715515137,0.7043182253837585,5.326858997344971,0.8878098130226135,-0.009837226942181587,-0.07378952205181122,-0.2079097479581833,0.09189062565565109,0.04222960025072098,2.889490842819214,5882628.0
179.5,46.67399597167969,0.0014969140756875277,-0.007264865096658468,870.8526611328125,-0.007688099984079599,1137.4566650390625,-0.07212992012500763,1062.0184326171875,-0.040350835770368576,1159.844482421875,-0.1433214545249939,107.96013641357422,178.1077423095703,48.9560661315918,42.47216796875,4.984842777252197,0.7034963965415955,5.321019649505615,0.886836588382721,-0.009653775952756405,-0.07369537651538849,-0.2079380601644516,0.09198933839797974,0.042253341525793076,2.8894853591918945,5882616.5
179.60000610351562,46.67414474487305,0.0007704275194555521,-0.0070768799632787704,870.851806640625,-0.008830785751342773,1137.4493408203125,-0.0737265944480896,1062.014404296875,-0.04193773865699768,1159.830078125,-0.14439235627651215,107.94771575927734,178.0358428955078,48.892173767089844,42.407283782958984,4.978289604187012,0.7026895880699158,5.31528902053833,0.8858815431594849,-0.009473013691604137,-0.07359050214290619,-0.20795691013336182,0.09208879619836807,0.04227761551737785,2.8894786834716797,5882603.0
179.6999969482422,46.67422103881836,6.273953476920724e-05,-0.006899786647409201,870.8508911132812,-0.009967253543436527,1137.44189453125,-0.07530462741851807,1062.0101318359375,-0.04351060092449188,1159.8155517578125,-0.14543740451335907,107.93517303466797,177.96363830566406,48.8284912109375,42.343055725097656,4.97184419631958,0.7018975615501404,5.309666156768799,0.8849443793296814,-0.009294595569372177,-0.07347521185874939,-0.207966610789299,0.09218898415565491,0.04230242222547531,2.8894712924957275,5882588.0
179.8000030517578,46.67422866821289,-0.0006272391183301806,-0.006753840018063784,870.849853515625,-0.011097322218120098,1137.434326171875,-0.07686401903629303,1062.005615234375,-0.045069292187690735,1159.801025390625,-0.14645697176456451,107.9225082397461,177.89114379882812,48.7650260925293,42.27947998046875,4.965505123138428,0.7011201977729797,5.304149627685547,0.8840249180793762,-0.009118061512708664,-0.07334977388381958,-0.20796740055084229,0.09228988736867905,0.042327750474214554,2.889462947845459,5882571.0
179.89999389648438,46.674163818359375,-0.0013026230735704303,-0.006556333042681217,870.8486938476562,-0.012220819480717182,1137.426513671875,-0.07840476185083389,1062.0010986328125,-0.046613696962594986,1159.7862548828125,-0.14745143055915833,107.90972900390625,177.818359375,48.7017822265625,42.21656799316406,4.9592719078063965,0.7003573179244995,5.2987380027771,0.8831230401992798,-0.008943341672420502,-0.07321442663669586,-0.20795950293540955,0.0923914834856987,0.042353592813014984,2.889453887939453,5882552.5
180.0,46.674034118652344,-0.0019582563545554876,-0.006400085054337978,870.847412109375,-0.013337574899196625,1137.4185791015625,-0.07992682605981827,1061.996337890625,-0.04814371094107628,1159.771484375,-0.14842106401920319,107.8968276977539,177.7452850341797,48.638771057128906,42.154319763183594,4.953144073486328,0.6996086835861206,5.293430805206299,0.882238507270813,-0.00877011101692915,-0.07306938618421555,-0.20794309675693512,0.09249376505613327,0.042379945516586304,2.8894436359405518,5882532.0
180.10000610351562,46.6738395690918,-0.002598264953121543,-0.006254625041037798,870.8460083007812,-0.014447428286075592,1137.4105224609375,-0.08143022656440735,1061.991455078125,-0.04965922608971596,1159.756591796875,-0.14936624467372894,107.88381958007812,177.6719512939453,48.57599639892578,42.092742919921875,4.947120666503906,0.6988741755485535,5.288227081298828,0.8813711404800415,-0.008598982356488705,-0.07291492074728012,-0.2079184353351593,0.09259670227766037,0.042406801134347916,2.889432668685913,5882509.5
180.1999969482422,46.673580169677734,-0.0032237274572253227,-0.006122373044490814,870.844482421875,-0.015550223179161549,1137.40234375,-0.08291497081518173,1061.9864501953125,-0.05116015300154686,1159.74169921875,-0.15028730034828186,107.87069702148438,177.59837341308594,48.51346969604492,42.031837463378906,4.941201210021973,0.6981536746025085,5.283124923706055,0.8805208206176758,-0.008429481647908688,-0.0727512538433075,-0.20788569748401642,0.0927002876996994,0.04243415594100952,2.889420986175537,5882485.5
180.3000030517578,46.673255920410156,-0.0038359647151082754,-0.00604418758302927,870.8428955078125,-0.016645805910229683,1137.3939208984375,-0.08438105881214142,1061.981201171875,-0.05264639854431152,1159.7265625,-0.15118452906608582,107.85746765136719,177.5245361328125,48.45119857788086,41.97160339355469,4.9353837966918945,0.6974469423294067,5.27812385559082,0.8796873092651367,-0.008261537179350853,-0.07257858663797379,-0.20784509181976318,0.09280450642108917,0.042461998760700226,2.8894081115722656,5882459.5
180.39999389648438,46.672874450683594,-0.004440383519977331,-0.006084879860281944,870.8411865234375,-0.017734035849571228,1137.385498046875,-0.08582848310470581,1061.975830078125,-0.054117877036333084,1159.71142578125,-0.15205822885036469,107.84413146972656,177.4504852294922,48.389183044433594,41.912052154541016,4.92966890335083,0.6967539191246033,5.273222923278809,0.8788704872131348,-0.008095018565654755,-0.07239710539579391,-0.20779676735401154,0.0929093286395073,0.04249032959342003,2.889394521713257,5882432.0
180.5,46.672428131103516,-0.005048871506005526,-0.006194333080202341,870.83935546875,-0.01881476864218712,1137.3768310546875,-0.08725723624229431,1061.9703369140625,-0.05557451397180557,1159.6961669921875,-0.152908593416214,107.83069610595703,177.37619018554688,48.32743835449219,41.85317611694336,4.924055099487305,0.6960744857788086,5.268421649932861,0.8780702948570251,-0.00792934000492096,-0.07220694422721863,-0.20774082839488983,0.09301475435495377,0.042519137263298035,2.8893802165985107,5882402.5
180.60000610351562,46.67192459106445,-0.005668304860591888,-0.006285674870014191,870.83740234375,-0.01988787204027176,1137.3680419921875,-0.08866725862026215,1061.9647216796875,-0.05701622739434242,1159.6807861328125,-0.15373565256595612,107.8171615600586,177.30169677734375,48.26596450805664,41.794986724853516,4.918541431427002,0.6954084038734436,5.2637200355529785,0.8772867321968079,-0.007763203699141741,-0.07200805842876434,-0.2076772302389145,0.0931207537651062,0.042548418045043945,2.8893649578094482,5882371.0
180.6999969482422,46.671356201171875,-0.006296872161328793,-0.00633710902184248,870.8353881835938,-0.020953213796019554,1137.359130859375,-0.09005843102931976,1061.958984375,-0.05844293534755707,1159.6654052734375,-0.15453927218914032,107.80353546142578,177.22698974609375,48.204769134521484,41.73748016357422,4.913127422332764,0.6947557926177979,5.259118556976318,0.8765197992324829,-0.007595877628773451,-0.0718003436923027,-0.20760583877563477,0.093227319419384,0.04257816821336746,2.8893487453460693,5882338.5
180.8000030517578,46.67072677612305,-0.006930583156645298,-0.006414168048650026,870.833251953125,-0.022010672837495804,1137.3499755859375,-0.0914306491613388,1061.953125,-0.05985455587506294,1159.64990234375,-0.15531933307647705,107.78980255126953,177.152099609375,48.143863677978516,41.68065643310547,4.90781307220459,0.6941164135932922,5.254618167877197,0.8757696747779846,-0.00742754153907299,-0.07158371061086655,-0.20752651989459991,0.09333443641662598,0.04260837286710739,2.889331817626953,5882304.0
180.89999389648438,46.67003631591797,-0.007571999914944172,-0.006495239678770304,870.8309936523438,-0.02306012436747551,1137.3408203125,-0.09278380870819092,1061.947021484375,-0.06125099956989288,1159.6343994140625,-0.15607573091983795,107.77598571777344,177.0770263671875,48.083248138427734,41.62452697753906,4.902596950531006,0.6934904456138611,5.250218391418457,0.8750364184379578,-0.007258571218699217,-0.0713581070303917,-0.20743921399116516,0.09344207495450974,0.04263903573155403,2.8893139362335205,5882267.5
181.0,46.66927719116211,-0.008221523836255074,-0.006613004487007856,870.82861328125,-0.02410145103931427,1137.3314208984375,-0.09411781281232834,1061.9407958984375,-0.06263218075037003,1159.61865234375,-0.15680836141109467,107.76207733154297,177.00177001953125,48.02293395996094,41.569087982177734,4.897479057312012,0.6928777694702148,5.2459211349487305,0.8743201494216919,-0.007088617887347937,-0.07112345844507217,-0.20734383165836334,0.09355023503303528,0.04267014190554619,2.8892953395843506,5882229.5
181.10000610351562,46.668453216552734,-0.008882824331521988,-0.006761552765965462,870.826171875,-0.02513454109430313,1137.322021484375,-0.09543254226446152,1061.9344482421875,-0.06399799883365631,1159.60302734375,-0.15751709043979645,107.74808502197266,176.92636108398438,47.96292495727539,41.514339447021484,4.892459392547607,0.6922784447669983,5.241725444793701,0.8736209273338318,-0.006917616818100214,-0.07087969779968262,-0.2072402834892273,0.09365889430046082,0.04270169138908386,2.8892757892608643,5882190.0
181.1999969482422,46.66756820678711,-0.00955897942185402,-0.006906324531883001,870.8236083984375,-0.02615928277373314,1137.3123779296875,-0.0967278778553009,1061.927978515625,-0.06534837186336517,1159.587158203125,-0.15820172429084778,107.7340087890625,176.85079956054688,47.903228759765625,41.46029281616211,4.887537002563477,0.6916925311088562,5.237633228302002,0.872938871383667,-0.0067451209761202335,-0.07062669098377228,-0.2071283906698227,0.09376803040504456,0.042733676731586456,2.8892555236816406,5882149.0
181.3000030517578,46.66661071777344,-0.010249611921608448,-0.006981679704040289,870.8209228515625,-0.02717556431889534,1137.3026123046875,-0.09800366312265396,1061.92138671875,-0.06668318808078766,1159.5712890625,-0.15886200964450836,107.7198486328125,176.7751007080078,47.843849182128906,41.40694046020508,4.882712364196777,0.6911200881004333,5.233645439147949,0.8722742199897766,-0.006570764817297459,-0.07036427408456802,-0.2070079892873764,0.0938776358962059,0.042766086757183075,2.8892345428466797,5882106.0
181.39999389648438,46.665584564208984,-0.01094777975231409,-0.007008321117609739,870.8181762695312,-0.028183285146951675,1137.292724609375,-0.09925974160432816,1061.9146728515625,-0.0680023580789566,1159.555419921875,-0.1594976782798767,107.70561218261719,176.6992645263672,47.78479766845703,41.35429382324219,4.877985000610352,0.6905611753463745,5.229762554168701,0.8716270923614502,-0.006394552066922188,-0.07009229063987732,-0.2068789005279541,0.09398768842220306,0.04279891774058342,2.8892126083374023,5882061.5
181.5,46.66448974609375,-0.011648612096905708,-0.006972378585487604,870.8153076171875,-0.02918233908712864,1137.28271484375,-0.10049598664045334,1061.9078369140625,-0.06930576264858246,1159.5394287109375,-0.1601085364818573,107.69129943847656,176.62332153320312,47.72607421875,41.30234909057617,4.873355388641357,0.690015971660614,5.225986003875732,0.8709976673126221,-0.0062171961180865765,-0.06981067359447479,-0.20674100518226624,0.09409817308187485,0.04283216595649719,2.8891899585723877,5882015.0
181.60000610351562,46.663326263427734,-0.012345850467681885,-0.0069951401092112064,870.8123168945312,-0.030172625556588173,1137.272705078125,-0.10171229392290115,1061.90087890625,-0.07059329748153687,1159.5234375,-0.16069449484348297,107.67691040039062,176.54725646972656,47.667694091796875,41.25111389160156,4.868823051452637,0.6894844174385071,5.222316265106201,0.8703860640525818,-0.006039161700755358,-0.06951940804719925,-0.2065942883491516,0.09420906752347946,0.042865823954343796,2.8891665935516357,5881967.5
181.6999969482422,46.66209030151367,-0.013045364059507847,-0.007010686676949263,870.8092651367188,-0.03115404210984707,1137.262451171875,-0.10290856659412384,1061.8936767578125,-0.07186485826969147,1159.50732421875,-0.16125552356243134,107.66246032714844,176.47109985351562,47.60965347290039,41.20058822631836,4.8643879890441895,0.688966691493988,5.218753337860107,0.8697921633720398,-0.005861104466021061,-0.06921856105327606,-0.2064387947320938,0.09432035684585571,0.042899880558252335,2.8891422748565674,5881918.0
181.8000030517578,46.66078567504883,-0.013746432960033417,-0.0070130666717886925,870.8060913085938,-0.032126493752002716,1137.2520751953125,-0.10408473759889603,1061.886474609375,-0.0731203481554985,1159.4912109375,-0.16179159283638,107.64793395996094,176.3948516845703,47.55196762084961,41.15077590942383,4.860051155090332,0.6884629130363464,5.215297222137451,0.8692162036895752,-0.00568234222009778,-0.06890814006328583,-0.20627450942993164,0.094432033598423,0.04293433204293251,2.8891172409057617,5881867.5
181.89999389648438,46.6594123840332,-0.014447739347815514,-0.006990876514464617,870.8027954101562,-0.033089883625507355,1137.2415771484375,-0.10524069517850876,1061.8790283203125,-0.07435964792966843,1159.4749755859375,-0.1623026430606842,107.63334655761719,176.3185272216797,47.4946403503418,41.101680755615234,4.855811595916748,0.6879730224609375,5.211948394775391,0.8686580657958984,-0.005502989515662193,-0.06858813762664795,-0.20610137283802032,0.09454406797885895,0.042969170957803726,2.8890914916992188,5881815.0
182.0,46.65796661376953,-0.015146827325224876,-0.006925301626324654,870.7994384765625,-0.034044116735458374,1137.2310791015625,-0.10637634992599487,1061.87158203125,-0.07558266818523407,1159.458740234375,-0.16278861463069916,107.61869812011719,176.24212646484375,47.43767166137695,41.053306579589844,4.851670265197754,0.687497079372406,5.208707809448242,0.8681179285049438,-0.005323174875229597,-0.06825859099626541,-0.20591942965984344,0.09465644508600235,0.043004393577575684,2.8890650272369385,5881761.0
182.10000610351562,46.65645217895508,-0.015839356929063797,-0.006844965275377035,870.7960205078125,-0.03498910367488861,1137.2203369140625,-0.107491634786129,1061.864013671875,-0.07678930461406708,1159.4423828125,-0.16324949264526367,107.60398864746094,176.16567993164062,47.38107681274414,41.00565719604492,4.847626686096191,0.6870352625846863,5.2055745124816895,0.8675957918167114,-0.005143155809491873,-0.0679195299744606,-0.205728679895401,0.09476915001869202,0.04303998872637749,2.889037847518921,5881705.5
182.1999969482422,46.654869079589844,-0.016523852944374084,-0.006777078378945589,870.79248046875,-0.035924747586250305,1137.2095947265625,-0.10858647525310516,1061.856201171875,-0.07797945290803909,1159.426025390625,-0.16368532180786133,107.58921813964844,176.0891876220703,47.324859619140625,40.9587287902832,4.8436808586120605,0.6865875124931335,5.202549457550049,0.8670915961265564,-0.004963398911058903,-0.06757108122110367,-0.20552919805049896,0.09488216787576675,0.04307595267891884,2.889009714126587,5881648.5
182.3000030517578,46.65321731567383,-0.017201561480760574,-0.006749816704541445,870.788818359375,-0.03685096278786659,1137.1986083984375,-0.10966084897518158,1061.848388671875,-0.07915303856134415,1159.40966796875,-0.16409620642662048,107.57440185546875,176.01266479492188,47.269020080566406,40.912532806396484,4.839833736419678,0.6861538290977478,5.199632167816162,0.8666053414344788,-0.004784055519849062,-0.06721337139606476,-0.20532111823558807,0.09499547630548477,0.04311227798461914,2.8889811038970947,5881589.5
182.39999389648438,46.65149688720703,-0.01787654310464859,-0.0067399344407022,870.7850952148438,-0.03776765987277031,1137.1876220703125,-0.11071468889713287,1061.8404541015625,-0.08030994981527328,1159.3931884765625,-0.1644822359085083,107.55952453613281,175.9361114501953,47.21357345581055,40.8670654296875,4.836084842681885,0.6857343316078186,5.196822166442871,0.8661370277404785,-0.004604999907314777,-0.06684648990631104,-0.2051045149564743,0.09510906040668488,0.0431489571928978,2.888951539993286,5881529.5
182.5,46.64970779418945,-0.018550537526607513,-0.006626474671065807,870.78125,-0.03867475315928459,1137.176513671875,-0.11174795776605606,1061.832275390625,-0.08145011216402054,1159.376708984375,-0.16484342515468597,107.54460906982422,175.8595428466797,47.15851974487305,40.822330474853516,4.832434177398682,0.6853289604187012,5.194119453430176,0.8656865954399109,-0.0044258045963943005,-0.06647051870822906,-0.20487940311431885,0.09522290527820587,0.04318598657846451,2.8889212608337402,5881468.0
182.60000610351562,46.64785385131836,-0.019213184714317322,-0.006472896784543991,870.77734375,-0.039572156965732574,1137.165283203125,-0.11276058107614517,1061.8240966796875,-0.08257344365119934,1159.3602294921875,-0.1651797741651535,107.5296401977539,175.78297424316406,47.10386276245117,40.7783317565918,4.828882217407227,0.6849377155303955,5.191524982452393,0.8652541041374207,-0.004246302414685488,-0.06608548015356064,-0.20464582741260529,0.09533698856830597,0.04322335124015808,2.888890504837036,5881405.5
182.6999969482422,46.645931243896484,-0.01986047439277172,-0.006262415088713169,870.7733764648438,-0.04045979306101799,1137.1539306640625,-0.11375252157449722,1061.8157958984375,-0.08367985486984253,1159.34375,-0.16549138724803925,107.51463317871094,175.70640563964844,47.04961395263672,40.735069274902344,4.825428485870361,0.6845605969429016,5.189037322998047,0.864839494228363,-0.004067639820277691,-0.06569155305624008,-0.20440390706062317,0.09545129537582397,0.043261054903268814,2.8888587951660156,5881341.0
182.8000030517578,46.64394760131836,-0.02048671618103981,-0.0059903147630393505,870.769287109375,-0.04133757948875427,1137.1424560546875,-0.11472379416227341,1061.807373046875,-0.08476927876472473,1159.3271484375,-0.16577847301959991,107.49958801269531,175.62986755371094,46.99577713012695,40.69255065917969,4.822073459625244,0.6841976046562195,5.1866559982299805,0.8644427061080933,-0.0038902161177247763,-0.06528894603252411,-0.20415383577346802,0.0955658107995987,0.04329908266663551,2.888826370239258,5881275.0
182.89999389648438,46.64189910888672,-0.021085746586322784,-0.005800369195640087,870.7650756835938,-0.042205434292554855,1137.1309814453125,-0.11567441374063492,1061.798828125,-0.08584163337945938,1159.310546875,-0.1660413146018982,107.48450469970703,175.5533447265625,46.942359924316406,40.65077209472656,4.818816661834717,0.6838486790657043,5.184381008148193,0.8640635013580322,-0.003714679041877389,-0.0648779571056366,-0.20389589667320251,0.09568051248788834,0.04333743080496788,2.888793468475342,5881208.0
183.0,46.63978958129883,-0.02166578359901905,-0.005636692047119141,870.7608032226562,-0.04306328669190407,1137.119384765625,-0.11660446226596832,1061.7901611328125,-0.0868968740105629,1159.2939453125,-0.1662803590297699,107.4693832397461,175.47686767578125,46.88936233520508,40.609737396240234,4.8156585693359375,0.6835138201713562,5.1822099685668945,0.8637016415596008,-0.0035417319741100073,-0.0644589439034462,-0.20363043248653412,0.0957953929901123,0.04337608814239502,2.8887598514556885,5881139.5
183.10000610351562,46.63762283325195,-0.022229453548789024,-0.0054858531802892685,870.7564697265625,-0.043911054730415344,1137.107666015625,-0.1175139918923378,1061.781494140625,-0.0879349410533905,1159.27734375,-0.1664959341287613,107.45423126220703,175.40042114257812,46.8367919921875,40.56945037841797,4.81259822845459,0.6831929087638855,5.180141925811768,0.8633570075035095,-0.003370504593476653,-0.0640321746468544,-0.20335766673088074,0.09591042250394821,0.04341505840420723,2.888725519180298,5881069.5
183.1999969482422,46.635398864746094,-0.022778037935495377,-0.005315171089023352,870.7520751953125,-0.04474867507815361,1137.0958251953125,-0.11840305477380753,1061.7725830078125,-0.08895579725503922,1159.2606201171875,-0.16668833792209625,107.43904876708984,175.3240509033203,46.7846565246582,40.5299072265625,4.809635639190674,0.6828857660293579,5.178176403045654,0.8630293607711792,-0.0032008104026317596,-0.06359788030385971,-0.20307780802249908,0.09602560102939606,0.04345432296395302,2.88869047164917,5880998.0
183.3000030517578,46.633121490478516,-0.023309554904699326,-0.00510419299826026,870.74755859375,-0.0455760732293129,1137.083984375,-0.11927168816328049,1061.763671875,-0.08995939791202545,1159.2440185546875,-0.16685782372951508,107.42383575439453,175.2477264404297,46.73295593261719,40.49110794067383,4.8067708015441895,0.6825923919677734,5.176311492919922,0.8627185821533203,-0.003032552544027567,-0.06315627694129944,-0.20279106497764587,0.09614090621471405,0.043493881821632385,2.8886547088623047,5880925.5
183.39999389648438,46.63079071044922,-0.023819973692297935,-0.004841922782361507,870.742919921875,-0.04639318212866783,1137.072021484375,-0.12011994421482086,1061.754638671875,-0.09094572067260742,1159.227294921875,-0.16700467467308044,107.40859985351562,175.17149353027344,46.681697845458984,40.453060150146484,4.80400276184082,0.6823126077651978,5.17454719543457,0.8624245524406433,-0.0028659841045737267,-0.06270759552717209,-0.20249763131141663,0.0962563157081604,0.043533727526664734,2.8886184692382812,5880851.5
183.5,46.62841033935547,-0.024304166436195374,-0.004605561029165983,870.73828125,-0.04719994589686394,1137.0599365234375,-0.12094789743423462,1061.7454833984375,-0.09191473573446274,1159.2105712890625,-0.16712923347949982,107.39334869384766,175.0953369140625,46.63088607788086,40.41575622558594,4.801331996917725,0.6820462942123413,5.172882080078125,0.8621470332145691,-0.0027015693485736847,-0.06225212290883064,-0.20219779014587402,0.09637182205915451,0.04357384890317917,2.8885815143585205,5880776.0
183.60000610351562,46.625980377197266,-0.02476472221314907,-0.004406904801726341,870.7335205078125,-0.04799629747867584,1137.0478515625,-0.12175565212965012,1061.7362060546875,-0.0928664356470108,1159.19384765625,-0.16723193228244781,107.37806701660156,175.01927185058594,46.58052444458008,40.37920379638672,4.7987565994262695,0.6817933320999146,5.171314239501953,0.8618857264518738,-0.002539895474910736,-0.06179022043943405,-0.20189186930656433,0.09648740291595459,0.04361424595117569,2.8885438442230225,5880699.5
183.6999969482422,46.62350082397461,-0.02520541287958622,-0.004230279941111803,870.7286376953125,-0.04878218099474907,1137.03564453125,-0.1225433275103569,1061.7269287109375,-0.09380079805850983,1159.1771240234375,-0.16731321811676025,107.36277770996094,174.9433135986328,46.53062057495117,40.3433952331543,4.7962775230407715,0.6815535426139832,5.169842720031738,0.861640453338623,-0.0023807077668607235,-0.061322204768657684,-0.20158015191555023,0.09660305082798004,0.0436549074947834,2.888505458831787,5880622.0
183.8000030517578,46.6209831237793,-0.02562844194471836,-0.004111393820494413,870.7237548828125,-0.04955754429101944,1137.0233154296875,-0.12331102043390274,1061.717529296875,-0.09471782296895981,1159.160400390625,-0.16737346351146698,107.34747314453125,174.8674774169922,46.48117446899414,40.30833053588867,4.793893337249756,0.6813268065452576,5.168466091156006,0.8614109754562378,-0.002223663032054901,-0.06084834784269333,-0.2012629210948944,0.09671874344348907,0.04369582608342171,2.8884665966033936,5880542.5
183.89999389648438,46.6184196472168,-0.02603957988321781,-0.003962477203458548,870.71875,-0.050322338938713074,1137.010986328125,-0.12405882775783539,1061.7080078125,-0.09561753273010254,1159.1436767578125,-0.16741299629211426,107.33214569091797,174.791748046875,46.43218994140625,40.274017333984375,4.791603088378906,0.6811130046844482,5.167182445526123,0.8611970543861389,-0.0020685791969299316,-0.060368891805410385,-0.20094037055969238,0.09683447331190109,0.04373699799180031,2.888427257537842,5880462.5
184.0,46.615814208984375,-0.02643582783639431,-0.0038485578261315823,870.7136840820312,-0.051076509058475494,1136.99853515625,-0.12478682398796082,1061.6983642578125,-0.09649992734193802,1159.126953125,-0.16743211448192596,107.31681823730469,174.7161407470703,46.383670806884766,40.24044418334961,4.789406776428223,0.6809118390083313,5.165991306304932,0.8609985709190369,-0.001914858934469521,-0.05988400802016258,-0.2006126493215561,0.0969502255320549,0.04377841576933861,2.8883872032165527,5880381.0
184.10000610351562,46.6131706237793,-0.026820683851838112,-0.003737031714990735,870.7085571289062,-0.05182001739740372,1136.9859619140625,-0.1254950910806656,1061.688720703125,-0.09736502170562744,1159.1102294921875,-0.1674310564994812,107.30148315429688,174.64068603515625,46.33562469482422,40.20761489868164,4.787303447723389,0.6807233095169067,5.164892196655273,0.8608153462409973,-0.0017628801288083196,-0.05939390882849693,-0.20027996599674225,0.09706597775220871,0.04382007196545601,2.8883464336395264,5880298.0
184.1999969482422,46.61048889160156,-0.027194388210773468,-0.0035322424955666065,870.7033081054688,-0.05255282297730446,1136.973388671875,-0.12618371844291687,1061.6788330078125,-0.098212830722332,1159.0933837890625,-0.16741007566452026,107.2861328125,174.56536865234375,46.288047790527344,40.1755256652832,4.785292148590088,0.6805471777915955,5.163883209228516,0.8606472015380859,-0.001612251391634345,-0.05889875441789627,-0.1999424546957016,0.09718172997236252,0.04386196285486221,2.888305187225342,5880214.0
184.3000030517578,46.60776901245117,-0.02754761092364788,-0.003322993405163288,870.697998046875,-0.053274884819984436,1136.9608154296875,-0.12685278058052063,1061.6690673828125,-0.09904338419437408,1159.07666015625,-0.16736941039562225,107.27079010009766,174.49021911621094,46.24095153808594,40.14417266845703,4.783372402191162,0.6803833246231079,5.162964344024658,0.860494077205658,-0.001462979125790298,-0.058398712426424026,-0.1996002495288849,0.09729745984077454,0.043904077261686325,2.888263463973999,5880129.0
184.39999389648438,46.60501480102539,-0.027879910543560982,-0.0031294163782149553,870.692626953125,-0.05398616939783096,1136.947998046875,-0.12750238180160522,1061.6590576171875,-0.09985670447349548,1159.0599365234375,-0.16730938851833344,107.25543975830078,174.4152069091797,46.194332122802734,40.113563537597656,4.781543254852295,0.6802316308021545,5.162134170532227,0.8603557348251343,-0.0013161031529307365,-0.05789405107498169,-0.1992536187171936,0.09741315245628357,0.043946415185928345,2.888221025466919,5880042.5
184.5,46.60222625732422,-0.028192853555083275,-0.003030947642400861,870.6871948242188,-0.05468664690852165,1136.935302734375,-0.1281326562166214,1061.6490478515625,-0.10065281391143799,1159.043212890625,-0.16723041236400604,107.2400894165039,174.3403778076172,46.148197174072266,40.08368682861328,4.779804229736328,0.680091917514801,5.161391258239746,0.860231876373291,-0.0011716538574546576,-0.05738506093621254,-0.19890281558036804,0.09752879291772842,0.04398896172642708,2.8881781101226807,5879955.5
184.60000610351562,46.59940719604492,-0.028495946899056435,-0.0029700887389481068,870.6817016601562,-0.055376291275024414,1136.92236328125,-0.1287437528371811,1061.638916015625,-0.10143175721168518,1159.0264892578125,-0.16713285446166992,107.22474670410156,174.26573181152344,46.102542877197266,40.054542541503906,4.778153896331787,0.6799641251564026,5.160734176635742,0.8601223230361938,-0.0010295051615685225,-0.05687200650572777,-0.1985480934381485,0.0976443812251091,0.044031716883182526,2.888134717941284,5879867.0
184.6999969482422,46.5965576171875,-0.028792956843972206,-0.0029210890643298626,870.6761474609375,-0.05605507269501686,1136.9095458984375,-0.12933574616909027,1061.6287841796875,-0.10219357907772064,1159.009765625,-0.16701699793338776,107.20941162109375,174.19126892089844,46.05738067626953,40.026126861572266,4.776592254638672,0.6798480153083801,5.16016149520874,0.8600268959999084,-0.0008886524010449648,-0.05635502561926842,-0.19818958640098572,0.09775988757610321,0.04407466948032379,2.8880906105041504,5879777.0
184.8000030517578,46.59367752075195,-0.0290850643068552,-0.002820875495672226,870.6705322265625,-0.0567229688167572,1136.8966064453125,-0.1299087554216385,1061.6185302734375,-0.10293831676244736,1158.9931640625,-0.16688300669193268,107.19407653808594,174.1169891357422,46.0127067565918,39.998443603515625,4.775117874145508,0.6797434687614441,5.15967321395874,0.85994553565979,-0.0007487443508580327,-0.055834222584962845,-0.19782735407352448,0.09787531197071075,0.044117819517850876,2.8880460262298584,5879686.5
184.89999389648438,46.59077072143555,-0.029367152601480484,-0.002660187892615795,870.664794921875,-0.057379964739084244,1136.883544921875,-0.13046281039714813,1061.608154296875,-0.1036660224199295,1158.9764404296875,-0.16673099994659424,107.17875671386719,174.0429229736328,45.96852493286133,39.97148132324219,4.773730278015137,0.6796503067016602,5.159268856048584,0.8598781228065491,-0.0006096581346355379,-0.05530966818332672,-0.19746145606040955,0.09799063950777054,0.04416115581989288,2.888000965118408,5879594.5
185.0,46.587833404541016,-0.02963317185640335,-0.0024510682560503483,870.6590576171875,-0.058026041835546494,1136.8704833984375,-0.13099803030490875,1061.5977783203125,-0.10437673330307007,1158.959716796875,-0.16656120121479034,107.16344451904297,173.96905517578125,45.92483901977539,39.94524383544922,4.772428035736084,0.6795684695243835,5.158946990966797,0.8598244786262512,-0.0004719537100754678,-0.05478151515126228,-0.19709204137325287,0.09810584783554077,0.044204674661159515,2.8879554271698,5879502.0
185.10000610351562,46.584869384765625,-0.0298782791942358,-0.0021917372941970825,870.6531982421875,-0.058661188930273056,1136.8572998046875,-0.1315145194530487,1061.5872802734375,-0.10507050156593323,1158.943115234375,-0.1663738638162613,107.14814758300781,173.89540100097656,45.881649017333984,39.91972351074219,4.77121114730835,0.6794978380203247,5.158707141876221,0.8597845435142517,-0.00033627465018071234,-0.05424998328089714,-0.19671928882598877,0.09822093695402145,0.04424836486577988,2.887909412384033,5879408.0
185.1999969482422,46.58188247680664,-0.03009745292365551,-0.0019821529276669025,870.6472778320312,-0.05928539112210274,1136.8441162109375,-0.13201242685317993,1061.5767822265625,-0.10574737191200256,1158.926513671875,-0.1661694049835205,107.13286590576172,173.82196044921875,45.83895492553711,39.894920349121094,4.770078182220459,0.6794382929801941,5.158547878265381,0.8597579598426819,-0.0002031529147643596,-0.05371535196900368,-0.19634346663951874,0.09833589196205139,0.04429222643375397,2.8878626823425293,5879313.0
185.3000030517578,46.57887268066406,-0.03029566816985607,-0.0017880594823509455,870.641357421875,-0.05989864841103554,1136.8309326171875,-0.13249193131923676,1061.566162109375,-0.10640741884708405,1158.909912109375,-0.165948286652565,107.11759948730469,173.74876403808594,45.7967643737793,39.870826721191406,4.769029140472412,0.6793897151947021,5.158466815948486,0.8597444891929626,-7.316764822462574e-05,-0.05317796394228935,-0.19596491754055023,0.09845069795846939,0.04433625191450119,2.8878157138824463,5879217.5
185.39999389648438,46.575843811035156,-0.030474472790956497,-0.0015957197174429893,870.6353149414062,-0.06050094962120056,1136.817626953125,-0.1329532265663147,1061.5555419921875,-0.10705069452524185,1158.893310546875,-0.1657109409570694,107.10235595703125,173.67579650878906,45.75507736206055,39.84744644165039,4.768061637878418,0.679351806640625,5.158463478088379,0.8597438931465149,5.4195585107663646e-05,-0.052638109773397446,-0.19558389484882355,0.09856534749269485,0.04438043385744095,2.887768030166626,5879120.5
185.5,46.57279586791992,-0.030634045600891113,-0.0014136901590973139,870.6292724609375,-0.06109229102730751,1136.8043212890625,-0.1333964616060257,1061.5447998046875,-0.10767728090286255,1158.876708984375,-0.16545778512954712,107.08712768554688,173.6030731201172,45.71389389038086,39.824771881103516,4.767176151275635,0.6793245077133179,5.158535003662109,0.85975581407547,0.00017902500985655934,-0.052096039056777954,-0.19520063698291779,0.09867983311414719,0.044424764811992645,2.8877201080322266,5879022.5
185.60000610351562,46.569732666015625,-0.030775414779782295,-0.0012411969946697354,870.6231079101562,-0.06167268007993698,1136.791015625,-0.13382184505462646,1061.533935546875,-0.1082872599363327,1158.8602294921875,-0.1651892364025116,107.07192993164062,173.5305938720703,45.673213958740234,39.80279541015625,4.7663702964782715,0.6793075799942017,5.1586809158325195,0.8597801327705383,0.00030129204969853163,-0.05155202001333237,-0.19481539726257324,0.098794125020504,0.04446924105286598,2.88767147064209,5878924.0
185.6999969482422,46.566654205322266,-0.03089953400194645,-0.001081031747162342,870.6168823242188,-0.06224212050437927,1136.777587890625,-0.13422952592372894,1061.5230712890625,-0.10888071358203888,1158.84375,-0.16490568220615387,107.05675506591797,173.4583740234375,45.6330451965332,39.781517028808594,4.765644550323486,0.6793009042739868,5.158898830413818,0.8598164916038513,0.0004210721526760608,-0.051006294786930084,-0.19442838430404663,0.09890823811292648,0.04451385512948036,2.887622594833374,5878824.5
185.8000030517578,46.56356430053711,-0.031007636338472366,-0.0008778410847298801,870.6106567382812,-0.06280061602592468,1136.76416015625,-0.13461968302726746,1061.51220703125,-0.10945772379636765,1158.8272705078125,-0.16460750997066498,107.0416030883789,173.38641357421875,45.593379974365234,39.760929107666016,4.764996528625488,0.6793041825294495,5.1591877937316895,0.8598646521568298,0.0005384301184676588,-0.05045909807085991,-0.19403983652591705,0.09902214258909225,0.044558603316545486,2.8875732421875,5878723.5
185.89999389648438,46.560462951660156,-0.031095420941710472,-0.00065010687103495,870.6043701171875,-0.0633481815457344,1136.7506103515625,-0.13499249517917633,1061.501220703125,-0.11001839488744736,1158.810791015625,-0.16429507732391357,107.02648162841797,173.31471252441406,45.554222106933594,39.74102783203125,4.764425754547119,0.6793173551559448,5.159546375274658,0.8599244356155396,0.0006534667918458581,-0.04991064593195915,-0.19364996254444122,0.09913583844900131,0.04460347443819046,2.8875234127044678,5878622.0
186.0,46.55735397338867,-0.03116043284535408,-0.00048592512030154467,870.5979614257812,-0.06388482451438904,1136.7371826171875,-0.13534817099571228,1061.4901123046875,-0.11056282371282578,1158.79443359375,-0.16396880149841309,107.01139068603516,173.2432861328125,45.51557540893555,39.7218132019043,4.763930797576904,0.6793400645256042,5.15997314453125,0.8599955439567566,0.0007656690431758761,-0.0493612065911293,-0.19325900077819824,0.09924931079149246,0.04464847221970558,2.8874731063842773,5878520.0
186.10000610351562,46.554237365722656,-0.031209023669362068,-0.00030851794872432947,870.591552734375,-0.06441056728363037,1136.7236328125,-0.13568690419197083,1061.4791259765625,-0.11109111458063126,1158.7779541015625,-0.1636291742324829,106.99633026123047,173.17213439941406,45.47743606567383,39.703269958496094,4.7635111808776855,0.679372251033783,5.160465717315674,0.8600776791572571,0.0008747492101974785,-0.048811089247465134,-0.1928672343492508,0.0993625596165657,0.04469358175992966,2.8874223232269287,5878416.5
186.1999969482422,46.551116943359375,-0.03123987652361393,-9.75565635599196e-05,870.5850830078125,-0.0649254322052002,1136.7099609375,-0.13600891828536987,1061.4678955078125,-0.11160337179899216,1158.7615966796875,-0.1632765829563141,106.9813003540039,173.1012725830078,45.4398078918457,39.685401916503906,4.76316499710083,0.6794136762619019,5.161023139953613,0.8601705431938171,0.000981376739218831,-0.04826050624251366,-0.1924748718738556,0.09947556257247925,0.044738803058862686,2.887371301651001,5878312.5
186.3000030517578,46.54799270629883,-0.031249631196260452,0.0001464134838897735,870.57861328125,-0.0654294341802597,1136.6964111328125,-0.13631439208984375,1061.456787109375,-0.11209971457719803,1158.745361328125,-0.16291145980358124,106.96630859375,173.03070068359375,45.402687072753906,39.6682014465332,4.7628912925720215,0.6794641017913818,5.1616435050964355,0.8602739572525024,0.0010853332933038473,-0.04770969972014427,-0.19208215177059174,0.0995883196592331,0.04478412866592407,2.887319803237915,5878208.0
