t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
186.39999389648438,46.54486846923828,-0.031234990805387497,0.00039246861706487834,870.572021484375,-0.06592260301113129,1136.6827392578125,-0.13660356402397156,1061.445556640625,-0.11258026212453842,1158.7291259765625,-0.16253425180912018,106.95135498046875,172.96041870117188,45.3660774230957,39.65165710449219,4.762688636779785,0.6795233488082886,5.162325382232666,0.8603875637054443,0.001186223467811942,-0.04715895280241966,-0.19168932735919952,0.09970082342624664,0.04482955485582352,2.887267827987671,5878102.0
186.5,46.541744232177734,-0.03119574300944805,0.000658421718981117,870.5654296875,-0.06640497595071793,1136.6690673828125,-0.1368766725063324,1061.4342041015625,-0.11304513365030289,1158.712890625,-0.1621454656124115,106.93643188476562,172.8904266357422,45.329978942871094,39.63576889038086,4.762556076049805,0.679591178894043,5.1630659103393555,0.8605110049247742,0.0012836538953706622,-0.0466085784137249,-0.19129671156406403,0.0998130589723587,0.044875070452690125,2.8872156143188477,5877996.0
186.60000610351562,46.53862380981445,-0.031129902228713036,0.0008446330321021378,870.5587158203125,-0.06687657535076141,1136.6553955078125,-0.13713397085666656,1061.4229736328125,-0.11349447816610336,1158.6966552734375,-0.16174565255641937,106.92155456542969,172.8207550048828,45.29438781738281,39.62052917480469,4.7624921798706055,0.6796674132347107,5.1638641357421875,0.8606439828872681,0.0013775619445368648,-0.04605890065431595,-0.19090460240840912,0.09992501884698868,0.044920679181814194,2.887162923812866,5877888.5
186.6999969482422,46.5355110168457,-0.03104543872177601,0.0010122470557689667,870.552001953125,-0.06733743846416473,1136.6416015625,-0.13737574219703674,1061.4114990234375,-0.1139284148812294,1158.6805419921875,-0.16133537888526917,106.9067153930664,172.75137329101562,45.259307861328125,39.60593032836914,4.762495517730713,0.6797516942024231,5.164717197418213,0.8607861399650574,0.001467665540985763,-0.045510269701480865,-0.19051334261894226,0.10003670305013657,0.04496636614203453,2.8871099948883057,5877780.5
186.8000030517578,46.53240966796875,-0.030944213271141052,0.0011459634406492114,870.5452880859375,-0.06778760999441147,1136.6279296875,-0.13760223984718323,1061.400146484375,-0.11434710770845413,1158.6644287109375,-0.16091516613960266,106.89191436767578,172.68231201171875,45.224735260009766,39.59196472167969,4.762564659118652,0.6798438429832458,5.165622711181641,0.8609371781349182,0.001554802991449833,-0.04496292769908905,-0.19012317061424255,0.10014810413122177,0.045012135058641434,2.887056589126587,5877672.0
186.89999389648438,46.52931213378906,-0.030829617753624916,0.0011905349092558026,870.5384521484375,-0.0682271271944046,1136.6141357421875,-0.13781370222568512,1061.388671875,-0.1147507056593895,1158.6483154296875,-0.16048544645309448,106.87715911865234,172.6135711669922,45.19066619873047,39.57862854003906,4.762698173522949,0.6799436211585999,5.1665802001953125,0.8610966801643372,0.0016390954842790961,-0.04441710188984871,-0.18973428010940552,0.1002592071890831,0.04505797475576401,2.887002944946289,5877562.5
187.0,46.52622985839844,-0.03071056306362152,0.0012564260978251696,870.5316162109375,-0.06865604966878891,1136.600341796875,-0.13801035284996033,1061.377197265625,-0.11513935029506683,1158.63232421875,-0.16004659235477448,106.8624496459961,172.54513549804688,45.157108306884766,39.56591033935547,4.762894630432129,0.680050790309906,5.167586803436279,0.8612645268440247,0.001720888540148735,-0.04387296363711357,-0.18934684991836548,0.10037000477313995,0.045103881508111954,2.886948823928833,5877452.5
187.10000610351562,46.52315902709961,-0.030584920197725296,0.0012815871741622686,870.5247192382812,-0.06907440721988678,1136.5865478515625,-0.13819238543510437,1061.3656005859375,-0.11551321297883987,1158.6163330078125,-0.15959888696670532,106.84778594970703,172.47702026367188,45.12405014038086,39.55380630493164,4.763152122497559,0.6801651120185852,5.168642520904541,0.8614404201507568,0.001801146543584764,-0.043330587446689606,-0.1889609396457672,0.10048050433397293,0.04514985531568527,2.886894464492798,5877341.5
187.1999969482422,46.52009963989258,-0.03045676276087761,0.0013602821854874492,870.517822265625,-0.06948226690292358,1136.5726318359375,-0.13836000859737396,1061.3541259765625,-0.11587245017290115,1158.600341796875,-0.15914258360862732,106.83316040039062,172.40924072265625,45.09149932861328,39.54230499267578,4.76347017288208,0.6802863478660583,5.169745445251465,0.8616242408752441,0.0018795948708429933,-0.042790066450834274,-0.18857663869857788,0.10059068351984024,0.04519588500261307,2.8868396282196045,5877230.0
187.3000030517578,46.51705551147461,-0.030320733785629272,0.0014351975405588746,870.5108642578125,-0.0698796883225441,1136.558837890625,-0.13851338624954224,1061.342529296875,-0.11621720343828201,1158.58447265625,-0.158677875995636,106.81858825683594,172.341796875,45.0594482421875,39.531402587890625,4.7638468742370605,0.6804143190383911,5.170895099639893,0.861815869808197,0.001956718973815441,-0.04225143790245056,-0.18819394707679749,0.10070054978132248,0.04524196684360504,2.886784553527832,5877118.0
187.39999389648438,46.51402282714844,-0.030177215114235878,0.0015207852702587843,870.5038452148438,-0.0702667161822319,1136.5450439453125,-0.1386527270078659,1061.330810546875,-0.11654762923717499,1158.568603515625,-0.15820500254631042,106.80406188964844,172.27467346191406,45.027896881103516,39.52109146118164,4.764281272888184,0.680548906326294,5.172090530395508,0.8620150685310364,0.002031913725659251,-0.04171480983495712,-0.18781299889087677,0.10081008821725845,0.045288097113370895,2.8867292404174805,5877005.5
187.5,46.51100540161133,-0.030025135725736618,0.0015890736831352115,870.4967651367188,-0.07064341753721237,1136.5311279296875,-0.1387782096862793,1061.3192138671875,-0.11686389893293381,1158.5528564453125,-0.15772423148155212,106.78958892822266,172.20790100097656,44.99684524536133,39.51136016845703,4.764771461486816,0.6806899309158325,5.173330307006836,0.8622217178344727,0.0021052577067166567,-0.04118029400706291,-0.1874338686466217,0.10091929882764816,0.04533427208662033,2.8866734504699707,5876892.0
187.60000610351562,46.50800323486328,-0.029866227880120277,0.0016585234552621841,870.4896850585938,-0.07100985199213028,1136.5172119140625,-0.13889004290103912,1061.3074951171875,-0.11716614663600922,1158.537109375,-0.15723586082458496,106.77516174316406,172.14144897460938,44.96628952026367,39.50220489501953,4.765316486358643,0.6808372139930725,5.174612998962402,0.862435519695282,0.002176624024286866,-0.04064800217747688,-0.18705666065216064,0.10102818161249161,0.04538048803806305,2.886617660522461,5876778.0
187.6999969482422,46.5050163269043,-0.029700376093387604,0.0017459769733250141,870.4826049804688,-0.0713660940527916,1136.5032958984375,-0.1389884501695633,1061.2957763671875,-0.11745454370975494,1158.5213623046875,-0.15674012899398804,106.76079559326172,172.07534790039062,44.93622970581055,39.49361801147461,4.7659149169921875,0.6809905767440796,5.175938606262207,0.8626564145088196,0.0022462073247879744,-0.0401180274784565,-0.18668147921562195,0.101136714220047,0.045426737517118454,2.886561393737793,5876663.5
187.8000030517578,46.502044677734375,-0.02952577918767929,0.001876346068456769,870.4754638671875,-0.07171221077442169,1136.4893798828125,-0.13907359540462494,1061.283935546875,-0.11772923916578293,1158.5057373046875,-0.15623728930950165,106.74646759033203,172.0095977783203,44.90666198730469,39.485591888427734,4.766566276550293,0.6811498999595642,5.177304744720459,0.8628841638565063,0.0023139812983572483,-0.03959047421813011,-0.18630839884281158,0.10124490410089493,0.045473020523786545,2.886504888534546,5876548.5
187.89999389648438,46.49909210205078,-0.02933814376592636,0.0019674624782055616,870.46826171875,-0.07204826176166534,1136.4754638671875,-0.13914571702480316,1061.272216796875,-0.1179903969168663,1158.4901123046875,-0.15572763979434967,106.7322006225586,171.94418334960938,44.87759017944336,39.478118896484375,4.767268180847168,0.6813150644302368,5.178711414337158,0.863118588924408,0.0023797424510121346,-0.03906545042991638,-0.1859375238418579,0.1013527438044548,0.045519325882196426,2.8864479064941406,5876433.0
188.0,46.496158599853516,-0.029141398146748543,0.002058235928416252,870.4609985351562,-0.07237432897090912,1136.4615478515625,-0.13920502364635468,1061.2603759765625,-0.1182381734251976,1158.474609375,-0.15521150827407837,106.7179946899414,171.87913513183594,44.849002838134766,39.47119140625,4.7680206298828125,0.6814858317375183,5.180156230926514,0.8633593916893005,0.0024430076591670513,-0.03854313865303993,-0.18556901812553406,0.10146023333072662,0.0455656535923481,2.8863909244537354,5876317.0
188.10000610351562,46.49324417114258,-0.028935573995113373,0.002239855006337166,870.4537963867188,-0.07269048690795898,1136.4476318359375,-0.1392517387866974,1061.24853515625,-0.11847273260354996,1158.4591064453125,-0.15468920767307281,106.7038345336914,171.81442260742188,44.82090759277344,39.46480178833008,4.7688212394714355,0.6816620826721191,5.181638717651367,0.8636064529418945,0.002504217904061079,-0.038023654371500015,-0.18520301580429077,0.1015673577785492,0.04561199992895126,2.886333703994751,5876200.0
188.1999969482422,46.490352630615234,-0.0287115890532732,0.0024192447308450937,870.4464721679688,-0.07299680262804031,1136.4337158203125,-0.1392860859632492,1061.2366943359375,-0.1186942383646965,1158.443603515625,-0.15416105091571808,106.68972778320312,171.7500762939453,44.79329299926758,39.45893859863281,4.769669532775879,0.681843638420105,5.183156967163086,0.8638594746589661,0.002563336631283164,-0.03750712424516678,-0.18483960628509521,0.10167412459850311,0.04565836116671562,2.8862760066986084,5876083.0
188.3000030517578,46.48748016357422,-0.028469664976000786,0.0026827130932360888,870.4391479492188,-0.07329335808753967,1136.4197998046875,-0.13930831849575043,1061.224853515625,-0.11890285462141037,1158.42822265625,-0.1536274403333664,106.67568969726562,171.68609619140625,44.76616668701172,39.45359802246094,4.770564079284668,0.6820303797721863,5.184709548950195,0.864118218421936,0.002619327511638403,-0.036993782967329025,-0.1844790279865265,0.10178051888942719,0.04570472985506058,2.886218309402466,5875965.5
188.39999389648438,46.48463439941406,-0.02820139192044735,0.0029630661010742188,870.4318237304688,-0.07358024269342422,1136.4058837890625,-0.13931870460510254,1061.212890625,-0.11909875273704529,1158.4129638671875,-0.15308883786201477,106.66169738769531,171.62246704101562,44.73951721191406,39.44877243041992,4.771503448486328,0.6822220683097839,5.1862945556640625,0.8643824458122253,0.0026722250040620565,-0.03648386150598526,-0.1841215044260025,0.10188654810190201,0.04575110599398613,2.886160373687744,5875847.0
188.5,46.481815338134766,-0.027905086055397987,0.0031773627270013094,870.4244384765625,-0.07385752350091934,1136.3919677734375,-0.1393175572156906,1061.2010498046875,-0.11928211897611618,1158.3975830078125,-0.15254580974578857,106.64776611328125,171.55918884277344,44.71334457397461,39.444454193115234,4.772486686706543,0.6824184656143188,5.187910079956055,0.864651620388031,0.0027210244443267584,-0.035977695137262344,-0.1837673783302307,0.10199219733476639,0.04579748213291168,2.8861019611358643,5875728.5
188.60000610351562,46.47902297973633,-0.027587350457906723,0.0033973807003349066,870.4170532226562,-0.07412529736757278,1136.3780517578125,-0.13930518925189972,1061.1890869140625,-0.11945313215255737,1158.3824462890625,-0.15199902653694153,106.63389587402344,171.4962921142578,44.68764877319336,39.44063186645508,4.773512363433838,0.6826193928718567,5.1895527839660645,0.8649255037307739,0.0027655083686113358,-0.03547564893960953,-0.18341697752475739,0.10209747403860092,0.045843854546546936,2.8860435485839844,5875609.5
188.6999969482422,46.47626495361328,-0.027247611433267593,0.00354211893863976,870.4096069335938,-0.07438363879919052,1136.3641357421875,-0.13928194344043732,1061.1771240234375,-0.11961198598146439,1158.3671875,-0.1514490395784378,106.62008666992188,171.43374633789062,44.66242218017578,39.43729782104492,4.77457857131958,0.6828246116638184,5.191221237182617,0.8652035593986511,0.00280634593218565,-0.0349779911339283,-0.1830705851316452,0.10220237076282501,0.04589022323489189,2.8859848976135254,5875490.0
188.8000030517578,46.473541259765625,-0.02689339965581894,0.0037409288343042135,870.4021606445312,-0.07463264465332031,1136.3502197265625,-0.13924811780452728,1061.1651611328125,-0.11975888907909393,1158.3521728515625,-0.15089643001556396,106.60633850097656,171.37156677246094,44.63766860961914,39.43444061279297,4.775684356689453,0.68303382396698,5.192913055419922,0.8654854893684387,0.0028433732222765684,-0.03448500484228134,-0.18272846937179565,0.10230688750743866,0.04593658074736595,2.8859260082244873,5875370.0
188.89999389648438,46.47085189819336,-0.026519307866692543,0.003918209578841925,870.3947143554688,-0.07487241178750992,1136.3363037109375,-0.13920404016971588,1061.1531982421875,-0.11989404261112213,1158.3370361328125,-0.1503416895866394,106.59264373779297,171.30975341796875,44.61337661743164,39.43205642700195,4.776828289031982,0.6832467317581177,5.1946258544921875,0.8657709360122681,0.0028773958329111338,-0.03399688005447388,-0.18239082396030426,0.10241101682186127,0.045982927083969116,2.88586688041687,5875250.0
189.0,46.468196868896484,-0.026127485558390617,0.004055466968566179,870.38720703125,-0.0751030221581459,1136.3223876953125,-0.1391499936580658,1061.14111328125,-0.12001766264438629,1158.322021484375,-0.14978532493114471,106.57901763916016,171.24832153320312,44.58954620361328,39.43013000488281,4.778007984161377,0.6834631562232971,5.196357250213623,0.8660596013069153,0.002907727612182498,-0.033513862639665604,-0.18205788731575012,0.10251476615667343,0.04602925479412079,2.885807752609253,5875129.5
189.10000610351562,46.4655876159668,-0.025721939280629158,0.004266614560037851,870.3796997070312,-0.07532458007335663,1136.3084716796875,-0.13908632099628448,1061.129150390625,-0.12012995779514313,1158.30712890625,-0.14922785758972168,106.56544494628906,171.18724060058594,44.5661735534668,39.42865753173828,4.77922248840332,0.6836827397346497,5.198106288909912,0.8663510680198669,0.002934606745839119,-0.033036187291145325,-0.18172988295555115,0.10261812806129456,0.04607556387782097,2.8857483863830566,5875008.5
189.1999969482422,46.4630126953125,-0.025295278057456017,0.004462835378944874,870.3721313476562,-0.07553718984127045,1136.2945556640625,-0.13901332020759583,1061.1171875,-0.12023115158081055,1158.292236328125,-0.1486697494983673,106.55194091796875,171.1265411376953,44.54325485229492,39.4276237487793,4.78046989440918,0.6839052438735962,5.1998701095581055,0.8666450381278992,0.0029584348667412996,-0.03256402164697647,-0.18140697479248047,0.10272110253572464,0.04612185060977936,2.8856887817382812,5874887.0
189.3000030517578,46.46048355102539,-0.024848993867635727,0.004690463654696941,870.3645629882812,-0.07574094086885452,1136.2806396484375,-0.1389313042163849,1061.1051025390625,-0.12032146751880646,1158.27734375,-0.14811153709888458,106.53849792480469,171.06619262695312,44.52078628540039,39.42702102661133,4.7817487716674805,0.6841303706169128,5.20164680480957,0.8669411540031433,0.0029783272184431553,-0.03209764137864113,-0.18108944594860077,0.10282369703054428,0.04616811126470566,2.8856289386749268,5874765.5
189.39999389648438,46.45800018310547,-0.024379948154091835,0.004926024936139584,870.3569946289062,-0.07593595236539841,1136.2667236328125,-0.13884063065052032,1061.093017578125,-0.12040112912654877,1158.2625732421875,-0.14755380153656006,106.52510833740234,171.0062255859375,44.49876022338867,39.42683792114258,4.78305721282959,0.6843578815460205,5.203434467315674,0.8672390580177307,0.002994452603161335,-0.0316372886300087,-0.18077753484249115,0.10292590409517288,0.04621434584259987,2.8855690956115723,5874643.5
189.5,46.455562591552734,-0.02388734556734562,0.005182309076189995,870.349365234375,-0.07612232863903046,1136.2528076171875,-0.1387416571378708,1061.0810546875,-0.12047038227319717,1158.247802734375,-0.1469971239566803,106.51178741455078,170.94662475585938,44.477176666259766,39.427066802978516,4.784393787384033,0.6845874786376953,5.205230236053467,0.867538332939148,0.003006395185366273,-0.03118325211107731,-0.1804715245962143,0.10302772372961044,0.04626054689288139,2.8855090141296387,5874521.0
189.60000610351562,46.45317077636719,-0.023369114845991135,0.005449631717056036,870.341796875,-0.07630017399787903,1136.239013671875,-0.13863474130630493,1061.0689697265625,-0.12052945792675018,1158.233154296875,-0.14644216001033783,106.49853515625,170.88739013671875,44.456031799316406,39.427696228027344,4.785756587982178,0.6848189234733582,5.20703125,0.8678385615348816,0.003014029236510396,-0.03073582984507084,-0.18017169833183289,0.10312916338443756,0.046306710690259933,2.885448694229126,5874398.5
189.6999969482422,46.450836181640625,-0.022824151441454887,0.005705979187041521,870.3341064453125,-0.07646960765123367,1136.22509765625,-0.1385202705860138,1061.056884765625,-0.12057860195636749,1158.2186279296875,-0.14588956534862518,106.48533630371094,170.82852172851562,44.43531799316406,39.428714752197266,4.787143707275391,0.6850517988204956,5.208835601806641,0.8681392669677734,0.0030170620884746313,-0.030295344069600105,-0.17987839877605438,0.10323021560907364,0.04635284096002579,2.8853883743286133,5874275.5
189.8000030517578,46.44855499267578,-0.022253554314374924,0.005955020897090435,870.3264770507812,-0.07663074880838394,1136.2113037109375,-0.1383986622095108,1061.0447998046875,-0.12061807513237,1158.2039794921875,-0.14534007012844086,106.47219848632812,170.77001953125,44.4150276184082,39.43010711669922,4.788553714752197,0.6852858662605286,5.210639953613281,0.8684399724006653,0.0030153149273246527,-0.02986213006079197,-0.17959195375442505,0.10333088785409927,0.04639893025159836,2.8853278160095215,5874152.5
189.89999389648438,46.446327209472656,-0.021658051759004593,0.006201125681400299,870.3187866210938,-0.07678370922803879,1136.1973876953125,-0.138270303606987,1061.0328369140625,-0.12064813822507858,1158.189453125,-0.14479435980319977,106.4591293334961,170.71188354492188,44.39516067504883,39.43186950683594,4.789984226226807,0.6855207681655884,5.212441444396973,0.8687402009963989,0.0030088492203503847,-0.02943650633096695,-0.17931266129016876,0.10343118011951447,0.046444982290267944,2.8852672576904297,5874029.0
190.0,46.44416046142578,-0.021037938073277473,0.006391763687133789,870.3110961914062,-0.07692862302064896,1136.18359375,-0.1381356120109558,1061.020751953125,-0.12066905945539474,1158.175048828125,-0.14425313472747803,106.44612121582031,170.65411376953125,44.375709533691406,39.433982849121094,4.791433334350586,0.6857561469078064,5.214237213134766,0.8690395951271057,0.0029976782388985157,-0.029018785804510117,-0.17904086410999298,0.10353109985589981,0.04649098590016365,2.885206460952759,5873905.5
190.10000610351562,46.44205856323242,-0.020398762077093124,0.006545797921717167,870.3034057617188,-0.077065609395504,1136.1697998046875,-0.13799500465393066,1061.0086669921875,-0.12068112194538116,1158.16064453125,-0.14371712505817413,106.43316650390625,170.59669494628906,44.356666564941406,39.436439514160156,4.792898654937744,0.6859917044639587,5.216024875640869,0.8693374991416931,0.002981772879138589,-0.028609275817871094,-0.17877686023712158,0.10363064706325531,0.046536944806575775,2.885145664215088,5873781.5
190.1999969482422,46.44001770019531,-0.019744182005524635,0.00664131436496973,870.2957153320312,-0.07719479501247406,1136.156005859375,-0.1378488838672638,1060.99658203125,-0.12068460136651993,1158.1463623046875,-0.14318694174289703,106.42028045654297,170.53964233398438,44.33803176879883,39.43922805786133,4.794378757476807,0.6862269639968872,5.217801570892334,0.8696336150169373,0.0029617100954055786,-0.028208211064338684,-0.17852088809013367,0.10372982174158096,0.04658285528421402,2.885084867477417,5873657.5
190.3000030517578,46.438045501708984,-0.01908005215227604,0.0066757299937307835,870.2879638671875,-0.07731632143259048,1136.1422119140625,-0.13769763708114624,1060.9844970703125,-0.12067978829145432,1158.1319580078125,-0.1426631659269333,106.40745544433594,170.48294067382812,44.319793701171875,39.44232940673828,4.795871257781982,0.6864617466926575,5.219564914703369,0.8699275255203247,0.002937842160463333,-0.02781578153371811,-0.17827312648296356,0.10382863134145737,0.046628717333078384,2.885023832321167,5873533.5
190.39999389648438,46.436134338378906,-0.018412478268146515,0.006708730943500996,870.2802734375,-0.07743032276630402,1136.1285400390625,-0.13754162192344666,1060.972412109375,-0.12066696584224701,1158.1177978515625,-0.1421462744474411,106.39469146728516,170.4265899658203,44.301944732666016,39.445735931396484,4.797374248504639,0.6866955757141113,5.221312999725342,0.8702188730239868,0.0029108021408319473,-0.02743210643529892,-0.1780337244272232,0.10392708331346512,0.04667452722787857,2.884962558746338,5873409.0
190.5,46.434295654296875,-0.017741605639457703,0.006740257143974304,870.2725219726562,-0.0775369331240654,1136.11474609375,-0.1373811662197113,1060.96044921875,-0.12064642459154129,1158.1036376953125,-0.14163662493228912,106.3819808959961,170.37060546875,44.28448486328125,39.44943618774414,4.798885345458984,0.6869282722473145,5.223043918609619,0.8705073595046997,0.002881261520087719,-0.02705722115933895,-0.1778026968240738,0.10402518510818481,0.04672028496861458,2.884901285171509,5873284.0
190.60000610351562,46.43252182006836,-0.017067579552531242,0.006790559273213148,870.2647094726562,-0.07763630896806717,1136.1009521484375,-0.13721659779548645,1060.9483642578125,-0.12061846256256104,1158.0894775390625,-0.14113456010818481,106.36933898925781,170.31495666503906,44.26740264892578,39.45341110229492,4.800402641296387,0.6871594190597534,5.224756717681885,0.8707927465438843,0.0028492312412708998,-0.026691164821386337,-0.1775800883769989,0.10412293672561646,0.04676599055528641,2.8848400115966797,5873159.5
190.6999969482422,46.43081283569336,-0.01638852432370186,0.006875306833535433,870.2569580078125,-0.07772857695817947,1136.0872802734375,-0.13704822957515717,1060.936279296875,-0.12058334797620773,1158.0753173828125,-0.14064040780067444,106.35675048828125,170.25965881347656,44.250694274902344,39.45765686035156,4.801924228668213,0.6873888373374939,5.226449012756348,0.8710748553276062,0.002814758801832795,-0.026333970949053764,-0.17736594378948212,0.10422033816576004,0.04681163653731346,2.8847787380218506,5873034.5
190.8000030517578,46.429176330566406,-0.015700992196798325,0.007035677321255207,870.2492065429688,-0.07781390100717545,1136.0736083984375,-0.13687637448310852,1060.9241943359375,-0.12054137885570526,1158.061279296875,-0.14015448093414307,106.34422302246094,170.20469665527344,44.234352111816406,39.462154388427734,4.80344820022583,0.6876162886619568,5.228119850158691,0.8713533282279968,0.002777653746306896,-0.025985699146986008,-0.1771603375673294,0.10431740432977676,0.04685723036527634,2.8847172260284424,5872909.5
190.89999389648438,46.42760467529297,-0.014997425489127636,0.007244355510920286,870.2413940429688,-0.07789242267608643,1136.0599365234375,-0.13670140504837036,1060.912109375,-0.12049282342195511,1158.04736328125,-0.13967721164226532,106.33174896240234,170.1500701904297,44.21836853027344,39.46689224243164,4.8049726486206055,0.6878414750099182,5.229767799377441,0.8716279864311218,0.0027375477366149426,-0.025646448135375977,-0.17696334421634674,0.10441413521766663,0.04690276458859444,2.884655714035034,5872784.0
191.0,46.42610549926758,-0.014272989705204964,0.00747228879481554,870.233642578125,-0.07796429097652435,1136.0462646484375,-0.13652364909648895,1060.900146484375,-0.12043797969818115,1158.0333251953125,-0.1392090767621994,106.3193359375,170.09579467773438,44.202735900878906,39.471858978271484,4.806495666503906,0.6880642175674438,5.231389999389648,0.871898353099823,0.0026935916393995285,-0.02531641535460949,-0.17677520215511322,0.10451053828001022,0.04694823920726776,2.884594202041626,5872658.5
191.10000610351562,46.424678802490234,-0.013525760732591152,0.007697349414229393,870.225830078125,-0.07802966982126236,1136.0325927734375,-0.13634353876113892,1060.8880615234375,-0.12037713080644608,1158.01953125,-0.13875068724155426,106.30697631835938,170.04183959960938,44.18745422363281,39.4770393371582,4.808015823364258,0.688284158706665,5.23298454284668,0.8721640706062317,0.002645243192091584,-0.024995854124426842,-0.17659613490104675,0.10460662841796875,0.04699365422129631,2.8845324516296387,5872533.0
191.1999969482422,46.42332458496094,-0.012756025418639183,0.007935142144560814,870.218017578125,-0.07808871567249298,1136.01904296875,-0.13616150617599487,1060.8760986328125,-0.12031056731939316,1158.005615234375,-0.13830269873142242,106.29467010498047,169.9882049560547,44.172508239746094,39.482425689697266,4.809530258178711,0.6885011792182922,5.234548091888428,0.8724247217178345,0.0025922555942088366,-0.024685045704245567,-0.1764264553785324,0.10470239818096161,0.047039009630680084,2.8844709396362305,5872407.5
191.3000030517578,46.42205047607422,-0.011962511576712132,0.008127393200993538,870.210205078125,-0.07814157754182816,1136.00537109375,-0.13597795367240906,1060.864013671875,-0.12023859471082687,1157.9918212890625,-0.1378658264875412,106.28242492675781,169.93490600585938,44.157894134521484,39.487998962402344,4.811038017272949,0.688714861869812,5.23607873916626,0.8726797699928284,0.002534613013267517,-0.024384263902902603,-0.17626643180847168,0.10479786247015,0.04708430543541908,2.884409189224243,5872282.0
191.39999389648438,46.42085266113281,-0.011149772442877293,0.008213609457015991,870.202392578125,-0.07818841934204102,1135.9918212890625,-0.13579335808753967,1060.85205078125,-0.1201615184545517,1157.97802734375,-0.1374407261610031,106.27023315429688,169.88192749023438,44.14360809326172,39.49374771118164,4.812536239624023,0.6889248490333557,5.23757266998291,0.8729287981987,0.0024721124209463596,-0.02409379929304123,-0.17611636221408844,0.1048930287361145,0.04712953791022301,2.884347438812256,5872156.5
191.5,46.41973876953125,-0.010328411124646664,0.008291929960250854,870.194580078125,-0.07822941243648529,1135.978271484375,-0.13560815155506134,1060.8399658203125,-0.1200796589255333,1157.96435546875,-0.13702808320522308,106.25808715820312,169.8292694091797,44.129634857177734,39.499656677246094,4.814023494720459,0.689130961894989,5.239027976989746,0.873171329498291,0.00240523018874228,-0.02381388284265995,-0.17597649991512299,0.10498791188001633,0.047174710780382156,2.8842856884002686,5872030.5
191.60000610351562,46.418704986572266,-0.009499218314886093,0.00834034476429224,870.1867065429688,-0.07826471328735352,1135.9647216796875,-0.1354227066040039,1060.8280029296875,-0.11999332904815674,1157.95068359375,-0.1366284042596817,106.24600219726562,169.7769012451172,44.11597442626953,39.505714416503906,4.815496921539307,0.6893327236175537,5.240441799163818,0.8734069466590881,0.002335124183446169,-0.023544615134596825,-0.17584694921970367,0.10508250445127487,0.04721982032060623,2.884223699569702,5871904.5
191.6999969482422,46.417755126953125,-0.008665183559060097,0.008397075347602367,870.1788940429688,-0.07829449325799942,1135.951171875,-0.1352374255657196,1060.8160400390625,-0.1199028417468071,1157.93701171875,-0.1362421065568924,106.23396301269531,169.724853515625,44.10261154174805,39.51190948486328,4.816955089569092,0.6895298957824707,5.241812705993652,0.8736354112625122,0.00226183095946908,-0.023286083713173866,-0.17572778463363647,0.10517682880163193,0.04726487025618553,2.884161949157715,5871778.5
191.8000030517578,46.41688919067383,-0.007825476117432117,0.008442924357950687,870.1710815429688,-0.07831893116235733,1135.9376220703125,-0.1350526511669159,1060.803955078125,-0.11980852484703064,1157.9234619140625,-0.1358696073293686,106.22196960449219,169.673095703125,44.089542388916016,39.518218994140625,4.818396091461182,0.6897221803665161,5.243138313293457,0.8738564252853394,0.0021857102401554585,-0.023038340732455254,-0.17561909556388855,0.10527089238166809,0.04730985686182976,2.8840999603271484,5871652.5
191.89999389648438,46.416107177734375,-0.006981183774769306,0.008366641588509083,870.1632690429688,-0.07833819836378098,1135.924072265625,-0.1348687708377838,1060.7919921875,-0.11971068382263184,1157.9097900390625,-0.13551126420497894,106.21002960205078,169.62164306640625,44.076759338378906,39.52463912963867,4.819817066192627,0.6899092793464661,5.244417667388916,0.8740696310997009,0.0021066719200462103,-0.022801445797085762,-0.17552092671394348,0.10536471009254456,0.04735478013753891,2.884038209915161,5871526.5
192.0,46.415409088134766,-0.006144519429653883,0.008303248323500156,870.1553955078125,-0.07835245877504349,1135.91064453125,-0.13468611240386963,1060.780029296875,-0.11960964649915695,1157.8963623046875,-0.1351674646139145,106.19813537597656,169.57046508789062,44.06425476074219,39.531150817871094,4.821217060089111,0.6900908946990967,5.2456488609313965,0.8742747902870178,0.0020248685032129288,-0.022575445473194122,-0.17543336749076843,0.10545827448368073,0.047399647533893585,2.8839762210845947,5871400.5
192.10000610351562,46.414794921875,-0.005314194597303867,0.008331573568284512,870.1475830078125,-0.07836189866065979,1135.897216796875,-0.1345050185918808,1060.76806640625,-0.11950571089982986,1157.8828125,-0.13483840227127075,106.18628692626953,169.5195770263672,44.05201721191406,39.53773880004883,4.8225932121276855,0.6902668476104736,5.246830463409424,0.8744717240333557,0.0019417254952713847,-0.022360235452651978,-0.17535629868507385,0.10555160790681839,0.04744445160031319,2.8839142322540283,5871274.5
192.1999969482422,46.41426086425781,-0.004481037613004446,0.00835137814283371,870.1397094726562,-0.07836669683456421,1135.8837890625,-0.1343257576227188,1060.756103515625,-0.11939919739961624,1157.869384765625,-0.13452424108982086,106.17448425292969,169.46897888183594,44.040042877197266,39.54439163208008,4.823944091796875,0.6904368996620178,5.24796199798584,0.874660313129425,0.0018570873653516173,-0.022155720740556717,-0.17528963088989258,0.10564472526311874,0.047489192336797714,2.883852481842041,5871148.5
192.3000030517578,46.413814544677734,-0.0036458997055888176,0.008335753343999386,870.1318969726562,-0.07836703956127167,1135.870361328125,-0.13414865732192993,1060.7442626953125,-0.11929040402173996,1157.8558349609375,-0.13422523438930511,106.1627197265625,169.41864013671875,44.0283203125,39.55109786987305,4.825268268585205,0.6906008124351501,5.249041557312012,0.874840259552002,0.001769970403984189,-0.02196192927658558,-0.17523343861103058,0.10573762655258179,0.047533877193927765,2.8837904930114746,5871022.5
192.39999389648438,46.413448333740234,-0.0028123243246227503,0.008314982056617737,870.1240844726562,-0.0783630907535553,1135.85693359375,-0.13397403061389923,1060.7322998046875,-0.1191796362400055,1157.842529296875,-0.13394169509410858,106.1510009765625,169.36856079101562,44.016841888427734,39.55784225463867,4.826563358306885,0.690758466720581,5.250068187713623,0.8750113844871521,0.0016805521445348859,-0.021778874099254608,-0.17518770694732666,0.10583032667636871,0.04757850244641304,2.883728504180908,5870896.5
192.5,46.413169860839844,-0.001980826025828719,0.008310661651194096,870.1162109375,-0.07835505157709122,1135.843505859375,-0.13380222022533417,1060.7203369140625,-0.11906718462705612,1157.8291015625,-0.13367383182048798,106.13932037353516,169.31874084472656,44.00559997558594,39.56460952758789,4.827828407287598,0.6909095644950867,5.251040935516357,0.8751735091209412,0.0015892550582066178,-0.02160652168095112,-0.17515242099761963,0.10592283308506012,0.04762307181954384,2.883666753768921,5870770.5
192.60000610351562,46.41297149658203,-0.0011497598607093096,0.008292938582599163,870.1083984375,-0.07834308594465256,1135.8302001953125,-0.13363350927829742,1060.70849609375,-0.11895334720611572,1157.8157958984375,-0.1334218978881836,106.12767791748047,169.26918029785156,43.99458312988281,39.57139205932617,4.829061031341553,0.6910540461540222,5.25195837020874,0.87532639503479,0.001496153068728745,-0.021444836631417274,-0.17512758076190948,0.1060151606798172,0.04766758531332016,2.8836047649383545,5870644.5
192.6999969482422,46.41285705566406,-0.0003204659733455628,0.008273097686469555,870.1005859375,-0.07832739502191544,1135.8167724609375,-0.13346821069717407,1060.696533203125,-0.11883842200040817,1157.8023681640625,-0.13318608701229095,106.11607360839844,169.21987915039062,43.98379135131836,39.57817077636719,4.830260276794434,0.6911916732788086,5.252819061279297,0.8754698634147644,0.0014010915765538812,-0.021293798461556435,-0.17511315643787384,0.10610732436180115,0.047712039202451706,2.883542776107788,5870518.5
192.8000030517578,46.41282272338867,0.0005068437894806266,0.008246655575931072,870.0927124023438,-0.07830815017223358,1135.803466796875,-0.133306622505188,1060.6846923828125,-0.11872269958257675,1157.7890625,-0.13296662271022797,106.10450744628906,169.17080688476562,43.973209381103516,39.58493423461914,4.831424236297607,0.6913223266601562,5.253622531890869,0.8756037354469299,0.0013042661594226956,-0.021153373643755913,-0.1751091480255127,0.10619932413101196,0.047756440937519073,2.883481025695801,5870392.5
192.89999389648438,46.41287612915039,0.0013315093237906694,0.00823577307164669,870.0848999023438,-0.07828554511070251,1135.7901611328125,-0.13314902782440186,1060.6728515625,-0.11860645562410355,1157.77587890625,-0.13276369869709015,106.09297943115234,169.12196350097656,43.96282958984375,39.591670989990234,4.8325514793396,0.6914457678794861,5.254366874694824,0.8757278323173523,0.0012057264102622867,-0.021023524925112724,-0.17511549592018127,0.10629118233919144,0.04780079051852226,2.8834190368652344,5870266.5
193.0,46.41300582885742,0.002155086724087596,0.00826266873627901,870.0770874023438,-0.07825975865125656,1135.77685546875,-0.13299572467803955,1060.6610107421875,-0.11848999559879303,1157.7625732421875,-0.13257750868797302,106.08148193359375,169.0733642578125,43.95264434814453,39.59836959838867,4.8336405754089355,0.6915618777275085,5.255052089691162,0.8758420348167419,0.0011055823415517807,-0.02090420573949814,-0.17513220012187958,0.10638290643692017,0.04784508794546127,2.883357286453247,5870140.5
193.10000610351562,46.41322326660156,0.0029813535511493683,0.00828639231622219,870.0692749023438,-0.07823097705841064,1135.7635498046875,-0.13284699618816376,1060.649169921875,-0.1183735802769661,1157.749267578125,-0.1324082314968109,106.07000732421875,169.0249786376953,43.94264602661133,39.60501480102539,4.834690570831299,0.6916705369949341,5.255676746368408,0.8759461045265198,0.0010036858730018139,-0.020795390009880066,-0.17515923082828522,0.10647450387477875,0.047889333218336105,2.8832955360412598,5870014.5
193.1999969482422,46.41352081298828,0.0038099929224699736,0.008237455040216446,870.0614013671875,-0.07819937914609909,1135.750244140625,-0.13270314037799835,1060.6373291015625,-0.11825750023126602,1157.736083984375,-0.13225610554218292,106.0585708618164,168.976806640625,43.93282699584961,39.61159896850586,4.835699081420898,0.6917715668678284,5.256239414215088,0.8760399222373962,0.0008996388060040772,-0.02069709822535515,-0.17519663274288177,0.10656599700450897,0.04793353006243706,2.8832335472106934,5869889.0
193.3000030517578,46.413902282714844,0.0046337381936609745,0.00810955185443163,870.0535888671875,-0.07816515862941742,1135.737060546875,-0.1325644701719284,1060.62548828125,-0.1181420311331749,1157.722900390625,-0.13212142884731293,106.04716491699219,168.9288330078125,43.923179626464844,39.61810302734375,4.836665630340576,0.6918648481369019,5.256739139556885,0.8761231899261475,0.0007935145986266434,-0.02060934528708458,-0.17524442076683044,0.10665738582611084,0.04797768220305443,2.883171796798706,5869763.0
193.39999389648438,46.414363861083984,0.005444693379104137,0.00802821945399046,870.0457763671875,-0.07812849432229996,1135.7237548828125,-0.1324312388896942,1060.6136474609375,-0.11802744120359421,1157.7095947265625,-0.13200432062149048,106.03578186035156,168.88107299804688,43.913692474365234,39.6245231628418,4.837588310241699,0.691950261592865,5.257174491882324,0.8761957883834839,0.000686166575178504,-0.02053205855190754,-0.17530253529548645,0.10674868524074554,0.04802178964018822,2.8831100463867188,5869637.5
193.5,46.41490936279297,0.006247515324503183,0.007914246991276741,870.0379638671875,-0.07808957248926163,1135.7105712890625,-0.13230369985103607,1060.6019287109375,-0.11791402101516724,1157.6964111328125,-0.13190482556819916,106.02442169189453,168.83351135253906,43.90435791015625,39.63084030151367,4.838466167449951,0.6920275688171387,5.2575459480285645,0.8762576580047607,0.0005785087705589831,-0.02046506293118,-0.17537082731723785,0.10683991760015488,0.048065848648548126,2.8830482959747314,5869512.0
193.60000610351562,46.41553497314453,0.007038940209895372,0.00788166094571352,870.0301513671875,-0.07804857939481735,1135.697265625,-0.1321820616722107,1060.590087890625,-0.11780201643705368,1157.6832275390625,-0.13182297348976135,106.01309204101562,168.7861328125,43.895172119140625,39.637046813964844,4.839297771453857,0.6920967102050781,5.257852554321289,0.8763087391853333,0.0004700302961282432,-0.02040824107825756,-0.1754491925239563,0.10693108290433884,0.04810987040400505,2.8829867839813232,5869386.0
193.6999969482422,46.416236877441406,0.007827105931937695,0.007847543805837631,870.0223999023438,-0.07800569385290146,1135.68408203125,-0.132066547870636,1060.578369140625,-0.11769169569015503,1157.6700439453125,-0.13175874948501587,106.00177764892578,168.7389373779297,43.8861198425293,39.64312744140625,4.84008264541626,0.6921575665473938,5.25809383392334,0.8763489723205566,0.0003611978318076581,-0.020361436530947685,-0.17553748190402985,0.10702219605445862,0.04815385118126869,2.882925033569336,5869260.5
193.8000030517578,46.417022705078125,0.008611860685050488,0.007818172685801983,870.0145874023438,-0.07796109467744827,1135.6708984375,-0.13195739686489105,1060.5665283203125,-0.11758331209421158,1157.6568603515625,-0.13171222805976868,105.99048614501953,168.69190979003906,43.877201080322266,39.64907455444336,4.840818881988525,0.6922101378440857,5.258269786834717,0.8763782978057861,0.00025110997376032174,-0.020324595272541046,-0.1756356656551361,0.10711327195167542,0.04819779470562935,2.8828635215759277,5869135.0
193.89999389648438,46.41788101196289,0.009393678046762943,0.0078114657662808895,870.0067749023438,-0.07791496813297272,1135.65771484375,-0.131854847073555,1060.5548095703125,-0.11747711151838303,1157.643798828125,-0.13168352842330933,105.97920989990234,168.64505004882812,43.86840057373047,39.65488052368164,4.841506004333496,0.6922542452812195,5.258378982543945,0.8763964772224426,0.0001398684544255957,-0.020297661423683167,-0.1757436841726303,0.10720432549715042,0.04824170470237732,2.8828017711639404,5869010.0
194.0,46.4188232421875,0.010174824856221676,0.007822755724191666,869.9989624023438,-0.07786749303340912,1135.64453125,-0.1317591369152069,1060.5430908203125,-0.11737334728240967,1157.630615234375,-0.13167278468608856,105.96795654296875,168.59835815429688,43.85971450805664,39.660526275634766,4.842142581939697,0.6922898292541504,5.258421421051025,0.8764035701751709,2.744346966210287e-05,-0.020280582830309868,-0.17586152255535126,0.10729535669088364,0.048285581171512604,2.8827402591705322,5868884.5
194.10000610351562,46.419837951660156,0.010957100428640842,0.007836942560970783,869.9912109375,-0.0778188481926918,1135.63134765625,-0.1316705048084259,1060.5313720703125,-0.1172722578048706,1157.617431640625,-0.13168010115623474,105.95671081542969,168.55181884765625,43.851131439208984,39.66600799560547,4.842728137969971,0.6923168301582336,5.258395671844482,0.8763992786407471,-8.639648876851425e-05,-0.02027333527803421,-0.17598915100097656,0.10738639533519745,0.0483294241130352,2.882678747177124,5868759.5
194.1999969482422,46.420936584472656,0.011740794405341148,0.00784891564399004,869.9833984375,-0.0777692124247551,1135.6181640625,-0.13158920407295227,1060.5196533203125,-0.11717408895492554,1157.604248046875,-0.13170568645000458,105.94548797607422,168.5054168701172,43.842647552490234,39.67131042480469,4.84326171875,0.6923351287841797,5.258301258087158,0.8763836026191711,-0.00020182644948363304,-0.020275922492146492,-0.1761265993118286,0.10747744143009186,0.04837324097752571,2.882617473602295,5868634.0
194.3000030517578,46.4221076965332,0.01252568606287241,0.007891807705163956,869.9756469726562,-0.07771876454353333,1135.60498046875,-0.1315155029296875,1060.5079345703125,-0.11707908660173416,1157.591064453125,-0.1317497193813324,105.93427276611328,168.45916748046875,43.834251403808594,39.67642593383789,4.8437418937683105,0.6923445463180542,5.258137226104736,0.8763562440872192,-0.00031885658972896636,-0.020288342610001564,-0.1762738823890686,0.10756850987672806,0.04841703176498413,2.8825559616088867,5868509.0
194.39999389648438,46.423362731933594,0.013314866460859776,0.007959136739373207,869.9678955078125,-0.07766767591238022,1135.5919189453125,-0.1314496397972107,1060.4962158203125,-0.11698748916387558,1157.577880859375,-0.13181237876415253,105.92306518554688,168.4130401611328,43.82593536376953,39.68134307861328,4.844167709350586,0.692345142364502,5.2579026222229,0.8763170838356018,-0.00043744733557105064,-0.020310599356889725,-0.17643101513385773,0.10765962302684784,0.04846080020070076,2.8824944496154785,5868384.0
194.5,46.4246940612793,0.014110780321061611,0.008018904365599155,869.9601440429688,-0.0776161178946495,1135.5787353515625,-0.13139186799526215,1060.4844970703125,-0.1168995276093483,1157.564697265625,-0.13189387321472168,105.911865234375,168.36703491210938,43.81769561767578,39.68605422973633,4.844538688659668,0.6923366189002991,5.257596015930176,0.8762660026550293,-0.0005579436547122896,-0.020342731848359108,-0.17659805715084076,0.1077507808804512,0.0485045462846756,2.8824331760406494,5868259.5
194.60000610351562,46.42610549926758,0.014912670478224754,0.008147362619638443,869.9523315429688,-0.07756426930427551,1135.5655517578125,-0.13134248554706573,1060.4727783203125,-0.11681545525789261,1157.551513671875,-0.13199448585510254,105.90067291259766,168.32115173339844,43.80952072143555,39.690547943115234,4.84485387802124,0.6923189759254456,5.257216453552246,0.8762027621269226,-0.0006806050078012049,-0.020384805276989937,-0.17677508294582367,0.10784199833869934,0.04854827746748924,2.8823719024658203,5868134.5
194.6999969482422,46.42759704589844,0.01572740636765957,0.008291995152831078,869.944580078125,-0.07751230895519257,1135.552490234375,-0.13130176067352295,1060.461181640625,-0.11673550307750702,1157.538330078125,-0.1321144849061966,105.88948822021484,168.275390625,43.8014030456543,39.6948127746582,4.845111846923828,0.6922920346260071,5.256762504577637,0.8761271238327026,-0.0008053337223827839,-0.020436884835362434,-0.17696216702461243,0.10793329775333405,0.048591990023851395,2.882310628890991,5868010.0
194.8000030517578,46.429168701171875,0.01655660755932331,0.008481660857796669,869.9368286132812,-0.0774603933095932,1135.539306640625,-0.13126997649669647,1060.449462890625,-0.11665990948677063,1157.525146484375,-0.1322542130947113,105.87830352783203,168.22972106933594,43.793331146240234,39.69883728027344,4.845311641693115,0.6922556757926941,5.256232738494873,0.8760388493537903,-0.0009329311433248222,-0.020499112084507942,-0.17715948820114136,0.10802467912435532,0.04863569140434265,2.882249355316162,5867885.0
194.89999389648438,46.430824279785156,0.017404772341251373,0.008648953400552273,869.9291381835938,-0.07740870863199234,1135.5262451171875,-0.13124747574329376,1060.4378662109375,-0.11658893525600433,1157.5118408203125,-0.1324140876531601,105.86711883544922,168.18414306640625,43.785301208496094,39.702613830566406,4.845452785491943,0.6922096610069275,5.2556257247924805,0.8759375810623169,-0.0010635643266141415,-0.020571652799844742,-0.1773672103881836,0.10811617225408554,0.04867938533425331,2.882188320159912,5867760.5
195.0,46.43256378173828,0.018269667401909828,0.00878126174211502,869.92138671875,-0.07735741138458252,1135.5130615234375,-0.1312345713376999,1060.4261474609375,-0.11652281880378723,1157.4986572265625,-0.13259458541870117,105.85594177246094,168.13865661621094,43.777305603027344,39.70613098144531,4.84553337097168,0.6921538710594177,5.25493860244751,0.8758231401443481,-0.0011977754766121507,-0.020654728636145592,-0.17758558690547943,0.10820777714252472,0.048723071813583374,2.882127046585083,5867636.0
195.10000610351562,46.434391021728516,0.01914779469370842,0.008932902477681637,869.9136352539062,-0.07730668038129807,1135.5,-0.1312316209077835,1060.41455078125,-0.11646182090044022,1157.4853515625,-0.13279619812965393,105.8447494506836,168.09324645996094,43.76933288574219,39.709381103515625,4.845552921295166,0.6920881271362305,5.254169940948486,0.875694990158081,-0.001335318316705525,-0.02074853517115116,-0.1778148114681244,0.10829951614141464,0.04876675456762314,2.882066011428833,5867511.5
195.1999969482422,46.43630599975586,0.02004108391702175,0.009021434001624584,869.9059448242188,-0.0772566869854927,1135.48681640625,-0.13123895227909088,1060.40283203125,-0.11640618741512299,1157.4720458984375,-0.133019357919693,105.83355712890625,168.0478973388672,43.76137924194336,39.71234893798828,4.845510005950928,0.6920121312141418,5.253317832946777,0.8755530118942261,-0.001475832425057888,-0.02085321955382824,-0.1780550628900528,0.1083914041519165,0.0488104410469532,2.882004976272583,5867387.5
195.3000030517578,46.43830871582031,0.020943228155374527,0.0090987179428339,869.898193359375,-0.07720759510993958,1135.4737548828125,-0.13125689327716827,1060.3912353515625,-0.11635619401931763,1157.458740234375,-0.13326451182365417,105.82235717773438,168.00262451171875,43.7534294128418,39.71502685546875,4.845403671264648,0.6919256448745728,5.25238037109375,0.875396728515625,-0.0016195739153772593,-0.020968953147530556,-0.17830653488636017,0.1084834560751915,0.04885413125157356,2.881943941116333,5867263.0
195.39999389648438,46.44040298461914,0.021853100508451462,0.00911549013108015,869.8905029296875,-0.077159583568573,1135.4605712890625,-0.13128577172756195,1060.379638671875,-0.11631209403276443,1157.4454345703125,-0.13353201746940613,105.81114959716797,167.9573974609375,43.745479583740234,39.717403411865234,4.845232009887695,0.6918285489082336,5.2513556480407715,0.8752259612083435,-0.0017658139113336802,-0.02109583094716072,-0.17856934666633606,0.10857567936182022,0.04889782890677452,2.881882905960083,5867139.0
195.5,46.442588806152344,0.022764649242162704,0.009048799984157085,869.8827514648438,-0.07711281627416611,1135.447509765625,-0.1313258707523346,1060.367919921875,-0.1162741556763649,1157.4320068359375,-0.13382218778133392,105.7999267578125,167.9122314453125,43.737518310546875,39.71946716308594,4.844993591308594,0.6917205452919006,5.250242233276367,0.8750404119491577,-0.0019144527614116669,-0.021233931183815002,-0.17884357273578644,0.10866809636354446,0.048941537737846375,2.881821870803833,5867015.0
195.60000610351562,46.44486618041992,0.02366952784359455,0.009048418141901493,869.8750610351562,-0.07706746459007263,1135.434326171875,-0.13137748837471008,1060.3563232421875,-0.11624264717102051,1157.4185791015625,-0.13413529098033905,105.7886962890625,167.86708068847656,43.72954177856445,39.72121047973633,4.8446879386901855,0.6916013956069946,5.249039649963379,0.8748399019241333,-0.0020647787023335695,-0.0213832575827837,-0.1791292428970337,0.10876072943210602,0.04898526147007942,2.881761074066162,5866891.0
