t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],P_MW,n,dn,rho_dollars,rho_drums_dollars,rho_fuel_dollars,rho_moderator_dollars,m_dot_steam,Q_to_steam
195.6999969482422,46.447235107421875,0.024574371054768562,0.008984556421637535,869.8673706054688,-0.0770236998796463,1135.421142578125,-0.13144084811210632,1060.3447265625,-0.11621782183647156,1157.4051513671875,-0.13447140157222748,105.7774429321289,167.8219757080078,43.721534729003906,39.72261428833008,4.844313621520996,0.6914709806442261,5.247745990753174,0.8746243715286255,-0.0022158257197588682,-0.021543707698583603,-0.17942628264427185,0.10885357856750488,0.04902900382876396,2.881700277328491,5866767.0
195.8000030517578,46.44969177246094,0.02547282539308071,0.008927721530199051,869.859619140625,-0.07698169350624084,1135.4080810546875,-0.13151618838310242,1060.3331298828125,-0.11619993299245834,1157.3917236328125,-0.13483063876628876,105.76618194580078,167.77688598632812,43.713497161865234,39.72367858886719,4.843868732452393,0.6913291215896606,5.24636173248291,0.8743936419487,-0.002368341200053692,-0.021715262904763222,-0.1797347068786621,0.10894666612148285,0.04907276853919029,2.881639242172241,5866643.0
195.89999389648438,46.45223617553711,0.026365598663687706,0.00881460215896368,869.8519287109375,-0.07694161683320999,1135.3948974609375,-0.13160371780395508,1060.321533203125,-0.11618923395872116,1157.378173828125,-0.13521309196949005,105.75489044189453,167.73179626464844,43.70541000366211,39.72438430786133,4.843352794647217,0.6911756992340088,5.2448859214782715,0.8741476535797119,-0.0025215046480298042,-0.021897822618484497,-0.18005439639091492,0.10904001444578171,0.04911656305193901,2.8815784454345703,5866519.5
196.0,46.45487594604492,0.027247058227658272,0.008667401038110256,869.84423828125,-0.07690364122390747,1135.3817138671875,-0.1317036747932434,1060.309814453125,-0.11618597060441971,1157.36474609375,-0.13561877608299255,105.74357604980469,167.68670654296875,43.69727325439453,39.724727630615234,4.842764854431152,0.6910104751586914,5.2433180809021,0.8738862872123718,-0.0026753779966384172,-0.022091297432780266,-0.18038532137870789,0.10913363844156265,0.04916038736701012,2.8815176486968994,5866395.5
196.10000610351562,46.45759963989258,0.028113799169659615,0.008516978472471237,869.8365478515625,-0.07686792314052582,1135.3685302734375,-0.13181620836257935,1060.2982177734375,-0.11619038134813309,1157.35107421875,-0.13604767620563507,105.73224639892578,167.64161682128906,43.68907165527344,39.724693298339844,4.842103004455566,0.6908334493637085,5.241657733917236,0.8736096024513245,-0.002829246921464801,-0.022295527160167694,-0.18072731792926788,0.10922754555940628,0.04920424893498421,2.8814570903778076,5866272.0
196.1999969482422,46.460411071777344,0.028965497389435768,0.008330384269356728,869.828857421875,-0.07683464884757996,1135.3553466796875,-0.13194149732589722,1060.28662109375,-0.1162026971578598,1157.3375244140625,-0.13649965822696686,105.72087860107422,167.5965118408203,43.68080139160156,39.72427749633789,4.841367244720459,0.6906445622444153,5.23990535736084,0.873317539691925,-0.0029826792888343334,-0.022510308772325516,-0.18108022212982178,0.10932175815105438,0.04924814775586128,2.8813962936401367,5866148.5
196.3000030517578,46.46330642700195,0.029798535630106926,0.00815797969698906,869.8212280273438,-0.07680397480726242,1135.3421630859375,-0.13207966089248657,1060.2750244140625,-0.11622313410043716,1157.3238525390625,-0.13697458803653717,105.70948791503906,167.5513916015625,43.672454833984375,39.72346496582031,4.8405561447143555,0.6904436945915222,5.238061428070068,0.8730102181434631,-0.00313557218760252,-0.022735433652997017,-0.18144382536411285,0.10941629856824875,0.04929209128022194,2.881335496902466,5866024.5
196.39999389648438,46.466285705566406,0.030614333227276802,0.007907848805189133,869.8135375976562,-0.07677607238292694,1135.3289794921875,-0.13223083317279816,1060.263427734375,-0.11625191569328308,1157.31005859375,-0.1374722272157669,105.69806671142578,167.5062255859375,43.66402053833008,39.722251892089844,4.839669227600098,0.6902308464050293,5.236125946044922,0.8726876974105835,-0.0032874273601919413,-0.022970648482441902,-0.181817889213562,0.10951116681098938,0.04933607950806618,2.881274938583374,5865901.0
196.5,46.4693489074707,0.031405117362737656,0.0076608918607234955,869.8058471679688,-0.07675109803676605,1135.315673828125,-0.13239511847496033,1060.251708984375,-0.11628923565149307,1157.2962646484375,-0.13799236714839935,105.68660736083984,167.4610137939453,43.655494689941406,39.72062301635742,4.838705539703369,0.6900060772895813,5.234100341796875,0.8723500370979309,-0.003438340499997139,-0.023215720430016518,-0.18220223486423492,0.10960638523101807,0.04938012361526489,2.8812143802642822,5865777.5
196.60000610351562,46.47248840332031,0.032171208411455154,0.0074262297712266445,869.7981567382812,-0.07672922313213348,1135.302490234375,-0.13257256150245667,1060.2401123046875,-0.11633529514074326,1157.282470703125,-0.13853466510772705,105.67511749267578,167.41575622558594,43.64686584472656,39.71857833862305,4.83766508102417,0.6897692680358887,5.231984615325928,0.8719974160194397,-0.0035873246379196644,-0.02347031608223915,-0.18259651958942413,0.1097019761800766,0.04942422732710838,2.8811535835266113,5865654.0
196.6999969482422,46.4757080078125,0.03291383013129234,0.007136732805520296,869.79052734375,-0.07671059668064117,1135.2891845703125,-0.13276323676109314,1060.228515625,-0.11639026552438736,1157.2685546875,-0.13909874856472015,105.66358184814453,167.3704376220703,43.63813018798828,39.71610641479492,4.836546897888184,0.6895206570625305,5.229780197143555,0.871630072593689,-0.003734360681846738,-0.023734107613563538,-0.18300044536590576,0.10979794710874557,0.04946838691830635,2.8810930252075195,5865531.0
196.8000030517578,46.47899627685547,0.033627502620220184,0.006745368242263794,869.7828369140625,-0.07669538259506226,1135.27587890625,-0.13296717405319214,1060.216796875,-0.11645431816577911,1157.254638671875,-0.13968424499034882,105.65200805664062,167.32505798339844,43.6292724609375,39.713199615478516,4.83535099029541,0.6892601847648621,5.227488994598389,0.8712481260299683,-0.003879485186189413,-0.024006782099604607,-0.18341371417045593,0.10989432036876678,0.04951261356472969,2.8810324668884277,5865407.5
196.89999389648438,46.48236083984375,0.03430204093456268,0.006382477004081011,869.775146484375,-0.07668373733758926,1135.2625732421875,-0.13318437337875366,1060.2052001953125,-0.11652761697769165,1157.24072265625,-0.14029069244861603,105.64039611816406,167.2795867919922,43.620296478271484,39.7098503112793,4.834076881408691,0.6889879703521729,5.22511100769043,0.8708518743515015,-0.004021969623863697,-0.024287959560751915,-0.183835968375206,0.10999109596014023,0.049556914716959,2.880971908569336,5865284.0
197.0,46.48579025268555,0.034940287470817566,0.0060508400201797485,869.7675170898438,-0.07667580246925354,1135.249267578125,-0.13341479003429413,1060.1934814453125,-0.11661029607057571,1157.2265625,-0.14091747999191284,105.62873840332031,167.2340545654297,43.61118698120117,39.7060546875,4.832724571228027,0.6887041926383972,5.222649574279785,0.8704416155815125,-0.004160574171692133,-0.024577129632234573,-0.18426671624183655,0.1100883036851883,0.04960128664970398,2.880911350250244,5865160.5
197.10000610351562,46.48928451538086,0.03554537147283554,0.00574067234992981,869.7598266601562,-0.07667173445224762,1135.2359619140625,-0.13365834951400757,1060.181884765625,-0.11670248955488205,1157.2125244140625,-0.14156393706798553,105.61703491210938,167.18841552734375,43.6019401550293,39.70180892944336,4.831295013427734,0.6884089708328247,5.220106601715088,0.8700177669525146,-0.0042955512180924416,-0.024873821064829826,-0.18470551073551178,0.11018595844507217,0.04964573681354523,2.8808505535125732,5865037.5
197.1999969482422,46.49283981323242,0.03611943870782852,0.005445568356662989,869.7521362304688,-0.07667167484760284,1135.2225341796875,-0.1339149922132492,1060.170166015625,-0.11680430173873901,1157.1982421875,-0.14222946763038635,105.60527801513672,167.14266967773438,43.592552185058594,39.69710159301758,4.829787254333496,0.6881026029586792,5.2174835205078125,0.8695806264877319,-0.004427115898579359,-0.025177599862217903,-0.18515193462371826,0.11028405278921127,0.04969027265906334,2.8807899951934814,5864914.0
197.3000030517578,46.49645233154297,0.03666399419307709,0.0050909691490232944,869.7445068359375,-0.07667575776576996,1135.2091064453125,-0.13418462872505188,1060.158447265625,-0.11691583693027496,1157.18408203125,-0.14291344583034515,105.59347534179688,167.09683227539062,43.583011627197266,39.69193649291992,4.828202724456787,0.6877851486206055,5.214783191680908,0.8691304922103882,-0.004555393010377884,-0.02548806183040142,-0.18560558557510376,0.11038262397050858,0.049734894186258316,2.8807294368743896,5864790.5
197.39999389648438,46.500118255615234,0.03717309236526489,0.004727215971797705,869.73681640625,-0.07668411731719971,1135.1956787109375,-0.13446718454360962,1060.1468505859375,-0.11703717708587646,1157.169677734375,-0.14361532032489777,105.58162689208984,167.05088806152344,43.57331848144531,39.68630599975586,4.826541423797607,0.6874569654464722,5.21200704574585,0.8686678409576416,-0.0046804528683424,-0.02580481953918934,-0.18606609106063843,0.11048167198896408,0.049779605120420456,2.880668878555298,5864667.5
197.5,46.50383377075195,0.03764581307768822,0.004432167392224073,869.7291259765625,-0.07669688761234283,1135.1822509765625,-0.13476257026195526,1060.1351318359375,-0.11716839671134949,1157.1552734375,-0.14433443546295166,105.56971740722656,167.0048065185547,43.5634651184082,39.68021011352539,4.824803829193115,0.6871182322502136,5.2091569900512695,0.8681928515434265,-0.004801526200026274,-0.026127412915229797,-0.18653303384780884,0.11058121174573898,0.049824416637420654,2.880608320236206,5864544.0
197.60000610351562,46.507598876953125,0.03808902949094772,0.004105405882000923,869.7214965820312,-0.07671418786048889,1135.168701171875,-0.13507062196731567,1060.1234130859375,-0.11730954796075821,1157.140869140625,-0.14507010579109192,105.55774688720703,166.9586181640625,43.553443908691406,39.673641204833984,4.822991371154785,0.6867692470550537,5.206236362457275,0.8677060604095459,-0.004918449092656374,-0.02645537070930004,-0.18700595200061798,0.11068125069141388,0.04986932873725891,2.8805477619171143,5864420.5
197.6999969482422,46.511409759521484,0.03849957138299942,0.003732110373675823,869.7138061523438,-0.07673613727092743,1135.1552734375,-0.1353912353515625,1060.111572265625,-0.11746067553758621,1157.1263427734375,-0.145821675658226,105.54573059082031,166.9122772216797,43.543251037597656,39.66659927368164,4.821104526519775,0.6864101886749268,5.2032470703125,0.8672078251838684,-0.00503191165626049,-0.02678830735385418,-0.18748445808887482,0.11078180372714996,0.049914341419935226,2.8804869651794434,5864297.0
197.8000030517578,46.5152587890625,0.03887278214097023,0.0033173339907079935,869.7061157226562,-0.076762855052948,1135.1416015625,-0.1357242614030838,1060.099853515625,-0.11762182414531708,1157.1116943359375,-0.1465885043144226,105.53364562988281,166.86581420898438,43.53288269042969,39.65908432006836,4.819144248962402,0.6860414743423462,5.200191020965576,0.8666984438896179,-0.005141437519341707,-0.027125798165798187,-0.1879681497812271,0.11088288575410843,0.049959465861320496,2.8804264068603516,5864174.0
197.89999389648438,46.51914596557617,0.039204515516757965,0.0029121707193553448,869.698486328125,-0.07679444551467896,1135.1280517578125,-0.13606953620910645,1060.088134765625,-0.117793008685112,1157.096923828125,-0.147369846701622,105.5215072631836,166.81919860839844,43.5223388671875,39.65109634399414,4.817111492156982,0.6856632232666016,5.197070598602295,0.8661784529685974,-0.005246441811323166,-0.027467362582683563,-0.18845656514167786,0.11098450422286987,0.05000470206141472,2.8803658485412598,5864050.5
198.0,46.523067474365234,0.03949573263525963,0.0025341238360852003,869.6907958984375,-0.07683100551366806,1135.114501953125,-0.13642683625221252,1060.0762939453125,-0.11797423660755157,1157.0821533203125,-0.14816491305828094,105.50930786132812,166.77243041992188,43.5116081237793,39.642635345458984,4.81500768661499,0.6852758526802063,5.193889617919922,0.8656482696533203,-0.0053463890217244625,-0.02781246416270733,-0.18894918262958527,0.1110866591334343,0.05005005747079849,2.880305051803589,5863926.5
198.10000610351562,46.527015686035156,0.0397491455078125,0.002155143301934004,869.68310546875,-0.07687263190746307,1135.100830078125,-0.13679593801498413,1060.064453125,-0.1181655004620552,1157.0673828125,-0.14897285401821136,105.49703979492188,166.7255096435547,43.50069046020508,39.63370132446289,4.812833786010742,0.6848796606063843,5.190650463104248,0.8651083707809448,-0.005441310349851847,-0.0281605813652277,-0.18944549560546875,0.11118937283754349,0.05009553208947182,2.880244255065918,5863803.0
198.1999969482422,46.53099060058594,0.03996466100215912,0.001751118223182857,869.6754150390625,-0.07691941410303116,1135.0870361328125,-0.13717661798000336,1060.052734375,-0.1183667704463005,1157.0523681640625,-0.1497928351163864,105.48471069335938,166.67843627929688,43.48957824707031,39.62429428100586,4.810592174530029,0.6844750046730042,5.187355995178223,0.8645593523979187,-0.0055314116179943085,-0.028511228039860725,-0.1899450123310089,0.11129265278577805,0.05014113336801529,2.880183696746826,5863679.5
198.3000030517578,46.53498840332031,0.04013977199792862,0.001438618404790759,869.667724609375,-0.07697144895792007,1135.0733642578125,-0.1375686377286911,1060.0408935546875,-0.11857801675796509,1157.037353515625,-0.15062406659126282,105.4723129272461,166.6311798095703,43.47827911376953,39.614418029785156,4.80828332901001,0.6840622425079346,5.184009552001953,0.8640015721321106,-0.00561658525839448,-0.028863918036222458,-0.19044728577136993,0.11139649897813797,0.05018686130642891,2.8801229000091553,5863555.5
198.39999389648438,46.53900146484375,0.04028363525867462,0.0011354134185239673,869.6600341796875,-0.077028788626194,1135.0595703125,-0.13797171413898468,1060.0289306640625,-0.11879918724298477,1157.0223388671875,-0.15146569907665253,105.45985412597656,166.58377075195312,43.46677780151367,39.60407257080078,4.805909156799316,0.6836416721343994,5.180613994598389,0.8634356260299683,-0.005696471314877272,-0.029218129813671112,-0.19095177948474884,0.11150092631578445,0.050232719630002975,2.8800618648529053,5863432.0
198.5,46.54302978515625,0.040397174656391144,0.0008808095590211451,869.6522827148438,-0.0770915225148201,1135.0457763671875,-0.1383856236934662,1060.01708984375,-0.11903021484613419,1157.007080078125,-0.15231695771217346,105.44732666015625,166.5361785888672,43.455081939697266,39.593265533447266,4.803471565246582,0.6832137107849121,5.17717170715332,0.8628619313240051,-0.005772041156888008,-0.029573462903499603,-0.19145812094211578,0.1116059422492981,0.050278715789318085,2.8800010681152344,5863308.0
198.60000610351562,46.54706954956055,0.04048525542020798,0.000605145760346204,869.6445922851562,-0.07715971022844315,1135.0318603515625,-0.13881012797355652,1060.005126953125,-0.11927103996276855,1156.9918212890625,-0.1531771421432495,105.43472290039062,166.48841857910156,43.443180084228516,39.58199691772461,4.8009724617004395,0.6827787160873413,5.1736860275268555,0.8622810244560242,-0.00584329292178154,-0.029929528012871742,-0.19196592271327972,0.1117115393280983,0.050324853509664536,2.8799400329589844,5863183.5
198.6999969482422,46.551116943359375,0.04054576903581619,0.0003733442281372845,869.6368408203125,-0.07723339647054672,1135.0179443359375,-0.13924497365951538,1059.9931640625,-0.11952156573534012,1156.9764404296875,-0.15404562652111053,105.42205810546875,166.4404754638672,43.43107986450195,39.57027053833008,4.798413276672363,0.6823370456695557,5.170158863067627,0.8616931438446045,-0.005910731386393309,-0.030285991728305817,-0.1924748718738556,0.11181773990392685,0.05037113279104233,2.8798792362213135,5863059.5
198.8000030517578,46.555171966552734,0.04058310389518738,0.00018880788411479443,869.629150390625,-0.0773126408457756,1135.0040283203125,-0.13968993723392487,1059.981201171875,-0.11978171765804291,1156.9610595703125,-0.1549217402935028,105.40931701660156,166.39234924316406,43.41877365112305,39.5580940246582,4.7957963943481445,0.6818891167640686,5.166593074798584,0.8610988259315491,-0.005974061321467161,-0.030642500147223473,-0.19298461079597473,0.11192454397678375,0.05041755735874176,2.8798182010650635,5862935.5
198.89999389648438,46.55923080444336,0.04060198739171028,-9.787603630684316e-06,869.6213989257812,-0.07739748805761337,1134.9901123046875,-0.14014476537704468,1059.96923828125,-0.12005138397216797,1156.9454345703125,-0.15580488741397858,105.3965072631836,166.3440399169922,43.40626525878906,39.545467376708984,4.793123245239258,0.6814351081848145,5.162990093231201,0.8604983687400818,-0.006033760495483875,-0.030998755246400833,-0.19349484145641327,0.1120319589972496,0.05046413093805313,2.8797569274902344,5862811.0
199.0,46.563289642333984,0.040601007640361786,-0.00019229893223382533,869.6136474609375,-0.07748796790838242,1134.97607421875,-0.1406092643737793,1059.957275390625,-0.12033047527074814,1156.9298095703125,-0.15669453144073486,105.38362121582031,166.2955322265625,43.39354705810547,39.53240203857422,4.790395736694336,0.6809754967689514,5.159352779388428,0.8598921298980713,-0.006090314593166113,-0.03135451674461365,-0.1940053552389145,0.1121399849653244,0.05051086097955704,2.8796958923339844,5862686.5
199.10000610351562,46.567352294921875,0.040581777691841125,-0.0003574782458599657,869.6058959960938,-0.07758411765098572,1134.9619140625,-0.14108321070671082,1059.9451904296875,-0.12061886489391327,1156.9141845703125,-0.15759016573429108,105.37066650390625,166.24684143066406,43.38062286376953,39.51890182495117,4.78761625289917,0.6805104613304138,5.155682563781738,0.8592804074287415,-0.006143531762063503,-0.03170952573418617,-0.1945158988237381,0.11224862933158875,0.05055774375796318,2.8796346187591553,5862561.5
199.1999969482422,46.571407318115234,0.040546029806137085,-0.0005285526858642697,869.59814453125,-0.07768595218658447,1134.94775390625,-0.14156636595726013,1059.93310546875,-0.1209164634346962,1156.8983154296875,-0.15849128365516663,105.35763549804688,166.1979522705078,43.367488861083984,39.50497055053711,4.784786224365234,0.6800404191017151,5.151981353759766,0.8586635589599609,-0.006193593610078096,-0.032063547521829605,-0.1950262188911438,0.11235789209604263,0.050604790449142456,2.879573106765747,5862436.5
199.3000030517578,46.575462341308594,0.04049317538738251,-0.000691176624968648,869.5903930664062,-0.07779350131750107,1134.93359375,-0.14205852150917053,1059.9210205078125,-0.12122313678264618,1156.8824462890625,-0.15939739346504211,105.34452819824219,166.14886474609375,43.354148864746094,39.4906120300293,4.781907081604004,0.6795655488967896,5.148251533508301,0.8580419421195984,-0.006240678485482931,-0.032416366040706635,-0.19553613662719727,0.11246778070926666,0.05065199360251427,2.879511833190918,5862311.5
199.39999389648438,46.57951354980469,0.040424056351184845,-0.0008224178454838693,869.5825805664062,-0.0779067650437355,1134.91943359375,-0.1425594538450241,1059.908935546875,-0.12153876572847366,1156.866455078125,-0.16030804812908173,105.33134460449219,166.09957885742188,43.340599060058594,39.47583770751953,4.778981685638428,0.6790862083435059,5.144494533538818,0.8574157357215881,-0.006284706294536591,-0.03276776149868965,-0.1960454136133194,0.11257829517126083,0.05069936811923981,2.8794503211975098,5862186.5
199.5,46.583553314208984,0.0403418131172657,-0.0010333345271646976,869.5747680664062,-0.07802575826644897,1134.9051513671875,-0.14306893944740295,1059.896728515625,-0.1218632310628891,1156.850341796875,-0.16122277081012726,105.3180923461914,166.05007934570312,43.32684326171875,39.460655212402344,4.7760114669799805,0.6786025762557983,5.140711784362793,0.8567852973937988,-0.006325771100819111,-0.033117521554231644,-0.19655387103557587,0.11268944293260574,0.05074690654873848,2.8793885707855225,5862061.0
199.60000610351562,46.587589263916016,0.040238481014966965,-0.001269067288376391,869.5669555664062,-0.07815048843622208,1134.8907470703125,-0.14358675479888916,1059.884521484375,-0.12219639867544174,1156.834228515625,-0.1621411293745041,105.30475616455078,166.00039672851562,43.31287384033203,39.445064544677734,4.772997856140137,0.6781150102615356,5.136905670166016,0.8561509251594543,-0.006364215165376663,-0.03346547484397888,-0.19706131517887115,0.11280122399330139,0.05079461634159088,2.8793270587921143,5861935.5
199.6999969482422,46.59161376953125,0.04011157527565956,-0.001517602358944714,869.5591430664062,-0.07828094065189362,1134.8763427734375,-0.14411266148090363,1059.872314453125,-0.12253814190626144,1156.8179931640625,-0.16306264698505402,105.29135131835938,165.95050048828125,43.298702239990234,39.4290771484375,4.7699432373046875,0.6776236295700073,5.133077621459961,0.8555129766464233,-0.006399129517376423,-0.03381135314702988,-0.19756749272346497,0.11291363835334778,0.05084250122308731,2.879265069961548,5861809.5
199.8000030517578,46.59562301635742,0.03995981439948082,-0.0016374398255720735,869.5513305664062,-0.078417107462883,1134.8619384765625,-0.14464639127254486,1059.8599853515625,-0.12288831919431686,1156.8016357421875,-0.16398672759532928,105.27786254882812,165.90040588378906,43.28431701660156,39.412696838378906,4.766849040985107,0.677128791809082,5.12923002243042,0.8548716902732849,-0.006430265959352255,-0.03415485844016075,-0.19807210564613342,0.1130266934633255,0.05089056119322777,2.8792033195495605,5861683.5
199.89999389648438,46.5996208190918,nan,nan,869.54345703125,-0.07855898886919022,1134.847412109375,-0.14518766105175018,1059.84765625,-0.12324677407741547,1156.78515625,-0.16491279006004333,105.26429748535156,165.85009765625,43.26972579956055,39.39593505859375,4.763717174530029,0.6766307353973389,5.125365257263184,0.8542275428771973,-0.0064574615098536015,-0.03449566289782524,-0.19857485592365265,0.11314038932323456,0.05093879997730255,2.879141330718994,5861557.5
200.0,46.603599548339844,nan,nan,869.5355834960938,-0.07870654761791229,1134.8328857421875,-0.1457362323999405,1059.8353271484375,-0.1236133724451065,1156.7685546875,-0.16584037244319916,105.25066375732422,165.79959106445312,43.25493240356445,39.37879943847656,4.760549545288086,0.6761296987533569,5.121484756469727,0.8535808324813843,-0.006482129916548729,-0.034833621233701706,-0.19907556474208832,0.11325471848249435,0.05098722130060196,2.8790791034698486,5861431.0
